time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
454.0,-29.761167125790546,5.087698153623453,35.018033600721516,24.200699384696804,5.045741424957548,-26.28044208256483,-39.81573883267117,1.565016381731678,-0.018941635497185416,-4.992577481047385,40.03503390111998,42523.18763432522,25797.720390230334,25797.720390230334,68320.90802455555,77545.53474388097,77545.53474388097,25797.720390230334,103343.2551341113,103343.2551341113,103343.2551341113,128200.84920603926,91636.64813672205,56614.65438444201,38913.32639142227,24857.594071927957,0.0,63770.92046335022,21128.954961138763,1537.9832518875753,0.0,0.8868296569979187,2.8178673320445413,0.0014959135982669303,354758.6073969691,1556044.3431577212,4.386206030560191,1556044.3431577212,4.386206030560191,0.85,0.09582258227315363,4.027634451161993,1.2673669789871203,1.0,0.0,4.027634451162611,1.284405057429785,1.2847124736657687,3.13579772040268,19339.180817102642,1972.0476224911304,4632.441516551485,4632.441516551485,5.568925219683044,5.087698153623453,-2.333537333211921,7.421235486835374,3.458908367501945,3.458908367501945,0.9882595335719843,0.0,0.0,0.00023933277951056474,1.0001290083435457,0.00023930190756786207,198.72513759353194,0.0,6.155099405675611e-06,17.44355171568468,0.018214223535225126,8.051590616159275e-05,0.000158816873348972,0.0006396563105261505,0.09582258227238698,0.07194620416011123,0.02387637811227575,0.09582252623399869,0.07194620416068685,0.02387637811246678,0.3765429640248695,0.3765429640248695,0.12496120910608398,0.0,4.985207945023262,4.723774943658725,5.774764514119681,4.973635845550177,4.716719827421798,5.749520987851895,24857.594071927957,21128.954961138763,0.85,1.0713489397384541,0.6668115706243212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500583421082573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.14815395408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.388839496954,1537.9832518875753,0.3765429640248695,0.12496120910608398,6.112874298809886,3.458908367501945
455.0,-29.76240512655696,5.08730312027318,35.017995637664946,24.20027704155075,5.045458378919707,-26.281584765414628,-39.81683309013022,1.5646380177776553,-0.022295656622816296,-4.99280798291134,40.03496145246566,42522.36492364919,25797.404002032774,25797.404002032774,68319.76892568197,77544.96641204652,77544.96641204652,25797.404002032774,103342.37041407928,103342.37041407928,103342.37041407928,128199.77803557532,91636.46487796359,56614.21560811643,38913.61029983018,24857.407621496033,0.0,63771.017921326216,21128.796478271626,1537.9784336099624,0.0,0.886828746529431,2.817884502792081,0.0014959135982669303,354755.42033156694,1556041.2170890335,4.386236623628477,1556041.2170890335,4.386236623628477,0.8499999999999999,0.09582246626554093,4.027634451161993,1.2673667454579847,1.0,0.0,4.027634451162527,1.2844068901689811,1.284714267189422,3.1357932458865143,19339.142141809098,1972.0436787087435,4632.441516551485,4632.441516551485,5.568856921314586,5.08730312027318,-2.3337837173752347,7.421086837648415,3.4589352301157414,3.4589352301157414,0.9882672086044976,0.0,0.0,0.00023930190756786207,1.0001286091265937,0.00023927113511615567,198.72615824566287,0.0,6.1350310613690375e-06,17.386678027919853,0.018220358566286496,8.050595202572146e-05,0.00015879595554214062,0.0006395720612467138,0.09582246626506281,0.07194594526016153,0.023876521004901285,0.09582271155418125,0.0719459452605205,0.023876521005020423,0.3765415614219318,0.3765415614219318,0.12496194116110688,0.0,4.98235785692259,4.722131621336359,5.768254277171025,4.970512326288542,4.715122131219459,5.741772081153613,24857.407621496033,21128.796478271626,0.85,1.0713294401222748,0.6667976505582628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500657680117197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.091280266315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.371963472568,1537.9784336099624,0.3765415614219318,0.12496194116110688,6.112874298809886,3.4589352301157414
456.0,-29.743930229056147,5.059941247833435,35.017901132276585,24.19273528447377,5.034762883654779,-26.266027097371587,-39.80289943339301,1.5568597519702039,-0.1536215664439169,-5.005132403600278,40.03323864297156,42539.291713413324,25759.02462723941,25759.02462723941,68298.31634065273,77557.72932478841,77557.72932478841,25759.02462723941,103316.75395202782,103316.75395202782,103316.75395202782,128169.26869974182,91637.41709066063,56618.97947928555,38909.37512375009,24852.514747713994,0.0,63761.88987146408,21124.637535556896,1537.9772136304307,0.0,0.8867722670359299,2.818172224718071,0.0014959135982669303,354585.0477661632,1555966.8814156584,4.388134500363269,1555966.8814156584,4.388134500363269,0.8500000000000001,0.09582639318261227,4.027634451161993,1.2673779773851859,1.0,0.0,4.027634451162629,1.2844433214015112,1.2847506676129417,3.135704303999392,19339.34309867405,1972.0641706060735,4632.441516551485,4632.441516551485,5.5605720083467185,5.059941247833435,-2.350047241865886,7.409988489699321,3.4589622253111147,3.4589622253111147,0.9882749215174613,0.0,0.0,0.00023927113511615567,0.9980828428124527,0.0002397307366209445,198.71107462261367,0.07360919739070443,0.00024776045132096685,702.15311904362,0.018468119017607462,8.063278739824361e-05,0.00015863834771791206,0.0006389372745440781,0.09582639318256939,0.07194872529140352,0.023877667891165875,0.09582631629390077,0.07194872529143571,0.02387766789117655,0.3765401554946565,0.3765401554946565,0.1249626483604264,0.0,4.960868004562201,4.736482387977105,5.638308439492278,4.851510837156354,4.770555963357481,5.0956180823037585,24852.514747713994,21124.637535556896,0.85,1.0711463615387422,0.6671585769990062,42257.704602238395,25750.0,0.0,3274.400065530064,-3274.400065530064,0.05835100777162035,1.4587751942905074,2587.1656590072885,687.2344065227752,3274.400065530064,0.029967960205976044,0.6315044131127738,1.4500329143372324,1.4500731709342674,1.2659328466336248,0.00023930190756786207,0.0035221139579553135,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46234.25778681208,22475.599934469938,,,,,,,,,,,,,,,,,,,,3.0,15430.355123286354,1537.9772136304307,0.3765401554946565,0.1249626483604264,6.112874298809886,3.4589622253111147
457.0,-29.69299238032089,4.986640376654065,35.01760369027264,24.173547501582675,5.0052773038279925,-26.223129012122023,-39.76464631324632,1.535413935629334,-0.5774054789067122,-5.040034511750328,40.02713900743311,42591.937553482094,25629.275722380713,25629.275722380713,68221.2132758628,77599.48419745236,77599.48419745236,25629.275722380713,103228.75991983307,103228.75991983307,103228.75991983307,128060.15405571875,91646.63632187727,56639.08967790784,38897.274048854924,24831.394135885683,0.0,63728.66818474061,21106.68501550283,1537.5571189050904,0.0,0.8866166039380495,2.8196797965188916,0.0014959135982669303,354102.91004858224,1555703.7163057337,4.393366086972553,1555703.7163057337,4.393366086972553,0.85,0.09583455654052705,4.027634451161993,1.2674296494154262,1.0,0.0,4.027634451161876,1.2845426542779603,1.2848506146665908,3.135461821955551,19341.288743600166,1972.2625711736594,4632.441516551485,4632.441516551485,5.532563256504929,4.986640376654065,-2.403347753158579,7.389988129812644,3.4508535656589134,3.4508535656589134,0.9859581616168324,0.0,0.0,0.0002397307366209445,0.9947245255922865,0.00024100213722809557,198.6693520888279,0.20074836611410865,0.0005663426206143746,1605.0149868211377,0.019034461638221836,8.098194845679383e-05,0.00015874878816415068,0.0006393820882901506,0.09583455653986182,0.07195581006141978,0.023878746478442046,0.09583456387943254,0.07195581006191926,0.0238787464786078,0.37653971612042675,0.37653971612042675,0.12495584290858096,0.0,4.874388955377469,4.79445936476975,5.115415083586186,4.4626290328436085,4.960320466408518,2.969513338106765,24831.394135885683,21106.68501550283,0.85,1.070494884313272,0.668332459577124,42257.704602238395,25750.0,0.0,8916.828819143635,-8916.828819143635,0.15911858257126357,3.9779645642815855,7046.438466239151,1870.3903529044837,8916.828819143635,0.16961753880129693,0.8610312909700403,1.4498455643033805,1.449963108135805,1.2660624967724716,0.00023927113511615567,0.003515365193860858,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52779.54840820317,16833.171180856363,,,,,,,,,,,,,,,,,,,,3.0,15430.733156895401,1537.5571189050904,0.37653971612042675,0.12495584290858096,6.112874298809886,3.4508535656589134
458.0,-29.639092227913782,4.907124061198126,35.01701697551323,24.152472952287667,4.970459575931958,-26.178093411865007,-39.72498719869179,1.509460759883224,-1.1369004640485514,-5.08209739141288,40.01811951844565,42660.080787989304,25447.956105077756,25447.956105077756,68108.03689306707,77655.303744394,77655.303744394,25447.956105077756,103103.25984947175,103103.25984947175,103103.25984947175,127900.49177046871,91666.6022005453,56671.37924414072,38883.58106267175,24797.23192099695,0.0,63680.8129836687,21077.647132847407,1536.5571189050904,0.0,0.8864347930961509,2.8221655930231737,0.0014959135982669303,353522.5372517194,1555314.6375226723,4.399478035017718,1555314.6375226723,4.399478035017718,0.85,0.09583693979294722,4.027634451161993,1.2675198696879675,1.0,0.0,4.027634451162585,1.2846614083992918,1.2849710306627442,3.1351719798141118,19345.502382418086,1972.692242755486,4632.441516551485,4632.441516551485,5.493421992302214,4.907124061198126,-2.477688788303397,7.3848128495015235,3.4288410382661927,3.4288410382661927,0.979668868076055,0.0,0.0,0.00024100213722809557,0.9944209729152766,0.00024235423808647753,198.62497155370363,0.22251720879991616,0.0004722863063267805,1338.459392130096,0.019506747944548618,8.13454181927342e-05,0.00015965671903536135,0.0006430389019463122,0.09583693979190276,0.07196301405004367,0.02387392574185909,0.09583700994349464,0.07196301405082796,0.023873925742119252,0.3765427062125603,0.3765427062125603,0.1249191018891393,0.0,4.7042000819736245,4.8962163196349024,4.126381746183597,3.94519692736435,5.2237260443376385,0.1360222797331403,24797.23192099695,21077.647132847407,0.85,1.069522100958946,0.669904776481571,42257.704602238395,25750.0,0.0,9844.001749634877,-9844.001749634877,0.1763216054892568,4.408040137231416,7782.522444540996,2061.4793050938806,9844.001749634877,0.3382835151841541,0.9541212418249819,1.449620087908429,1.4496593315829953,1.2664099049908704,0.0002397307366209445,0.003497342339355994,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53440.165744003374,15905.998250365123,,,,,,,,,,,,,,,,,,,,3.0,15431.762147457428,1536.5571189050904,0.3765427062125603,0.1249191018891393,6.112874298809886,3.4288410382661927
459.0,-29.583997326210117,4.826713942849884,35.016142012005204,24.131235444825165,4.935045322057536,-26.13204176674957,-39.68443366521967,1.483089762597021,-1.681138456267206,-5.1249807973055415,40.00855201129263,42730.25879455013,25258.596896914234,25258.596896914234,67988.85569146436,77712.89049696087,77712.89049696087,25258.596896914234,102971.48739387511,102971.48739387511,102971.48739387511,127734.02044168767,91687.61374493237,56704.98204252187,38869.590780456114,24762.533047812554,0.0,63632.12382826867,21048.15309064067,1535.5571189050904,0.0,0.8862505031609261,2.8243816982052876,0.0014959135982669303,352931.6118464274,1554901.998956721,4.405675056484632,1554901.998956721,4.405675056484632,0.85,0.09582986646824675,4.027634451161993,1.2676137220254171,1.0,0.0,4.027634451163313,1.2847819729746843,1.2850933615412163,3.1348777737258575,19349.936700612943,1973.144417371166,4632.441516551485,4632.441516551485,5.452545230558553,4.826713942849884,-2.5548358754097347,7.381549818259619,3.4048313503980743,3.4048313503980743,0.9728089572565927,0.0,0.0,0.00024235423808647753,0.9943001953756471,0.0002437435285778215,198.5796108209734,0.23023350814122234,0.0004766777462523004,1350.9047328790193,0.01998342569080092,8.171864407402685e-05,0.00016063559401245067,0.0006469814525274175,0.09582986646717624,0.07197092277469322,0.02385894369248302,0.09582991850424932,0.07197092277549719,0.02385894369274956,0.37655113451443883,0.37655113451443883,0.1248297846611726,0.0,4.467894771772421,5.031628244179501,2.7758812043734338,3.443842341038362,5.492302248293299,3.979039320256561e-13,24762.533047812554,21048.15309064067,0.85,1.0684674909634275,0.6715202357518538,42257.704602238395,25750.0,0.0,10140.617304874799,-10140.617304874799,0.18237813491121213,4.5594533727802995,8021.2653988751845,2119.3519059996142,10140.617304874799,0.5180010107050766,0.9868946694329654,1.4493807540257702,1.4493373360680195,1.2667869082113783,0.00024100213722809557,0.0034778843217667297,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53749.22663999221,15609.382695125201,,,,,,,,,,,,,,,,,,,,3.0,15432.85218076464,1535.5571189050904,0.37655113451443883,0.1248297846611726,6.112874298809886,3.4048313503980743
460.0,-29.528996139391854,4.747377827758982,35.01498797383206,24.111243208777182,4.900973618325095,-26.08594003509799,-39.64376460118217,1.4579175140314835,-2.182158095307443,-5.166473005950007,39.99867583784825,42799.98834253347,25066.75956492013,25066.75956492013,67866.7479074536,77770.0890384287,77770.0890384287,25066.75956492013,102836.84860334883,102836.84860334883,102836.84860334883,127564.99637871364,91708.82001416117,56738.71931826685,38855.667439882585,24728.1477753648,0.0,63583.815215247385,21018.92560906008,1534.5571189050904,0.0,0.8860741729028174,2.826210013693553,0.0014959135982669303,352360.59508572856,1554476.1346648275,4.411606054549393,1554476.1346648275,4.411606054549393,0.85,0.09581038805109503,4.027634451161993,1.2677069485047836,1.0,0.0,4.027634451162374,1.2848968749189427,1.2852100765218422,3.134597437180377,19354.412113926403,1973.600782522717,4632.441516551485,4632.441516551485,5.41113351897867,4.747377827758982,-2.631010944085571,7.378388771844554,3.380419504798352,3.380419504798352,0.9658341442281005,0.0,0.0,0.0002437435285778215,0.9943124162447372,0.00024513777017728315,198.53433511107656,0.23270389359395424,0.00047247965068740087,1339.007330048094,0.02045590534148832,8.209452237495452e-05,0.00016164900620286698,0.0006510631063787657,0.09581038805013746,0.07197910530220245,0.02383128274793501,0.0958104382717967,0.07197910530292186,0.023831282748173175,0.37656602295691044,0.37656602295691044,0.12467581810042688,0.0,4.186491236947006,5.192206402304691,1.1763021876955122,2.9843149106425813,5.756258619044331,3.979039320256561e-13,24728.1477753648,21018.92560906008,0.85,1.0673588503254703,0.6731270874143778,42257.704602238395,25750.0,0.0,10203.574245988075,-10203.574245988075,0.1842759606496837,4.606899016242089,8075.374893111253,2128.199352876821,10203.574245988075,0.7014494539291134,0.9971642892298895,1.449137402289111,1.4490083042753208,1.267168294558352,0.00024235423808647753,0.003458305652640742,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53800.28617827457,15546.425754011925,,,,,,,,,,,,,,,,,,,,3.0,15433.967945554507,1534.5571189050904,0.37656602295691044,0.12467581810042688,6.112874298809886,3.380419504798352
461.0,-29.47447874328208,4.669792574163822,35.013566649698205,24.0929435933009,4.868914751862625,-26.040072431329236,-39.60318979863075,1.4345084399110304,-2.6315058730046985,-5.205801235803126,39.98858540889025,42868.18988285047,24874.533181684168,24874.533181684168,67742.72306453464,77825.99222574015,77825.99222574015,24874.533181684168,102700.52540742431,102700.52540742431,102700.52540742431,127394.90954048504,91729.7415989902,56771.93925610558,38842.002603205125,24694.384133060732,0.0,63536.38673626586,20990.22651310162,1533.5571189050904,0.0,0.8859094532692444,2.8276208049563913,0.0014959135982669303,351820.0286883897,1554041.1226431748,4.417147961805221,1554041.1226431748,4.417147961805221,0.85,0.09577770637763973,4.027634451161993,1.2677974446164444,1.0,0.0,4.027634451162346,1.2850035363419192,1.2853185556428623,3.1343372506410776,19358.827446876876,1974.0510211822464,4632.441516551485,4632.441516551485,5.369637823339742,4.669792574163822,-2.704856355790168,7.37464892995399,3.356197633317346,3.356197633317346,0.9589136095192418,0.0,0.0,0.00024513777017728315,0.9943648189413541,0.00024652699442672153,198.48947234047316,0.23333346022707882,0.00046877518658033646,1328.5088787686736,0.020924680528068656,8.247112152282735e-05,0.00016266664865445578,0.0006551617981757498,0.09577770636196559,0.07198742106301138,0.023790285298954196,0.09577799037853735,0.0719874210747922,0.023790285302847533,0.3765876965379768,0.3765876965379768,0.12445412097895477,0.0,3.879017255137228,5.370841063493003,3.410605131648481e-13,2.5742953627984093,6.0112581759601085,3.410605131648481e-13,24694.384133060732,20990.22651310162,0.85,1.0662035810397739,0.6747029865074431,42257.704602238395,25750.0,0.0,10185.697249735074,-10185.697249735074,0.18471609569544314,4.617902392386075,8065.456789995615,2120.24045973946,10185.697249735074,0.8859770014610524,0.9995459723779384,1.4488935678335384,1.4486799458541202,1.267544730642006,0.0002437435285778215,0.003439084714484297,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53771.910730742144,15564.302750264926,,,,,,,,,,,,,,,,,,,,3.0,15435.083669419559,1533.5571189050904,0.3765876965379768,0.12445412097895477,6.112874298809886,3.356197633317346
462.0,-29.42056937821867,4.5941602075513295,35.01189382530657,24.075711552891903,4.838181871904703,-25.994619530282126,-39.562917268462456,1.4122320239691621,-3.0505869286727716,-5.243600626885703,39.97842058766047,42935.110110256566,24684.860305202445,24684.860305202445,67619.97041545901,77880.84890765199,77880.84890765199,24684.860305202445,102565.70921285443,102565.70921285443,102565.70921285443,127226.8086079296,91750.39903567822,56804.660238286946,38828.598663768076,24661.09939507517,0.0,63489.69805884325,20961.934485813894,1532.5571189050904,0.0,0.8857526214432773,2.8288212377894566,0.0014959135982669303,351301.0898575624,1553602.9965028171,4.422425780497114,1553602.9965028171,4.422425780497114,0.85,0.09573965926114807,4.027634451161993,1.2678858164371927,1.0,0.0,4.0276344511605595,1.2851049248327058,1.2854217543809605,3.1340899667677395,19363.18703347733,1974.495575296083,4632.441516551485,4632.441516551485,5.328693350364955,4.5941602075513295,-2.776581168613281,7.37074137616461,3.3323717115290714,3.3323717115290714,0.9521062032940204,0.0,0.0,0.00024652699442672153,0.9944299541151106,0.00024790785254059705,198.4451263010767,0.23333200115932912,0.00046513923586444326,1318.2045944398321,0.021389819763933098,8.284649365899427e-05,0.00016368050076772726,0.0006592452238755453,0.09573965924855388,0.07199627142253154,0.023743387826022335,0.09573921884427408,0.07199627143200237,0.0237433878291457,0.37661600070987683,0.37661600070987683,0.12420285181718202,0.0,3.5568149992047324,5.5622873632041205,3.979039320256561e-13,2.193013698212951,6.2568245401458285,3.979039320256561e-13,24661.09939507517,20961.934485813894,0.85,1.065054213248703,0.6762531784363446,42257.704602238395,25750.0,0.0,10141.02368829664,-10141.02368829664,0.18465784773552052,4.6164461933880085,8034.172160807449,2106.851527489191,10141.02368829664,1.0706644121441458,0.9992307777896124,1.4486504566389553,1.4483546068547168,1.2679129976931138,0.00024513777017728315,0.003420380001919615,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53716.93288497487,15608.97631170336,,,,,,,,,,,,,,,,,,,,3.0,15436.191534716978,1532.5571189050904,0.37661600070987683,0.12420285181718202,6.112874298809886,3.3323717115290714
463.0,-29.367306426286103,4.520498297126448,35.00999354061264,24.058551666699373,4.807662670122386,-25.94972713678777,-39.52315477710215,1.3900833806241502,-3.4910553204375674,-5.281175772659994,39.96845313405723,43001.418814672754,24501.31097263444,24501.31097263444,67502.7297873072,77935.13157343803,77935.13157343803,24501.31097263444,102436.44254607247,102436.44254607247,102436.44254607247,127064.42600017868,91770.8298454336,56837.11708666868,38815.23639862769,24627.983454106194,0.0,63443.219852733884,20933.785935990265,1531.5571189050904,0.0,0.885596012780001,2.830354203973405,0.0014959135982669303,350785.82532931055,1553173.4680009815,4.427697346501655,1553173.4680009815,4.427697346501655,0.85,0.09571193307361958,4.027634451161993,1.2679735321784396,1.0,0.0,4.027634451163419,1.2852057489282431,1.2855243781128316,3.1338440981303672,19367.498792278348,1974.9352523316677,4632.441516551485,4632.441516551485,5.289070760006892,4.520498297126448,-2.8470969372802095,7.367595234406657,3.309005601891242,3.309005601891242,0.9454301719689263,0.0,0.0,0.00024790785254059705,0.9944989614449933,0.00024927914673776065,198.40132862314792,0.2331175810468612,0.0004616260665412845,1308.2482725780003,0.021851445830474384,8.321866066042952e-05,0.00016468919188016752,0.0006633078629505907,0.0957119330573849,0.07200643526794025,0.02370549778944466,0.09571167113747996,0.07200643528015403,0.023705497793465546,0.3766505056836217,0.3766505056836217,0.1239985031544305,0.0,3.2184292373278254,5.762428274666661,3.979039320256561e-13,1.7901204522224248,6.4920524304852165,3.979039320256561e-13,24627.983454106194,20933.785935990265,0.85,1.0639865054768083,0.6777937644793062,42257.704602238395,25750.0,0.0,10088.118278351309,-10088.118278351309,0.18443258067966942,4.610814516991732,7996.191303421055,2091.9269749302543,10088.118278351309,1.255199642496834,0.9980118002146607,1.4484084621335012,1.4480330302115874,1.2682721273584747,0.00024652699442672153,0.0034022333381936564,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53654.0711531677,15661.881721648691,,,,,,,,,,,,,,,,,,,,3.0,15437.289036372307,1531.5571189050904,0.3766505056836217,0.1239985031544305,6.112874298809886,3.309005601891242
464.0,-29.31469265955515,4.448773884083452,35.00788700426691,24.041466519143455,4.777340989499364,-25.905399323107336,-39.4838996353559,1.3680476530515266,-3.94479416714114,-5.318459350064821,39.95864857408222,43067.08017753397,24323.645699378227,24323.645699378227,67390.7258769122,77988.91606749523,77988.91606749523,24323.645699378227,102312.56176687346,102312.56176687346,102312.56176687346,126907.60233016286,91791.10458260211,56869.26869264075,38802.03987773485,24595.040563289396,0.0,63397.08044102425,20905.784478795988,1530.5571189050904,0.0,0.8854401014139456,2.832120894202192,0.0014959135982669303,350275.1456085715,1552751.046661633,4.432946688135318,1552751.046661633,4.432946688135318,0.85,0.09569253222388077,4.027634451161993,1.2680604797462003,1.0,0.0,4.027634451162698,1.2853060803855687,1.285626497068937,3.1335994691270543,19371.77761320964,1975.3715706392745,4632.441516551485,4632.441516551485,5.250718354990784,4.448773884083452,-2.916362494048823,7.365136378132275,3.2861078592589887,3.2861078592589887,0.9388879597882825,0.0,0.0,0.00024927914673776065,0.9945681704016104,0.0002506405836787445,198.35808123589106,0.2328334461645691,0.0004582700063688762,1298.7371980493951,0.022309715836843262,8.358759436284613e-05,0.0001656915523749145,0.0006673450046117174,0.09569253222054896,0.07201773250999245,0.02367479971055651,0.09569203195232191,0.07201773251249995,0.023674799711380833,0.37669062640282175,0.37669062640282175,0.12383169089089596,0.0,2.8642623183321234,5.967709034044276,3.979039320256561e-13,1.3736651829236735,6.718275108906482,3.979039320256561e-13,24595.040563289396,20905.784478795988,0.85,1.0629941538018155,0.6793227681454124,42257.704602238395,25750.0,0.0,10033.283865781243,-10033.283865781243,0.18415375039814497,4.60384375995362,7956.5045063174275,2076.7793594638147,10033.283865781243,1.4394795022970042,0.9965029783449396,1.4481676998434707,1.4477154419011495,1.2686220264107098,0.00024790785254059705,0.003384641895909668,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53589.72566606903,15716.716134218757,,,,,,,,,,,,,,,,,,,,3.0,15438.375385196749,1530.5571189050904,0.37669062640282175,0.12383169089089596,6.112874298809886,3.2861078592589887
465.0,-29.262722026641608,4.3789430352771275,35.005593979787974,24.024725064542167,4.747542305581393,-25.861598125476178,-39.44510469501836,1.346418404416472,-4.408308401129489,-5.355190868895532,39.94900714726919,43131.92041524429,24151.062120529634,24151.062120529634,67282.98253577392,78041.97373683596,78041.97373683596,24151.062120529634,102193.0358573656,102193.0358573656,102193.0358573656,126755.39353426923,91811.12378556827,56901.07046397844,38788.94813509981,24562.357676903634,0.0,63351.30581200344,20878.00402536809,1529.5571189050904,0.0,0.8852862319011072,2.83410700358165,0.0014959135982669303,349772.59843977727,1552335.7384616965,4.438128502307401,1552335.7384616965,4.438128502307401,0.85,0.09567975202644116,4.027634451161993,1.2681463168142368,1.0,0.0,4.027634451162051,1.2854045448767073,1.2857267361948361,3.1333594293058247,19376.002505693694,1975.8023897756823,4632.441516551485,4632.441516551485,5.21346292969681,4.3789430352771275,-2.9842076949562233,7.36315073023335,3.2636718251528953,3.2636718251528953,0.9324776643293987,0.0,0.0,0.0002506405836787445,0.9946366737772454,0.0002519920995139949,198.31537861062534,0.23252855443542889,0.0004550445314390176,1289.596202098176,0.022764760368282278,8.395368773876226e-05,0.00016668689593998223,0.0006713538846451265,0.09567975202387474,0.07202992761940334,0.023649824404471404,0.09567994405208512,0.0720299276213354,0.02364982440510577,0.3767356849631005,0.3767356849631005,0.12369490774673499,0.0,2.4952436312893838,6.175203843464658,3.979039320256561e-13,0.946882467766045,6.935470487591317,3.979039320256561e-13,24562.357676903634,20878.00402536809,0.85,1.0620614946034077,0.6808371171265092,42257.704602238395,25750.0,0.0,9978.639736229334,-9978.639736229334,0.18386008463865414,4.5965021159663495,7916.7959689958,2061.843767233534,9978.639736229334,1.6234722143380496,0.9949138779147945,1.4479281910818198,1.447401854291904,1.2689628418499939,0.00024927914673776065,0.00336759101401247,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53525.940540565905,15771.360263770666,,,,,,,,,,,,,,,,,,,,3.0,15439.450504109382,1529.5571189050904,0.3767356849631005,0.12369490774673499,6.112874298809886,3.2636718251528953
466.0,-29.211384692221113,4.310956004375289,35.00313160393092,24.008171539194905,4.718088020808187,-25.818332541118462,-39.406778931710846,1.3250358697052984,-4.875618623374521,-5.391440870968208,39.93949183188178,43196.01592727863,23983.559368502738,23983.559368502738,67179.57529578137,78094.39653679026,78094.39653679026,23983.559368502738,102077.955905293,102077.955905293,102077.955905293,126607.84889224432,91830.90317131937,56932.52256180682,38775.97845501394,24529.892986951323,0.0,63305.87144196526,20850.409038908623,1528.5571189050904,0.0,0.8851341843866988,2.8362243144215404,0.0014959135982669303,349277.19432955264,1551925.9448811153,4.4432501465206755,1551925.9448811153,4.4432501465206755,0.85,0.09567228889894142,4.027634451161993,1.268231199434958,1.0,0.0,4.02763445116115,1.285501889912365,1.2858258430969904,3.133122154675762,19380.176786674827,1976.228047975081,4632.441516551485,4632.441516551485,5.177304296840157,4.310956004375289,-3.050715457621532,7.361671461996821,3.2416874755697935,3.2416874755697935,0.9261964215913696,0.0,0.0,0.0002519920995139949,0.9947040844138624,0.00025333373358216713,198.2732120875759,0.23221961472094776,0.0004519527107708602,1280.8339823246176,0.02321671307905314,8.431680841657611e-05,0.0001676752910974188,0.0006753347790325797,0.09567228889828261,0.07204286922117416,0.023629419677108444,0.09567238956924998,0.07204286922167026,0.023629419677271148,0.3767849649691177,0.3767849649691177,0.12358214789807287,0.0,2.1134799786270833,6.382962488128328,3.979039320256561e-13,0.5158222475936896,7.144967216410635,3.979039320256561e-13,24529.892986951323,20850.409038908623,0.85,1.061190277703819,0.68233822461283,42257.704602238395,25750.0,0.0,9924.884339717915,-9924.884339717915,0.18356476554667045,4.589119138666757,7877.626031830553,2047.258307887363,9924.884339717915,1.8071703560822463,0.9933158308802508,1.4476899255214526,1.4470922266426514,1.2692947732762,0.0002506405836787445,0.003351063802458013,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53463.42292428093,15825.115660282085,,,,,,,,,,,,,,,,,,,,3.0,15440.514492700098,1528.5571189050904,0.3767849649691177,0.12358214789807287,6.112874298809886,3.2416874755697935
467.0,-29.16066929891646,4.244766068049019,35.000515842470804,23.99200937887656,4.689185567432708,-25.775571615205564,-39.368891262542434,1.3040878837220184,-5.34404897694543,-5.427046584345311,39.9301027449996,43259.284686391424,23820.560844731335,23820.560844731335,67079.84553112276,78146.16861956914,78146.16861956914,23820.560844731335,101966.72946430047,101966.72946430047,101966.72946430047,126464.43091787148,91850.50623677007,56963.622303592936,38763.20437019682,24497.701453571004,0.0,63260.905823767825,20823.046235535352,1527.5571189050904,0.0,0.8849848064587627,2.8384564569301185,0.0014959135982669303,348791.13170700346,1551521.6676986865,4.4482830171324945,1551521.6676986865,4.4482830171324945,0.85,0.09566900564972612,4.027634451161993,1.26831492759753,1.0,0.0,4.027634451161712,1.2855972350308476,1.285922937133784,3.132889789596779,19384.31385666843,1976.649911709751,4632.441516551485,4632.441516551485,5.142117986729384,4.244766068049019,-3.115792419212444,7.360558487261463,3.220142959639867,3.220142959639867,0.9200408456113907,0.0,0.0,0.00025333373358216713,0.9947702484048911,0.00025466557125968176,198.23157176001,0.23191229971366425,0.00044898718840660247,1272.4296919443113,0.02366570026745974,8.467720473422064e-05,0.0001686565288479465,0.0006792868460013858,0.09566900564915296,0.07205635967242924,0.02361264597672372,0.09566889752874637,0.07205635967286093,0.023612645976865188,0.37683777646760336,0.37683777646760336,0.12348860668580985,0.0,1.721092690647822,6.589527268829158,3.979039320256561e-13,0.08299760739987505,7.34774355467448,3.979039320256561e-13,24497.701453571004,20823.046235535352,0.85,1.0603680844848118,0.6838233522438503,42257.704602238395,25750.0,0.0,9872.231514421026,-9872.231514421026,0.18327223479143068,4.581805869785763,7839.171405914802,2033.0601085062242,9872.231514421026,1.9905747701832854,0.9917328722480008,1.4474528825207325,1.4467864956966743,1.2696180484202904,0.0002519920995139949,0.0033350423966824324,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53402.36580860373,15877.768485578974,,,,,,,,,,,,,,,,,,,,3.0,15441.567526565434,1527.5571189050904,0.37683777646760336,0.12348860668580985,6.112874298809886,3.220142959639867
468.0,-29.11051641958959,4.180606753280312,34.997627546745065,23.987437749188416,4.67379542802224,-25.73196524239638,-39.32939734132958,1.2952442508329367,-5.448070567935815,-5.448070567936237,39.916939147988096,43313.46794971374,23628.385593407183,23628.385593407183,66941.85354312093,78190.1593375127,78190.1593375127,23628.385593407183,101818.54493091989,101818.54493091989,101818.54493091989,126255.18843439166,91868.02757746648,56991.33618968339,38751.879319758984,24436.643503471776,0.0,63188.522823230756,20771.146977951008,1526.5571189050904,0.0,0.8849244426289448,2.840092260426793,0.0014959135982669303,348504.37743928464,1550955.0009385254,4.450317130403127,1550955.0009385254,4.450317130403127,0.85,0.09565533359468124,4.027634451161993,1.2683793876832352,1.0,0.0,4.027634451161269,1.2856359097420373,1.285963333990579,3.1327955454901204,19388.011595321856,1977.0269761153766,4632.441516551485,4632.441516551485,5.100633328879411,4.180606753280312,-3.1687621511709834,7.349368904451295,3.199027255522068,3.199027255522068,0.9140077872920195,0.0,0.0,0.00025466557125968176,0.9948302273094676,0.00025598897607728347,198.19040869203326,0.23160850371672012,0.0004461402298511853,1264.3614113982592,0.024111840497310924,8.505439530866727e-05,0.00016961117595101449,0.0006831318155624044,0.09565533208152766,0.07205994587089011,0.023595386210637545,0.09565484181348718,0.07205994701079327,0.023595386583887972,0.3768934792380798,0.3768934792380798,0.1234104403826661,0.0,1.291735366381829,6.790030628876821,3.979039320256561e-13,3.979039320256561e-13,7.5523364440012415,3.979039320256561e-13,24436.643503471776,20771.146977951008,0.85,1.0593989312013208,0.6854641636564717,42257.704602238395,25750.0,0.0,9820.732178835953,-9820.732178835953,0.18298394656992714,4.574598664248175,7801.479223221982,2019.2529556139723,9820.732178835953,2.1736890607978134,0.9901728710493887,1.4472170383557361,1.4464845892470088,1.2699328811387691,0.00025333373358216713,0.003319510037983737,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53342.79819247261,15929.267821164047,,,,,,,,,,,,,,,,,,,,2.0,15442.609812121562,1526.5571189050904,0.3768934792380798,0.1234104403826661,6.112874298809886,3.199027255522068
469.0,-29.0609231549859,4.11849722709046,34.994461896613124,23.98651133934038,4.662701762484338,-25.688433439100468,-39.28970784237606,1.2902120465993878,-5.46470312280195,-5.4647031228022716,39.90309123871337,43364.45723449507,23432.653062773636,23432.653062773636,66797.11029726871,78231.51250299717,78231.51250299717,23432.653062773636,101664.1655657708,101664.1655657708,101664.1655657708,126033.95680904447,91884.87470425013,57017.81943575,38741.1725205557,24369.791243273667,0.0,63110.963763829364,20714.322556782616,1525.5571189050904,0.0,0.8848892504017758,2.8416700440756073,0.0014959135982669303,348277.65073765564,1550359.0447439754,4.45150310811015,1550359.0447439754,4.45150310811015,0.85,0.09564094562342666,4.027634451161993,1.2684375133598227,1.0,0.0,4.027634451161987,1.2856567489197546,1.2859858800085078,3.1327447660863807,19391.567046527707,1977.3895312392824,4632.441516551485,4632.441516551485,5.05838076509977,4.11849722709046,-3.217260205629051,7.335757432719511,3.1784138056802567,3.1784138056802567,0.908118230194359,0.0,0.0,0.00025598897607728347,0.9948898395734637,0.00025730383997793455,198.1497195170007,0.23130907679090698,0.00044317187579970486,1255.9490960163635,0.02455501237311063,8.543501773726782e-05,0.00017055395834001565,0.0006869289983922944,0.09564094525536221,0.07206131840178559,0.023579626853576615,0.09564148286570437,0.07206131867910626,0.023579626944320402,0.3769512650098164,0.3769512650098164,0.12334457400681777,0.0,0.8318302476517374,6.988730870720019,3.410605131648481e-13,3.410605131648481e-13,7.75232028818084,3.410605131648481e-13,24369.791243273667,20714.322556782616,0.85,1.0584073877754974,0.6871144829410518,42257.704602238395,25750.0,0.0,9770.4900800088,-9770.4900800088,0.1827007328349783,4.567518320874454,7764.6154459483105,2005.8746340604887,9770.4900800088,2.356517936173116,0.9886403291936049,1.4469823669950903,1.4461861503586222,1.2702381521160484,0.00025466557125968176,0.0033045156992894554,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53284.143778263555,15979.5099199912,,,,,,,,,,,,,,,,,,,,2.0,15443.642519160781,1525.5571189050904,0.3769512650098164,0.12334457400681777,6.112874298809886,3.1784138056802567
470.0,-29.011861326728393,4.058380477864746,34.9910402633387,23.98575466303157,4.651922574806296,-25.64534910178781,-39.25040977830065,1.2854103498656924,-5.48069868795676,-5.480698687957114,39.88931157445604,43414.80676309733,23242.49128450622,23242.49128450622,66657.29804760354,78272.27847115962,78272.27847115962,23242.49128450622,101514.76975566584,101514.76975566584,101514.76975566584,125819.22453719773,91901.47424891326,57044.00254085085,38730.52412006934,24304.454781531895,0.0,63034.97890160124,20658.78656430211,1524.5571189050904,0.0,0.8848570866132666,2.843253779356062,0.0014959135982669303,348059.7164193586,1549766.1973504352,4.452587082738424,1549766.1973504352,4.452587082738424,0.85,0.0956285246158268,4.027634451161993,1.2684947505267337,1.0,0.0,4.0276344511609246,1.285676526638012,1.286007353367568,3.132696574692922,19395.07024750951,1977.7467583231287,4632.441516551485,4632.441516551485,5.017330753440049,4.058380477864746,-3.264157205504945,7.32253768336969,3.1583117765351183,3.1583117765351183,0.9023747932957481,0.0,0.0,0.00025730383997793455,0.9949464897758301,0.000258610731955954,198.1094808349246,0.23101443512262448,0.0004403738012021112,1248.019352606783,0.024995386174312743,8.581343683192428e-05,0.00017149040314601028,0.00069070065575453,0.09562852461551538,0.0720628316071279,0.02356569300838749,0.09562858252668308,0.07206283160736256,0.02356569300846424,0.3770107414622968,0.3770107414622968,0.12328854757280576,0.0,0.3514687518786559,7.186645593844219,3.410605131648481e-13,3.410605131648481e-13,7.948233451321244,3.410605131648481e-13,24304.454781531895,20658.78656430211,0.85,1.057465223422329,0.6887415133567133,42257.704602238395,25750.0,0.0,9721.518622579502,-9721.518622579502,0.18242292574314162,4.560573143578536,7728.593819879333,1992.92480270017,9721.518622579502,2.5390666555541643,0.9871370440646184,1.4467488417429248,1.4458911564590835,1.2705337612663719,0.00025598897607728347,0.0032900578815424604,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53227.24257742468,16028.481377420498,,,,,,,,,,,,,,,,,,,,3.0,15444.665687014354,1524.5571189050904,0.3770107414622968,0.12328854757280576,6.112874298809886,3.1583117765351183
471.0,-28.96332356244011,4.000206235054551,34.98738589814581,23.98562617544087,4.641949249273045,-25.602654836960983,-39.21143029639495,1.2812805237894394,-5.495818568284051,-5.495818568284436,39.87569633341853,43464.250319740364,23057.126391636364,23057.126391636364,66521.37671137672,78312.32440653568,78312.32440653568,23057.126391636364,101369.45079817205,101369.45079817205,101369.45079817205,125610.05819796838,91917.8959030528,57069.82181623929,38720.082318681685,24240.60739979632,0.0,62960.68971847801,20604.51628982687,1523.5571189050904,0.0,0.884828835999408,2.844878899178785,0.0014959135982669303,347853.8114733377,1549180.5923045224,4.453539220234371,1549180.5923045224,4.453539220234371,0.85,0.09561766763016737,4.027634451161993,1.2685505815735088,1.0,0.0,4.027634451163233,1.2856931738535116,1.2860256852162544,3.1326560123907843,19398.53590612075,1978.1001571505815,4632.441516551485,4632.441516551485,4.977316240098096,4.000206235054551,-3.309304177773641,7.3095104128281925,3.138707385897179,3.138707385897179,0.8967735388277653,0.0,0.0,0.000258610731955954,0.9950023193625392,0.0002599096775187783,198.06968595034692,0.23072465998924563,0.0004376070889460837,1240.1784900732011,0.025432993263258825,8.619031799442006e-05,0.00017242041396153395,0.0006944463993550865,0.09561766748238346,0.0720644540071631,0.02355321347522035,0.09561742681090774,0.07206445411854441,0.023553213511622952,0.37707165527139774,0.37707165527139774,0.12324039309226283,0.0,3.979039320256561e-13,7.3829264940760595,3.979039320256561e-13,3.979039320256561e-13,8.139589064434745,3.979039320256561e-13,24240.60739979632,20604.51628982687,0.85,1.0565541293912113,0.6903394882439521,42257.704602238395,25750.0,0.0,9673.782745586586,-9673.782745586586,0.1821505377035639,4.553763442589093,7693.393054918797,1980.3896906677885,9673.782745586586,2.7213406307563397,0.9856630828114922,1.446516436433832,1.4455994366643863,1.270819971375403,0.00025730383997793455,0.0032761176080914633,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53171.66583789818,16076.217254413414,,,,,,,,,,,,,,,,,,,,2.0,15445.679861535282,1523.5571189050904,0.37707165527139774,0.12324039309226283,6.112874298809886,3.138707385897179
472.0,-28.915297549617758,3.9439257771603953,34.98352152256723,23.986117320042126,4.632799860573772,-25.560339347500623,-39.172748860996194,1.2778416584591281,-5.510071635944655,-5.510071635945058,39.86227751876302,43512.752801190414,22876.404551558328,22876.404551558328,66389.15735274873,78351.54220021427,78351.54220021427,22876.404551558328,101227.9467517726,101227.9467517726,101227.9467517726,125406.20083553392,91934.02745255602,57095.238053542285,38709.76599890415,24178.254083761316,0.0,62888.02008266546,20551.515971197117,1522.5571189050904,0.0,0.8848043388136296,2.846542693543531,0.0014959135982669303,347659.7985050312,1548603.5994179917,4.454364887965558,1548603.5994179917,4.454364887965558,0.85,0.0956080792838786,4.027634451161993,1.2686048779217525,1.0,0.0,4.027634451160895,1.2857066008118205,1.286040785796929,3.132623297273939,19401.94034047149,1978.4473128409286,4632.441516551485,4632.441516551485,4.938304017400341,3.9439257771603953,-3.3527383427184225,7.296664119878818,3.1195887901125445,3.1195887901125445,0.8913110828892984,0.0,0.0,0.0002599096775187783,0.9950568230557684,0.0002612008394863411,198.03032435113448,0.23043972500618387,0.0004349746656974744,1232.7182025866425,0.0258679679289563,8.656582920872983e-05,0.00017334384831004847,0.0006981656553505498,0.09560807923614628,0.07206617869386407,0.023541900542282206,0.0956079044622283,0.07206617872984247,0.023541900554036134,0.37713375179035513,0.37713375179035513,0.12319853617449515,0.0,3.979039320256561e-13,7.576892242933411,3.979039320256561e-13,3.979039320256561e-13,8.325888509077572,3.979039320256561e-13,24178.254083761316,20551.515971197117,0.85,1.0556725631603774,0.691908454805756,42257.704602238395,25750.0,0.0,9627.25039573938,-9627.25039573938,0.18188350150174803,4.547087537543697,7658.9948430946915,1968.2555526446884,9627.25039573938,2.903345241357351,0.984218081719415,1.446285125458806,1.445310942960583,1.2710970136854893,0.000258610731955954,0.0032626778708752645,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53117.673200564415,16122.74960426062,,,,,,,,,,,,,,,,,,,,2.0,15446.685172702299,1522.5571189050904,0.37713375179035513,0.12319853617449515,6.112874298809886,3.1195887901125445
473.0,-28.86777398191597,3.8894906026187597,34.97946780039353,23.98714773533868,4.624350884788771,-25.518406082412547,-39.13438090877605,1.2749829852822656,-5.523532277377228,-5.5235322773776145,39.849040228697135,43560.41863224071,22700.332818589308,22700.332818589308,66260.75145083002,78390.1065438463,78390.1065438463,22700.332818589308,101090.4393624356,101090.4393624356,101090.4393624356,125207.90067018973,91949.99195823522,57120.30404661719,38699.65323513114,24117.461307754133,0.0,62817.114542885276,20499.842111591013,1521.5571189050904,0.0,0.8847832679181462,2.848226184250648,0.0014959135982669303,347476.6500730293,1548034.5710356964,4.45507509845725,1548034.5710356964,4.45507509845725,0.85,0.0955994886007279,4.027634451161993,1.2686579406866803,1.0,0.0,4.0276344511623945,1.2857173259190924,1.2860531738476424,3.1325971657750253,19405.30952156075,1978.7908736990462,4632.441516551485,4632.441516551485,4.9002956081543925,3.8894906026187597,-3.3945467698227882,7.2840373724415475,3.100944529039565,3.100944529039565,0.8859841511541615,0.0,0.0,0.0002612008394863411,0.9951103118480169,0.0002624843058869179,197.99138793969664,0.23015956276796615,0.00043244476319034234,1225.5484588814302,0.02630041269214664,8.693979038719152e-05,0.0001742610490991496,0.0007018598048473665,0.09559948863437749,0.07206797134001863,0.02353151729435886,0.09559934039075489,0.07206797131465206,0.02353151728607584,0.37719678487861447,0.37719678487861447,0.12316171730694768,0.0,3.979039320256561e-13,7.768254456337047,3.979039320256561e-13,3.979039320256561e-13,8.508290505153752,3.979039320256561e-13,24117.461307754133,20499.842111591013,0.85,1.0548200428020897,0.6934482576798715,42257.704602238395,25750.0,0.0,9581.888126407524,-9581.888126407524,0.18162171918187903,4.540542979546972,7625.378892210084,1956.5092341974412,9581.888126407524,3.085085782542761,0.9828015107244529,1.4460548838544982,1.4450255986972158,1.271365112566108,0.0002599096775187783,0.0032497223889306217,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53065.14118752735,16168.111873592476,,,,,,,,,,,,,,,,,,,,2.0,15447.68184970709,1521.5571189050904,0.37719678487861447,0.12316171730694768,6.112874298809886,3.100944529039565
474.0,-28.820738113327884,3.836855577461622,34.97524561228805,23.988870495837205,4.616795522001225,-25.476822443597364,-39.09628393650053,1.2728798522745643,-5.536114636879859,-5.536114636880174,39.83603200065148,43607.13164797224,22528.53979037849,22528.53979037849,66135.67143835072,78427.85521769211,78427.85521769211,22528.53979037849,100956.3950080706,100956.3950080706,100956.3950080706,125014.56780786114,91965.69948112634,57144.975911422116,38689.69285522692,24058.172799790547,0.0,62747.865655017464,20449.446879821964,1520.5571189050904,0.0,0.8847658957045615,2.849945275085271,0.0014959135982669303,347305.52024922834,1547475.5432645564,4.455660659105216,1547475.5432645564,4.455660659105216,0.85,0.09559169006953862,4.027634451161993,1.2687094154534866,1.0,0.0,4.0276344511602735,1.285724527300706,1.2860620273805023,3.132579620004408,19408.624468490358,1979.1289042119745,4632.441516551485,4632.441516551485,4.863210838147689,3.836855577461622,-3.4346915944820413,7.271547171943663,3.082763127681439,3.082763127681439,0.8807894650518397,0.0,0.0,0.0002624843058869179,0.9951622297484847,0.00026376031770544353,197.9528642526297,0.22988409468182983,0.0004300276890406272,1218.6984707411375,0.026730440381187267,8.731258717674682e-05,0.00017517171871017108,0.000705527649146343,0.09559169017910461,0.07206981223980395,0.02352187793930066,0.09559229604930859,0.07206981215719797,0.02352187791234064,0.37726053858499703,0.37726053858499703,0.12312892887957637,0.0,3.410605131648481e-13,7.956571341662027,3.410605131648481e-13,3.410605131648481e-13,8.68605678262287,3.410605131648481e-13,24058.172799790547,20449.446879821964,0.85,1.0539907731995082,0.694958006822425,42257.704602238395,25750.0,0.0,9537.663228479285,-9537.663228479285,0.18136508463547815,4.53412711588695,7592.525464548967,1945.1377639303184,9537.663228479285,3.26656744705034,0.9814127956465261,1.4458256872951563,1.4447433450405054,1.2716244918196078,0.0002612008394863411,0.003237235279849312,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53014.06630145882,16212.336771520715,,,,,,,,,,,,,,,,,,,,2.0,15448.670061928397,1520.5571189050904,0.37726053858499703,0.12312892887957637,6.112874298809886,3.082763127681439
475.0,-28.77419222482226,3.7859089373018433,34.9708997863765,23.988193203136348,4.606557101848821,-25.4359486885233,-39.05900884475557,1.2683135655498383,-5.551302433457181,-5.551302433457562,39.82399128239435,43655.17848172808,22369.05360129019,22369.05360129019,66024.23208301827,78466.74873524831,78466.74873524831,22369.05360129019,100835.8023365385,100835.8023365385,100835.8023365385,124842.62574884243,91981.66127431423,57170.09102079388,38679.5225039115,24006.823412303933,0.0,62686.34591621543,20405.799900458343,1519.896866056571,0.0,0.8847314786157409,2.851151903223632,0.0014959135982669303,347099.0426231849,1546958.2301655207,4.456820792343464,1546958.2301655207,4.456820792343464,0.85,0.09558754279943123,4.027634451161993,1.2687643448030577,1.0,0.0,4.027634451162449,1.2857432848184824,1.2860824305311287,3.132533919265698,19411.99307713005,1979.4724066964816,4632.441516551485,4632.441516551485,4.828782731820071,3.7859089373018433,-3.475923865419562,7.261832802721406,3.065034046096734,3.065034046096734,0.8757240131704954,0.0,0.0,0.00026376031770544353,0.9952143256315493,0.0002650286585636364,197.91475459159798,0.2296132338057427,0.000427688941300909,1212.070459646776,0.027158129322488175,8.767877087724985e-05,0.0001760815468281937,0.0007091921042191267,0.09558754279911828,0.07207396389733321,0.023513578901785067,0.0955875246203206,0.07207396389756918,0.02351357890186205,0.3773248116107837,0.3773248116107837,0.12309936480434598,0.0,3.979039320256561e-13,8.143001370901857,3.979039320256561e-13,3.979039320256561e-13,8.859611518865506,3.979039320256561e-13,24006.823412303933,20405.799900458343,0.85,1.0532474196416577,0.6964064956039422,42257.704602238395,25750.0,0.0,9494.543217883238,-9494.543217883238,0.1811134880964755,4.527837202411884,7560.414245419867,1934.1289724633712,9494.543217883238,3.4477953195398827,0.9800513425133949,1.4455975121148852,1.4444640911906421,1.271875359658106,0.0002624843058869179,0.003225201760464423,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52964.318279768406,16255.456782116762,,,,,,,,,,,,,,,,,,,,3.0,15449.650088029715,1519.896866056571,0.3773248116107837,0.12309936480434598,6.112874298809886,3.065034046096734
