time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
476.0,-28.72812465272555,3.73658167644658,34.96646166129499,23.9870443585329,4.595864928063449,-25.39554984301153,-39.022204152401514,1.263290118348333,-5.567128555235797,-5.567128555236124,39.81261472042874,43703.141958770335,22216.79919525233,22216.79919525233,65919.94115402267,78505.569296103,78505.569296103,22216.79919525233,100722.36849135533,100722.36849135533,100722.36849135533,124682.20158727081,91997.56360352291,57195.13626618564,38669.36370815252,23959.83309591548,0.0,62629.19680406801,20365.85813152816,1519.3998974953302,0.0,0.884691302723619,2.8521661254487065,0.0014959135982669303,346883.98954712925,1546469.571747874,4.4581751200649276,1546469.571747874,4.4581751200649276,0.85,0.09558536144204552,4.027634451161993,1.2688195994449782,1.0,0.0,4.027634451162307,1.2857642008459993,1.2861049829479212,3.132482961115199,19415.34913637308,1979.8146294986648,4632.441516551485,4632.441516551485,4.795915742459523,3.73658167644658,-3.516781561985213,7.253363238431793,3.047726568944303,3.047726568944303,0.8707790196983723,0.0,0.0,0.0002650286585636364,0.9952651702718396,0.0002662894939760108,197.87704911708266,0.22934683556157437,0.0004255112363495653,1205.898843814668,0.02758364055883774,8.804172555268962e-05,0.00017698693301094678,0.0007128386688003891,0.09558536082022698,0.07207924451607797,0.023506116304149005,0.09558592071961483,0.0720792449849799,0.02350611645706561,0.37738951116741465,0.37738951116741465,0.12307238021082834,0.0,3.410605131648481e-13,8.326051553914567,3.410605131648481e-13,3.410605131648481e-13,9.02772281690892,3.410605131648481e-13,23959.83309591548,20365.85813152816,0.85,1.0525432947870874,0.697807798741108,42257.704602238395,25750.0,0.0,9452.47210737774,-9452.47210737774,0.18086672692060962,4.521668173015237,7529.011616533754,1923.4604908439858,9452.47210737774,3.628774322912198,0.9787160547652028,1.4453703356556447,1.4441878470119318,1.272118242416241,0.00026376031770544353,0.003213592192999257,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52916.075553430805,16297.52789262226,,,,,,,,,,,,,,,,,,,,2.0,15450.621866059,1519.3998974953302,0.37738951116741465,0.12307238021082834,6.112874298809886,3.047726568944303
477.0,-28.682527890417195,3.6888321365849803,34.96194014372592,23.98610768085348,4.585511232562472,-25.355541438838966,-38.98573658717794,1.25852478098818,-5.58232081427866,-5.582320814279053,39.80131283077221,43750.5001583553,22068.53731640405,22068.53731640405,65819.03747475936,78543.87751849182,78543.87751849182,22068.53731640405,100612.41483489587,100612.41483489587,100612.41483489587,124526.28814920502,92013.27867345425,57219.901313333714,38659.3081779117,23913.87331430915,0.0,62573.18149222084,20326.792317162777,1518.8824027501519,0.0,0.8846541191697552,2.85317444314274,0.0014959135982669303,346677.64814318035,1545984.2362737523,4.459428649507999,1545984.2362737523,4.459428649507999,0.8500000000000001,0.09558339540095512,4.027634451161993,1.2688740177778528,1.0,0.0,4.027634451162774,1.2857839237447886,1.286126332320419,3.1324349113276253,19418.665676045093,1980.1528224261185,4632.441516551485,4632.441516551485,4.763910615504644,3.6888321365849803,-3.556310789669751,7.245142926254731,3.030822693481802,3.030822693481802,0.8659493409948006,0.0,0.0,0.0002662894939760108,0.9953151919535801,0.0002675428810177652,197.8397412517424,0.22908474296407597,0.00042341361629808037,1199.9541885887597,0.02800705417513582,8.840272468432912e-05,0.00017788676929168172,0.0007164628804050826,0.09558339488659955,0.07208440172807691,0.02349899315852264,0.09558312813176162,0.07208440211597868,0.023498993284976448,0.3774544711914028,0.3774544711914028,0.12304745920268088,0.0,3.979039320256561e-13,8.505455979414762,3.979039320256561e-13,3.979039320256561e-13,9.193682362852883,3.979039320256561e-13,23913.87331430915,20326.792317162777,0.85,1.051872957473675,0.6991893190502773,42257.704602238395,25750.0,0.0,9411.40746698741,-9411.40746698741,0.1806246201508584,4.515615503771456,7498.2905266933685,1913.116940294041,9411.40746698741,3.809509189696648,0.977405953197285,1.445144136134569,1.4439145404105367,1.2723534632287503,0.0002650286585636364,0.00320238711558919,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52869.066257814564,16338.59253301259,,,,,,,,,,,,,,,,,,,,2.0,15451.585613345842,1518.8824027501519,0.3774544711914028,0.12304745920268088,6.112874298809886,3.030822693481802
478.0,-28.63739992319143,3.642622897676334,34.95735196009096,23.98591461768376,4.576090656795607,-25.315861692413517,-38.94952149186281,1.2545524260114338,-5.596734714131912,-5.596734714132333,39.79033075217225,43796.91011127421,21923.78835180773,21923.78835180773,65720.69846308194,78581.41761098805,78581.41761098805,21923.78835180773,100505.20596279578,100505.20596279578,100505.20596279578,124374.56907631081,92028.79267403968,57244.28517430065,38649.452777487815,23869.363113515043,0.0,62518.81589100286,20288.958646487787,1518.3761463151266,0.0,0.8846197792160682,2.8542118452694916,0.0014959135982669303,346481.9675325155,1545512.7446998162,4.460586378293346,1545512.7446998162,4.460586378293346,0.85,0.09558184651006307,4.027634451161993,1.2689269135007635,1.0,0.0,4.027634451163282,1.285799946977818,1.286143971509383,3.132395875912628,19421.939781641697,1980.4866882821043,4632.441516551485,4632.441516551485,4.7326638174438065,3.642622897676334,-3.594421835872062,7.237044733548396,3.0143125517509635,3.0143125517509635,0.8612321576431324,0.0,0.0,0.0002675428810177652,0.9953649549755857,0.0002687887288781706,197.8028289096236,0.22882684326173772,0.00042141375529219417,1194.2865824980784,0.028428467930428015,8.876257791024508e-05,0.00017878030310752011,0.0007200617079850315,0.09558184608462034,0.07208963957773008,0.023492206506890257,0.09558230109941052,0.07208963989860737,0.0234922066114557,0.37751954044677627,0.37751954044677627,0.1230241890628296,0.0,3.979039320256561e-13,8.681005030310814,3.979039320256561e-13,3.979039320256561e-13,9.35524762547874,3.979039320256561e-13,23869.363113515043,20288.958646487787,0.85,1.0512147027490306,0.700539661333814,42257.704602238395,25750.0,0.0,9371.320317232941,-9371.320317232941,0.18038704187636467,4.509676046909113,7468.232892038201,1903.0874251947414,9371.320317232941,3.9900045024193727,0.9761203564738341,1.444918892382501,1.44364412364779,1.2725812152665332,0.0002662894939760108,0.003191573581190875,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52823.311501969416,16378.679682767059,,,,,,,,,,,,,,,,,,,,2.0,15452.541464328997,1518.3761463151266,0.37751954044677627,0.1230241890628296,6.112874298809886,3.0143125517509635
479.0,-28.592723301243428,3.597906363046323,34.95271037045453,23.985677759069972,4.566697948925551,-25.276585436876303,-38.913679391238816,1.2505600845543603,-5.61096090503321,-5.610960905033571,39.779601071759664,43842.94309895527,21783.79771668036,21783.79771668036,65626.74081563563,78618.66660450792,78618.66660450792,21783.79771668036,100402.46432118828,100402.46432118828,100402.46432118828,124229.29489822879,92044.20902677576,57268.48552120678,38639.69278396553,23826.83057704051,0.0,62466.52336100604,20252.805990484434,1517.9051212081843,0.0,0.8845854714619436,2.8551775702137276,0.0014959135982669303,346288.92028076074,1545052.1942717934,4.461743081526001,1545052.1942717934,4.461743081526001,0.8500000000000001,0.09558083907239545,4.027634451161993,1.2689794597541915,1.0,0.0,4.027634451161537,1.28581607991988,1.2861617107825334,3.1323565742100206,19425.193279441595,1980.8184527276487,4632.441516551485,4632.441516551485,4.702444194675298,3.597906363046323,-3.6316017056522707,7.2295080686985935,2.99818748490783,2.99818748490783,0.8566249956879515,0.0,0.0,0.0002687887288781706,0.9954128793608714,0.00027002737703248606,197.7662975771848,0.22857305858438678,0.00041953753691572666,1188.9693796191693,0.028848005467343743,8.912005729181639e-05,0.0001796686715863542,0.0007236397314757101,0.0955808386422792,0.07209509301928982,0.02348574562298938,0.09558127320195033,0.07209509334371973,0.023485745728675716,0.37758458279748236,0.37758458279748236,0.12300223961761524,0.0,3.410605131648481e-13,8.853222830289212,3.410605131648481e-13,3.410605131648481e-13,9.514399617093261,3.410605131648481e-13,23826.83057704051,20252.805990484434,0.85,1.0505905769137507,0.7018630258255046,42257.704602238395,25750.0,0.0,9332.18643892263,-9332.18643892263,0.18015389712525745,4.503847428131432,7438.8241653911655,1893.3622735314646,9332.18643892263,4.1702647351104325,0.9748587506777993,1.4446945837173333,1.4433765816018533,1.2728016718265636,0.0002675428810177652,0.0031811398386795563,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52778.8604207802,16417.813561077368,,,,,,,,,,,,,,,,,,,,2.0,15453.489443676071,1517.9051212081843,0.37758458279748236,0.12300223961761524,6.112874298809886,2.99818748490783
480.0,-28.548492602568544,3.5546447043434126,34.948025947026785,23.98581263786184,4.557828603518854,-25.237658227006996,-38.87813411476088,1.246994227953457,-5.624581090653749,-5.624581090654118,39.76907211134017,43888.308603503516,21647.425165928365,21647.425165928365,65535.733769431885,78655.30100167522,78655.30100167522,21647.425165928365,100302.72616760359,100302.72616760359,100302.72616760359,124088.24629901,92059.40271830246,57292.41032011534,38629.991553541244,23785.520131406425,0.0,62415.51168494767,20217.69211169546,1517.4331235486989,0.0,0.8845535554248977,2.8561424167633556,0.0014959135982669303,346104.17557970365,1544600.3602067884,4.462819200663141,1544600.3602067884,4.462819200663141,0.85,0.09557999952727056,4.027634451161993,1.2690310065029191,1.0,0.0,4.02763445116082,1.28583022969985,1.286177457140161,3.1323221045302065,19428.3997863762,1981.1454254384732,4632.441516551485,4632.441516551485,4.673005603758447,3.5546447043434126,-3.667548391162454,7.222193095505867,2.9824357017905707,2.9824357017905707,0.8521244862258773,0.0,0.0,0.00027002737703248606,0.9954601995201491,0.0002712588380355637,197.73014235249448,0.22832329217436625,0.0004176960271142636,1183.750540841823,0.029265701494458007,8.947588980693436e-05,0.00018055148722555172,0.0007271953901581665,0.09557999916824762,0.07210051480335329,0.02347948436489433,0.0955803928156415,0.07210051507418144,0.023479484453089117,0.37764951856126616,0.37764951856126616,0.12298134672811041,0.0,3.979039320256561e-13,9.021998560371117,3.979039320256561e-13,3.979039320256561e-13,9.67051917579198,3.979039320256561e-13,23785.520131406425,20217.69211169546,0.85,1.0499911320159327,0.703163483222517,42257.704602238395,25750.0,0.0,9293.973878420593,-9293.973878420593,0.1799250691282109,4.498126728205269,7410.0433988454315,1883.930479575162,9293.973878420593,4.350294254679275,0.9736205039405346,1.444471190121027,1.4431118082524437,1.2730150550906427,0.0002687887288781706,0.0031710720670493305,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52735.42902150081,16456.02612157941,,,,,,,,,,,,,,,,,,,,2.0,15454.429885338324,1517.4331235486989,0.37764951856126616,0.12298134672811041,6.112874298809886,2.9824357017905707
481.0,-28.504696030179375,3.512797760696717,34.943310386598455,23.986192477773898,4.549319753064735,-25.19908574077971,-38.84289030740035,1.243709463667742,-5.637783229536694,-5.637783229537064,39.7587977133372,43933.073882795354,21514.975368947496,21514.975368947496,65448.04925174285,78691.46657637975,78691.46657637975,21514.975368947496,100206.44194532724,100206.44194532724,100206.44194532724,123952.21117667499,92074.44877780278,57316.056084229436,38620.436326192605,23745.769231347746,0.0,62366.20555754035,20183.903846645582,1516.980089422102,0.0,0.8845228603410948,2.857077922313801,0.0014959135982669303,345925.175158658,1544159.5465868101,4.463854201645151,1544159.5465868101,4.463854201645151,0.85,0.09557946050621696,4.027634451161993,1.2690817026561128,1.0,0.0,4.027634451161696,1.2858430774754956,1.286191891933281,3.132290807265125,19431.575136753785,1981.469221064664,4632.441516551485,4632.441516551485,4.644413813336995,3.512797760696717,-3.7024322186311136,7.21522997932783,2.9670482786869368,2.9670482786869368,0.8477280796248391,0.0,0.0,0.0002712588380355637,0.9955062642086765,0.0002724833060203656,197.6943532968605,0.2280774627602387,0.0004159505911391434,1178.8039752883324,0.02968165208559715,8.983000028704895e-05,0.00018142883774851476,0.0007307290373501975,0.09557946017793915,0.0721060319686538,0.02347342820928536,0.09557983736755553,0.07210603221631014,0.023473428289906832,0.37771427504847166,0.37771427504847166,0.12296129908317321,0.0,3.410605131648481e-13,9.1875352922346,3.410605131648481e-13,3.410605131648481e-13,9.82384074874119,3.410605131648481e-13,23745.769231347746,20183.903846645582,0.85,1.0494152829509424,0.7044371785976589,42257.704602238395,25750.0,0.0,9256.657868657563,-9256.657868657563,0.17970046068919263,4.492511517229811,7381.875327789102,1874.7825408684603,9256.657868657563,4.530097322299576,0.9724050903094832,1.4442486920787583,1.4428497683359685,1.273221540959619,0.00027002737703248606,0.0031613588685287073,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52693.16644618429,16493.342131342437,,,,,,,,,,,,,,,,,,,,2.0,15455.362882891735,1516.980089422102,0.37771427504847166,0.12296129908317321,6.112874298809886,2.9670482786869368
482.0,-28.461323001611508,3.4723266330081923,34.93857345736264,23.98677816325801,4.541117305902444,-25.16086433048089,-38.80795481437815,1.2406586347717399,-5.650574130436212,-5.6505741304365245,39.74874523165354,43977.313127041714,21386.323621794825,21386.323621794825,65363.636748836536,78727.22440628578,78727.22440628578,21386.323621794825,100113.54802808061,100113.54802808061,100113.54802808061,123820.99049062126,92089.38021498387,57339.4689357396,38611.01253249364,23707.442462540654,0.0,62318.45499503429,20151.326093159554,1516.5395842379514,0.0,0.8844934721823621,2.8579827956893227,0.0014959135982669303,345751.8198283583,1543728.3461246886,4.464845179675532,1543728.3461246886,4.464845179675532,0.85,0.09557913248160524,4.027634451161993,1.2691317240474747,1.0,0.0,4.027634451161452,1.2858548437468709,1.2862052359665863,3.132262145100151,19434.726297008725,1981.7905499848293,4632.441516551485,4632.441516551485,4.616641903709425,3.4723266330081923,-3.7362817974595925,7.208608430467785,2.952015525194089,2.952015525194089,0.8434330071983112,0.0,0.0,0.0002724833060203656,0.9955511997824794,0.0002737009468522575,197.65892141298482,0.22783548584436522,0.000414262040689935,1174.0186233152758,0.030095914126287086,9.018229072642171e-05,0.00018230101529394387,0.0007342418496796978,0.09557913248158856,0.07211159938388212,0.023467533097706446,0.09557916947452985,0.07211159938389469,0.023467533097710547,0.3777788041323427,0.3777788041323427,0.12294192763389013,0.0,3.410605131648481e-13,9.350031217503954,3.410605131648481e-13,3.410605131648481e-13,9.974909339896953,3.410605131648481e-13,23707.442462540654,20151.326093159554,0.85,1.048864846762406,0.7056868327455479,42257.704602238395,25750.0,0.0,9220.21170082814,-9220.21170082814,0.17947997074618663,4.486999268654662,7354.302701678378,1865.9089991497624,9220.21170082814,4.709678099844045,0.9712119629122647,1.4440270706300575,1.442590389363053,1.273421316765245,0.0002712588380355637,0.003151988521761795,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52651.934926381815,16529.788299171858,,,,,,,,,,,,,,,,,,,,3.0,15456.28865780518,1516.5395842379514,0.3777788041323427,0.12294192763389013,6.112874298809886,2.952015525194089
483.0,-28.41836905246207,3.433195475435337,34.93382500980667,23.9877060399391,4.533390662051234,-25.12297209015712,-38.77329417793078,1.2379936997461374,-5.662864306268887,-5.662864306269238,39.738936453063396,44020.90713603035,21261.129282299284,21261.129282299284,65282.03641832963,78762.44017943578,78762.44017943578,21261.129282299284,100023.56946173507,100023.56946173507,100023.56946173507,123693.99301773464,92104.13333832998,57362.60029492386,38601.70338156235,23670.423555999576,0.0,62272.12693756193,20119.860022599638,1516.1095124194383,0.0,0.8844657764853783,2.8588764256106236,0.0014959135982669303,345585.31510966393,1543307.6870299873,4.465779127623674,1543307.6870299873,4.465779127623674,0.85,0.095578970922351,4.027634451161993,1.2691808201139794,1.0,0.0,4.0276344511610445,1.2858648159812387,1.2862167767213804,3.1322378535480184,19437.839825556624,1982.1080415388155,4632.441516551485,4632.441516551485,4.589616340828982,3.433195475435337,-3.7690482148741857,7.202243690309523,2.937328064609212,2.937328064609212,0.8392365898883464,0.0,0.0,0.0002737009468522575,0.9955956339587648,0.0002749117588673491,197.62384266923803,0.22759727701620097,0.00041263277993452686,1169.4012983344492,0.030508546906221613,9.053307081736225e-05,0.00018316787603489526,0.0007377332478643133,0.09557897092221279,0.07211720116489623,0.02346176975731656,0.09557894857949757,0.0721172011650005,0.02346176975735049,0.3778430771757674,0.3778430771757674,0.12292309714113032,0.0,3.410605131648481e-13,9.509474219113713,3.410605131648481e-13,3.410605131648481e-13,10.12306558687061,3.410605131648481e-13,23670.423555999576,20119.860022599638,0.85,1.0483347787973523,0.70691189302348,42257.704602238395,25750.0,0.0,9184.609626443358,-9184.609626443358,0.17926349954107562,4.481587488526887,7327.308971303938,1857.3006551394199,9184.609626443358,4.889040648913171,0.9700405819322268,1.4438063073484155,1.442333605975106,1.2736145641059726,0.0002724833060203656,0.0031429497808375824,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52611.715527016204,16565.390373556642,,,,,,,,,,,,,,,,,,,,3.0,15457.207407609816,1516.1095124194383,0.3778430771757674,0.12292309714113032,6.112874298809886,2.937328064609212
484.0,-28.403205494762833,3.4329505816481998,34.929199325196016,23.993141564447455,4.533980660120698,-25.10925916066704,-38.760755584202684,1.2400343260266857,-5.664817898298793,-5.664817898299139,39.733010207773866,44044.0385115375,21203.934638837723,21203.934638837723,65247.97315037523,78782.23437307804,78782.23437307804,21203.934638837723,99986.16901191577,99986.16901191577,99986.16901191577,123637.49933728244,92118.08441936327,57379.88855782986,38597.99540170379,23651.33032536667,0.0,62249.32572707046,20103.63077656167,1515.6967557014011,0.0,0.8844774422934402,2.8596232947888303,0.0014959135982669303,345558.8540566368,1543053.5761787056,4.465385731154787,1543053.5761787056,4.465385731154787,0.85,0.09557937657289728,4.027634451161993,1.2692223789589483,1.0,0.0,4.027634451160212,1.2858527508461373,1.2862062652908837,3.1322672432840113,19440.784089496683,1982.408272906312,4632.441516551485,4632.441516551485,4.577269796731834,3.4329505816481998,-3.785183433550426,7.2181340151986255,2.9229773764630806,2.9229773764630806,0.8351363932751659,0.0,0.0,0.0002749117588673491,0.9984433225033644,0.00027534037503307827,197.61121412271402,0.1136947503841011,8.594207055051038e-05,243.55982794014642,0.030594488976772125,9.066027686203493e-05,0.00018425148200531416,0.0007420976166022574,0.09557937664842825,0.07212315443780973,0.023456222210618525,0.09557915090104685,0.07212315438081487,0.023456222192082397,0.37790706850674977,0.37790706850674977,0.12290469941358914,0.0,3.410605131648481e-13,9.645448451259142,3.410605131648481e-13,3.410605131648481e-13,10.186028892437832,3.410605131648481e-13,23651.33032536667,20103.63077656167,0.85,1.0481715647242864,0.7075424190881476,42257.704602238395,25750.0,0.0,4575.452615618708,-4575.452615618708,0.0895360074478235,2.2384001861955856,3650.8693773785367,924.5832382401707,4575.452615618708,4.978617083892274,0.9690044096084787,1.4436963429934373,1.442079389007089,1.2738014502726052,0.0002737009468522575,0.0031342322609566003,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47076.717045797246,21174.547384381294,,,,,,,,,,,,,,,,,,,,2.0,15458.11920762439,1515.6967557014011,0.37790706850674977,0.12290469941358914,6.112874298809886,2.9229773764630806
485.0,-28.41209668930984,3.470407880613882,34.924914476248,24.00246140258389,4.544138285633309,-25.11624552281217,-38.76745702056212,1.2482871191354858,-5.654266714629159,-5.65426671462956,39.7336732550212,44035.95338894199,21255.124124118123,21255.124124118123,65291.07751306011,78778.84233339493,78778.84233339493,21255.124124118123,100033.96645751306,100033.96645751306,100033.96645751306,123697.99431091886,92122.40427195886,57379.51532750534,38603.20993828169,23664.027853405798,0.0,62267.23779168748,20114.423675394926,1515.6167957708733,0.0,0.8845297548621245,2.8597274960465806,0.0014959135982669303,345701.78685489617,1543082.0053407701,4.463621722581546,1543082.0053407701,4.463621722581546,0.8499999999999999,0.09558319146088512,4.027634451161993,1.269227365492843,1.0,0.0,4.027634451161218,1.2858140775846072,1.2861675813970657,3.1323614520754637,19441.695759796155,1982.5012374048383,4632.441516551485,4632.441516551485,4.588320014008727,3.470407880613882,-3.771804913267823,7.242212793881706,2.9202921592963533,2.9202921592963533,0.8343691883703866,0.0,0.0,0.0002749117588673491,0.9993557673117156,0.0002750889801805682,197.6183932303458,0.0,0.0,0.0,0.030594488976772125,9.059226918229985e-05,0.00018431948968504925,0.000742371526676102,0.09558319146085048,0.07213155729033635,0.023451634170514133,0.09558324422330837,0.07213155729036248,0.023451634170522637,0.3779695169910986,0.3779695169910986,0.12288664789822286,0.0,3.979039320256561e-13,9.734428246844175,3.979039320256561e-13,3.979039320256561e-13,10.112263840655089,3.979039320256561e-13,23664.027853405798,20114.423675394926,0.85,1.048562290999462,0.7072090388249193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419889829280859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.475705261882,1515.6167957708733,0.3779695169910986,0.12288664789822286,6.112874298809886,2.9202921592963533
486.0,-28.420922097284276,3.5070751894165824,34.92104976900294,24.010088620148622,4.554606296157622,-25.123233182372402,-38.77310146400703,1.256713555697649,-5.6422700817931855,-5.642270081793523,39.73732611551963,44022.90639125029,21349.92294367597,21349.92294367597,65372.82933492626,78767.34118050312,78767.34118050312,21349.92294367597,100117.26412417908,100117.26412417908,100117.26412417908,123809.69437985595,92119.16862234358,57374.733833085236,38604.92754362038,23692.430255676863,0.0,62297.35779929724,20138.565717325335,1515.9217981881852,0.0,0.8845785483854259,2.859197759593085,0.0014959135982669303,345864.35699197487,1543238.6344053925,4.46197650381534,1543238.6344053925,4.46197650381534,0.8500000000000001,0.09559023174858838,4.027634451161993,1.2692081298353153,1.0,0.0,4.027634451164198,1.2857745930158258,1.286128085972947,3.132457643073384,19441.01290185402,1982.4316052733627,4632.441516551485,4632.441516551485,4.608784129792843,3.5070751894165824,-3.7458607175466856,7.252935906963268,2.9289800287870813,2.9289800287870813,0.8368514367963089,0.0,0.0,0.0002749117588673491,1.0002623508562385,0.00027483965444867616,197.62554263647414,0.0,0.0,0.0,0.030594488976772125,9.053502468238687e-05,0.0001843767341849622,0.000742602086596091,0.09559023174737603,0.07214216699872304,0.02344806474865299,0.09559004272015557,0.072142166999638,0.02344806474895037,0.37802797085181067,0.37802797085181067,0.12286887335259651,0.0,3.410605131648481e-13,9.779702113905387,3.410605131648481e-13,3.410605131648481e-13,9.985463416368134,3.410605131648481e-13,23692.430255676863,20138.565717325335,0.85,1.0493676079415315,0.7066576809417574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420413696013736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.350811481298,1515.9217981881852,0.37802797085181067,0.12286887335259651,6.112874298809886,2.9289800287870813
487.0,-28.429478386724334,3.542963888721626,34.917582291819684,24.017178906966024,4.56458595152447,-25.130151659965055,-38.77881841091437,1.2645764809449067,-5.630756475542398,-5.630756475542812,39.741154157698645,44009.305332235905,21443.35608339476,21443.35608339476,65452.66141563066,78755.63288427649,78755.63288427649,21443.35608339476,100198.98896767125,100198.98896767125,100198.98896767125,123919.87728553702,92116.02832358853,57369.700771586606,38607.03061333547,23720.88831786577,0.0,62327.91893120124,20162.755070185904,1516.241542230526,0.0,0.8846241735729079,2.858638981764526,0.0014959135982669303,346020.43793625623,1543402.7878879174,4.460438224669962,1543402.7878879174,4.460438224669962,0.85,0.09559674576668865,4.027634451161993,1.26918981180992,1.0,0.0,4.027634451163054,1.285737900128156,1.2860912902852353,3.132547038366481,19440.350166947424,1982.3640251204463,4632.441516551485,4632.441516551485,4.628953437788412,3.542963888721626,-3.7206040196810175,7.263567908402644,2.9374920134102527,2.9374920134102527,0.8392834324029294,0.0,0.0,0.00027483965444867616,1.000879555199624,0.0002745981302354206,197.6325290340563,0.0,1.4249674866723769e-05,40.38357857229516,0.030608738651638847,9.047707894560684e-05,0.00018436257550306933,0.0007425450606011162,0.09559674576461744,0.07215207662516122,0.02344466913945622,0.09559645013764068,0.07215207662672453,0.02344466913996412,0.37808063684047993,0.37808063684047993,0.1228513203827621,0.0,3.979039320256561e-13,9.791531339899848,3.979039320256561e-13,3.979039320256561e-13,9.862448334459714,3.979039320256561e-13,23720.88831786577,20162.755070185904,0.85,1.0501339133090353,0.7060929690403145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442093435581643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.08818081069,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.226939251901,1516.241542230526,0.37808063684047993,0.1228513203827621,6.112874298809886,2.9374920134102527
488.0,-28.43749290052284,3.5780951022450007,34.91449056694227,24.024825018737488,4.574791710125479,-25.136325669940803,-38.784051093365974,1.2729854668057587,-5.619202729305357,-5.619202729305706,39.74515304144316,43996.04260880875,21534.25437719507,21534.25437719507,65530.296986003814,78745.23463750341,78745.23463750341,21534.25437719507,100279.48901469848,100279.48901469848,100279.48901469848,124028.74539810425,92112.89850432286,57363.70647563985,38610.213365203344,23749.25638340576,0.0,62359.4697486091,20186.867925894894,1516.5439697677607,0.0,0.8846693609527392,2.8580884101067627,0.0014959135982669303,346177.11862248153,1543574.2814657332,4.458914811030754,1543574.2814657332,4.458914811030754,0.85,0.09560227484621624,4.027634451161993,1.2691710256272928,1.0,0.0,4.027634451162577,1.2856990010643319,1.2860520699862432,3.132641814163208,19439.68964365315,1982.2966704892242,4632.441516551485,4632.441516551485,4.648575551413707,3.5780951022450007,-3.69561624994812,7.273711352193121,2.945830229682968,2.945830229682968,0.8416657799094195,0.0,0.0,0.0002745981302354206,1.0008238952732171,0.00027437207637858954,197.63907344684327,0.0,4.773304108865317e-05,135.27543844524308,0.0306564716927275,9.04240716508238e-05,0.0001841740585845968,0.0007417857833656494,0.09560227484409745,0.07216090707127586,0.023441367772821593,0.09560198538861062,0.07216090707287515,0.02344136777334109,0.3781266737392016,0.3781266737392016,0.12283394467356124,0.0,3.410605131648481e-13,9.779211912720825,3.410605131648481e-13,3.410605131648481e-13,9.753605996541182,3.410605131648481e-13,23749.25638340576,20186.867925894894,0.85,1.0508475657374465,0.7055230390215121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44214406779135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42392.98004068364,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.10816418354,1516.5439697677607,0.3781266737392016,0.12283394467356124,6.112874298809886,2.945830229682968
489.0,-28.445487014130215,3.612482022778765,34.9117551139243,24.032268847245746,4.584737957746522,-25.14252591411699,-38.78933029538018,1.2811399534355346,-5.607995810207001,-5.607995810207357,39.749337724929084,43983.06599818565,21623.569535948303,21623.569535948303,65606.63553413395,78735.0703896145,78735.0703896145,21623.569535948303,100358.6399255628,100358.6399255628,100358.6399255628,124136.42999727435,92109.98276979545,57357.97837841469,38613.33821264528,23777.790071711537,0.0,62391.12828435682,20211.121560954805,1516.857709380718,0.0,0.8847120512934428,2.857511744209832,0.0014959135982669303,346329.14919853513,1543753.7585556423,4.457475676327426,1543753.7585556423,4.457475676327426,0.85,0.09560702046980445,4.027634451161993,1.2691531636705622,1.0,0.0,4.027634451160708,1.2856612647018362,1.2860140326170557,3.1327337625716374,19439.07430122862,1982.2339230245414,4632.441516551485,4632.441516551485,4.667855915436461,3.612482022778765,-3.6711982049076823,7.283680227686448,2.953999752243722,2.953999752243722,0.843999929212492,0.0,0.0,0.00027437207637858954,1.0008218508062434,0.0002741467686357572,197.64560157431515,0.0,4.467707481318095e-05,126.61483002055482,0.03070114876754068,9.037062219364359e-05,0.00018400145418494593,0.0007410905959391933,0.09560702046979228,0.07216880942587797,0.023438211043914296,0.09560708345378155,0.07216880942588717,0.023438211043917277,0.3781659502338233,0.3781659502338233,0.12281671077286721,0.0,3.410605131648481e-13,9.74923024372788,3.410605131648481e-13,3.410605131648481e-13,9.652277735463429,3.410605131648481e-13,23777.790071711537,20211.121560954805,0.85,1.0515378922965133,0.7049570541139488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442191497076805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42384.31943225895,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.999957477554,1516.857709380718,0.3781659502338233,0.12281671077286721,6.112874298809886,2.953999752243722
490.0,-28.453419193788793,3.6461388841028906,34.90935433857217,24.03944997293877,4.594375308091089,-25.148699826730304,-38.79459786750374,1.2890244464811413,-5.5970649398156525,-5.597064939816079,39.75360753790479,43970.31317991803,21711.17664110493,21711.17664110493,65681.48982102296,78725.09349973968,78725.09349973968,21711.17664110493,100436.27014084462,100436.27014084462,100436.27014084462,124242.41817781863,92107.09690067166,57352.31658089851,38616.42257752573,23806.14803697402,0.0,62422.57061449975,20235.225831427917,1517.1632788317256,0.0,0.8847529833692197,2.8569180589404337,0.0014959135982669303,346477.48546226625,1543936.9030268362,4.456095901778245,1543936.9030268362,4.456095901778245,0.85,0.09561083214444022,4.027634451161993,1.2691357055818662,1.0,0.0,4.02763445116338,1.2856247938392449,1.2859772620710566,3.1328226325927644,19438.465261658377,1982.1718182721295,4632.441516551485,4632.441516551485,4.686767563828269,3.6461388841028906,-3.6472901435706535,7.293429027673544,2.9620032984418163,2.9620032984418163,0.8462866566976618,0.0,0.0,0.0002741467686357572,1.000815533826829,0.0002739233748576017,197.65207949363722,0.0,4.453108437144525e-05,126.20109310867585,0.030745679851912126,9.031731958417901e-05,0.0001838294490515782,0.0007403978221382648,0.09561083214442823,0.07217568696537272,0.023435145179055504,0.09561089911404615,0.07217568696538178,0.023435145179058443,0.37819873868287696,0.37819873868287696,0.12279959031897865,0.0,3.979039320256561e-13,9.7066066349513,3.979039320256561e-13,3.979039320256561e-13,9.558538075279614,3.979039320256561e-13,23806.14803697402,20235.225831427917,0.85,1.052207385476788,0.7043976681361539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442238808581012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42383.90569534707,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.891892304935,1517.1632788317256,0.37819873868287696,0.12279959031897865,6.112874298809886,2.9620032984418163
491.0,-28.461293518911862,3.679080899193005,34.90726809050497,24.046467441972368,4.603812190616914,-25.15484186082309,-38.79985244767738,1.2967341118999365,-5.586341220443217,-5.586341220443615,39.7579611287242,43957.7610089196,21796.958189186305,21796.958189186305,65754.71919810591,78715.26559388358,78715.26559388358,21796.958189186305,100512.22378306989,100512.22378306989,100512.22378306989,124346.4885839143,92104.25625054057,57346.75166559966,38619.44953882323,23834.264800844405,0.0,62453.71433966764,20259.125080717742,1517.458634025084,0.0,0.8847925205442008,2.8563197752930143,0.0014959135982669303,346623.0590801203,1544123.6578786997,4.454763228899272,1544123.6578786997,4.454763228899272,0.8499999999999999,0.09561376368264236,4.027634451161993,1.2691185986110942,1.0,0.0,4.027634451161575,1.2855891400614499,1.285941311310818,3.1329095164645495,19437.86576519446,1982.1106866457415,4632.441516551485,4632.441516551485,4.705285131243826,3.679080899193005,-3.62383338968681,7.302914288879815,2.969843921645892,2.969843921645892,0.8485268347559691,0.0,0.0,0.0002739233748576017,1.000809635286038,0.00027370177624170514,197.6585105280788,0.0,4.4154244798379604e-05,125.1331297586078,0.030789834096710506,9.026417738689322e-05,0.00018365919747070848,0.0007397121110057891,0.0956137636826238,0.07218160749649534,0.02343215618612846,0.09561375845443212,0.07218160749650936,0.02343215618613301,0.3782255497633499,0.3782255497633499,0.12278256062253448,0.0,3.979039320256561e-13,9.655225235807109,3.979039320256561e-13,3.979039320256561e-13,9.47171368071912,3.979039320256561e-13,23834.264800844405,20259.125080717742,0.85,1.0528552207557274,0.7038454233457772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442285756450054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42382.837731997,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.784801405305,1517.458634025084,0.3782255497633499,0.12278256062253448,6.112874298809886,2.969843921645892
492.0,-28.469111098892405,3.711322794438049,34.905477904648244,24.0533439553343,4.613070389559524,-25.16095072801003,-38.80508642233906,1.3042885732320282,-5.5758306007692795,-5.575830600769694,39.762407090721304,43945.37255495709,21880.972570594666,21880.972570594666,65826.34512555176,78705.59090123282,78705.59090123282,21880.972570594666,100586.56347182748,100586.56347182748,100586.56347182748,124448.75170122227,92101.47379360495,57341.25544735569,38622.464829165845,23862.18822939479,0.0,62484.65305856064,20282.85999498557,1517.7480675906986,0.0,0.8848306018019951,2.8557179444474396,0.0014959135982669303,346765.78648810415,1544314.3927752017,4.453479705755745,1544314.3927752017,4.453479705755745,0.85,0.09561594985823432,4.027634451161993,1.2691018004482615,1.0,0.0,4.0276344511635935,1.2855542115594982,1.2859060883487703,3.132994637601547,19437.27854993847,1982.0508073540375,4632.441516551485,4632.441516551485,4.723421222354354,3.711322794438049,-3.600828086559269,7.312150880997319,2.977524994338248,2.977524994338248,0.8507214269537852,0.0,0.0,0.00027370177624170514,1.000803849765022,0.00027348193785022647,197.6648955758699,0.0,4.3800852353196745e-05,124.13161556895957,0.0308336349490637,9.021127231011759e-05,0.00018349050393158756,0.0007390326750959372,0.09561594985817189,0.0721867051327333,0.023429244725438583,0.09561596072005733,0.07218670513278044,0.023429244725453883,0.3782470192272701,0.3782470192272701,0.12276560353204581,0.0,3.979039320256561e-13,9.598069261887247,3.979039320256561e-13,3.979039320256561e-13,9.391027830022665,3.979039320256561e-13,23862.18822939479,20282.85999498557,0.85,1.053480205193094,0.7032986566120719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442332364763335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42381.83621780735,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.67860511888,1517.7480675906986,0.3782470192272701,0.12276560353204581,6.112874298809886,2.977524994338248
493.0,-28.476873415635282,3.7428783562666355,34.90396590101326,24.060015112068527,4.622092289476171,-25.16703354496504,-38.810304541233904,1.3116358205605654,-5.565563076339458,-5.565563076339857,39.76692538248883,43933.161406238265,21963.33258056962,21963.33258056962,65896.49398680788,78696.04174190779,78696.04174190779,21963.33258056962,100659.37432247741,100659.37432247741,100659.37432247741,124549.27440273788,92098.69915486827,57335.81881921054,38625.42259517526,23889.900080260464,0.0,62515.322675435724,20306.415068221395,1518.0324111905272,0.0,0.8848671468325712,2.855110257124071,0.0014959135982669303,346905.2573754421,1544508.2489150015,4.452248030485857,1544508.2489150015,4.452248030485857,0.85,0.09561750309669083,4.027634451161993,1.2690852896636353,1.0,0.0,4.027634451160949,1.2855202518898259,1.285871836762375,3.1330774021187313,19436.692984650763,1981.9910963122743,4632.441516551485,4632.441516551485,4.741200186142818,3.7428783562666355,-3.578293473648988,7.321171829915624,2.985049767569158,2.985049767569158,0.8528713621626166,0.0,0.0,0.00027348193785022647,1.0007982156215591,0.00027326381440476177,197.6712358397731,0.0,4.3454332695198554e-05,123.1495788581927,0.0308770892817589,9.015855602955408e-05,0.0001833233818206724,0.0007383595683244644,0.09561750309620874,0.07219109883524266,0.02342640426096608,0.09561747239252133,0.07219109883560665,0.02342640426108418,0.37826383081947906,0.37826383081947906,0.12274870452632154,0.0,3.979039320256561e-13,9.537354490302107,3.979039320256561e-13,3.979039320256561e-13,9.31557764632754,3.979039320256561e-13,23889.900080260464,20306.415068221395,0.85,1.054085481233559,0.7027582923042484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442378640025419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.85418109659,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.573283149304,1518.0324111905272,0.37826383081947906,0.12274870452632154,6.112874298809886,2.985049767569158
494.0,-28.484579960891665,3.7737620590037113,34.90271516399531,24.066558514628582,4.630952150907589,-25.17308234521995,-38.815505721699424,1.3188428145599567,-5.555485456674546,-5.55548545667487,39.771508193152556,43921.12498058203,22043.955671550928,22043.955671550928,65965.08065213297,78686.63159018508,78686.63159018508,22043.955671550928,100730.587261736,100730.587261736,100730.587261736,124647.91946349455,92095.97536179547,57330.46875221112,38628.340677315944,23917.33220175855,0.0,62545.6728790745,20329.732371494767,1518.3093076959658,0.0,0.8849024607693736,2.854506245780135,0.0014959135982669303,347042.1914842907,1544704.8920108348,4.4510579114434785,1544704.8920108348,4.4510579114434785,0.85,0.09561850939207957,4.027634451161993,1.2690690690046176,1.0,0.0,4.027634451160692,1.285486947377897,1.2858382427323496,3.1331585741710235,19436.11814993327,1981.9324794841532,4632.441516551485,4632.441516551485,4.758604203159168,3.7737620590037113,-3.556183339605015,7.329945398608727,2.9924212333781783,2.9924212333781783,0.854977495250908,0.0,0.0,0.00027326381440476177,1.0007925281475945,0.00027304741664144547,197.6775308971777,0.0,4.311673103063592e-05,122.1928157408222,0.030920206012789535,9.010603920036685e-05,0.0001831577752043949,0.0007376925654114047,0.09561850939205051,0.07219488689911635,0.023423622492934153,0.09561849735342,0.07219488689913829,0.023423622492941273,0.37827666210994465,0.37827666210994465,0.12273185198840879,0.0,3.410605131648481e-13,9.474705852643979,3.410605131648481e-13,3.410605131648481e-13,9.244795705371018,3.410605131648481e-13,23917.33220175855,20329.732371494767,0.85,1.0546705729694448,0.7022248376078538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442424590948142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42379.89741797922,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.468807700594,1518.3093076959658,0.37827666210994465,0.12273185198840879,6.112874298809886,2.9924212333781783
495.0,-28.492231190057474,3.8039868748211787,34.90170934558943,24.07288922639566,4.639555671029344,-25.179107013464648,-38.82069509765131,1.325824605255723,-5.545656884891173,-5.545656884891486,39.77613810140766,43909.282959344106,22123.02210190393,22123.02210190393,66032.30506124804,78677.39837674156,78677.39837674156,22123.02210190393,100800.4204786455,100800.4204786455,100800.4204786455,124744.94138828892,92093.30247974272,57325.187062387115,38631.23935261734,23944.520909643423,0.0,62575.76026226077,20352.84277319691,1518.581691520091,0.0,0.8849363027680254,2.8538976074748437,0.0014959135982669303,347175.7824234395,1544903.5752263202,4.449917458073298,1544903.5752263202,4.449917458073298,0.85,0.09561909341623988,4.027634451161993,1.269053250015713,1.0,0.0,4.027634451160667,1.2854546957455932,1.2858057041023803,3.133237184081289,19435.5540595789,1981.8749582761595,4632.441516551485,4632.441516551485,4.775672185576323,3.8039868748211787,-3.534539791790263,7.3385266666114415,2.9996426142976405,2.9996426142976405,0.857040746942183,0.0,0.0,0.00027304741664144547,1.0007868864860925,0.00027283272825461816,197.68378111264664,0.0,4.277697554403847e-05,121.22994869180503,0.030962982988333575,9.005366973648994e-05,0.00018299374690495553,0.0007370319193816172,0.09561909341570383,0.07219819464328207,0.023420898772421758,0.0956189164947563,0.07219819464368683,0.02342089877255305,0.37828615136129273,0.37828615136129273,0.12271503662474526,0.0,3.410605131648481e-13,9.411357822522291,3.410605131648481e-13,3.410605131648481e-13,9.178127004438466,3.410605131648481e-13,23944.520909643423,20352.84277319691,0.85,1.0552377595493938,0.7016979542128815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424702144636117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42378.9345509302,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.36519079677,1518.581691520091,0.37828615136129273,0.12271503662474526,6.112874298809886,2.9996426142976405
496.0,-28.49982897623215,3.8335678127643114,34.90093357614599,24.079181486181938,4.648097275316612,-25.18508983276769,-38.825851295236475,1.3327559159350966,-5.535955569708449,-5.535955569708836,39.78082535733364,43897.537763316,22200.287446824062,22200.287446824062,66097.82521014006,78668.26052452877,78668.26052452877,22200.287446824062,100868.54797135283,100868.54797135283,100868.54797135283,124839.89451418092,92090.67869731583,57319.955936128405,38634.13640131936,23971.346542828094,0.0,62605.48294414746,20375.64456140388,1518.8457335851897,0.0,0.8849692660395423,2.8533064752621637,0.0014959135982669303,347307.68327272707,1545104.7390783422,4.4488066734332286,1545104.7390783422,4.4488066734332286,0.85,0.09561931541694069,4.027634451161993,1.269037573342212,1.0,0.0,4.027634451162782,1.2854226786245029,1.2857734022589542,3.1333152262972823,19435.000331307405,1981.8184937065569,4632.441516551485,4632.441516551485,4.792351369683466,3.8335678127643114,-3.5132627773530576,7.346830590117369,3.0067167038342495,3.0067167038342495,0.8590619153812141,0.0,0.0,0.00027283272825461816,1.0007814365284997,0.00027261969326791024,197.68998800907787,0.0,4.244041206899775e-05,120.27612780353964,0.031005423400402573,9.000166295668855e-05,0.0001828310652979296,0.0007363766973365893,0.09561931541690802,0.07220109595015341,0.023418219466754604,0.0956192946336065,0.07220109595017808,0.023418219466762612,0.3782928827857789,0.3782928827857789,0.1226982510004811,0.0,3.979039320256561e-13,9.348035738795545,3.979039320256561e-13,3.979039320256561e-13,9.114631014385509,3.979039320256561e-13,23971.346542828094,20375.64456140388,0.85,1.0557833292190757,0.7011772084320239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425155132090117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.980730041934,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.262425173785,1518.8457335851897,0.3782928827857789,0.1226982510004811,6.112874298809886,3.0067167038342495
497.0,-28.507374362539945,3.862516928721941,34.900373515347,24.0852502983995,4.656384443334261,-25.19105097809451,-38.83099994910879,1.3394634242348775,-5.526514454289668,-5.526514454290055,39.78555554561983,43885.99149057825,22276.10608508447,22276.10608508447,66162.09757566272,78659.2483011286,78659.2483011286,22276.10608508447,100935.35438621306,100935.35438621306,100935.35438621306,124933.2905378492,92088.0565559616,57314.799745425014,38636.95201170731,23997.93615163614,0.0,62634.88816334345,20398.245728890717,1519.109197151195,0.0,0.885000717122211,2.8527131611262946,0.0014959135982669303,347436.0841746351,1545307.765538231,4.4477468977042065,1545307.765538231,4.4477468977042065,0.85,0.09561932119842703,4.027634451161993,1.2690221867943188,1.0,0.0,4.027634451160894,1.2853917077361356,1.2857421490726137,3.133390722004551,19434.44694937115,1981.7620644533201,4632.441516551485,4632.441516551485,4.808718254832368,3.862516928721941,-3.492452047385257,7.354968976107198,3.013646931571796,3.013646931571796,0.8610419804490846,0.0,0.0,0.00027261969326791024,1.0007760929223128,0.00027240827913049766,197.69615243165947,0.0,4.211488396780152e-05,119.35358116474951,0.031047538284370374,8.994975995996649e-05,0.00018266993330794376,0.0007357277165825379,0.09561932119803929,0.07220372565905842,0.023415595538980864,0.09561939271497778,0.0722037256593512,0.02341559553907583,0.37829736729083674,0.37829736729083674,0.12268148916773644,0.0,3.979039320256561e-13,9.28530183112241,3.979039320256561e-13,3.979039320256561e-13,9.053700026259264,3.979039320256561e-13,23997.93615163614,20398.245728890717,0.85,1.0563138135270678,0.700663684049845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425604982167692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.05818340315,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.160475151084,1519.109197151195,0.37829736729083674,0.12268148916773644,6.112874298809886,3.013646931571796
498.0,-28.514867033633085,3.890847173272537,34.90001465291847,24.09114686250689,4.664458676988996,-25.196985956765847,-38.83614029092712,1.345984562525942,-5.517271978410179,-5.51727197841058,39.79029495577945,43874.642806735916,22350.37065392845,22350.37065392845,66225.01346066437,78650.4011506752,78650.4011506752,22350.37065392845,101000.77180460365,101000.77180460365,101000.77180460365,125024.91864149828,92085.49197503035,57309.733631106195,38639.73149324906,24024.146836894644,0.0,62663.87833014371,20420.524811360447,1519.364324859309,0.0,0.8850310988348017,2.852126165727305,0.0014959135982669303,347561.8196444351,1545511.2080375645,4.446723203425115,1545511.2080375645,4.446723203425115,0.85,0.09561910775622988,4.027634451161993,1.2690072024660188,1.0,0.0,4.027634451161796,1.2853616077135182,1.2857117690859472,3.1334640983455246,19433.905715101264,1981.7068739173178,4632.441516551485,4632.441516551485,4.824749664744104,3.890847173272537,-3.472055335405858,7.3629025086783955,3.0204358612402884,3.0204358612402884,0.8629816746400824,0.0,0.0,0.00027240827913049766,1.0007707159048769,0.0002721984914238738,197.7022741158769,0.0,4.1795761536126e-05,118.44918819338108,0.0310893340459065,8.98979683505913e-05,0.00018251031077990635,0.000735084815389433,0.09561910775580197,0.07220610289413833,0.02341300486166364,0.09561905536260296,0.07220610289446146,0.02341300486176842,0.37830004772831005,0.37830004772831005,0.12266474636820737,0.0,3.979039320256561e-13,9.223526917017523,3.979039320256561e-13,3.979039320256561e-13,8.995335873684837,3.979039320256561e-13,24024.146836894644,20420.524811360447,0.85,1.0568291530211213,0.7001584321925147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426051756077702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42376.153790431774,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.059321612844,1519.364324859309,0.37830004772831005,0.12266474636820737,6.112874298809886,3.0204358612402884
