time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
499.0,-28.522307794170725,3.9185722306298683,34.899844153010655,24.09696337943899,4.672435406124847,-25.20288399036665,-38.841248222719855,1.3524230890249749,-5.508173677654554,-5.50817367765491,39.79506325943844,43863.38726039105,22422.993117120284,22422.993117120284,66286.38037751133,78641.62475726649,78641.62475726649,22422.993117120284,101064.61787438678,101064.61787438678,101064.61787438678,125114.5778373447,92082.9378923805,57304.70039552403,38642.48610761831,24049.95996295792,0.0,62692.44607057623,20442.465968514232,1519.6127294670512,0.0,0.8850606212287445,2.851557163383913,0.0014959135982669303,347685.6286366399,1545715.9112405148,4.445728508542742,1545715.9112405148,4.445728508542742,0.85,0.09561874790505225,4.027634451161993,1.2689924274897204,1.0,0.0,4.02763445116034,1.2853318925834227,1.2856817761999149,3.1335365397856454,19433.366696409597,1981.6519093074187,4632.441516551485,4632.441516551485,4.840426595134346,3.9185722306298683,-3.452025559810164,7.370597790440032,3.027086346560922,3.027086346560922,0.8648818133031205,0.0,0.0,0.0002721984914238738,1.0007654207367138,0.0002719903044046973,197.70835371235066,0.0,4.147550668109359e-05,117.54158593421924,0.031130809552587593,8.98465305877255e-05,0.0001823519608361483,0.0007344470397006134,0.0956187479050244,0.07220830082048751,0.02341044708453689,0.0956187986245824,0.07220830082050854,0.023410447084543703,0.3783013012680537,0.3783013012680537,0.1226480187952508,0.0,3.410605131648481e-13,9.162820362813932,3.410605131648481e-13,3.410605131648481e-13,8.938588607671988,3.410605131648481e-13,24049.95996295792,20442.465968514232,0.85,1.0573264329627403,0.6996598475518357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426495434602966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42375.24618817261,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.958972623192,1519.6127294670512,0.3783013012680537,0.1226480187952508,6.112874298809886,3.027086346560922
500.0,-28.529698137213728,3.945703776226934,34.89984960096458,24.102594062592857,4.680185820889035,-25.20875933253913,-38.84634840125216,1.3586629003194146,-5.499305014425943,-5.4993050144263655,39.79984698933272,43852.32133823084,22494.214528352153,22494.214528352153,66346.535866583,78633.01254624802,78633.01254624802,22494.214528352153,101127.22707460017,101127.22707460017,101127.22707460017,125202.69954820209,92080.43628990884,57299.74508190893,38645.21245333324,24075.472473601912,0.0,62720.68492693515,20464.151602561626,1519.859006500513,0.0,0.8850888929774903,2.8509912641700095,0.0014959135982669303,347806.34606485063,1545921.2972844078,4.444775993236654,1545921.2972844078,4.444775993236654,0.85,0.09561832522378233,4.027634451161993,1.2689779426390309,1.0,0.0,4.02763445116325,1.2853031059637048,1.2856527141467615,3.1336067208381335,19432.83875323931,1981.5980740863915,4632.441516551485,4632.441516551485,4.855801081995624,3.945703776226934,-3.4324252002423212,7.378128976469255,3.033601484152504,3.033601484152504,0.8667432811864296,0.0,0.0,0.0002719903044046973,1.0007602782913037,0.00027178367317804927,197.71439243440113,0.0,4.116031282566355e-05,116.64832654793051,0.031171969865413256,8.9795198038829e-05,0.0001821951063658683,0.0007338152872322949,0.09561832522375585,0.0722103974383191,0.023407927785436756,0.0956183705317905,0.0722103974383391,0.02340792778544324,0.37830143692017165,0.37830143692017165,0.12263130340355219,0.0,3.979039320256561e-13,9.103338774667975,3.979039320256561e-13,3.979039320256561e-13,8.883519755324414,3.979039320256561e-13,24075.472473601912,20464.151602561626,0.85,1.0578094920977297,0.6991684065522479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426936064852607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.35292878633,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.8594138193,1519.859006500513,0.37830143692017165,0.12263130340355219,6.112874298809886,3.033601484152504
501.0,-28.537037769051626,3.9722546547740345,34.90001904421573,24.10811885436999,4.687802499524947,-25.214602396754334,-38.85142441196365,1.3647874233092552,-5.490590881975095,-5.490590881975409,39.804634719357296,43841.377645017776,22563.89457434792,22563.89457434792,66405.2722193657,78624.51335941798,78624.51335941798,22563.89457434792,101188.4079337659,101188.4079337659,101188.4079337659,125288.97502617976,92077.97305833509,57294.83734394947,38647.92857153958,24100.567092413858,0.0,62748.495663953436,20485.482028551778,1520.0979532735003,0.0,0.8851163446001468,2.8504408832578125,0.0014959135982669303,347924.99212059315,1546126.8757244316,4.44385114820534,1546126.8757244316,4.44385114820534,0.85,0.09561782957881568,4.027634451161993,1.2689636143902323,1.0,0.0,4.027634451160591,1.2852748572174266,1.2856241921249516,3.1336755936249117,19432.318907939774,1981.5450646183738,4632.441516551485,4632.441516551485,4.8708428360570215,3.9722546547740345,-3.4131914403694057,7.38544609514344,3.039983787458669,3.039983787458669,0.8685667964167625,0.0,0.0,0.00027178367317804927,1.0007551047108463,0.00027157860289563773,197.7203900355457,0.0,4.0853967434691544e-05,115.78014370991583,0.031212823832847948,8.974413564675408e-05,0.0001820395375312952,0.0007331887128346411,0.09561782957847907,0.07221239748051773,0.023405432097961337,0.0956179069402056,0.07221239748077195,0.02340543209804373,0.3783007121057604,0.3783007121057604,0.12261459775685998,0.0,3.410605131648481e-13,9.045067766331783,3.410605131648481e-13,3.410605131648481e-13,8.829757306072054,3.410605131648481e-13,24100.567092413858,20485.482028551778,0.85,1.0582767206881891,0.6986841227207768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427373734720035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42373.48474594831,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.760617020533,1520.0979532735003,0.3783007121057604,0.12261459775685998,6.112874298809886,3.039983787458669
502.0,-28.544327525128235,3.9982358151323765,34.90034079852458,24.113421246316307,4.695158387340251,-25.220426678621624,-38.856504613626726,1.370682174386912,-5.482111751715877,-5.482111751716245,39.809410309934435,43830.670751551545,22632.26075699896,22632.26075699896,66462.93150855051,78616.16977860706,78616.16977860706,22632.26075699896,101248.43053560602,101248.43053560602,101248.43053560602,125373.74823883589,92075.5398848574,57290.04085783923,38650.554474464625,24125.317703229866,0.0,62775.87217769449,20506.520047745387,1520.3332431966091,0.0,0.8851426204511332,2.8498925736116556,0.0014959135982669303,348040.4690385214,1546331.9534983693,4.442965950971696,1546331.9534983693,4.442965950971696,0.8500000000000001,0.09561731815796022,4.027634451161993,1.2689498021034522,1.0,0.0,4.0276344511612745,1.2852476822501269,1.2855967461917284,3.1337418513065716,19431.805406160718,1981.4927020094242,4632.441516551485,4632.441516551485,4.885600967898895,3.9982358151323765,-3.394382942632881,7.392618757765257,3.046236142114089,3.046236142114089,0.8703531834611683,0.0,0.0,0.00027157860289563773,1.0007500162163956,0.0002713750671945164,197.72634719205786,0.0,4.054657622310899e-05,114.90899701629088,0.03125337040907106,8.969305796323867e-05,0.00018188554493239907,0.0007325684869381032,0.09561731815750187,0.0722143540413232,0.023402964116178662,0.09561714982504078,0.07221435404166937,0.023402964116290847,0.3782993327055754,0.3782993327055754,0.12259789990617287,0.0,3.410605131648481e-13,8.988043667665522,3.410605131648481e-13,3.410605131648481e-13,8.77722507643955,3.410605131648481e-13,24125.317703229866,20506.520047745387,0.85,1.058733701388001,0.6982088696033355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427808426297437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.613599254684,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.662589791475,1520.3332431966091,0.3782993327055754,0.12259789990617287,6.112874298809886,3.046236142114089
503.0,-28.551568201613534,4.023660967439214,34.90080467065587,24.118724406603747,4.702503969394489,-25.226207843785534,-38.86154014673082,1.376572511419918,-5.473712036609697,-5.473712036610076,39.81419378088863,43819.99372937283,22698.981723179535,22698.981723179535,66518.97545255236,78607.87130451018,78607.87130451018,22698.981723179535,101306.8530276897,101306.8530276897,101306.8530276897,125456.43987141286,92073.12799883044,57285.25042373138,38653.19730566563,24149.58684372316,0.0,62802.78414938878,20527.148817164685,1520.5597361286302,0.0,0.8851684509019611,2.8493726446677625,0.0014959135982669303,348154.8940737332,1546537.3902896158,4.442095793035401,1546537.3902896158,4.442095793035401,0.85,0.09561676980887215,4.027634451161993,1.2689359738817436,1.0,0.0,4.027634451161317,1.285220525945114,1.2855693209093806,3.1338080662851127,19431.296396927693,1981.4407975126771,4632.441516551485,4632.441516551485,4.900003948690383,4.023660967439214,-3.375874123518114,7.399535090957327,3.052360883246812,3.052360883246812,0.8721031094990891,0.0,0.0,0.0002713750671945164,1.0007450087906358,0.000271173040895266,197.73226454829833,0.0,4.024437070589274e-05,114.05254658050002,0.03129361477977695,8.96424559017212e-05,0.00018173261129279523,0.0007319525261424932,0.09561676980848613,0.07221625921036869,0.02340051059811745,0.09561673789226616,0.07221625921066023,0.023400510598211924,0.3782974664352859,0.3782974664352859,0.12258120829228986,0.0,3.979039320256561e-13,8.932079699765268,3.979039320256561e-13,3.979039320256561e-13,8.72532230934496,3.979039320256561e-13,24149.58684372316,20527.148817164685,0.85,1.0591723974262652,0.697739667482549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428240188556607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.75714881889,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.565317085771,1520.5597361286302,0.3782974664352859,0.12258120829228986,6.112874298809886,3.052360883246812
504.0,-28.55876102615132,4.048540235438213,34.90140087330422,24.12382346754896,4.709606073482048,-25.231970329015308,-38.86657236199824,1.3822484375707111,-5.465557194772032,-5.465557194772434,39.818976534017004,43809.513301918196,22764.48784012005,22764.48784012005,66574.00114203825,78599.73253097471,78599.73253097471,22764.48784012005,101364.22037109477,101364.22037109477,101364.22037109477,125537.8081666897,92070.75816655354,57280.538937527184,38655.799143362616,24173.587795594933,0.0,62829.38693895755,20547.54962625569,1520.7874491817763,0.0,0.8851930141160489,2.8488530487359394,0.0014959135982669303,348266.0115808875,1546742.8168768862,4.441268356494912,1546742.8168768862,4.441268356494912,0.85,0.09561628427588453,4.027634451161993,1.2689225072180852,1.0,0.0,4.027634451162434,1.2851943714296379,1.2855428996392717,3.1338718412544018,19430.79626280187,1981.3897980250003,4632.441516551485,4632.441516551485,4.914144681327042,4.048540235438213,-3.357789567044383,7.406329802482595,3.0583611972179288,3.0583611972179288,0.8738174849194082,0.0,0.0,0.000271173040895266,1.0007401268731089,0.00027097248687585606,197.73814310144704,0.0,3.994711764909604e-05,113.21013141753818,0.031333561897426046,8.959191353793257e-05,0.00018158112735733344,0.0007313424042252296,0.09561628427588821,0.07221819428292629,0.023398089992961914,0.09561627158065515,0.07221819428292352,0.023398089992961016,0.37829523696744677,0.37829523696744677,0.12256452166785012,0.0,3.979039320256561e-13,8.877198346147338,3.979039320256561e-13,3.979039320256561e-13,8.674258414696624,3.979039320256561e-13,24173.587795594933,20547.54962625569,0.85,1.0595997253119598,0.6972774275910366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44286690681576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.91473365593,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.46878461601,1520.7874491817763,0.37829523696744677,0.12256452166785012,6.112874298809886,3.0583611972179288
505.0,-28.565906221931968,4.072886147704815,34.902119905245584,24.128875065967463,4.7166376489844275,-25.237697011576536,-38.87157611371947,1.3878656357174641,-5.457511209565837,-5.457511209566183,39.82374729477392,43799.12378598164,22828.4905280078,22828.4905280078,66627.61431398944,78591.68725969717,78591.68725969717,22828.4905280078,101420.17778770496,101420.17778770496,101420.17778770496,125617.30694511594,92068.43409352316,57275.8706198426,38658.40385964506,24197.129157410982,0.0,62855.53301705605,20567.559783799334,1521.007001361608,0.0,0.8852170537707262,2.8483550180079824,0.0014959135982669303,348375.6730999812,1546947.748920332,4.440458586430545,1546947.748920332,4.440458586430545,0.85,0.09561578894222353,4.027634451161993,1.2689091812213884,1.0,0.0,4.027634451162014,1.2851684898728106,1.285516753304574,3.1339349531987017,19430.30578579861,1981.3397832897688,4632.441516551485,4632.441516551485,4.927960870405537,4.072886147704815,-3.340019432309701,7.412905580014517,3.0642392113433585,3.0642392113433585,0.8754969175266739,0.0,0.0,0.00027097248687585606,1.000735267094305,0.0002707733961076849,197.743983027946,0.0,3.9657179389653736e-05,112.38844639027869,0.0313732190768157,8.954168316773626e-05,0.0001814308037081198,0.0007307369555168324,0.09561578894195648,0.07222010927972852,0.023395679662227956,0.09561595422244464,0.07222010927993024,0.023395679662293292,0.3782927453108558,0.3782927453108558,0.122547839034965,0.0,3.410605131648481e-13,8.823264379668615,3.410605131648481e-13,3.410605131648481e-13,8.623877154346928,3.410605131648481e-13,24197.129157410982,20567.559783799334,0.85,1.0600119212402483,0.6968220884245243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442909513733355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.093048628674,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.372969424383,1521.007001361608,0.3782927453108558,0.122547839034965,6.112874298809886,3.0642392113433585
506.0,-28.573005022567795,4.0967082492683575,34.90295238490684,24.133680201508128,4.723394623943532,-25.24340943701886,-38.87657724609596,1.3932402664263577,-5.449709905180498,-5.4497099051808195,39.828490517501265,43788.927201606166,22891.347812374857,22891.347812374857,66680.27501398102,78583.7561690229,78583.7561690229,22891.347812374857,101475.10398139775,101475.10398139775,101475.10398139775,125695.45199739566,92066.09454531847,57271.26557789858,38660.921074910984,24220.3480159979,0.0,62881.269090908885,20587.295813598215,1521.2252949703663,0.0,0.8852399266638659,2.8478567773615446,0.0014959135982669303,348482.0256641332,1547151.5183896667,4.439688145869568,1547151.5183896667,4.439688145869568,0.85,0.09561534696832719,4.027634451161993,1.2688961777696388,1.0,0.0,4.027634451161701,1.2851437418163008,1.2854917426680974,3.13399530349011,19429.812042883732,1981.2894355242345,4632.441516551485,4632.441516551485,4.941529802499439,4.0967082492683575,-3.322665323221816,7.419373572490174,3.069997795269514,3.069997795269514,0.8771422272198611,0.0,0.0,0.0002707733961076849,1.0007305334877141,0.00027057573147487975,197.74978533021553,0.0,3.9369001482262584e-05,111.57175020073217,0.031412588078297964,8.949150509764634e-05,0.00018128189101003852,0.0007301371896038248,0.0956153469682925,0.07222205545093428,0.02339329151735822,0.095615419702064,0.07222205545096048,0.023393291517366705,0.37829006479051414,0.37829006479051414,0.12253115959532355,0.0,3.410605131648481e-13,8.770248358604249,3.410605131648481e-13,3.410605131648481e-13,8.574022934418565,3.410605131648481e-13,24220.3480159979,20587.295813598215,0.85,1.0604155415117311,0.6963747366214813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429518408832904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42369.27635243913,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.277868634705,1521.2252949703663,0.37829006479051414,0.12253115959532355,6.112874298809886,3.069997795269514
507.0,-28.580057121850338,4.12001845526661,34.90388940650071,24.13842607000845,4.730055897312887,-25.24908939037219,-38.8815617194399,1.3985334413151838,-5.442020018966161,-5.442020018966549,39.83320127296514,43778.866685826266,22952.77528020971,22952.77528020971,66731.64196603597,78575.97284894253,78575.97284894253,22952.77528020971,101528.74812915224,101528.74812915224,101528.74812915224,125771.84827414564,92063.8451243082,57266.73896120338,38663.45129233868,24243.100144993394,0.0,62906.55143733208,20606.635123244385,1521.4341061073847,0.0,0.8852623386528334,2.847376842261426,0.0014959135982669303,348586.884247607,1547353.9131408292,4.438933256139718,1547353.9131408292,4.438933256139718,0.85,0.09561488900098238,4.027634451161993,1.2688834540033715,1.0,0.0,4.027634451162183,1.2851193730655004,1.2854671132826703,3.134054731082722,19429.33732059155,1981.2410273224343,4632.441516551485,4632.441516551485,4.95479008168815,4.12001845526661,-3.305619865002078,7.425638320268688,3.0756389394873573,3.0756389394873573,0.8787539827106735,0.0,0.0,0.00027057573147487975,1.000725767553392,0.00027037949880754286,197.755549752228,0.0,3.908813870459027e-05,110.77578508880882,0.03145167621700255,8.944152003021954e-05,0.0001811342114446602,0.0007295423902985744,0.09561488900061949,0.07222398319229689,0.023390905808322586,0.09561484922000049,0.07222398319257102,0.023390905808411355,0.37828725291188264,0.37828725291188264,0.12251448271027707,0.0,3.979039320256561e-13,8.71809892658547,3.979039320256561e-13,3.979039320256561e-13,8.525099631156706,3.979039320256561e-13,24243.100144993394,20606.635123244385,0.85,1.06080591673372,0.695934933413717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429938955271053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.4803873272,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.183459121237,1521.4341061073847,0.37828725291188264,0.12251448271027707,6.112874298809886,3.0756389394873573
508.0,-28.587063458586154,4.142827271423859,34.904923240221315,24.143041215743892,4.736574969976839,-25.2547424068464,-38.88652279330415,1.4037031598135634,-5.434497644968133,-5.434497644968537,39.83789598948926,43768.91001684134,23012.94206113008,23012.94206113008,66781.85207797142,78568.23617710282,78568.23617710282,23012.94206113008,101581.17823823291,101581.17823823291,101581.17823823291,125846.66437150472,92061.56649576328,57262.240335520335,38665.9179558255,24265.48613327181,0.0,62931.40408909731,20625.663213281037,1521.640569463784,0.0,0.8852839407547767,2.846908957645617,0.0014959135982669303,348689.4826168261,1547555.6386986298,4.438205669653749,1547555.6386986298,4.438205669653749,0.85,0.09561447974629833,4.027634451161993,1.268870882443152,1.0,0.0,4.027634451161424,1.2850955801555612,1.28544306174375,3.1341127565581126,19428.856434283054,1981.1919905658972,4632.441516551485,4632.441516551485,4.967778217794219,4.142827271423859,-3.2889224390476253,7.431749710471484,3.0811653653789444,3.0811653653789444,0.8803329615368413,0.0,0.0,0.00027037949880754286,1.0007210974776075,0.0002701846693240051,197.76127705569965,0.0,3.880609900855283e-05,109.97648459023871,0.031490482316011106,8.939179523655957e-05,0.0001809877035709833,0.0007289523101391867,0.09561447974594128,0.07222594348796187,0.023388536257979424,0.09561444388584489,0.07222594348823157,0.02338853625806676,0.37828435317567405,0.37828435317567405,0.12249780786890654,0.0,3.979039320256561e-13,8.666691231534799,3.979039320256561e-13,3.979039320256561e-13,8.476306770575206,3.979039320256561e-13,24265.48613327181,20625.663213281037,0.85,1.061184841568491,0.6955018825716012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430356758053045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.681086828634,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.089748564858,1521.640569463784,0.37828435317567405,0.12249780786890654,6.112874298809886,3.0811653653789444
509.0,-28.594023983232706,4.165145213432335,34.906046324406525,24.147556127887242,4.74295846744192,-25.26036774559502,-38.891467976476974,1.4087554339957462,-5.427128479417263,-5.4271284794176085,39.84256408721785,43759.088425219765,23071.84695898286,23071.84695898286,66830.93538420263,78560.6427839984,78560.6427839984,23071.84695898286,101632.48974298126,101632.48974298126,101632.48974298126,125919.99081711393,92059.35777310142,57257.80341435637,38668.393731938944,24287.501074132673,0.0,62955.89480607162,20644.375913012773,1521.8427934747813,0.0,0.8853048458716511,2.846452056491823,0.0014959135982669303,348790.01434907806,1547756.2401916762,4.437501581231169,1547756.2401916762,4.437501581231169,0.85,0.09561409997000131,4.027634451161993,1.2688585905684158,1.0,0.0,4.0276344511624185,1.285072334941781,1.2854195598615994,3.1341694484026545,19428.390301051415,1981.144458204526,4632.441516551485,4632.441516551485,4.9804939526054,4.165145213432335,-3.2725580682185433,7.437703281650878,3.0865793890118254,3.0865793890118254,0.8818798254319501,0.0,0.0,0.0002701846693240051,1.0007164215197597,0.00026999124178824136,197.7669671945532,0.0,3.852972747252911e-05,109.19324765714751,0.031529012043483635,8.934225514040717e-05,0.00018084241418359792,0.0007283671375971652,0.09561409996965031,0.07222792316952356,0.023386176800126758,0.09561406147181656,0.07222792316978871,0.023386176800212592,0.37828139338582517,0.37828139338582517,0.1224811346624768,0.0,3.410605131648481e-13,8.616013348395256,3.410605131648481e-13,3.410605131648481e-13,8.428225566918798,3.410605131648481e-13,24287.501074132673,20644.375913012773,0.85,1.0615516718500726,0.6950753151871575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430771872349997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.89784989554,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.996719714854,1521.8427934747813,0.37828139338582517,0.1224811346624768,6.112874298809886,3.0865793890118254
510.0,-28.600941006946748,4.186982781869993,34.907251682320215,24.151982890348904,4.749230119971885,-25.265965196995662,-38.89639346217734,1.4137112881155693,-5.419899447416071,-5.419899447416393,39.84720746877477,43749.3759441079,23129.49178748098,23129.49178748098,66878.86773158888,78553.14545202686,78553.14545202686,23129.49178748098,101682.63723950784,101682.63723950784,101682.63723950784,125991.77461340374,92057.18269424586,57253.41318634457,38670.8550087792,24309.1373738959,0.0,62979.992382675104,20662.766767811514,1522.041013032816,0.0,0.8853251148215274,2.846008548199094,0.0014959135982669303,348888.6564591094,1547955.7990581647,4.436818940370419,1547955.7990581647,4.436818940370419,0.85,0.09561374973848716,4.027634451161993,1.2688464195793498,1.0,0.0,4.027634451161876,1.2850495389661305,1.285396509149599,3.134225046609777,19427.931268075696,1981.0976498677628,4632.441516551485,4632.441516551485,4.992937677645892,4.186982781869993,-3.256512688807752,7.443495470677745,3.0918833469700884,3.0918833469700884,0.8833952419914538,0.0,0.0,0.00026999124178824136,1.0007119827685758,0.00026979914944286166,197.7726220527227,0.0,3.825357711991069e-05,108.4106375578269,0.031567265620603545,8.929293759175215e-05,0.0001806983041964892,0.0007277867152483297,0.0956137497381928,0.07222992336495598,0.023383826373236816,0.09561380453609845,0.07222992336517836,0.023383826373308797,0.3782783955565233,0.3782783955565233,0.12246446276399967,0.0,3.410605131648481e-13,8.56600233936274,3.410605131648481e-13,3.410605131648481e-13,8.380586660605559,3.410605131648481e-13,24309.1373738959,20662.766767811514,0.85,1.0619065706649133,0.6946551482299438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443118429478513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.11523979622,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.904375089149,1522.041013032816,0.3782783955565233,0.12246446276399967,6.112874298809886,3.0918833469700884
511.0,-28.607812876006825,4.208349182139359,34.908532192483165,24.156231467518978,4.755293763257566,-25.271542749921004,-38.90131171848623,1.4184845119593583,-5.4128624813805,-5.41286248138087,39.85180794842334,43739.83189387442,23186.03196767617,23186.03196767617,66925.86386155059,78545.76924487464,78545.76924487464,23186.03196767617,101731.80121255081,101731.80121255081,101731.80121255081,126062.22918608776,92055.026021616,57249.08867064873,38673.263723296965,24330.427973536946,0.0,63003.69169683391,20680.8637775064,1522.2361524940084,0.0,0.885344546910634,2.845568874968149,0.0014959135982669303,348984.69881241076,1548153.5333056818,4.436164503985484,1548153.5333056818,4.436164503985484,0.8499999999999999,0.09561343127603217,4.027634451161993,1.268834589268081,1.0,0.0,4.027634451160988,1.2850275957965924,1.2853743131984732,3.134278566730118,19427.476119586525,1981.0512376383908,4632.441516551485,4632.441516551485,5.0051429434853345,4.208349182139359,-3.240822824353255,7.4491720064926135,3.097079588804503,3.097079588804503,0.8848798825155723,0.0,0.0,0.00026979914944286166,1.0007073729888756,0.00026960843571786187,197.77824027291175,0.0,3.799060682200103e-05,107.6653797335509,0.03160525622742555,8.924371753278419e-05,0.00018055543191007747,0.0007272112779054615,0.09561343127571169,0.07223194646144389,0.023381484814267803,0.09561338862695352,0.07223194646168599,0.023381484814346185,0.37827537396743277,0.37827537396743277,0.12244779191188462,0.0,3.979039320256561e-13,8.516656702236162,3.979039320256561e-13,3.979039320256561e-13,8.33350340846863,3.979039320256561e-13,24330.427973536946,20680.8637775064,0.85,1.0622530531002803,0.6942423644688182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443159416187043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.36998197195,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.812669914636,1522.2361524940084,0.37827537396743277,0.12244779191188462,6.112874298809886,3.097079588804503
512.0,-28.614641508702363,4.22925509443012,34.90988140317577,24.16041815830397,4.761279044569267,-25.277089289910663,-38.90620601652188,1.4231914397774292,-5.405930649915945,-5.405930649916322,39.85637078563164,43730.37816350647,23241.290525108638,23241.290525108638,66971.66868861511,78538.45976915595,78538.45976915595,23241.290525108638,101779.75029426458,101779.75029426458,101779.75029426458,126131.03454027338,92052.88726153976,57244.805655892145,38675.646228497346,24351.284246008796,0.0,63026.93047450614,20698.591609107476,1522.424319061715,0.0,0.8853635711652822,2.845146770497421,0.0014959135982669303,349079.32655433833,1548349.6684922585,4.435523821406363,1548349.6684922585,4.435523821406363,0.85,0.09561310783086455,4.027634451161993,1.2688228858867663,1.0,0.0,4.027634451162784,1.2850059608092341,1.2853524272926777,3.1343313369733985,19427.024751398363,1981.0052108924417,4632.441516551485,4632.441516551485,5.0170715468438525,4.22925509443012,-3.2254174530898787,7.454672547519999,3.1021700908555445,3.1021700908555445,0.8863343116730127,0.0,0.0,0.00026960843571786187,1.0007029600026873,0.0002694190449053312,197.78382341816732,0.0,3.7719024926351025e-05,106.89571664127881,0.0316429752523519,8.919476212993215e-05,0.00018041367358792972,0.0007266403272034403,0.09561310783080934,0.07223396527651987,0.023379142554289464,0.0956130772693827,0.07223396527656158,0.023379142554302963,0.3782723403957342,0.3782723403957342,0.12243112189685926,0.0,3.979039320256561e-13,8.46788538078863,3.979039320256561e-13,3.979039320256561e-13,8.286805804429434,3.979039320256561e-13,24351.284246008796,20698.591609107476,0.85,1.0625881378707565,0.6938363939712254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432001375192904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.600318879675,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.721638770901,1522.424319061715,0.3782723403957342,0.12243112189685926,6.112874298809886,3.1021700908555445
513.0,-28.62142712525413,4.249709634714453,34.91129340218374,24.16447178637611,4.767103848368373,-25.282613170903424,-38.91108896406365,1.4277582232185522,-5.399169095737989,-5.3991690957384,39.86089878594309,43721.06609542822,23295.45516588012,23295.45516588012,67016.52126130834,78531.26155018751,78531.26155018751,23295.45516588012,101826.71671606763,101826.71671606763,101826.71671606763,126198.53479807255,92050.77746788929,57240.582013153384,38677.99494970656,24371.818082004913,0.0,63049.81303171147,20716.045369704174,1522.6106812129763,0.0,0.8853818420443462,2.844730779857321,0.0014959135982669303,349171.6492156866,1548544.3247687821,4.434908527788955,1548544.3247687821,4.434908527788955,0.8499999999999999,0.09561282011239926,4.027634451161993,1.2688114237273114,1.0,0.0,4.027634451161327,1.2849849796872974,1.28533119713674,3.1343825140602988,19426.579496342412,1980.9598075124954,4632.441516551485,4632.441516551485,5.028764007628938,4.249709634714453,-3.210343145948621,7.460052780663074,3.1071572897001567,3.1071572897001567,0.8877592256286162,0.0,0.0,0.0002694190449053312,1.0006985689765553,0.0002692309685032069,197.78937166341905,0.0,3.745843902258741e-05,106.15721619001272,0.031680433691374486,8.914594499299624e-05,0.00018027309991233497,0.0007260741478246884,0.09561282011209113,0.07223601079234804,0.02337680931974309,0.09561277312650979,0.07223601079258082,0.02337680931981843,0.3782692991826757,0.3782692991826757,0.12241445255150564,0.0,3.979039320256561e-13,8.41969613050452,3.979039320256561e-13,3.979039320256561e-13,8.240591059937799,3.979039320256561e-13,24371.818082004913,20716.045369704174,0.85,1.0629138777557006,0.6934368873296788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432406048008448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.861818428406,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.63124473337,1522.6106812129763,0.3782692991826757,0.12241445255150564,6.112874298809886,3.1071572897001567
514.0,-28.628170988501093,4.2697225312353355,34.91276243677186,24.168437194917374,4.772817434002195,-25.288110636447453,-38.91595242368055,1.4322290208000528,-5.3925347813370195,-5.392534781337375,39.86538476311157,43711.85644028628,23348.452417494103,23348.452417494103,67060.30885778039,78524.15653126885,78524.15653126885,23348.452417494103,101872.60894876295,101872.60894876295,101872.60894876295,126264.57587676954,92048.6992348463,57236.399143884024,38680.33343440252,24391.96692800659,0.0,63072.30036240911,20733.171888805602,1522.7919186645781,0.0,0.8853996078282306,2.8443268711854266,0.0014959135982669303,349262.2531682005,1548737.1927328797,4.434310260224504,1548737.1927328797,4.434310260224504,0.85,0.09561253416709184,4.027634451161993,1.2688001632271333,1.0,0.0,4.027634451163162,1.284964445734619,1.2853104159674642,3.134432602031552,19426.14090189995,1980.9150833261056,4632.441516551485,4632.441516551485,5.0402044654144555,4.2697225312353355,-3.1955630415162086,7.465285572751544,3.112043167843314,3.112043167843314,0.8891551908123754,0.0,0.0,0.0002692309685032069,1.000694307301612,0.0002690441691720946,197.7948860362188,0.0,3.719951340088134e-05,105.42342097809771,0.031717633204775365,8.909734723047916e-05,0.00018013362127272775,0.0007255123788506052,0.09561253416678273,0.07223805758052843,0.0233744765862543,0.09561249529370526,0.07223805758076196,0.023374476586329875,0.3782662546546322,0.3782662546546322,0.12239778374188941,0.0,3.410605131648481e-13,8.372055022466327,3.410605131648481e-13,3.410605131648481e-13,8.194875761905848,3.410605131648481e-13,24391.96692800659,20733.171888805602,0.85,1.0632291587980216,0.6930436370501941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432808192962172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.12802321649,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.541484831492,1522.7919186645781,0.3782662546546322,0.12239778374188941,6.112874298809886,3.112043167843314
515.0,-28.63487288781852,4.289303138578397,34.914283361493574,24.172308516595535,4.77842313251294,-25.293581113097677,-38.92080009737981,1.4366069163157913,-5.386033717744965,-5.386033717745373,39.869834899667,43702.765527158714,23400.3271188326,23400.3271188326,67103.09264599132,78517.10772545286,78517.10772545286,23400.3271188326,101917.43484428547,101917.43484428547,101917.43484428547,126329.19311931028,92046.61657562671,57232.27437735195,38682.60244252752,24411.758275024808,0.0,63094.36071755232,20749.994533771085,1522.9699770752648,0.0,0.8854168152286988,2.843934448768469,0.0014959135982669303,349351.0552360136,1548928.5377215052,4.433730811762066,1548928.5377215052,4.433730811762066,0.85,0.09561226338378039,4.027634451161993,1.2687890549330043,1.0,0.0,4.02763445116212,1.2849443445541304,1.2852900693355933,3.134481635902731,19425.70137334836,1980.8702638870932,4632.441516551485,4632.441516551485,5.051402599520013,4.289303138578397,-3.181078072638262,7.470381211216659,3.116829907684971,3.116829907684971,0.8905228307671346,0.0,0.0,0.0002690441691720946,1.0006900232457605,0.0002688586504534579,197.80036635942773,0.0,3.694795240900219e-05,104.71049712711222,0.03175458115718437,8.90489315725533e-05,0.0001799952375995413,0.0007249550200010011,0.09561226338352498,0.07224011585610657,0.02337214752741841,0.09561234042845478,0.07224011585629954,0.023372147527480847,0.37826320860239676,0.37826320860239676,0.12238111536086309,0.0,3.979039320256561e-13,8.32490478322859,3.979039320256561e-13,3.979039320256561e-13,8.149410893499521,3.979039320256561e-13,24411.758275024808,20749.994533771085,0.85,1.0635355027430178,0.69265723640181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433207884499353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.415099365506,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.452335200269,1522.9699770752648,0.37826320860239676,0.12238111536086309,6.112874298809886,3.116829907684971
516.0,-28.641517757295304,4.308565320807471,34.915800247864446,24.180349835101538,4.788826837012768,-25.298519902098697,-38.924859767407156,1.4453093314078977,-5.240397489021859,-5.374367989833463,39.8727590684306,43690.644189072635,23438.538132511163,23438.538132511163,67129.1823215838,78507.5166400071,78507.5166400071,23438.538132511163,101946.05477251827,101946.05477251827,101946.05477251827,126366.10148570916,92043.90859800206,57227.036147104314,38685.41383433083,24420.046713190895,0.0,63105.460547521725,20757.03970621226,1523.1449657118085,0.0,0.8854661796687722,2.8432811332051897,0.0014959135982669303,349510.44910487696,1549054.27955485,4.432068579128598,1549054.27955485,4.432068579128598,0.85,0.09560676735585655,4.027634451161993,1.2687713177083064,1.0,0.0,4.027634451162865,1.284904005481856,1.285249481023607,3.134580041760845,19425.129876354564,1980.811987412069,4632.441516551485,4632.441516551485,5.059651168561206,4.308565320807471,-3.162772846196047,7.471338167003518,3.1215195951188535,3.1215195951188535,0.8918627414625295,0.0,0.0,0.0002688586504534579,1.0006841866736662,0.0002686748267174682,197.80580030746594,0.0,3.669567051287369e-05,103.99553023348405,0.03179127682769724,8.900840473012967e-05,0.0001798502457233282,0.0007243710457252266,0.09560676735457461,0.072238226025379,0.02336854132919562,0.09560668946452905,0.07223822602634761,0.023368541329508944,0.37826015934944296,0.37826015934944296,0.12236444732270871,0.0,3.979039320256561e-13,8.27683273407888,3.979039320256561e-13,0.13397050081158568,8.107981211808976,3.979039320256561e-13,24420.046713190895,20757.03970621226,0.85,1.0637618636984987,0.6923433219566044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433605109748098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.70013247188,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.363801450992,1523.1449657118085,0.37826015934944296,0.12236444732270871,6.112874298809886,3.1215195951188535
517.0,-28.648110381143844,4.327489616865246,34.91732414245987,24.187277093902253,4.797928157489892,-25.303542078821334,-38.92907443279398,1.4528446134256203,-5.083576491557778,-5.364115922299947,39.875997058146226,43679.39738361648,23479.08447306705,23479.08447306705,67158.48185668353,78498.68807222266,78498.68807222266,23479.08447306705,101977.77254528971,101977.77254528971,101977.77254528971,126408.58696308348,92041.4156059823,57222.1249173927,38688.10076509955,24430.814417793765,0.0,63118.91518289332,20766.1922551247,1523.5141865222488,0.0,0.8855071043506191,2.842331992961027,0.0014959135982669303,349650.5746522365,1549193.5249673144,4.430690630233189,1549193.5249673144,4.430690630233189,0.85,0.09560251849596917,4.027634451161993,1.2687553948676213,1.0,0.0,4.027634451162983,1.2848691264691599,1.285214356431159,3.134665132961825,19424.6037503512,1980.7583374904991,4632.441516551485,4632.441516551485,5.068403862019075,4.327489616865246,-3.1456975483607703,7.473187165226016,3.1261458586555877,3.1261458586555877,0.8931845310444536,0.0,0.0,0.0002686748267174682,1.0006788419954058,0.00026849256269045977,197.81119178636172,0.0,3.636140121294936e-05,103.04821103749848,0.03182763822891019,8.896634863514513e-05,0.00017970847808232307,0.0007238000574902543,0.09560251849482479,0.07223727423760744,0.02336524425721735,0.09560236051957816,0.07223727423847215,0.023365244257497014,0.378257020179287,0.378257020179287,0.12234777955885187,0.0,3.410605131648481e-13,8.230643728877453,3.410605131648481e-13,0.2805394307421807,8.066472699564144,3.410605131648481e-13,24430.814417793765,20766.1922551247,0.85,1.0639993045204463,0.6920175553881288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443399897528665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.752813275896,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.27618680288,1523.5141865222488,0.378257020179287,0.12234777955885187,6.112874298809886,3.1261458586555877
518.0,-28.654651679146877,4.346087845137583,34.918850479131365,24.194323375728004,4.807168259337786,-25.308504211837697,-38.933223055768735,1.4605098793179945,-4.931674962337752,-5.353725791989174,39.87911600658202,43668.100960531374,23518.2126073196,23518.2126073196,67186.31356785097,78489.77989801331,78489.77989801331,23518.2126073196,102007.9925053329,102007.9925053329,102007.9925053329,126448.76753114723,92038.87865939154,57217.19972194411,38690.75437494159,24440.775025814317,0.0,63131.52940075591,20774.65877194217,1523.8333344874427,0.0,0.8855491593890165,2.8414699230093756,0.0014959135982669303,349792.6322402523,1549327.6601140995,4.429274711109284,1549327.6601140995,4.429274711109284,0.85,0.09559800689452103,4.027634451161993,1.2687393500423059,1.0,0.0,4.027634451162097,1.2848336379879275,1.2851786242234244,3.134751715770254,19424.068348087596,1980.7037416536327,4632.441516551485,4632.441516551485,5.076850408858955,4.346087845137583,-3.128658826914149,7.474746672051731,3.1307022968343627,3.1307022968343627,0.8944863705241036,0.0,0.0,0.00026849256269045977,1.000673591231141,0.0002683118301944294,197.81654154235954,0.0,3.605386440231708e-05,102.1766517161666,0.0318636920933125,8.892496948037423e-05,0.00017956759321008554,0.0007232326247251829,0.09559800689340148,0.07223612434094111,0.023361882552460373,0.09559792546394023,0.07223612434178704,0.023361882552733984,0.37825389126533604,0.37825389126533604,0.12233111201443306,0.0,3.979039320256561e-13,8.185429782725578,3.979039320256561e-13,0.4220508296514254,8.025416171739835,3.979039320256561e-13,24440.775025814317,20774.65877194217,0.85,1.0642275611819172,0.6917003496514138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434389764191717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.88125395456,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.189397313205,1523.8333344874427,0.37825389126533604,0.12233111201443306,6.112874298809886,3.1307022968343627
519.0,-28.661141247484245,4.364362701624776,34.92037850120996,24.20111282207074,4.816099424572859,-25.31345066584737,-38.937376358639426,1.467902283138666,-4.7809507865121645,-5.343641655963312,39.8822177897712,43657.050897167384,23557.01722153682,23557.01722153682,67214.0681187042,78481.08269191609,78481.08269191609,23557.01722153682,102038.09991345291,102038.09991345291,102038.09991345291,126488.84688196682,92036.40666565523,57212.37487094163,38693.36866079289,24450.74696851391,0.0,63144.115629306805,20783.134923236823,1524.1600870634336,0.0,0.8855896886819923,2.840590357731531,0.0014959135982669303,349930.54948843806,1549461.0657489218,4.427910246802036,1549461.0657489218,4.427910246802036,0.85,0.09559364055510924,4.027634451161993,1.2687237552413717,1.0,0.0,4.0276344511612585,1.2847994249091292,1.2851441697410948,3.13483519145166,19423.54665360381,1980.650543621299,4632.441516551485,4632.441516551485,5.085227117788484,4.364362701624776,-3.1119956173747405,7.476358318999516,3.1351919117246263,3.1351919117246263,0.8957691176356075,0.0,0.0,0.0002683118301944294,1.0006682980518955,0.0002681326376750216,197.82184923931476,0.0,3.575187730904642e-05,101.32082029383754,0.03189944397062155,8.888356146399498e-05,0.00017942826873043442,0.0007226714766510498,0.09559364055378483,0.07223508585741796,0.023358554696366874,0.09559320090338035,0.07223508585841876,0.02335855469669049,0.3782507989172613,0.3782507989172613,0.12231444464556468,0.0,3.979039320256561e-13,8.141297595582955,3.979039320256561e-13,0.5626908694511599,7.984981103230609,3.979039320256561e-13,24450.74696851391,20783.134923236823,0.85,1.0644549765062896,0.6913874786600863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434777530514036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.025422532235,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.103416297172,1524.1600870634336,0.3782507989172613,0.12231444464556468,6.112874298809886,3.1351919117246263
520.0,-28.66758072897488,4.382321920216188,34.921906926446454,24.20792521387341,4.8250459826179695,-25.31835055311893,-38.941484469082184,1.4753134641411307,-4.63375031462715,-5.333606138084936,39.88528557905768,43646.03257410106,23594.893769030587,23594.893769030587,67240.92634313165,78472.41644260373,78472.41644260373,23594.893769030587,102067.31021163432,102067.31021163432,102067.31021163432,126527.83211430884,92033.95196140696,57207.56809292449,38695.98207609163,24460.521902674518,0.0,63156.503978766144,20791.44361727334,1524.476466878297,0.0,0.8856300780274746,2.8397560429736597,0.0014959135982669303,350067.844180314,1549593.0178684236,4.426550577636759,1549593.0178684236,4.426550577636759,0.85,0.09558925806020456,4.027634451161993,1.2687080868100749,1.0,0.0,4.027634451162658,1.2847651226483552,1.2851096280438545,3.1349188891893442,19423.028607928034,1980.5977176638337,4632.441516551485,4632.441516551485,5.093403485986212,4.382321920216188,-3.0955078259295776,7.4778297461457655,3.1396149731734924,3.1396149731734924,0.8970328494781407,0.0,0.0,0.0002681326376750216,1.0006631733056746,0.00026795493711360415,197.82711621509014,0.0,3.544819555910367e-05,100.4601862144998,0.03193489216618065,8.88426215414571e-05,0.0001792900161335645,0.000722114645728934,0.09558925806020421,0.07223403813909232,0.023355219921111888,0.09558932050219071,0.07223403813909259,0.023355219921111975,0.37824777130597004,0.37824777130597004,0.12229777741713664,0.0,0.043035665883849106,8.097966061482566,3.979039320256561e-13,0.6998558234577672,7.944737973944257,3.979039320256561e-13,24460.521902674518,20791.44361727334,0.85,1.064671444856079,0.6910774001799609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435162249850284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.164788452894,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.018253555509,1524.476466878297,0.37824777130597004,0.12229777741713664,6.112874298809886,3.1396149731734924
521.0,-28.67396941513831,4.399969011483606,34.92343486638589,24.214529001060896,4.833743986185093,-25.323229560299236,-38.945588912442304,1.4825060538052774,-4.488154861960254,-5.323821505226712,39.888328284607084,43635.221938873176,23632.34904790984,23632.34904790984,67267.57098678302,78463.9121364563,78463.9121364563,23632.34904790984,102096.26118436614,102096.26118436614,102096.26118436614,126566.50449898173,92031.53792664471,57202.84772907229,38698.54466396936,24470.243314615574,0.0,63168.787978584936,20799.706817423237,1524.7954505295722,0.0,0.8856692558045237,2.8389164496310286,0.0014959135982669303,350201.74725638545,1549723.8994725016,4.425231774580315,1549723.8994725016,4.425231774580315,0.85,0.09558498500035065,4.027634451161993,1.268692888733931,1.0,0.0,4.027634451160621,1.2847318417288272,1.2850761098907064,3.1350000991196105,19422.519145221624,1980.5457669256703,4632.441516551485,4632.441516551485,5.101488915396475,4.399969011483606,-3.0793487540024596,7.479317765486066,3.1439732752846092,3.1439732752846092,0.8982780786527454,0.0,0.0,0.00026795493711360415,1.0006579747839286,0.00026777874545142507,197.83234188453426,0.0,3.5153989615014434e-05,99.6264065689509,0.03197004615579566,8.880173556752037e-05,0.0001791532015460838,0.0007215636065829751,0.09558498499671936,0.07223307638060096,0.023351908616118404,0.09558528243410862,0.07223307638334507,0.023351908617005573,0.37824481463559867,0.37824481463559867,0.12228111030106088,0.0,0.19846851754823547,8.055447808052861,3.979039320256561e-13,0.8356666432664497,7.904955712818889,3.979039320256561e-13,24470.243314615574,20799.706817423237,0.85,1.0648862062952296,0.6907718722364294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435544019135398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.33100880735,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.933877901396,1524.7954505295722,0.37824481463559867,0.12228111030106088,6.112874298809886,3.1439732752846092
522.0,-28.680309952013562,4.4173084032203445,34.924960670945254,24.220950831100367,4.842224850251402,-25.32808702555542,-38.94968588193876,1.4895078978798248,-4.344428654903652,-5.3142370354884445,39.89132193660991,43624.591264682065,23669.27299159141,23669.27299159141,67293.86425627347,78455.5504498649,78455.5504498649,23669.27299159141,102124.8234414563,102124.8234414563,102124.8234414563,126604.57113499727,92029.15968851907,57198.20050335604,38701.06576129225,24479.74769354097,0.0,63180.81345483322,20807.785539509823,1525.1064248914095,0.0,0.8857075711662281,2.8380811460166857,0.0014959135982669303,350332.95007169887,1549852.6791985366,4.423942078189747,1549852.6791985366,4.423942078189747,0.85,0.09558075709962288,4.027634451161993,1.268677986278199,1.0,0.0,4.027634451164376,1.2846994516999293,1.2850434848171726,3.1350791391967827,19422.017237108736,1980.4945865416566,4632.441516551485,4632.441516551485,5.109459646068336,4.4173084032203445,-3.0634779432468817,7.480786346467227,3.1482673510173074,3.1482673510173074,0.8995049574335164,0.0,0.0,0.00026777874545142507,1.000653048101684,0.00026760398717559696,197.83752840647222,0.0,3.485640914941634e-05,98.78306352944591,0.03200490256494508,8.876094138547466e-05,0.00017901780406595042,0.0007210182750273895,0.09558075709919936,0.07223215231853049,0.02334860478066887,0.09558078125453652,0.07223215231885056,0.02334860478077232,0.37824193516930116,0.37824193516930116,0.12226444327486694,0.0,0.3497059284698594,8.013673686662742,3.979039320256561e-13,0.9698083805847659,7.865743274302076,3.979039320256561e-13,24479.74769354097,20807.785539509823,0.85,1.0650996810033255,0.6904721367012546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44359227959184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.48766576784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.850305197624,1525.1064248914095,0.37824193516930116,0.12226444327486694,6.112874298809886,3.1482673510173074
