time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
523.0,-28.686600907580083,4.4343464800022945,34.92648337045818,24.227337596844905,4.850656079420818,-25.332904790706216,-38.95374998738987,1.4964700928141996,-4.2036343630447845,-5.304748456899652,39.8942830611345,43614.04154792311,23705.430786166038,23705.430786166038,67319.47233408915,78447.2479151509,78447.2479151509,23705.430786166038,102152.67870131694,102152.67870131694,102152.67870131694,126641.77567042065,92026.8002066602,57193.593839442154,38703.56263024228,24489.096969103713,0.0,63192.65959934599,20815.732423738154,1525.4105983096733,0.0,0.8857455000997231,2.8372769336526904,0.0014959135982669303,350462.87823014136,1549980.0676274402,4.422665463043997,1549980.0676274402,4.422665463043997,0.8499999999999999,0.09557654393674758,4.027634451161993,1.2686632321821523,1.0,0.0,4.027634451160357,1.2846672458233006,1.2850110457981248,3.135157733846336,19421.51928735576,1980.443809798021,4632.441516551485,4632.441516551485,5.117264988984255,4.4343464800022945,-3.0478131282746097,7.482159608276904,3.15249801587703,3.15249801587703,0.9007137188220086,0.0,0.0,0.00026760398717559696,1.0006479731270808,0.00026743069926911416,197.84267460410805,0.0,3.457374535841103e-05,97.98199434573685,0.03203947631030349,8.872049154744404e-05,0.0001788834956281529,0.0007204773297362344,0.0955765439333216,0.07223124302040702,0.02334530091291457,0.09557684738272403,0.0722312430229962,0.023345300913751376,0.37823913426477085,0.37823913426477085,0.12224777632057844,0.0,0.4969823608107049,7.972498946693008,3.979039320256561e-13,1.1011140938548465,7.826760068933652,3.979039320256561e-13,24489.096969103713,20815.732423738154,0.85,1.0653052547702213,0.6901757549760493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443629873664322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.68659658413,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.767484128386,1525.4105983096733,0.37823913426477085,0.12224777632057844,6.112874298809886,3.15249801587703
524.0,-28.692845056041882,4.451086693263341,34.92800205044595,24.233525187615328,4.85884610983233,-25.33770463517541,-38.95780717777086,1.5032197525276345,-4.064309883781505,-5.295494591666987,39.89721132822769,43603.66814326798,23741.17440867446,23741.17440867446,67344.84255194245,78439.11579758591,78439.11579758591,23741.17440867446,102180.29020626037,102180.29020626037,102180.29020626037,126678.64147791428,92024.49512966069,57189.04747535757,38706.05294922569,24498.35127165391,0.0,63204.4042208796,20823.598580905826,1525.7146599385433,0.0,0.8857823315641262,2.836467239411093,0.0014959135982669303,350589.6288643901,1550106.0503027493,4.421425857130356,1550106.0503027493,4.421425857130356,0.85,0.09557241939670813,4.027634451161993,1.2686487627169116,1.0,0.0,4.027634451162592,1.2846360326345168,1.284979601632654,3.135233909718511,19421.032819312706,1980.3942038629611,4632.441516551485,4632.441516551485,5.124980925036704,4.451086693263341,-3.032458921480461,7.483545614743802,3.156666683044952,3.156666683044952,0.901904766584272,0.0,0.0,0.00026743069926911416,1.0006431832536518,0.000267258802882709,197.8477827415297,0.0,3.428374289510236e-05,97.16012736472008,0.03207376005319859,8.868012752726645e-05,0.0001787505717418477,0.0007199419609123692,0.09557241939588586,0.0722304040011517,0.02334201539473416,0.09557259189561512,0.07223040400177315,0.023342015394934985,0.37823640472271286,0.37823640472271286,0.12223110942381432,0.0,0.640891019128901,7.931974185155923,3.979039320256561e-13,1.2311847078854612,7.788353326522781,3.979039320256561e-13,24498.35127165391,20823.598580905826,0.85,1.065508699624686,0.6898833820327902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436671755975428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.86472960311,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.6854449868,1525.7146599385433,0.37823640472271286,0.12223110942381432,6.112874298809886,3.156666683044952
525.0,-28.699041557002396,4.4675356254811165,34.92951583334082,24.239694442972564,4.8670136503455135,-25.3424638170599,-38.96182762747628,1.5099539659850876,-3.928111900396857,-5.286313692985561,39.90010598391068,43593.35097009999,23776.1281338669,23776.1281338669,67369.47910396689,78431.00080508992,78431.00080508992,23776.1281338669,102207.12893895683,102207.12893895683,102207.12893895683,126714.57024845202,92022.1786925449,57184.52885756457,38708.49981664481,24507.44130949518,0.0,63215.941126139995,20831.325113070903,1526.0108936238555,0.0,0.8858188993706552,2.8356937482698172,0.0014959135982669303,350715.4156305169,1550230.5945228948,4.420195193689696,1550230.5945228948,4.420195193689696,0.85,0.0955682936547187,4.027634451161993,1.268634408642538,1.0,0.0,4.02763445116134,1.284604890350412,1.2849482301892783,3.1353099162368463,19420.54395380808,1980.3443534548578,4632.441516551485,4632.441516551485,5.13252634683373,4.4675356254811165,-3.0172892152649915,7.484824840746108,3.160773891512038,3.160773891512038,0.9030782547177251,0.0,0.0,0.000267258802882709,1.0006383060701693,0.00026708831878755556,197.85285212608343,0.0,3.40093189115478e-05,96.38240979532645,0.032107769372110136,8.864014577300214e-05,0.00017861865710970683,0.0007194106569953463,0.09556829365192729,0.07222956726455737,0.02333872638736992,0.09556902629521374,0.07222956726666704,0.023338726388051647,0.378233744252831,0.378233744252831,0.1222144425730697,0.0,0.7814373123263181,7.891916700360582,3.979039320256561e-13,1.3582017925887158,7.750006052658193,3.979039320256561e-13,24507.44130949518,20831.325113070903,0.85,1.0657039649150994,0.6895942731140327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443704201799162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.08701203372,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.60413384903,1526.0108936238555,0.378233744252831,0.1222144425730697,6.112874298809886,3.160773891512038
526.0,-28.70519143875638,4.4836948962964085,34.931023621313976,24.245557968411617,4.874816301647881,-25.347217558843703,-38.96586560932917,1.5163643827632163,-3.792399631620299,-5.277445956674823,39.902958855349084,43583.31122984836,23810.88750216492,23810.88750216492,67394.19873201328,78423.12546397085,78423.12546397085,23810.88750216492,102234.01296613576,102234.01296613576,102234.01296613576,126750.43532133989,92019.93557409516,57180.12134000955,38710.904704539564,24516.42235520412,0.0,63227.32705974368,20838.9590019235,1526.3080427222374,0.0,0.8858540012842844,2.8348919051100907,0.0014959135982669303,350836.94541622343,1550353.3483520828,4.419013928287358,1550353.3483520828,4.419013928287358,0.85,0.09556428256631982,4.027634451161993,1.2686205639364196,1.0,0.0,4.02763445116259,1.2845752610267924,1.2849183739354966,3.135382233612849,19420.07056162083,1980.2960808860141,4632.441516551485,4632.441516551485,5.140029813024038,4.4836948962964085,-3.002486596414785,7.486181492711193,3.1648211305531726,3.1648211305531726,0.9042346087294779,0.0,0.0,0.00026708831878755556,1.0006335341361825,0.00026691921635239326,197.85788359391717,0.0,3.373076446823783e-05,95.59298650298601,0.03214150013657837,8.860000643687631e-05,0.00017848831235067926,0.0007188856759533584,0.09556428256631572,0.07222881980107698,0.023335462765238728,0.09556439338138326,0.07222881980108009,0.023335462765239734,0.3782311403723047,0.3782311403723047,0.12219777575914066,0.0,0.9193434640346823,7.852501204502346,3.979039320256561e-13,1.4850463250544976,7.712522186634146,3.979039320256561e-13,24516.42235520412,20838.9590019235,0.85,1.0659030179835423,0.6893113034600746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443740947245136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.29758874138,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.523569111254,1526.3080427222374,0.3782311403723047,0.12219777575914066,6.112874298809886,3.1648211305531726
527.0,-28.711295696865736,4.499571261699063,34.93252422288159,24.251423554401867,4.882601154134824,-25.35193205664706,-38.96987467361612,1.522763296579077,-3.6595210173227315,-5.268631850609519,39.90576501733471,43573.35115696486,23844.83615168157,23844.83615168157,67418.18730864643,78415.33060564562,78415.33060564562,23844.83615168157,102260.16675732718,102260.16675732718,102260.16675732718,126785.32579590325,92017.74748068624,57175.76803201758,38713.31049852074,24525.159038576065,0.0,63238.469537096804,20846.385182789654,1526.5923301746982,0.0,0.8858889876448923,2.8341243467005324,0.0014959135982669303,350957.77297067596,1550474.0995262929,4.417836614366258,1550474.0995262929,4.417836614366258,0.85,0.09556023690706841,4.027634451161993,1.2686068593477833,1.0,0.0,4.027634451161302,1.2845456840291671,1.2848885718066774,3.1354544266021924,19419.608782027837,1980.2489924722345,4632.441516551485,4632.441516551485,5.147358270252339,4.499571261699063,-2.987850540580245,7.487421802279307,3.1688084032915875,3.1688084032915875,0.9053738295118822,0.0,0.0,0.00026691921635239326,1.0006288641035916,0.0002667514659308889,197.8628779545826,0.0,3.345824993179016e-05,94.8206803066933,0.03217495838651016,8.856017117256494e-05,0.0001783590451798283,0.0007183650350426349,0.09556023690614185,0.07222804886640567,0.023332188039736183,0.09556008772206338,0.072228048867106,0.023332188039962412,0.3782285940056019,0.3782285940056019,0.1221811089746641,0.0,1.0544891646472365,7.813600634486363,3.979039320256561e-13,1.6091108332867634,7.675561780456292,3.979039320256561e-13,24525.159038576065,20846.385182789654,0.85,1.066094543434479,0.6890323481248066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437774179929574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.52528254509,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.44373176155,1526.5923301746982,0.3782285940056019,0.1221811089746641,6.112874298809886,3.1688084032915875
528.0,-28.71735477519414,4.515167848992695,34.9340170600411,24.2570778815076,4.890154521225237,-25.356629054778566,-38.97387308590112,1.5289583643723017,-3.528291339974942,-5.260044098128779,39.90853996410507,43563.54492260151,23878.409524764185,23878.409524764185,67441.9544473657,78407.6180293242,78407.6180293242,23878.409524764185,102286.02755408839,102286.02755408839,102286.02755408839,126819.8500648319,92015.52980091059,57171.456694210196,38715.63678522266,24533.822510743514,0.0,63249.459295966175,20853.749134131987,1526.8776356417613,0.0,0.8859229165095515,2.833354417468968,0.0014959135982669303,351075.5289880812,1550593.5144773861,4.416694945804747,1550593.5144773861,4.416694945804747,0.85,0.09555627428545313,4.027634451161993,1.268593391585164,1.0,0.0,4.027634451161856,1.2845170588896853,1.2848597235367019,3.1355242994152306,19419.140758469057,1980.2012673511401,4632.441516551485,4632.441516551485,5.154605716974042,4.515167848992695,-2.9735113206999464,7.488679169692642,3.1727372650152157,3.1727372650152157,0.9064963614329188,0.0,0.0,0.0002667514659308889,1.000624239138469,0.00026658505310700866,197.86783556639378,0.0,3.319158117694877e-05,94.06494105547281,0.03220814996768711,8.852045823615094e-05,0.00017823100769473796,0.0007178493468566449,0.09555627428144675,0.07222734305008587,0.023328931231360883,0.09555564147681972,0.07222734305311418,0.023328931232338947,0.37822609861179496,0.37822609861179496,0.12216444221374952,0.0,1.1872034784004768,7.775205040724472,3.979039320256561e-13,1.7317527581538457,7.638724098146099,3.979039320256561e-13,24533.822510743514,20853.749134131987,0.85,1.0662850749724417,0.6887575863495142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438136199074567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.76954329387,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.364603409467,1526.8776356417613,0.37822609861179496,0.12216444221374952,6.112874298809886,3.1727372650152157
529.0,-28.72336870312451,4.530492043196979,34.93550174832935,24.262814735434972,4.897779484493105,-25.361278247252528,-38.977822464052565,1.5352223646242913,-3.400312865452122,-5.251465385392244,39.91128817991275,43553.73252022818,23911.096695485827,23911.096695485827,67464.82921571401,78399.9498029643,78399.9498029643,23911.096695485827,102311.04649845013,102311.04649845013,102311.04649845013,126853.39678020391,92013.36728552575,57167.15000282288,38718.01920300319,24542.35028175379,0.0,63260.36948475698,20860.99773949072,1527.1553602189836,0.0,0.8859568863949151,2.8326294577607425,0.0014959135982669303,351193.19201502204,1550711.7859597,4.415551956068013,1550711.7859597,4.415551956068013,0.85,0.09555228207974051,4.027634451161993,1.2685798908537254,1.0,0.0,4.027634451161504,1.2844881099369325,1.2848305530949495,3.135594965810736,19418.68437691323,1980.154729383962,4632.441516551485,4632.441516551485,5.161661860177331,4.530492043196979,-2.959300405284769,7.489792448481748,3.176608187618293,3.176608187618293,0.9076023393195124,0.0,0.0,0.00026658505310700866,1.0006196165359709,0.0002664199748850569,197.87275644860736,0.0,3.2927745271673624e-05,93.31723009992305,0.03224107771295878,8.848124847215295e-05,0.0001781038046348557,0.0007173370194303698,0.0955522820797234,0.07222661697977317,0.023325665099950224,0.09555223195451994,0.0722266169797861,0.023325665099954398,0.37822364869781755,0.37822364869781755,0.12214777547168451,0.0,1.317246852962171,7.73719165282148,3.410605131648481e-13,1.8511525199401149,7.602209606555675,3.410605131648481e-13,24542.35028175379,20860.99773949072,0.85,1.0664627754343123,0.6884836885235511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44384955558274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.021832338316,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.286176683725,1527.1553602189836,0.37822364869781755,0.12214777547168451,6.112874298809886,3.176608187618293
530.0,-28.729338282735206,4.5455454887579805,34.936977819174395,24.268280050624185,4.905089416850685,-25.365919060394333,-38.981785148475296,1.5412072346360404,-3.2730608392690783,-5.243173004782905,39.91400644433888,43544.17016481889,23943.586532679856,23943.586532679856,67487.75669749874,78392.45778860462,78392.45778860462,23943.586532679856,102336.04432128447,102336.04432128447,102336.04432128447,126886.8862250216,92011.23566744091,57162.948043673474,38720.31958196381,24550.84190373713,0.0,63271.16148570094,20868.21561817656,1527.4376430795858,0.0,0.8859894879981982,2.8318823490708045,0.0014959135982669303,351306.9572173392,1550828.7751695467,4.414455060763606,1550828.7751695467,4.414455060763606,0.85,0.09554840454651602,4.027634451161993,1.2685668522352351,1.0,0.0,4.027634451160858,1.2844604647657023,1.2848026885060577,3.1356624525587646,19418.234515985165,1980.1088563357687,4632.441516551485,4632.441516551485,5.168675405211399,4.5455454887579805,-2.945428107011114,7.490973595769095,3.18042293261824,3.18042293261824,0.9086922664623543,0.0,0.0,0.0002664199748850569,1.0006150759428238,0.0002662562070974437,197.87764125281535,0.0,3.266448280722827e-05,92.57114427568492,0.03227374219576601,8.844192273459102e-05,0.00017797805215046588,0.0007168305343919222,0.0955484045464807,0.07222597915352266,0.023322425392958028,0.09554820326700195,0.07222597915354936,0.02332242539296665,0.3782212327577966,0.3782212327577966,0.12213110874469917,0.0,1.4451643796894587,7.69970018408884,3.979039320256561e-13,1.9701121655138536,7.566226053087803,3.979039320256561e-13,24550.84190373713,20868.21561817656,0.85,1.0666432401869332,0.6882151226931359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438852251552776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.27574651408,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.208452501682,1527.4376430795858,0.3782212327577966,0.12213110874469917,6.112874298809886,3.18042293261824
531.0,-28.735263590285232,4.560334423862389,34.93844437896379,24.273737088684015,4.912380010232059,-25.370521961214443,-38.98571158116681,1.5471791135400814,-3.148550476098819,-5.234935199059015,39.91668143514253,43534.65097462251,23975.327787471037,23975.327787471037,67509.97876209355,78385.01096041162,78385.01096041162,23975.327787471037,102360.33874788265,102360.33874788265,102360.33874788265,126919.45931313785,92009.1235657536,57158.763579998864,38722.62220639415,24559.120565255198,0.0,63281.742771649355,20875.25248046692,1527.708949133189,0.0,0.8860219582866579,2.8311677068415664,0.0014959135982669303,351420.0023344761,1550943.9084727913,4.413362637783568,1550943.9084727913,4.413362637783568,0.8500000000000001,0.0955444939482192,4.027634451161993,1.268553888895549,1.0,0.0,4.027634451164185,1.2844328788381363,1.284774884868985,3.135729797578277,19417.78877383652,1980.0634032861906,4632.441516551485,4632.441516551485,5.175527354594413,4.560334423862389,-2.931715647497739,7.4920500713601275,3.184181542101137,3.184181542101137,0.9097661548860392,0.0,0.0,0.0002662562070974437,1.000610542565964,0.00026609374553925524,197.88249003679257,0.0,3.24059835260886e-05,91.8385573129351,0.032306148179292095,8.840297269206926e-05,0.00017785323440537446,0.0007163278141416756,0.09554449394820988,0.0722253178806947,0.023319176067515178,0.09554455971175219,0.07222531788070174,0.023319176067517457,0.37821885031777863,0.37821885031777863,0.12211444202977757,0.0,1.5707608736549332,7.662601480714102,3.410605131648481e-13,2.08638472296019,7.530578943834428,3.410605131648481e-13,24559.120565255198,20875.25248046692,0.85,1.0668160484407279,0.687949621294664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439206333451495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.54315955133,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.131416300042,1527.708949133189,0.37821885031777863,0.12211444202977757,6.112874298809886,3.184181542101137
532.0,-28.74114608048902,4.57486174511691,34.939900997125704,24.2790074198507,4.919450949339001,-25.37510833877116,-38.989635080192215,1.552957513674895,-3.0253232134189716,-5.2269105662123,39.91932485811489,43525.307329949195,24006.721449457462,24006.721449457462,67532.02877940665,78377.69756233275,78377.69756233275,24006.721449457462,102384.4190117902,102384.4190117902,102384.4190117902,126951.74656952305,92007.03895163411,57154.6487192684,38724.8780359619,24567.32755773285,0.0,63292.20559369474,20882.22842407292,1527.9811017596066,0.0,0.8860534424572704,2.8304469759952458,0.0014959135982669303,351530.14959225315,1551057.6894228505,4.4123034431668335,1551057.6894228505,4.4123034431668335,0.85,0.09554065401162032,4.027634451161993,1.2685412184288727,1.0,0.0,4.027634451162937,1.284406196046006,1.2847479862945306,3.135794940542102,19417.34883271896,1980.0185417771575,4632.441516551485,4632.441516551485,5.182304269505106,4.57486174511691,-2.918282354295835,7.493144099412745,3.18788544667223,3.18788544667223,0.9108244133349228,0.0,0.0,0.00026609374553925524,1.0006061585004133,0.00026593254826458805,197.88730398644367,0.0,3.214829766959409e-05,91.10827559562965,0.03233829647696169,8.836406758682861e-05,0.00017772967795242662,0.0007158301739151196,0.09554065401140603,0.07222471120504032,0.023315942806365716,0.09554064815116613,0.07222471120520231,0.023315942806418,0.3782164935112156,0.3782164935112156,0.12209777532450695,0.0,1.6943435170313137,7.625971132436575,3.979039320256561e-13,2.2015873527933536,7.495388646550907,3.979039320256561e-13,24567.32755773285,20882.22842407292,0.85,1.0669880776936345,0.687688269379654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439557805681398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.812877834025,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.055068029365,1527.9811017596066,0.3782164935112156,0.12209777532450695,6.112874298809886,3.18788544667223
533.0,-28.746985943364805,4.589132531211976,34.941346995918515,24.284215899556898,4.926442984741612,-25.37966424860294,-38.9935385324992,1.5586691493310059,-2.9043293344204244,-5.21898634985048,39.921928649656614,43516.06710419381,24037.505668592057,24037.505668592057,67553.57277278588,78370.45340528022,78370.45340528022,24037.505668592057,102407.95907387228,102407.95907387228,102407.95907387228,126983.32711429689,92004.97446131677,57150.58816024888,38727.095890075434,24575.368040424608,0.0,63302.463930500046,20889.062834360917,1528.2460395348485,0.0,0.8860845480154603,2.829746237868011,0.0014959135982669303,351638.9451100261,1551169.770683525,4.411257035816017,1551169.770683525,4.411257035816017,0.85,0.0955368101225617,4.027634451161993,1.2685287292907015,1.0,0.0,4.027634451162811,1.2843798239190665,1.2847214001004619,3.1358593277122275,19416.913138568703,1979.9741133382659,4632.441516551485,4632.441516551485,5.188949624664928,4.589132531211976,-2.9050404902134406,7.494173021425416,3.191535079290448,3.191535079290448,0.9118671655115566,0.0,0.0,0.00026593254826458805,1.0006017934092772,0.0002657726080606907,197.89208325287356,0.0,3.1898894093851214e-05,90.40146586197434,0.03237019537105554,8.832537696583406e-05,0.000177607171298754,0.0007153367618962912,0.0955368101225485,0.07222410265773412,0.023312707464814383,0.09553691054376269,0.0722241026577441,0.023312707464817603,0.37821416089249016,0.37821416089249016,0.12208110862695713,0.0,1.8158480567982451,7.58974452776755,3.979039320256561e-13,2.3146570154300434,7.460567555303953,3.979039320256561e-13,24575.368040424608,20889.062834360917,0.85,1.0671555035670197,0.6874308581727596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439906754175462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.106068100366,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.979380022607,1528.2460395348485,0.37821416089249016,0.12208110862695713,6.112874298809886,3.191535079290448
534.0,-28.752783380047916,4.603149475462862,34.94278175625625,24.28922929046678,4.933201599666421,-25.384205322142698,-38.99743555868042,1.56417493324894,-2.7843916431575053,-5.21127482668809,39.92449316375386,43506.98605891643,24067.966689893692,24067.966689893692,67574.95274881012,78363.36465926503,78363.36465926503,24067.966689893692,102431.33134915872,102431.33134915872,102431.33134915872,127014.62557529993,92002.95379793675,57146.57519761628,38729.30955591163,24583.294226141214,0.0,63312.60378205284,20895.80009222003,1528.5093749475623,0.0,0.8861146992026139,2.8290362904078674,0.0014959135982669303,351744.84583032137,1551280.167214243,4.4102427813898,1551280.167214243,4.4102427813898,0.85,0.09553302336848102,4.027634451161993,1.268516551158391,1.0,0.0,4.02763445116329,1.2843544126994417,1.2846957766922138,3.1359213713423197,19416.486693742627,1979.9306280679568,4632.441516551485,4632.441516551485,5.19552521146787,4.603149475462862,-2.8920742085147264,7.4952236839775885,3.195131536004321,3.195131536004321,0.9128947245726631,0.0,0.0,0.0002657726080606907,1.0005974484465814,0.0002656139174383268,197.89682799634286,0.0,3.1650900145132325e-05,89.698651011305,0.03240184627120067,8.828676565785675e-05,0.00017748584240283397,0.0007148480934551621,0.09553302336750344,0.07222353819768176,0.02330948516982167,0.09553265020826013,0.07222353819842083,0.023309485170060193,0.3782118476975815,0.3782118476975815,0.12206444193558394,0.0,1.9355618761531446,7.554009974241069,3.979039320256561e-13,2.426883183530606,7.426369893389051,3.979039320256561e-13,24583.294226141214,20895.80009222003,0.85,1.0673222820124406,0.6871773305783596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44402531898583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.4032532497,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.904349900313,1528.5093749475623,0.3782118476975815,0.12206444193558394,6.112874298809886,3.195131536004321
535.0,-28.758539251135808,4.616918259732364,34.944204787126516,24.29424013188111,4.939938825133421,-25.388711150020715,-39.00130803287027,1.569665575564694,-2.6668515282884755,-5.203623408023951,39.927020894520496,43497.98516276932,24097.745887659825,24097.745887659825,67595.73105042914,78356.35222005757,78356.35222005757,24097.745887659825,102454.0981077174,102454.0981077174,102454.0981077174,127045.15689653168,92000.98417531858,57142.61711804259,38731.51895252887,24591.05878881429,0.0,63322.577741343164,20902.399970492148,1528.7648754555917,0.0,0.8861446686347225,2.8283531427995197,0.0014959135982669303,351849.9458888095,1551388.9861169013,4.409234687241265,1551388.9861169013,4.409234687241265,0.85,0.09552921463315499,4.027634451161993,1.2685044834716246,1.0,0.0,4.02763445116199,1.2843290707070265,1.2846702241426504,3.135983248393474,19416.071020660638,1979.8882412098565,4632.441516551485,4632.441516551485,5.201953613782228,4.616918259732364,-2.8792653451560253,7.4961836048883885,3.1986752017386917,3.1986752017386917,0.9139072004967691,0.0,0.0,0.0002656139174383268,1.000593191605343,0.0002654564509000687,197.90153891692108,0.0,3.140437079858612e-05,88.99998684319306,0.032433250641999256,8.824841306049949e-05,0.0001773655043778273,0.0007143634158798606,0.09552921463217426,0.07222295810084722,0.023306256531327042,0.09552877710364059,0.07222295810158869,0.023306256531566306,0.37820955574175913,0.37820955574175913,0.12204777524915206,0.0,2.053320755142181,7.5187034958341314,3.410605131648481e-13,2.536771879735454,7.39264673139985,3.410605131648481e-13,24591.05878881429,20902.399970492148,0.85,1.0674823019135564,0.68692694950682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440597124318584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.704589081586,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.82997505398,1528.7648754555917,0.37820955574175913,0.12204777524915206,6.112874298809886,3.1986752017386917
536.0,-28.764254433451153,4.630443110118235,34.94561615089842,24.299164360296004,4.946587456989251,-25.393189240942082,-39.005153335724,1.5750805029507104,-2.551543033987002,-5.196096994742209,39.92952698515945,43489.049454847875,24127.01795369542,24127.01795369542,67616.0674085433,78349.3481794454,78349.3481794454,24127.01795369542,102476.36613314082,102476.36613314082,102476.36613314082,127075.14889370892,91998.97083961393,57138.67211502062,38733.665249548125,24598.78276056809,0.0,63332.44801011622,20908.965346482877,1529.0210175465234,0.0,0.8861740693028552,2.8276868125398438,0.0014959135982669303,351953.3529176011,1551496.8791067274,4.408245769631756,1551496.8791067274,4.408245769631756,0.85,0.09552544298474945,4.027634451161993,1.2684925130428746,1.0,0.0,4.027634451162829,1.2843040811584834,1.2846450257107436,3.1360442672804854,19415.646122281778,1979.8449136332774,4632.441516551485,4632.441516551485,5.208272542133729,4.630443110118235,-2.8666612831484755,7.49710439326671,3.2021673674524296,3.2021673674524296,0.9149049621292656,0.0,0.0,0.0002654564509000687,1.0005890245782159,0.0002653001825719287,197.90621672810428,0.0,3.1162870249196453e-05,88.31557428622276,0.03246441351224845,8.821034480135873e-05,0.00017724610609871,0.0007138825232574782,0.09552544298458863,0.07222240692624234,0.0233030360583463,0.095525442705396,0.07222240692636392,0.02330303605838553,0.3782072829240607,0.3782072829240607,0.12203110856667321,0.0,2.1691182971165404,7.483745165986647,3.979039320256561e-13,2.6445539607552178,7.358824296267869,3.979039320256561e-13,24598.78276056809,20908.965346482877,0.85,1.0676370412484741,0.6866788008557838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440938608274978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.02017652462,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.756239657187,1529.0210175465234,0.3782072829240607,0.12203110856667321,6.112874298809886,3.2021673674524296
537.0,-28.769929144781166,4.643727216842949,34.947015424055266,24.30395793579521,4.953060981143369,-25.397648428844448,-39.00899539059026,1.5803418685574186,-2.43733072984179,-5.188741578079651,39.93199740177033,43480.27768216772,24155.907193034313,24155.907193034313,67636.18487520203,78342.52419176031,78342.52419176031,24155.907193034313,102498.43138479462,102498.43138479462,102498.43138479462,127104.83202676431,91997.05035506809,57134.80384548706,38735.829455090025,24606.400641969696,0.0,63342.23009705972,20915.440545674242,1529.2750933667542,0.0,0.8862027173858537,2.8270165391434494,0.0014959135982669303,352054.43363271654,1551603.2417979115,4.407282208570716,1551603.2417979115,4.407282208570716,0.85,0.09552171024664681,4.027634451161993,1.2684808239480483,1.0,0.0,4.027634451163077,1.2842798079756763,1.2846205453814215,3.136103539236112,19415.24081939648,1979.8035842409467,4632.441516551485,4632.441516551485,5.214508830111821,4.643727216842949,-2.85429557443828,7.49802279128123,3.205608894418388,3.205608894418388,0.9158882555481108,0.0,0.0,0.0002653001825719287,1.000584879438306,0.0002651451046520502,197.9108616040887,0.0,3.0926473616612876e-05,87.6456262294809,0.03249533998586506,8.817232385470208e-05,0.00017712785871722663,0.0007134062660300561,0.09552171024663048,0.07222188576302517,0.023299824483605302,0.09552175691585969,0.07222188576303752,0.023299824483609288,0.3782050230002218,0.3782050230002218,0.1220144418873568,0.0,2.283178322211029,7.449248907129231,3.979039320256561e-13,2.7514108482378674,7.32582896113496,3.979039320256561e-13,24606.400641969696,20915.440545674242,0.85,1.0677897631889919,0.6864342732414472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441277693420362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.350228467876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.683127529765,1529.2750933667542,0.3782050230002218,0.1220144418873568,6.112874298809886,3.205608894418388
538.0,-28.775563851621836,4.656774934891885,34.94840214881061,24.308660497795813,4.9594406528610895,-25.402081013098275,-39.01281418567521,1.5855227413962292,-2.3252750624473606,-5.181494961096536,39.9344302989976,43471.58453549941,24184.273834127634,24184.273834127634,67655.85836962704,78335.71200943139,78335.71200943139,24184.273834127634,102519.98584355903,102519.98584355903,102519.98584355903,127133.86243684162,91995.08761623746,57130.960142310236,38737.919415474695,24613.876593282595,0.0,63351.79600875729,20921.795104290206,1529.5236034398397,0.0,0.8862309382423461,2.8263638404679057,0.0014959135982669303,352154.0414662531,1551707.9944948151,4.406333058209458,1551707.9944948151,4.406333058209458,0.85,0.09551797992027163,4.027634451161993,1.2684692623326552,1.0,0.0,4.02763445116111,1.2842559095304102,1.2845964414254598,3.1361618983203297,19414.82659908273,1979.7613455239793,4632.441516551485,4632.441516551485,5.220632305387649,4.656774934891885,-2.8421192769198345,7.49889421181172,3.2090003384638734,3.2090003384638734,0.9168572395611067,0.0,0.0,0.0002651451046520502,1.0005807818365826,0.00026499120257474063,197.91547392271337,0.0,3.069160473892458e-05,86.98000783011226,0.032526031590603986,8.813454809510468e-05,0.0001770105565569455,0.0007129338158081122,0.09551797991807508,0.07222136711605442,0.023296612802020653,0.09551826348493449,0.07222136711771526,0.02329661280255636,0.37820277811822395,0.37820277811822395,0.12199777521057034,0.0,2.395416506714298,7.415104915068639,3.979039320256561e-13,2.856219898649158,7.292870155383923,3.979039320256561e-13,24613.876593282595,20921.795104290206,0.85,1.067939074059949,0.6861934037274999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441614392355604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.68461006851,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.610635665005,1529.5236034398397,0.37820277811822395,0.12199777521057034,6.112874298809886,3.2090003384638734
539.0,-28.78115918353427,4.669588717608064,34.94977579084926,24.31318728430199,4.965598471993292,-25.406500358060054,-39.01663814960045,1.590507843660891,-2.21398615151611,-5.17444598727883,39.936822531922964,43463.085415551126,24212.346074058576,24212.346074058576,67675.4314896097,78329.08635881443,78329.08635881443,24212.346074058576,102541.432432873,102541.432432873,102541.432432873,127162.66325853654,91993.20584253821,57127.20489930302,38740.00104803911,24621.23082566355,0.0,63361.23187370266,20928.046201814017,1529.7697771202954,0.0,0.8862582893392232,2.8256995505152536,0.0014959135982669303,352250.953832841,1551811.001530052,4.405413199438649,1551811.001530052,4.405413199438649,0.85,0.09551429480540861,4.027634451161993,1.2684580771112817,1.0,0.0,4.027634451162364,1.2842329246589719,1.2845732528029734,3.1362180285414594,19414.429465811638,1979.7208492004547,4632.441516551485,4632.441516551485,5.22669222861186,4.669588717608064,-2.8301986805609776,7.499787398169041,3.2123426121033742,3.2123426121033742,0.9178121748866783,0.0,0.0,0.00026499120257474063,1.000576748598734,0.00026483845736556414,197.92005419539242,0.0,3.0459602568414694e-05,86.32251367888725,0.0325564911931724,8.80967361928323e-05,0.00017689446638190833,0.000712466247019691,0.09551429480535145,0.07222088313658646,0.023293411668764984,0.09551413104770108,0.0722208831366297,0.023293411668778925,0.37820054364304545,0.37820054364304545,0.12198110853580785,0.0,2.5061156654916203,7.381445295190133,3.979039320256561e-13,2.9604598357627196,7.260749020761352,3.979039320256561e-13,24621.23082566355,20928.046201814017,0.85,1.0680889478996636,0.6859570770686038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444194873244374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.027115917284,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.538756066471,1529.7697771202954,0.37820054364304545,0.12198110853580785,6.112874298809886,3.2123426121033742
540.0,-28.786714492475713,4.682174735825222,34.95113621107365,24.317763035092526,4.971807730108876,-25.410878518562978,-39.02041412713004,1.5955432684418502,-2.105576155415463,-5.167406539851524,39.939184547517726,43454.561857034365,24239.67781394105,24239.67781394105,67694.23967097541,78322.45088844372,78322.45088844372,24239.67781394105,102562.12870238477,102562.12870238477,102562.12870238477,127190.57748269007,91991.31879567854,57123.42976429519,38742.09892375927,24628.448780305313,0.0,63370.547704064586,20934.181463259516,1530.008445101582,0.0,0.8862856949913271,2.825074050231257,0.0014959135982669303,352347.75611623947,1551912.7125093648,4.404491544420079,1551912.7125093648,4.404491544420079,0.85,0.09551056935555371,4.027634451161993,1.2684468006761747,1.0,0.0,4.027634451159936,1.2842097030176027,1.2845498288406616,3.136274739007159,19414.03121968226,1979.6802393969665,4632.441516551485,4632.441516551485,5.232592300913865,4.682174735825222,-2.8183887424540224,7.500563478279244,3.2156360614475745,3.2156360614475745,0.9187531604135927,0.0,0.0,0.00026483845736556414,1.00057264800202,0.00026468688494973673,197.92460188775502,0.0,3.0231340078298068e-05,85.67561778189672,0.0325867225332507,8.805941349841463e-05,0.0001767790438671495,0.0007120013673228085,0.09551056935347083,0.07222036934681578,0.02329020000665504,0.09551083969963708,0.07222036934839074,0.023290200007162972,0.3781983241159067,0.3781983241159067,0.12196444186266452,0.0,2.614941613200415,7.348113822659343,3.410605131648481e-13,3.061830384436064,7.228702731833835,3.410605131648481e-13,24628.448780305313,20934.181463259516,0.85,1.06822872964744,0.6857217340137837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44422807507311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.38022002029,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.467477455439,1530.008445101582,0.3781983241159067,0.12196444186266452,6.112874298809886,3.2156360614475745
541.0,-28.792232000553838,4.6945345473242535,34.9524833207245,24.322130914684408,4.97776537764489,-25.415247887765943,-39.02420341093091,1.6003559159622132,-1.9976918935206527,-5.160597605433201,39.94151753507271,43446.25956430783,24266.822620116232,24266.822620116232,67713.08218442407,78315.9926748965,78315.9926748965,24266.822620116232,102582.81529501273,102582.81529501273,102582.81529501273,127218.44718374792,91989.492300448,57119.75918987723,38744.14790063418,24635.631888735195,0.0,63379.77978936938,20940.287105424915,1530.2505504773408,0.0,0.8863120213984506,2.824429772175868,0.0014959135982669303,352441.40838658664,1552013.178455491,4.403606220847681,1552013.178455491,4.403606220847681,0.85,0.09550692540260382,4.027634451161993,1.2684359737159685,1.0,0.0,4.027634451162513,1.2841875210706284,1.2845274463612102,3.136328912310369,19413.64575248935,1979.6409326823482,4632.441516551485,4632.441516551485,5.238452020044305,4.6945345473242535,-2.8068559892212006,7.501390536545454,3.218882158139097,3.218882158139097,0.9196806166111706,0.0,0.0,0.00026468688494973673,1.0005687760011959,0.000264536422980903,197.92911881507783,0.0,2.9999910059804146e-05,85.01974510948494,0.0326167224433105,8.802197397221923e-05,0.0001766649109775175,0.000711541681764516,0.09550692540257856,0.07221991761899695,0.023287007783581615,0.0955070046453458,0.07221991761901604,0.023287007783587773,0.378196114015059,0.378196114015059,0.12194777519081651,0.0,2.722290682510959,7.3152645694820535,3.410605131648481e-13,3.162905711912572,7.197319512063814,3.410605131648481e-13,24635.631888735195,20940.287105424915,0.85,1.068370423650186,0.685490857000343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442610408456698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.72434734788,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.39681412686,1530.2505504773408,0.378196114015059,0.12194777519081651,6.112874298809886,3.218882158139097
542.0,-28.797711581358424,4.70667294966813,34.953816597309235,24.326463834755145,4.983673872365463,-25.41958803351843,-39.02796534877268,1.6051281195505693,-1.8918611743918063,-5.15385627981482,39.94380867830888,43438.00958671413,24293.391718734827,24293.391718734827,67731.40130544896,78309.59218002777,78309.59218002777,24293.391718734827,102602.9838987626,102602.9838987626,102602.9838987626,127245.61779622291,91987.68829134808,57116.105698045074,38746.20288144778,24642.63389746031,0.0,63388.836778908095,20946.238812841264,1530.4839153515913,0.0,0.8863381482604408,2.8238062653321605,0.0014959135982669303,352534.1499903574,1552111.8472348163,4.402727642917062,1552111.8472348163,4.402727642917062,0.8500000000000001,0.09550325451086336,4.027634451161993,1.2684252143418417,1.0,0.0,4.027634451162211,1.2841655266380927,1.284505252878601,3.1363826295090016,19413.26503081425,1979.6021098758752,4632.441516551485,4632.441516551485,5.244187461824555,4.70667294966813,-2.7954752364347306,7.502148186102861,3.222080992501014,3.222080992501014,0.9205945692860039,0.0,0.0,0.000264536422980903,1.0005648904557773,0.0002643870732465951,197.93360487021485,0.0,2.9780804906438877e-05,84.39880110484778,0.03264650324821694,8.798481918661727e-05,0.00017655160379428575,0.0007110853218497677,0.09550325451084318,0.07221944619504038,0.023283808315802804,0.09550329788855766,0.07221944619505563,0.023283808315807723,0.37819391848890316,0.37819391848890316,0.12193110852000477,0.0,2.8280016981486824,7.282814631950544,3.979039320256561e-13,3.2619951054230114,7.16632544496548,3.979039320256561e-13,24642.63389746031,20946.238812841264,0.85,1.0685067710216416,0.6852627654017407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442937837183698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.103403343244,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.326722898611,1530.4839153515913,0.37819391848890316,0.12193110852000477,6.112874298809886,3.222080992501014
543.0,-28.80315433312642,4.718593462311151,34.95513607277379,24.330702423490607,4.989476915755409,-25.423905616599058,-39.03171223411334,1.609809048965419,-1.7877565797726334,-5.147239569074669,39.94607308780952,43429.85831316986,24319.538482837408,24319.538482837408,67749.39679600726,78303.23684763775,78303.23684763775,24319.538482837408,102622.77533047515,102622.77533047515,102622.77533047515,127272.34763818249,91985.87207389578,57112.49353944462,38748.198371612394,24649.572307707338,0.0,63397.77067931973,20952.136461551236,1530.716627112051,0.0,0.8863637296056903,2.8231923858180252,0.0014959135982669303,352625.1958707615,1552209.3693760254,4.401867443258127,1552209.3693760254,4.401867443258127,0.85,0.09549961170471473,4.027634451161993,1.2684145384887233,1.0,0.0,4.027634451162897,1.2841439572618973,1.2844834859996797,3.1364353103758513,19412.88173266414,1979.563024342068,4632.441516551485,4632.441516551485,5.24983173472237,4.718593462311151,-2.7842880322462196,7.502881494557371,3.2252336347869575,3.2252336347869575,0.921495324224845,0.0,0.0,0.0002643870732465951,1.0005611176597007,0.00026423880418718746,197.93806094868827,0.0,2.9561331297978418e-05,83.77681289847084,0.03267606457951492,8.794782747470741e-05,0.00017643924577188767,0.0007106327848078928,0.09549961170280645,0.07221899665621069,0.023280615046595756,0.09549981045633374,0.07221899665765377,0.023280615047060953,0.3781917369481479,0.3781917369481479,0.12191444185002205,0.0,2.932103189567215,7.2507328743488415,3.979039320256561e-13,3.3594829893020233,7.135463191834049,3.979039320256561e-13,24649.572307707338,20952.136461551236,0.85,1.068640049485321,0.6850376258945746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444326302912156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.48141513686,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.25720756314,1530.716627112051,0.3781917369481479,0.12191444185002205,6.112874298809886,3.2252336347869575
544.0,-28.808559324220617,4.73029851196184,34.956441320665824,24.334782000537984,4.995084932897679,-25.42820867701257,-39.035456569958455,1.614318257336016,-1.6845156990304986,-5.140797060142021,39.948297471051205,43421.86187411454,24345.39404191737,24345.39404191737,67767.2559160319,78297.02741193202,78297.02741193202,24345.39404191737,102642.4214538494,102642.4214538494,102642.4214538494,127298.80910680072,91984.10742655277,57108.94188874529,38750.1839308972,24656.387652951325,0.0,63406.57158384852,20957.929505008626,1530.9464103844834,0.0,0.8863885607873492,2.822570755419013,0.0014959135982669303,352713.8624677568,1552305.1722009561,4.401032500793358,1552305.1722009561,4.401032500793358,0.85,0.09549600275810419,4.027634451161993,1.26840425001923,1.0,0.0,4.027634451163074,1.28412318893585,1.2844625217768197,3.136486036436804,19412.509317972654,1979.525048612182,4632.441516551485,4632.441516551485,5.255413145515703,4.73029851196184,-2.773330858883355,7.5036293708451955,3.2283407776837154,3.2283407776837154,0.9223830793382044,0.0,0.0,0.00026423880418718746,1.000557248294618,0.00026409163957141345,197.94248628419297,0.0,2.934809011783013e-05,83.1724873939306,0.03270541266963275,8.791087529206762e-05,0.00017632792889511983,0.0007101844411200269,0.09549600275804018,0.07221857327768068,0.0232774294803595,0.09549579062403704,0.07221857327772908,0.023277429480375103,0.3781895672986705,0.3781895672986705,0.12189777518070255,0.0,3.0347973786646207,7.2190960213531525,3.979039320256561e-13,3.4562813611115075,7.105255437048413,3.979039320256561e-13,24656.387652951325,20957.929505008626,0.85,1.0687733814217797,0.6848164281630288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443586049163106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.877089632326,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.188247383343,1530.9464103844834,0.3781895672986705,0.12189777518070255,6.112874298809886,3.2283407776837154
545.0,-28.813927477903697,4.741793231853921,34.95773222021273,24.33886545421558,5.000697572934389,-25.432478152789006,-39.03916908949611,1.618835265801538,-1.5837043229448682,-5.134391312389405,39.95048988172673,43413.89459139408,24370.633612950303,24370.633612950303,67784.52820434439,78290.81514312237,78290.81514312237,24370.633612950303,102661.44875607267,102661.44875607267,102661.44875607267,127324.52066990368,91982.32710871004,57105.40655699772,38752.13394634703,24663.071913831005,0.0,63415.20586017803,20963.611126756354,1531.1696388330404,0.0,0.8864133149093723,2.8219783363259623,0.0014959135982669303,352802.04047835927,1552399.602360127,4.400200180971885,1552399.602360127,4.400200180971885,0.85,0.09549236576092102,4.027634451161993,1.268393929130398,1.0,0.0,4.027634451161636,1.2841023825593756,1.2844415209179352,3.13653685708021,19412.133596147676,1979.4867356485322,4632.441516551485,4632.441516551485,5.260861583654156,4.741793231853921,-2.762497707627095,7.504290939481017,3.2314027900988584,3.2314027900988584,0.9232579400282452,0.0,0.0,0.00026409163957141345,1.0005534736512998,0.0002639455526626369,197.94688162911612,0.0,2.913012993936591e-05,82.55478824816298,0.032734542799572115,8.78742512655243e-05,0.00017621738830588915,0.0007097392240345896,0.09549236576087561,0.07221812938680676,0.023274236374068853,0.0954923354854858,0.0722181293868411,0.023274236374079917,0.37818741276525636,0.37818741276525636,0.12188110851191361,0.0,3.1358370336162125,7.187774338742315,3.979039320256561e-13,3.550686989444557,7.07511475897951,3.979039320256561e-13,24663.071913831005,20963.611126756354,0.85,1.068900231181148,0.6845975504221472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443906841736147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.25939048656,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.119862250653,1531.1696388330404,0.37818741276525636,0.12188110851191361,6.112874298809886,3.2314027900988584
546.0,-28.8192599207698,4.753079170290434,34.9590086427453,24.342758918087952,5.006078409909401,-25.436738709429434,-39.04288747636599,1.6231471718582164,-1.4833696107821766,-5.128193165263842,39.95264984820652,43406.108012992045,24395.687387618455,24395.687387618455,67801.7954006105,78284.77246631055,78284.77246631055,24395.687387618455,102680.459853929,102680.459853929,102680.459853929,127350.15512232918,91980.60830986295,57101.943856568745,38754.07161477133,24669.69526840017,0.0,63423.7668831715,20969.240978140144,1531.3942994507163,0.0,0.8864371214934409,2.8213690128658024,0.0014959135982669303,352887.37724160304,1552492.6393486003,4.399399750378977,1552492.6393486003,4.399399750378977,0.85,0.09548879264711109,4.027634451161993,1.2683839950757103,1.0,0.0,4.027634451162495,1.2840825331363168,1.284421478655123,3.1365853418507825,19411.77085741412,1979.449746591764,4632.441516551485,4632.441516551485,5.266269914137904,4.753079170290434,-2.751916885687119,7.504996055977553,3.234420861452906,3.234420861452906,0.9241202461294017,0.0,0.0,0.0002639455526626369,1.0005498147199805,0.00026380051125840867,197.9512479024786,0.0,2.8917448039151242e-05,81.95204774295462,0.032763460247611266,8.783758349236634e-05,0.00017610796917027057,0.0007092985237543559,0.09548879264475647,0.07221773427778817,0.023271058366968304,0.09548828926806752,0.07221773427956896,0.02327105836754213,0.37818526835379424,0.37818526835379424,0.12186444184354912,0.0,3.23556217447981,7.1569080485977,3.979039320256561e-13,3.644823554481661,7.045654668966961,3.979039320256561e-13,24669.69526840017,20969.240978140144,0.85,1.0690282008242031,0.684382371878785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444225461358489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.65664998135,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.052034927727,1531.3942994507163,0.37818526835379424,0.12186444184354912,6.112874298809886,3.234420861452906
