time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
547.0,-28.824555918116417,4.764162068467686,34.960270510701264,24.346705921366834,5.0115157040214475,-25.440960783837514,-39.04656580472363,1.627513550522682,-1.3856917562823128,-5.121992863919547,39.95477860287312,43398.31453821203,24420.052218729663,24420.052218729663,67818.36675694169,78278.71796404419,78278.71796404419,24420.052218729663,102698.77018277385,102698.77018277385,102698.77018277385,127374.94673555112,91978.88574411339,57098.482318282506,38756.00380647876,24676.176552777262,0.0,63432.18035925602,20974.75006986067,1531.6108836874744,0.0,0.8864610473735767,2.820796357766855,0.0014959135982669303,352972.75987272174,1552584.33606302,4.398595338129961,1552584.33606302,4.398595338129961,0.8499999999999999,0.09548517134231556,4.027634451161993,1.2683739494765178,1.0,0.0,4.0276344511631486,1.2840624276228223,1.2844011815826777,3.1366344536833233,19411.407323705967,1979.412676470147,4632.441516551485,4632.441516551485,5.271529523141959,4.764162068467686,-2.7414276445604706,7.505589713028157,3.2373951082676773,3.2373951082676773,0.9249700309336221,0.0,0.0,0.00026380051125840867,1.0005460795446912,0.00026365653381846624,197.95558449932358,0.0,2.8711126964510113e-05,81.36733381742167,0.032792171374575775,8.780132465753983e-05,0.00017599918660086885,0.0007088603873301476,0.09548517134225129,0.07221730341604786,0.023267867926203434,0.09548498723388384,0.07221730341609646,0.023267867926219096,0.3781831387859149,0.3781831387859149,0.1218477751755242,0.0,3.333626927450382,7.126341595821941,3.979039320256561e-13,3.736301107637246,7.016284822633622,3.979039320256561e-13,24676.176552777262,20974.75006986067,0.85,1.0691476530184516,0.6841687341097262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444454197462821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.071936055814,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.984744073046,1531.6108836874744,0.3781831387859149,0.1218477751755242,6.112874298809886,3.2373951082676773
548.0,-28.82981661597979,4.7750436966951035,34.961518002268384,24.35048835994678,5.016760028448401,-25.445170426117876,-39.050241897907085,1.631709734543127,-1.2888043612183537,-5.115979316782834,39.95688344205781,43390.66639668777,24444.20461270995,24444.20461270995,67834.87100939771,78272.77864698114,78272.77864698114,24444.20461270995,102716.98325969109,102716.98325969109,102716.98325969109,127399.62386364199,91977.18618325566,57095.073932978186,38757.9025003083,24682.640603950902,0.0,63440.5431042592,20980.244513358266,1531.8309344972943,0.0,0.8864841018816569,2.820213341949503,0.0014959135982669303,353055.5862515321,1552675.0066358685,4.397820250122527,1552675.0066358685,4.397820250122527,0.85,0.09548161592363716,4.027634451161993,1.2683641780680044,1.0,0.0,4.027634451162179,1.28404311586451,1.2843816798467833,3.1366816280544443,19411.048644996023,1979.376101420569,4632.441516551485,4632.441516551485,5.276743273578741,4.7750436966951035,-2.7311716624976317,7.506215359192735,3.2403269145016327,3.2403269145016327,0.9258076898576093,0.0,0.0,0.00026365653381846624,1.0005424621074275,0.0002635135876823563,197.95989235474457,0.0,2.850113827852113e-05,80.77222588132888,0.032820672512854296,8.776510167612027e-05,0.00017589143214234596,0.0007084263917607345,0.09548161592356084,0.07221692282496768,0.023264693098593164,0.09548145085013453,0.0722169228250254,0.02326469309861176,0.3781810187055088,0.3781810187055088,0.12183110850777093,0.0,3.4303125446914464,7.09616537105677,3.979039320256561e-13,3.8271749555644874,6.9872959910601935,3.979039320256561e-13,24682.640603950902,20980.244513358266,0.85,1.0692668708386812,0.683957990797444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444856337670013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.476828119725,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.918005595511,1531.8309344972943,0.3781810187055088,0.12183110850777093,6.112874298809886,3.2403269145016327
549.0,-28.835042322094615,4.785728448564793,34.96275091751238,24.354259098786883,5.021974834301111,-25.44935153495345,-39.053894591610856,1.6358828305199293,-1.193724676192744,-5.110020388936787,39.95895370471345,43383.07392246383,24467.8297756373,24467.8297756373,67850.90369810113,78266.91160755539,78266.91160755539,24467.8297756373,102734.74138319268,102734.74138319268,102734.74138319268,127423.70758473869,91975.53288987887,57091.69520480401,38759.81965008318,24688.966201546,0.0,63448.785851629174,20985.6212713141,1532.044431925139,0.0,0.8865069984627145,2.819648928075716,0.0014959135982669303,353137.67538863054,1552764.1916526968,4.397050498630226,1552764.1916526968,4.397050498630226,0.8499999999999999,0.09547803739667622,4.027634451161993,1.2683545105112715,1.0,0.0,4.027634451161207,1.2840239104540632,1.2843622858166286,3.1367285440484673,19410.69973066745,1979.3405220607904,4632.441516551485,4632.441516551485,5.281843211234281,4.785728448564793,-2.7210474515092424,7.506775900074036,3.243216475797683,3.243216475797683,0.926633278799338,0.0,0.0,0.0002635135876823563,1.0005388759593574,0.00026337166302477623,197.96417171749542,0.0,2.829760171685345e-05,80.19540326556267,0.03284897011457115,8.772912294502815e-05,0.0001757844647373281,0.0007079955661551332,0.09547803739664061,0.07221652526354783,0.02326151213309278,0.09547811295788582,0.07221652526357476,0.023261512133101455,0.37817890951127875,0.37817890951127875,0.12181444184023499,0.0,3.5254955167906132,7.066341151308791,3.979039320256561e-13,3.916295712744045,6.95876593986992,3.979039320256561e-13,24688.966201546,20985.6212713141,0.85,1.0693806475157148,0.6837494735346442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445168618248092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.90000550396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.851797751044,1532.044431925139,0.37817890951127875,0.12181444184023499,6.112874298809886,3.243216475797683
550.0,-28.840233434990026,4.79621739387661,34.96396896659745,24.35780649483206,5.026936386970015,-25.453526850569595,-39.05755727374924,1.6398314386522286,-1.099080803080028,-5.104274681133494,39.9609863713574,43375.67492067327,24491.32656258193,24491.32656258193,67867.0014832552,78261.16579792247,78261.16579792247,24491.32656258193,102752.4923605044,102752.4923605044,102752.4923605044,127447.69565431049,91973.88439330159,57088.393516059456,38761.656530269036,24695.203293806095,0.0,63456.85982407513,20990.92279973518,1532.2579074557586,0.0,0.886528939028096,2.819066296499446,0.0014959135982669303,353216.84142901504,1552851.7608347086,4.396312912352399,1552851.7608347086,4.396312912352399,0.85,0.09547451778742719,4.027634451161993,1.2683452303381637,1.0,0.0,4.027634451160909,1.2840057524787891,1.2843439408146682,3.1367729026031186,19410.351828665,1979.305045929548,4632.441516551485,4632.441516551485,5.286915436509156,4.79621739387661,-2.7111741101635953,7.507391504040205,3.2460647821061976,3.2460647821061976,0.9274470806017707,0.0,0.0,0.00026337166302477623,1.0005353304744347,0.0002632307475837864,197.968422910745,0.0,2.8095997284123275e-05,79.62405630320536,0.03287706611185527,8.769305951598181e-05,0.00017567860350879442,0.0007075691958240486,0.09547451778532504,0.0722161727284331,0.023258345056891942,0.09547404813290028,0.07221617273002312,0.023258345057404064,0.3781768102634774,0.3781768102634774,0.1217977751728729,0.0,3.6194906866986116,7.036946880384903,3.410605131648481e-13,4.00519387805349,6.930666769718584,3.410605131648481e-13,24695.203293806095,20990.92279973518,0.85,1.0694982649851654,0.6835458773239961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445478834374033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.3286585416,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.786115551344,1532.2579074557586,0.3781768102634774,0.1217977751728729,6.112874298809886,3.2460647821061976
551.0,-28.845390864965292,4.80651677883922,34.96517219136545,24.361466767173283,5.032011389473557,-25.45766052752942,-39.06117577627299,1.6438854670748966,-1.007199961044364,-5.098484831792888,39.96299052711966,43368.23934579513,24514.073804486827,24514.073804486827,67882.31315028196,78255.41781933753,78255.41781933753,24514.073804486827,102769.49162382435,102769.49162382435,102769.49162382435,127470.78996626128,91972.26625889275,57085.08778536475,38763.531637253334,24701.298342436934,0.0,63464.82997969027,20996.103591071394,1532.462355426286,0.0,0.8865512039256204,2.818526396202133,0.0014959135982669303,353296.62975355005,1552938.1053955595,4.395564448148985,1552938.1053955595,4.395564448148985,0.85,0.09547093116899727,4.027634451161993,1.268335821037181,1.0,0.0,4.027634451161591,1.2839871003615115,1.2843251028416676,3.1368184696154633,19410.01033435508,1979.2702232011013,4632.441516551485,4632.441516551485,5.291825858329621,4.80651677883922,-2.7013550392802985,7.5078718181195185,3.2488718280228706,3.2488718280228706,0.9282490937208202,0.0,0.0,0.0002632307475837864,1.0005318784554291,0.0002630908152473351,197.97264667686207,0.0,2.7896807616525422e-05,79.05955278523305,0.0329049629194718,8.765744454173738e-05,0.00017557330304204902,0.0007071450840364614,0.09547093116895189,0.07221577017121802,0.02325516099773386,0.09547089743891145,0.07221577017125234,0.02325516099774492,0.37817472517356776,0.37817472517356776,0.12178110850564988,0.0,3.711879049229651,7.007837821521264,3.410605131648481e-13,4.091284870748552,6.902778874747128,3.410605131648481e-13,24701.298342436934,20996.103591071394,0.85,1.0696052155501772,0.6833428744656472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445787009454258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.76415502363,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.720952178935,1532.462355426286,0.37817472517356776,0.12178110850564988,6.112874298809886,3.2488718280228706
552.0,-28.850514837275476,4.816627344139836,34.96636084408407,24.364917526859813,5.036845405576855,-25.461788203066337,-39.06480053029952,1.6477259441970233,-0.9156653167979698,-5.092914539442757,39.96497238623012,43360.97648234748,24536.732163925986,24536.732163925986,67897.70864627347,78249.79746523517,78249.79746523517,24536.732163925986,102786.52962916116,102786.52962916116,102786.52962916116,127493.93075528534,91970.66470063191,57081.84371776025,38765.356647635184,24707.40112612418,0.0,63472.75777375937,21001.29095720555,1532.6724691685329,0.0,0.8865724256023008,2.817966286330386,0.0014959135982669303,353373.4057738364,1553023.4929234001,4.394851076929528,1553023.4929234001,4.394851076929528,0.8499999999999999,0.09546743101947189,4.027634451161993,1.2683267161482945,1.0,0.0,4.027634451161073,1.2839694445658603,1.284307262720028,3.1368616038396686,19409.67233830846,1979.2357571962355,4632.441516551485,4632.441516551485,5.296717093191021,4.816627344139836,-2.691788436966891,7.508415781106727,3.2516391714763855,3.2516391714763855,0.9290397632789673,0.0,0.0,0.0002630908152473351,1.000528449249396,0.00026295185853506496,197.97684319728577,0.0,2.7702775002947986e-05,78.5096643583546,0.03293266569447475,8.762178144007792e-05,0.00017546903380725716,0.0007067251256742174,0.09546743101776528,0.07221543343959982,0.02325199757816545,0.09546729750188503,0.07221543344089079,0.0232519975785811,0.37817264911665593,0.37817264911665593,0.12176444183853814,0.0,3.8030547245774073,6.979135334202738,3.979039320256561e-13,4.177249222644775,6.875266347860872,3.979039320256561e-13,24707.40112612418,21001.29095720555,0.85,1.0697141738867924,0.6831430995467727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446093197284204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.21426659675,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.6562905506,1532.6724691685329,0.37817264911665593,0.12176444183853814,6.112874298809886,3.2516391714763855
553.0,-28.855604574861093,4.8265538691475065,34.96753470030517,24.368386761657916,5.0416917637222305,-25.4658838001406,-39.068393817264564,1.6515809753315385,-0.8262186174965791,-5.08736338780204,39.96691856351764,43353.7324326866,24558.81699907953,24558.81699907953,67912.54943176612,78244.2020585943,78244.2020585943,24558.81699907953,102803.01905767382,102803.01905767382,102803.01905767382,127516.36362737302,91969.07915735651,57078.609531473514,38767.18847320333,24713.3445696992,0.0,63480.53304290253,21006.342884244317,1532.8740176805707,0.0,0.8865936750982188,2.817432443741058,0.0014959135982669303,353449.9310018847,1553107.3465687572,4.394136793764081,1553107.3465687572,4.394136793764081,0.85,0.0954638869361061,4.027634451161993,1.2683176881866531,1.0,0.0,4.027634451162429,1.2839517192500747,1.284289354317634,3.1369049090992593,19409.337722096283,1979.2016358385672,4632.441516551485,4632.441516551485,5.301484522002508,4.8265538691475065,-2.682321415236268,7.508875284383775,3.25436671997347,3.25436671997347,0.9298190628495628,0.0,0.0,0.00026295185853506496,1.0005249394579467,0.000262813897150354,197.98101183256324,0.0,2.751021123631191e-05,77.96393864370795,0.03296017590571106,8.758644117105144e-05,0.00017536541736401352,0.0007063077965177025,0.09546388693467099,0.07221506405950218,0.023248822875168815,0.09546405168038703,0.07221506406058778,0.02324882287551831,0.37817058554544347,0.37817058554544347,0.12174777517151542,0.0,3.8927721341277675,6.95073413868738,3.979039320256561e-13,4.261144770305464,6.848026976558572,3.979039320256561e-13,24713.3445696992,21006.342884244317,0.85,1.0698169371997597,0.6829453118074248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446397410997214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.6685408821,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.592127276484,1532.8740176805707,0.37817058554544347,0.12174777517151542,6.112874298809886,3.25436671997347
554.0,-28.860661952150775,4.836297055395549,34.96869363141532,24.371637927275174,5.046284971227472,-25.469975649819435,-39.07200121376661,1.6552113213114446,-0.7369701027137694,-5.082026367794997,39.968831402374114,43346.68906177169,24580.817650234963,24580.817650234963,67927.50671200665,78238.74889540748,78238.74889540748,24580.817650234963,102819.56654564245,102819.56654564245,102819.56654564245,127538.79319289314,91967.52063815382,57075.46080453188,38768.95537069104,24719.226647250693,0.0,63488.18201794173,21011.34265016309,1533.0771368427684,0.0,0.886613949815956,2.8168770349882273,0.0014959135982669303,353523.516587713,1553189.7671177816,4.393455298559802,1553189.7671177816,4.393455298559802,0.85,0.09546040896355809,4.027634451161993,1.2683089629886672,1.0,0.0,4.02763445116183,1.283935042142909,1.2842724956822855,3.136945654540127,19409.008809098254,1979.168096046892,4632.441516551485,4632.441516551485,5.30623377810792,4.836297055395549,-2.6731003956861086,7.509397451081657,3.2570556005910167,3.2570556005910167,0.9305873144545762,0.0,0.0,0.000262813897150354,1.0005216226253102,0.00026267687894714927,197.9851541149285,0.0,2.7313734538900978e-05,77.40712368324537,0.032987489640249966,8.755097538468428e-05,0.0001752629217656697,0.0007058949817147205,0.09546040896292564,0.07221474511812033,0.02324566384480531,0.09546006283654568,0.0722147451185988,0.023245663844959304,0.3781685311061684,0.3781685311061684,0.12173110850456391,0.0,3.981398807305311,6.922754579392745,3.410605131648481e-13,4.345056265081212,6.821309013219036,3.410605131648481e-13,24719.226647250693,21011.34265016309,0.85,1.0699236385885231,0.6827520915549596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446699604218638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.11172592164,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.528479038945,1533.0771368427684,0.3781685311061684,0.12173110850456391,6.112874298809886,3.2570556005910167
555.0,-28.865687105383554,4.845862473909644,34.96983759259309,24.374959885049634,5.050958964980171,-25.474030420005345,-39.07556509422136,1.65891758403459,-0.6503553576736181,-5.076662247869984,39.970713087022304,43339.60558147696,24602.149778308565,24602.149778308565,67941.75535978551,78233.25524244401,78233.25524244401,24602.149778308565,102835.40502075257,102835.40502075257,102835.40502075257,127560.36346173451,91965.94136534893,57072.291704409305,38770.72184548847,24724.958440981933,0.0,63495.68028647041,21016.214674834642,1533.2711506921396,0.0,0.8866344719808721,2.8163604124959147,0.0014959135982669303,353597.48793557286,1553270.848517277,4.392765507429991,1553270.848517277,4.392765507429991,0.85,0.0954568691620844,4.027634451161993,1.2683001377852636,1.0,0.0,4.0276344511624735,1.2839180088441584,1.2842552819774171,3.136987271319493,19408.675516218667,1979.1341096315937,4632.441516551485,4632.441516551485,5.310838720878892,4.845862473909644,-2.663941520460388,7.509803994370032,3.259705718224422,3.259705718224422,0.9313444909212635,0.0,0.0,0.00026267687894714927,1.0005183194485003,0.00026254079894503124,197.98927015310312,0.0,2.712757007803708e-05,76.87953360115708,0.033014617210328,8.751595045567981e-05,0.00017516092849146947,0.0007054841900897647,0.0954568691620251,0.07221438005550987,0.023242489106515232,0.09545684311115908,0.07221438005555474,0.023242489106529672,0.3781664906175769,0.3781664906175769,0.12171444183766936,0.0,4.068531069782239,6.8950142279273905,3.979039320256561e-13,4.426306890196372,6.7945730976348955,3.979039320256561e-13,24724.958440981933,21016.214674834642,0.85,1.070021693653111,0.6825599062163559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446999888004337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.58413583955,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.465309428078,1533.2711506921396,0.3781664906175769,0.12171444183766936,6.112874298809886,3.259705718224422
556.0,-28.870680489534788,4.8552506563622115,34.97096672893045,24.378083261568122,5.055389331719335,-25.478080978727004,-39.079143084213115,1.6624077389416922,-0.5637289337694824,-5.071512173744671,39.972569061042115,43332.71998548078,24623.418105691846,24623.418105691846,67956.13809117262,78227.94430811059,78227.94430811059,24623.418105691846,102851.36241380243,102851.36241380243,102851.36241380243,127582.03811667653,91964.43342153855,57069.20909891646,38772.4714695801,24730.675702874098,0.0,63503.1471724542,21021.074347442984,1533.4694346566876,0.0,0.8866539927512718,2.8158194220809145,0.0014959135982669303,353668.51901586325,1553350.8251848982,4.392109395281588,1553350.8251848982,4.392109395281588,0.85,0.09545340713909144,4.027634451161993,1.2682917422754687,1.0,0.0,4.027634451160488,1.283901983706979,1.284239077908105,3.137026425906051,19408.35727675221,1979.101658237238,4632.441516551485,4632.441516551485,5.3154298910657785,4.8552506563622115,-2.655025832359986,7.510276488722198,3.262318447901834,3.262318447901834,0.9320909851148097,0.0,0.0,0.00026254079894503124,1.0005150628186898,0.00026240564355462187,197.9933603169291,0.0,2.694238030177984e-05,76.35470577524407,0.03304155959062978,8.7480799888527e-05,0.00017505999905650422,0.0007050776832203624,0.09545340713729734,0.07221407416139705,0.023239332975900296,0.09545295065479735,0.07221407416275431,0.023239332976337127,0.3781644571484344,0.3781644571484344,0.1216977751708204,0.0,4.154603028423878,6.867700537876772,3.410605131648481e-13,4.507783239975197,6.768541962874622,3.410605131648481e-13,24730.675702874098,21021.074347442984,0.85,1.0701223658510266,0.6823712196153522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447298270217437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.05930801364,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.402616793242,1533.4694346566876,0.3781644571484344,0.1216977751708204,6.112874298809886,3.262318447901834
557.0,-28.875641771782316,4.864467647004796,34.97208117128448,24.38132754703986,5.059949100883588,-25.482089687113156,-39.08266924610359,1.6660175697640782,-0.4798805542779405,-5.066303613847268,39.97439920019479,43325.759424573174,24643.9611228899,24643.9611228899,67969.72054746308,78222.59900732411,78222.59900732411,24643.9611228899,102866.56013021401,102866.56013021401,102866.56013021401,127602.82134242018,91962.93051064093,57066.09092789692,38774.2662030489,24736.261212206176,0.0,63510.52741525508,21025.82203037525,1533.6589580666364,0.0,0.8866739018061022,2.815322671701658,0.0014959135982669303,353740.3681356062,1553429.6916374434,4.391440252705162,1553429.6916374434,4.391440252705162,0.85,0.09544987431245937,4.027634451161993,1.2682831264240666,1.0,0.0,4.027634451162323,1.2838853979669291,1.284222314280329,3.1370669512558305,19408.040099441692,1979.0693151526457,4632.441516551485,4632.441516551485,5.319864489349351,4.864467647004796,-2.6461458527972783,7.510613499802075,3.2648936537315407,3.2648936537315407,0.9328267582090116,0.0,0.0,0.00026240564355462187,1.0005117714594376,0.00026227142052697003,197.99742433098692,0.0,2.675986991209819e-05,75.83747133088627,0.033068319460541874,8.744617125239748e-05,0.00017495947230222438,0.0007046727982015614,0.09544987431116388,0.07221371531154437,0.02323615899961951,0.09545004967352472,0.07221371531252448,0.02323615899993489,0.3781624366854093,0.3781624366854093,0.12168110850400789,0.0,4.239157843994349,6.840631629694656,3.410605131648481e-13,4.586423059569313,6.742561339039639,3.410605131648481e-13,24736.261212206176,21025.82203037525,0.85,1.0702118737426343,0.6821823276839365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444759477765068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.54207356928,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.340393093902,1533.6589580666364,0.3781624366854093,0.12168110850400789,6.112874298809886,3.2648936537315407
558.0,-28.880571800490312,4.873513479047157,34.97318116702114,24.38433951409536,5.064246355667572,-25.486096545221102,-39.086209901701636,1.6693942210868111,-0.3960886165290276,-5.06132475116507,39.97620716065461,43318.99591688614,24664.500154916674,24664.500154916674,67983.49607180282,78217.37604229224,78217.37604229224,24664.500154916674,102881.87619720891,102881.87619720891,102881.87619720891,127623.73566973567,91961.43119505403,57063.051069654946,38775.97791711009,24741.85947252677,0.0,63517.83738963686,21030.580551647752,1533.854670855625,0.0,0.8866927174697006,2.8148005839365147,0.0014959135982669303,353809.0594213182,1553507.6053118666,4.390807877708805,1553507.6053118666,4.390807877708805,0.85,0.0954464334895708,4.027634451161993,1.2682748572947453,1.0,0.0,4.0276344511622675,1.2838699000793354,1.2842066399919139,3.137104819509445,19407.72368089271,1979.037049440197,4632.441516551485,4632.441516551485,5.324298227358432,4.873513479047157,-2.637518031899225,7.511031510946381,3.267432863669324,3.267432863669324,0.933552246762664,0.0,0.0,0.00026227142052697003,1.0005085672492002,0.00026213810567165803,198.00146288745088,0.0,2.6575813760971875e-05,75.31585619859429,0.033094895274302844,8.74114130278347e-05,0.0001748600074991353,0.0007042721903339618,0.09544643348915904,0.07221342639995124,0.02323300708920781,0.09544655259303168,0.07221342640026276,0.023233007089308033,0.3781604232682514,0.3781604232682514,0.12166444183722455,0.0,4.3226416088403425,6.813936462995798,3.979039320256561e-13,4.665236134636018,6.716907244022707,3.979039320256561e-13,24741.85947252677,21030.580551647752,0.85,1.0703055844734182,0.6819973364514104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447889390320234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.020458436986,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.278646056559,1533.854670855625,0.3781604232682514,0.12166444183722455,6.112874298809886,3.267432863669324
559.0,-28.88547123812562,4.882392133015168,34.974266309806964,24.387333914078795,5.068518351207802,-25.49007841845947,-39.08973526032639,1.6727511653356029,-0.3139972792624235,-5.056381178258236,39.977974390595286,43312.30254334699,24684.561523838616,24684.561523838616,67996.86406718561,78212.18438483265,78212.18438483265,24684.561523838616,102896.74590867126,102896.74590867126,102896.74590867126,127644.02059456236,91959.94073034314,57060.05888886678,38777.64649052929,24747.274685891098,0.0,63524.92117642039,21035.183483007433,1534.0408380149104,0.0,0.8867114978161236,2.814297498262948,0.0014959135982669303,353877.2741857443,1553583.7665675802,4.390176707849654,1553583.7665675802,4.390176707849654,0.85,0.09544294927889056,4.027634451161993,1.2682667249860242,1.0,0.0,4.027634451161345,1.2838544927618083,1.2841910574674908,3.1371424673662256,19407.409130250235,1979.0049742012038,4632.441516551485,4632.441516551485,5.328628852764121,4.882392133015168,-2.628994708863381,7.511386841878549,3.269935802413778,3.269935802413778,0.9342673721182223,0.0,0.0,0.00026213810567165803,1.0005054310210635,0.0002620056798733552,198.00547652632036,0.0,2.6396536376403968e-05,74.80778409072884,0.03312129181067925,8.737681765807372e-05,0.0001747612880135843,0.0007038745843329557,0.09544294927848411,0.07221310514323837,0.023229844135245748,0.09544309749471705,0.07221310514354588,0.023229844135344683,0.3781584201154985,0.3781584201154985,0.12164777517046454,0.0,4.404862698296029,6.7875248948092235,3.410605131648481e-13,4.742383898995797,6.691556286902255,3.410605131648481e-13,24747.274685891098,21035.183483007433,0.85,1.0703966696526206,0.6818159195044219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444818215838628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.51238632912,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.217359755716,1534.0408380149104,0.3781584201154985,0.12164777517046454,6.112874298809886,3.269935802413778
560.0,-28.890339684528335,4.891105734940758,34.97533674520758,24.390241735987388,5.072669686917642,-25.49404444848821,-39.09324657926334,1.676002625000247,-0.23259005527074805,-5.0515588934031035,39.979716157821834,43305.68661789081,24704.36776892925,24704.36776892925,68010.05438682006,78207.13087220817,78207.13087220817,24704.36776892925,102911.49864113743,102911.49864113743,102911.49864113743,127664.13580956233,91958.52699432534,57057.082740021026,38779.38250478257,24752.6371684249,0.0,63532.01967320747,21039.741593161165,1534.2269441367882,0.0,0.8867297495421611,2.813789966901761,0.0014959135982669303,353943.82528004295,1553658.8332331406,4.3895633212526715,1553658.8332331406,4.3895633212526715,0.8500000000000001,0.0954394925347912,4.027634451161993,1.2682587712584064,1.0,0.0,4.027634451161165,1.2838395767535173,1.2841759675266102,3.1371789155673095,19407.11077258404,1978.9745501862556,4632.441516551485,4632.441516551485,5.33290440487198,4.891105734940758,-2.6206394782479996,7.511745213188757,3.27240338549254,3.27240338549254,0.9349723958550114,0.0,0.0,0.0002620056798733552,1.000502253132094,0.00026187415275991707,198.0094649171333,0.0,2.6221033297330393e-05,74.31040836463433,0.03314751284397658,8.734237264276688e-05,0.00017466330723058833,0.0007034799535558092,0.09543949253472289,0.07221280502697543,0.023226687507747465,0.09543942653949594,0.07221280502702711,0.02322668750776409,0.3781564245824682,0.3781564245824682,0.1216311085037232,0.0,4.48599345447235,6.7615019421313605,3.979039320256561e-13,4.818968838132378,6.666846140239841,3.979039320256561e-13,24752.6371684249,21039.741593161165,0.85,1.070484690029476,0.6816356042298708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448473120978018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.01501060303,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.156521961739,1534.2269441367882,0.3781564245824682,0.1216311085037232,6.112874298809886,3.27240338549254
561.0,-28.895177545987693,4.899657437817426,34.97639248315394,24.393094551656418,5.0767667594645145,-25.497988390510027,-39.09674295047296,1.6792082840776579,-0.15277645834271425,-5.046804532830593,39.981428801460666,43299.14254957192,24723.795654799756,24723.795654799756,68022.93820437168,78202.0743942651,78202.0743942651,24723.795654799756,102925.87004906486,102925.87004906486,102925.87004906486,127683.77172256297,91957.07605337359,57054.144208694925,38781.03538297629,24757.90167349811,0.0,63538.9370564744,21044.216422473393,1534.4091463844968,0.0,0.8867477579150895,2.8132961477638787,0.0014959135982669303,354009.4485844938,1553732.6474035496,4.38895812983565,1553732.6474035496,4.38895812983565,0.8500000000000001,0.09543602904094553,4.027634451161993,1.2682508362131197,1.0,0.0,4.0276344511634,1.2838248731947666,1.2841610912486723,3.1372148454635593,19406.804563114456,1978.943325510185,4632.441516551485,4632.441516551485,5.337098280995638,4.899657437817426,-2.6124109159562905,7.512068353773717,3.2748359756284513,3.2748359756284513,0.935667421608129,0.0,0.0,0.00026187415275991707,1.0004991168013837,0.0002617435121753372,198.0134283901023,0.0,2.6043613353979766e-05,73.80760024517866,0.03317355645733056,8.730808672991749e-05,0.00017456606602999958,0.0007030883015462456,0.09543602904087937,0.07221250036899313,0.023223528671886248,0.09543594733842663,0.07221250036904318,0.023223528671902343,0.3781544411135113,0.3781544411135113,0.12161444183699681,0.0,4.565926996840744,6.735767119466118,3.979039320256561e-13,4.894028074487892,6.642126721658428,3.979039320256561e-13,24757.90167349811,21044.216422473393,0.85,1.0705709184891121,0.6814584026025957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448762254122205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.51220248357,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.096141710867,1534.4091463844968,0.3781544411135113,0.12161444183699681,6.112874298809886,3.2748359756284513
562.0,-28.89998593462854,4.908049588319595,34.97743362696341,24.395862745028012,5.080763946381737,-25.50191583130186,-39.10022528199477,1.6823269409873776,-0.07401257960782459,-5.042153572683585,39.98311506230769,43292.6688927155,24742.941939739718,24742.941939739718,68035.61083245522,78197.08004375845,78197.08004375845,24742.941939739718,102940.02198349817,102940.02198349817,102940.02198349817,127703.12186217643,91955.63510204136,57051.22395101208,38782.6790566992,24763.09987867826,0.0,63545.77893537746,21048.63489687652,1534.5900885662527,0.0,0.8867653324884263,2.812804721722811,0.0014959135982669303,354073.6539165168,1553805.3270770202,4.388367532828001,1553805.3270770202,4.388367532828001,0.85,0.09543258218699974,4.027634451161993,1.268243091837503,1.0,0.0,4.0276344511615685,1.2838105745587147,1.284146621141487,3.1372497866723172,19406.50046187407,1978.9123158136645,4632.441516551485,4632.441516551485,5.341231368239493,4.908049588319595,-2.604334591866591,7.512384180186186,3.277234248887814,3.277234248887814,0.9363526425393754,0.0,0.0,0.0002617435121753372,1.0004960948799753,0.00026161372694486856,198.01736785379592,0.0,2.586859003955075e-05,73.31158417208682,0.03319942504737011,8.727395085630274e-05,0.00017446956131903445,0.000702699615847663,0.09543258218690785,0.07221220876140448,0.023220373425503368,0.09543242008622548,0.07221220876147401,0.023220373425525725,0.37815246742706554,0.37815246742706554,0.12159777517028236,0.0,4.644727001895092,6.710329379544362,3.979039320256561e-13,4.968140993075735,6.617671192481623,3.979039320256561e-13,24763.09987867826,21048.63489687652,0.85,1.070655076895724,0.6812831570880852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449049581740367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.01618641048,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.036211896811,1534.5900885662527,0.37815246742706554,0.12159777517028236,6.112874298809886,3.277234248887814
563.0,-28.904764134651867,4.916285431267663,34.97846031406386,24.398620111774676,5.084726866306755,-25.505819503690404,-39.1036962280981,1.6854178025527817,0.003527768459377967,-5.037558704690032,39.98477614069383,43286.28010692823,24761.698846231822,24761.698846231822,68047.97895316005,78192.18053131347,78192.18053131347,24761.698846231822,102953.8793775453,102953.8793775453,102953.8793775453,127722.097903195,91954.26280840569,57048.36238402896,38784.33380486304,24768.2185256497,0.0,63552.55233051274,21052.985746802246,1534.7679235865821,0.0,0.8867827099604296,2.8123234596544218,0.0014959135982669303,354137.0938841554,1553876.9238712932,4.387783575079526,1553876.9238712932,4.387783575079526,0.8500000000000001,0.09542912770270726,4.027634451161993,1.268235480985604,1.0,0.0,4.027634451160964,1.2837964043185335,1.2841322805656576,3.137284414891275,19406.210850290783,1978.88278365097,4632.441516551485,4632.441516551485,5.345280400790704,4.916285431267663,-2.5963735840664848,7.5126590153341475,3.279598643352331,3.279598643352331,0.9370281838149517,0.0,0.0,0.00026161372694486856,1.0004929987377769,0.0002614848152609971,198.02128271924747,0.0,2.5699729723693932e-05,72.8330340369486,0.03322512477709381,8.723993886397645e-05,0.00017437378808089212,0.0007023138762542216,0.09542912770144218,0.07221191178832712,0.02321721591311507,0.09542901916844276,0.07221191178928439,0.023217215913422868,0.3781505024331,0.3781505024331,0.12158110850357746,0.0,4.722368972736035,6.685216757388616,3.410605131648481e-13,5.041086473149392,6.593745273233878,0.27960252424810506,24768.2185256497,21052.985746802246,0.85,1.070735579576227,0.6811100187103846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449335169681918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.537636275345,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.97671125951,1534.7679235865821,0.3781505024331,0.12158110850357746,6.112874298809886,3.279598643352331
564.0,-28.909513449034918,4.9243671235621935,34.97947270309412,24.401287966780387,5.088587911953989,-25.509707404418908,-39.10715320436282,1.688419801310638,0.08004472148718378,-5.0330690926304325,39.98641292973969,43279.95961463001,24780.196924656295,24780.196924656295,68060.15653928631,78187.33123264724,78187.33123264724,24780.196924656295,102967.52815730353,102967.52815730353,102967.52815730353,127740.81174467114,91952.8880722576,57045.51645424342,38785.968464460195,24773.283587367605,0.0,63559.2520518278,21057.291049262465,1534.9452685760953,0.0,0.8867996369307523,2.811843975988386,0.0014959135982669303,354199.08923051745,1553947.4761708304,4.3872147710676375,1553947.4761708304,4.3872147710676375,0.8500000000000001,0.09542569420315479,4.027634451161993,1.268228002558462,1.0,0.0,4.027634451161243,1.2837826476768637,1.2841183548216755,3.137318033119088,19405.920723234805,1978.8531989246894,4632.441516551485,4632.441516551485,5.349273560414713,4.9243671235621935,-2.5885637813721996,7.512930904934393,3.2819298719555308,3.2819298719555308,0.9376942491301516,0.0,0.0,0.0002614848152609971,1.0004900367196266,0.00026135674086105325,198.02517405152952,0.0,2.5527256997727063e-05,72.3442463315585,0.033250652034091534,8.720607593955421e-05,0.00017427873932144287,0.0007019310545961236,0.0954256942030811,0.07221163115338307,0.023214063049698034,0.09542559567166968,0.07221163115343883,0.023214063049715957,0.3781485471584365,0.3781485471584365,0.12156444183688021,0.0,4.798919609138807,6.660420220260676,3.410605131648481e-13,5.113113814117639,6.570003718112218,0.6406360605088821,24773.283587367605,21057.291049262465,0.85,1.070814308572863,0.6809387810186698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449618975234173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.04884856995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.91765512122,1534.9452685760953,0.3781485471584365,0.12156444183688021,6.112874298809886,3.2819298719555308
565.0,-28.914234034875545,4.932297601353215,34.98047086852862,24.403910629358165,5.0923992011237456,-25.51357442983544,-39.11058793365953,1.6913798818111518,0.1551568303135582,-5.028643575184907,39.988023294164826,43273.672250703756,24798.342665077354,24798.342665077354,68072.01491578111,78182.50052454502,78182.50052454502,24798.342665077354,102980.84318962236,102980.84318962236,102980.84318962236,127759.10733979834,91951.50021337526,57042.67193953712,38787.58697093126,24778.264150175983,0.0,63565.85112110725,21061.524527649584,1535.119396604641,0.0,0.8868163308237337,2.8113760387786857,0.0014959135982669303,354260.2078540999,1554016.8918239023,4.386653813695935,1554016.8918239023,4.386653813695935,0.85,0.09542225581882015,4.027634451161993,1.2682205268787219,1.0,0.0,4.027634451160932,1.2837690854061568,1.284104624577941,3.1373511770520137,19405.62782673084,1978.8233317933077,4632.441516551485,4632.441516551485,5.353190661225642,4.932297601353215,-2.580873038838465,7.51317064019168,3.2842283248498263,3.2842283248498263,0.9383509499570932,0.0,0.0,0.00026135674086105325,1.000487090579352,0.00026122949843331754,198.0290419769554,0.0,2.536195534042479e-05,71.87578143476385,0.03327601398943196,8.717244296717002e-05,0.00017418429789388322,0.0007015506790488675,0.09542225581877055,0.07221134730115529,0.02321090851761526,0.0954223350752265,0.07221134730119283,0.023210908517627315,0.3781466020932915,0.3781466020932915,0.12154777517018908,0.0,4.874313665244415,6.635881105644728,3.410605131648481e-13,5.183800405498459,6.546365405620236,0.9965854168842725,24778.264150175983,21061.524527649584,0.85,1.0708896949415279,0.6807691785367221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449901075593063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.58038367316,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.85901838526,1535.119396604641,0.3781466020932915,0.12154777517018908,6.112874298809886,3.2842283248498263
566.0,-28.918925753381522,4.9400785172711705,34.98145480727732,24.406428064126544,5.096074934335258,-25.517429024500167,-39.11402804134411,1.694220850500742,0.22975969050929734,-5.024341331770993,39.98960512306087,43267.53374732505,24816.29008984536,24816.29008984536,68083.8238371704,78177.79282733638,78177.79282733638,24816.29008984536,102994.08291718175,102994.08291718175,102994.08291718175,127777.25531942751,91950.16881097165,57039.90973097314,38789.176755553905,24783.172402245764,0.0,63572.34915779967,21065.6965419089,1535.2923813272366,0.0,0.8868324982287478,2.8109010017834857,0.0014959135982669303,354319.6319348865,1554085.0797187632,4.386110561337336,1554085.0797187632,4.386110561337336,0.85,0.09541884116439496,4.027634451161993,1.2682133561605586,1.0,0.0,4.0276344511624105,1.2837560780642776,1.2840914504795844,3.1373829654891257,19405.346844914642,1978.7946796219549,4632.441516551485,4632.441516551485,5.357064951857023,4.9400785172711705,-2.5733449729760136,7.513423490247185,3.286494630856055,3.286494630856055,0.9389984659588729,0.0,0.0,0.00026122949843331754,1.0004841297810942,0.00026110309065119754,198.03288637941318,0.0,2.5197696063323296e-05,71.41027064345822,0.03330121168549528,8.713876934599895e-05,0.00017409072908731858,0.0007011738180999936,0.09541884116395594,0.07221108174945673,0.02320775941449921,0.09541870197179123,0.07221108174978896,0.023207759414605993,0.3781446642817023,0.3781446642817023,0.12153110850350284,0.0,4.9487276751756895,6.611684800660441,3.410605131648481e-13,5.254101022280281,6.523296275060886,1.349859398303181,24783.172402245764,21065.6965419089,0.85,1.0709659897603017,0.6806030345036663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450181479900308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.11487288185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.800798867283,1535.2923813272366,0.3781446642817023,0.12153110850350284,6.112874298809886,3.286494630856055
567.0,-28.923589756222242,4.9477127146512085,34.982424459374634,24.408890737127535,5.099695202769223,-25.52126425730009,-39.117446111608274,1.697014617549482,0.3029604030550104,-5.020101718333532,39.99115675327219,43261.42486041528,24833.89631439538,24833.89631439538,68095.32117481067,78173.0880209358,78173.0880209358,24833.89631439538,103006.98433533119,103006.98433533119,103006.98433533119,127794.95688879845,91948.80686583297,57037.14370532651,38790.73684500718,24787.972553467258,0.0,63578.70939847444,21069.77667044717,1535.460760641105,0.0,0.886848453959074,2.8104375949678646,0.0014959135982669303,354378.19860098866,1554151.9680359156,4.38557443480266,1554151.9680359156,4.38557443480266,0.85,0.09541541488480522,4.027634451161993,1.2682061848929154,1.0,0.0,4.02763445116215,1.2837432897366579,1.284078496527512,3.137414219308758,19405.059417298777,1978.7653701619593,4632.441516551485,4632.441516551485,5.360865587976685,4.9477127146512085,-2.5659329269442255,7.513645641595434,3.28872903649356,3.28872903649356,0.9396368675695886,0.0,0.0,0.00026110309065119754,1.000481287524602,0.0002609774854432517,198.03670820024945,0.0,2.5032897954044885e-05,70.9432328017632,0.03332624458344933,8.710532334569164e-05,0.0001739977673055059,0.0007007994020249234,0.09541541488430837,0.07221080788232542,0.023204607001982944,0.09541515092885494,0.07221080788270144,0.023204607002103774,0.3781427367106657,0.3781427367106657,0.1215144418368205,0.0,5.02206698307009,6.587746988425465,0.21878869842379345,5.323062121388546,6.500266746777129,1.6981930582016957,24787.972553467258,21069.77667044717,0.85,1.0710396895292216,0.6804388649866701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450460179723197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.64783504016,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.743000305383,1535.460760641105,0.3781427367106657,0.1215144418368205,6.112874298809886,3.28872903649356
568.0,-28.92822622425525,4.955197598074763,34.9833814897095,24.411119485180848,5.103030374323976,-25.52510322219909,-39.1208908642642,1.699554538000453,0.3660256586774153,-5.016188216396416,39.9927283188175,43255.54743926308,24851.81398917347,24851.81398917347,68107.36142843655,78168.59042910876,78168.59042910876,24851.81398917347,103020.40441828224,103020.40441828224,103020.40441828224,127813.05798604811,91947.5256377385,57034.48264790569,38792.26998870312,24792.653567765865,0.0,63584.92355646899,21073.755532600986,1535.627725867968,0.0,0.8868626761348246,2.8100691883678413,0.0014959135982669303,354432.2670559456,1554219.7179516084,4.3850965682712,1554219.7179516084,4.3850965682712,0.8500000000000001,0.09541473521377433,4.027634451161993,1.2681995125534011,1.0,0.0,4.027634451160382,1.2837316856459595,1.2840667281550122,3.1374425794712173,19404.789024368758,1978.7377977564977,4632.441516551485,4632.441516551485,5.364733456510821,4.955197598074763,-2.558835507047903,7.514033105122666,3.29093215023199,3.29093215023199,0.9402663286377114,0.0,0.0,0.0002609774854432517,1.000478463619456,0.0002608526769273043,198.0405075853994,0.0,2.4874441914402186e-05,70.49416838541579,0.03335111902536373,8.70716282606739e-05,0.0001739058571825778,0.0007004292216474076,0.09541473521366375,0.07221069477599558,0.02320404043766818,0.09541454757149666,0.07221069477607928,0.023204040437695063,0.3781408168830946,0.3781408168830946,0.121511048351179,0.0,5.09258402452258,6.564194580850142,0.5737159310265838,5.38221387507383,6.477617844270185,2.00657581943409,24792.653567765865,21073.755532600986,0.85,1.0711243738140417,0.6802799314659608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450737243289782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.19877062381,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.685600590028,1535.627725867968,0.3781408168830946,0.121511048351179,6.112874298809886,3.29093215023199
569.0,-28.93283749476199,4.962529493757585,34.98432744729873,24.413054587226384,5.106026055204494,-25.52895353946295,-39.12435961011795,1.7017913370896391,0.4143535969703862,-5.012657828923785,39.994319772822706,43249.88021080751,24870.172518061416,24870.172518061416,68120.05272886893,78164.27867202,78164.27867202,24870.172518061416,103034.45119008141,103034.45119008141,103034.45119008141,127831.50033822315,91946.2830224684,57031.884561262195,38793.7760680069,24797.049148141745,0.0,63590.825216148645,21077.491775920484,1535.7840283688965,0.0,0.8868748755658387,2.809849012331476,0.0014959135982669303,354481.04800327145,1554288.3275299962,4.384686674464052,1554288.3275299962,4.384686674464052,0.85,0.09541793270025178,4.027634451161993,1.268193241884001,1.0,0.0,4.02763445116332,1.2837214958817766,1.2840563755036758,3.1374674834711307,19404.52678036613,1978.7110563103743,4632.441516551485,4632.441516551485,5.368696491731524,4.962529493757585,-2.552097510885347,7.514627004642932,3.2931029445891813,3.2931029445891813,0.9408865555969089,0.0,0.0,0.0002608526769273043,1.0004758806690865,0.0002607286012261028,198.0442864480153,0.0,2.4717141849201527e-05,70.04838000063712,0.03337583616721293,8.703771065734634e-05,0.00017381496626995798,0.0007000631462764426,0.09541793269946591,0.07221076724434622,0.023207165455119687,0.09541809505008807,0.07221076724494097,0.023207165455310826,0.3781389106729704,0.3781389106729704,0.12152667834057598,0.0,5.157967543906693,6.541001683293018,0.908064984343298,5.427011425894193,6.455114700230865,2.257214895458503,24797.049148141745,21077.491775920484,0.85,1.071224543750222,0.6801276766545934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451012681165254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.752982239035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.628597021892,1535.7840283688965,0.3781389106729704,0.12152667834057598,6.112874298809886,3.2931029445891813
570.0,-28.937422974455554,4.969705541306257,34.985262785394504,24.41468829000371,5.108664721320311,-25.532816322408532,-39.12786764614282,1.7037094204353536,0.4520095724040516,-5.009476196212427,39.99590228804572,43244.48938287076,24888.87429415935,24888.87429415935,68133.36367703011,78160.19224369602,78160.19224369602,24888.87429415935,103049.06653785537,103049.06653785537,103049.06653785537,127850.1864855056,91945.1107001338,57029.407839323074,38795.2254009008,24801.11994765024,0.0,63596.34534855104,21080.951955502704,1535.9274169497185,0.0,0.8868853319956886,2.8097277592027137,0.0014959135982669303,354525.01456323,1554356.5540160476,4.384335350584482,1554356.5540160476,4.384335350584482,0.85,0.0954240238874411,4.027634451161993,1.2681875734450294,1.0,0.0,4.027634451161074,1.2837127933416934,1.2840475114075365,3.137488752976799,19404.279371124678,1978.6858275888992,4632.441516551485,4632.441516551485,5.372733623345838,4.969705541306257,-2.545695030298793,7.51540057160505,3.2952400624502904,3.2952400624502904,0.9414971607000829,0.0,0.0,0.0002607286012261028,1.0004732361882962,0.00026060527337987865,198.04804429984185,0.0,2.4572483709986858e-05,69.63841883410275,0.03340040865092292,8.700342129166213e-05,0.00017372517993444067,0.0006997015197382694,0.09542402388733849,0.07221097719305478,0.02321304669428371,0.09542401086992504,0.07221097719313242,0.023213046694308678,0.3781370214654732,0.3781370214654732,0.12155651531861547,0.0,5.217217400868549,6.518197121890125,1.2173433018399464,5.4614857686164555,6.433182554382427,2.4647881223071977,24801.11994765024,21080.951955502704,0.85,1.0713408656364314,0.6799838755806119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451286632030644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.3430210725,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.571943695268,1535.9274169497185,0.3781370214654732,0.12155651531861547,6.112874298809886,3.2952400624502904
