time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
571.0,-28.94198413345668,4.976726332965237,34.986187809581416,24.416198499407642,5.1111514354101475,-25.536672461565644,-39.131374389957614,1.7054931143317005,0.48083803476117737,-5.006478231242123,39.997472468371804,43239.199769555526,24907.50500092244,24907.50500092244,68146.70477047797,78156.2209399688,78156.2209399688,24907.50500092244,103063.72594089124,103063.72594089124,103063.72594089124,127868.63258851517,91943.98241828346,57026.96124788455,38796.69018933211,24804.90664762394,0.0,63601.59683695605,21084.170650480348,1536.0571113101998,0.0,0.8868948978599173,2.8097004489042305,0.0014959135982669303,354566.44695901225,1554424.2509485625,4.384013953605298,1554424.2509485625,4.384013953605298,0.85,0.09543212321005393,4.027634451161993,1.268182098423131,1.0,0.0,4.027634451162381,1.2837047170420075,1.2840392746772384,3.1375084921731218,19404.041256274777,1978.6615466315998,4632.441516551485,4632.441516551485,5.376755413301852,4.976726332965237,-2.5395046690667282,7.516231002031965,3.2973423859504027,3.2973423859504027,0.9420978245572579,0.0,0.0,0.00026060527337987865,1.0004707431820565,0.0002604826529469599,198.0517823436399,0.0,2.4424838752407743e-05,69.21999302432354,0.03342483348967533,8.696915703488377e-05,0.00017363611634499488,0.0006993428041570734,0.09543212320996375,0.07221125283136773,0.02322087037859602,0.09543217023428917,0.07221125283143597,0.023220870378617954,0.3781351539572058,0.3781351539572058,0.12159641982896476,0.0,5.2698065483764935,6.495700438709264,1.4993661747602687,5.48731626600329,6.411557824524209,2.636674583861918,24804.90664762394,21084.170650480348,0.85,1.07146216698259,0.6798445623999043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445155906047646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.92459526272,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.51565333558,1536.0571113101998,0.3781351539572058,0.12159641982896476,6.112874298809886,3.2973423859504027
572.0,-28.946521647890386,4.983591732184142,34.987102762545305,24.41751662353056,5.113420974545373,-25.540529059931135,-39.13489608149973,1.7070836832361065,0.5039685253263428,-5.003699155297124,39.99902909240514,43234.075649875005,24926.152093731365,24926.152093731365,68160.22774360637,78152.3513929648,78152.3513929648,24926.152093731365,103078.50348669617,103078.50348669617,103078.50348669617,127887.03076545779,91942.85854398448,57024.582800902295,38798.0841589802,24808.527278761623,0.0,63606.61143774183,21087.248186947378,1536.1812801927736,0.0,0.886903398675618,2.8097220724070446,0.0014959135982669303,354604.8576642858,1554491.3656130885,4.383728344423212,1554491.3656130885,4.383728344423212,0.8499999999999999,0.0954415871165013,4.027634451161993,1.268176909130998,1.0,0.0,4.02763445116291,1.2836975413616076,1.284031939710978,3.137526030384006,19403.8040716033,1978.6373605261022,4632.441516551485,4632.441516551485,5.380780740495363,4.983591732184142,-2.5335530405541866,7.5171447727383285,3.2994098340030384,3.2994098340030384,0.9426885240008681,0.0,0.0,0.0002604826529469599,1.0004683197037927,0.00026036072089127284,198.05550113159717,0.0,2.4285195291310916e-05,68.82424345557514,0.03344911868496664,8.693475927601822e-05,0.00017354789367094166,0.000698987475475683,0.09544158711637449,0.07221160719791488,0.02322997991845962,0.09544153389734435,0.07221160719801083,0.023229979918490483,0.37813330728322686,0.37813330728322686,0.1216429310537359,0.0,5.316011561937387,6.473498196720129,1.7550588939496379,5.507667680623456,6.390105728490084,2.7859711321955274,24808.527278761623,21087.248186947378,0.85,1.0715902986016104,0.6797104054535672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445183005368495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.52884569397,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.459697351109,1536.1812801927736,0.37813330728322686,0.1216429310537359,6.112874298809886,3.2994098340030384
573.0,-28.951036089848895,4.990304118519004,34.98800764573104,24.418777087144576,5.1156205078203,-25.54437191131552,-39.138407924305625,1.7086135259673496,0.5226569894102795,-5.001016021770961,40.00056561695802,43229.01164319384,24944.513639816603,24944.513639816603,68173.52528301044,78148.53195498539,78148.53195498539,24944.513639816603,103093.045594802,103093.045594802,103093.045594802,127905.02245883064,91941.74722636184,57022.226914587474,38799.46701308263,24811.976864028657,0.0,63611.443877111284,21090.180334424356,1536.2972664191927,0.0,0.8869114836041109,2.8097905202290447,0.0014959135982669303,354641.9454097639,1554557.6158257665,4.383456711612565,1554557.6158257665,4.383456711612565,0.85,0.09545181601731356,4.027634451161993,1.2681718028103934,1.0,0.0,4.0276344511634115,1.2836906479576082,1.2840248879800846,3.1375428788626643,19403.569536917817,1978.613444643973,4632.441516551485,4632.441516551485,5.384744427035093,4.990304118519004,-2.527747320841177,7.51805143936018,3.3014421066556836,3.3014421066556836,0.9432691733301953,0.0,0.0,0.00026036072089127284,1.0004659550244124,0.0002602394610068663,198.05920113071767,0.0,2.4149314393101144e-05,68.43915699004864,0.03347326799935974,8.690047023503906e-05,0.0001734602506562338,0.0006986344814502419,0.09545181601704417,0.07221198109228585,0.02323983492475831,0.09545193537115342,0.07221198109248965,0.023239834924823906,0.3781314801416555,0.3781314801416555,0.12169331830263348,0.0,5.356211136042759,6.451517247113145,1.9860062848794087,5.523673011181245,6.368821437018198,2.917191671669741,24811.976864028657,21090.180334424356,0.85,1.0717179351362074,0.6795791607357073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452099651675285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.14375922844,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.404063007505,1536.2972664191927,0.3781314801416555,0.12169331830263348,6.112874298809886,3.3014421066556836
574.0,-28.955527575841966,4.996864950612226,34.98890242240236,24.419917235523485,5.117680882110157,-25.54820801954686,-39.14192228168247,1.7100204113703927,0.5391302012859569,-4.998470872049348,40.002080932586395,43224.05865340589,24962.70014881335,24962.70014881335,68186.75880221924,78144.78896237044,78144.78896237044,24962.70014881335,103107.4891111838,103107.4891111838,103107.4891111838,127922.82361290505,91940.64677789586,57019.916468938354,38800.811454397226,24815.33450172125,0.0,63616.145956118475,21093.03432646306,1536.410941196372,0.0,0.8869189429677151,2.8098718301264096,0.0014959135982669303,354677.1286805002,1554622.9536647946,4.383206099159633,1554622.9536647946,4.383206099159633,0.85,0.09546242812354713,4.027634451161993,1.2681669701309874,1.0,0.0,4.027634451161619,1.2836843274935206,1.2840184102027938,3.137558327152142,19403.337296080816,1978.5897626692924,4632.441516551485,4632.441516551485,5.38867032851313,4.996864950612226,-2.5221183354498926,7.518983286062118,3.3034396627536737,3.3034396627536737,0.9438399036439068,0.0,0.0,0.0002602394610068663,1.0004636021174376,0.000260118869348251,198.0628824346657,0.0,2.4016635834761976e-05,68.06314595571544,0.0334972846351945,8.686616915530777e-05,0.00017337329185155854,0.0006982842431727,0.095462428123446,0.07221238967245541,0.023250038450990593,0.09546256339635716,0.07221238967253191,0.02325003845101522,0.37812966724958674,0.37812966724958674,0.12174547561606391,0.0,5.391218372362346,6.429777611666509,2.1953178842025522,5.537601073335281,6.347777096942309,3.0392619444897377,24815.33450172125,21093.03432646306,0.85,1.071846742323144,0.6794510733677774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452367888291626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.767748194114,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.348739632007,1536.410941196372,0.37812966724958674,0.12174547561606391,6.112874298809886,3.3034396627536737
575.0,-28.959996753923605,5.003276219254694,34.989786609485805,24.420956416893773,5.119613031735042,-25.552036895260198,-39.14543531192464,1.7113140960641202,0.554695238621207,-4.996035811944751,40.0035619618485,43219.19784410493,24980.64776290378,24980.64776290378,68199.84560700871,78141.15634423945,78141.15634423945,24980.64776290378,103121.80410714324,103121.80410714324,103121.80410714324,127940.36209464505,91939.59589556287,57017.63739544243,38802.17611124494,24818.557987501816,0.0,63620.734098746754,21095.774289376543,1536.5195074751018,0.0,0.8869259660499975,2.8099521906023446,0.0014959135982669303,354710.79267433856,1554686.8151394248,4.382970147082018,1554686.8151394248,4.382970147082018,0.85,0.09547309802030536,4.027634451161993,1.2681623050430795,1.0,0.0,4.027634451164686,1.283678534394086,1.284012460786705,3.1375724866063077,19403.115515779282,1978.567147372373,4632.441516551485,4632.441516551485,5.392544660013332,5.003276219254694,-2.516644433301692,7.519920652556387,3.3054026872993276,3.3054026872993276,0.9444007677998079,0.0,0.0,0.000260118869348251,1.0004613158663835,0.0002599989277176521,198.06654557281158,0.0,2.38847315029279e-05,67.68932907929766,0.03352116936669743,8.683189353508012e-05,0.00017328697581317086,0.000697936593722802,0.0954730980195707,0.07221280514621162,0.023260292873359085,0.09547279535342637,0.07221280514676728,0.023260292873538074,0.3781278657428794,0.3781278657428794,0.12179789037469045,0.0,5.421908032213253,6.408329948373876,2.3863015056033987,5.5507310505659575,6.327281595220541,3.156392047317638,24818.557987501816,21095.774289376543,0.85,1.071975144159051,0.6793256704178189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445263477031268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.39393131769,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.293725659616,1536.5195074751018,0.3781278657428794,0.12179789037469045,6.112874298809886,3.3054026872993276
576.0,-28.964443092741746,5.0095422315287506,34.99066013003441,24.42203558692711,5.121588752417653,-25.555840835320534,-39.148925606254465,1.712649293501846,0.5688550219493322,-4.9935947271831616,40.0050195712275,43214.342233537274,24998.07852711316,24998.07852711316,68212.42076065044,78137.50939398805,78137.50939398805,24998.07852711316,103135.5879211012,103135.5879211012,103135.5879211012,127957.28601254143,91938.53902960193,57015.37186915935,38803.51906715842,24821.69809144022,0.0,63625.217158598636,21098.443377724187,1536.6233741338162,0.0,0.8869331040002486,2.8100515975396037,0.0014959135982669303,354744.54247401253,1554749.6686925734,4.382730338427883,1554749.6686925734,4.382730338427883,0.85,0.09548358369147644,4.027634451161993,1.2681575976451862,1.0,0.0,4.02763445116252,1.2836725461340002,1.2840063169950846,3.1375871232051384,19402.892472680986,1978.5444033060205,4632.441516551485,4632.441516551485,5.396307419704332,5.0095422315287506,-2.511236911629008,7.520779143157759,3.307331528257493,3.307331528257493,0.9449518652164265,0.0,0.0,0.0002599989277176521,1.0004589745071417,0.00025987964958356833,198.07019010786175,0.0,2.3756424443090935e-05,67.3257068717197,0.033544925791140524,8.679785212127597e-05,0.00017320107559637613,0.0006975906190502773,0.0954835836913162,0.07221319239968067,0.02327039129163552,0.09548339537156011,0.07221319239980187,0.023270391291674575,0.37812607656434816,0.37812607656434816,0.1218495387332128,0.0,5.448820363542325,6.387079219010673,2.5613852560339296,5.562449749132497,6.306828354246079,3.267620190152684,24821.69809144022,21098.443377724187,0.85,1.0720972565110036,0.6792014890230841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452900336104635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.030309110116,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.239008872853,1536.6233741338162,0.37812607656434816,0.1218495387332128,6.112874298809886,3.307331528257493
577.0,-28.968867148346938,5.0156657879685085,34.99152313482059,24.423084617033624,5.123520200928065,-25.559629165855778,-39.15240200059486,1.71394684806696,0.5829922027554062,-4.991215515021946,40.00646024111094,43209.52646035943,25015.173227229,25015.173227229,68224.69968758844,78133.91962647192,78133.91962647192,25015.173227229,103149.09285370092,103149.09285370092,103149.09285370092,127973.93815284112,91937.5125235792,57013.11935747896,38804.88129566693,24824.84529914021,0.0,63629.726594807136,21101.118504269176,1536.72942268388,0.0,0.8869399881542174,2.810144110265084,0.0014959135982669303,354777.4392642453,1554811.7936851007,4.382499058873488,1554811.7936851007,4.382499058873488,0.85,0.09549380118333738,4.027634451161993,1.2681529589323328,1.0,0.0,4.027634451161074,1.2836667323626587,1.2840003485907463,3.137601333446503,19402.675836804538,1978.5223125944678,4632.441516551485,4632.441516551485,5.399997633613078,5.0156657879685085,-2.505945106826213,7.521610894794721,3.3092272356589243,3.3092272356589243,0.9454934959025498,0.0,0.0,0.00025987964958356833,1.000456690312406,0.0002597610192425396,198.07381649383095,0.0,2.3625442693684233e-05,66.95450459390112,0.03356855123383421,8.676395853719194e-05,0.00017311569104637637,0.0006972467212951012,0.09549380118308512,0.07221358651518198,0.02328021466790314,0.09549386998634178,0.07221358651537275,0.023280214667964618,0.37812429489724075,0.37812429489724075,0.12189973670189387,0.0,5.472745891312343,6.36606636820261,2.723615948958411,5.5742077177773695,6.286645102022874,3.3781287541253278,24824.84529914021,21101.118504269176,0.85,1.0722142517135427,0.6790776697111534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453164553953841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.659106832296,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.184600660066,1536.72942268388,0.37812429489724075,0.12189973670189387,6.112874298809886,3.3092272356589243
578.0,-28.973270109539257,5.021649332859543,34.992375279359486,24.42404731353747,5.1253637337127325,-25.563407341819115,-39.155872876849,1.7151673345031948,0.597421912037646,-4.988911869615134,40.00786984409535,43204.78010352532,25031.974613075923,25031.974613075923,68236.75471660125,78130.3363934964,78130.3363934964,25031.974613075923,103162.31100657233,103162.31100657233,103162.31100657233,127990.24266178533,91936.44865123351,57010.89236127638,38806.17365550792,24827.931655213,0.0,63634.105310720915,21103.74190693105,1536.8341295578361,0.0,0.8869466000525525,2.8102240246367276,0.0014959135982669303,354809.2934923737,1554872.5808175001,4.382276928298443,1554872.5808175001,4.382276928298443,0.85,0.09550366420514274,4.027634451161993,1.2681484383577484,1.0,0.0,4.027634451164701,1.2836612772293916,1.2839947397506244,3.1376146672080774,19402.451315064845,1978.4994177486549,4632.441516551485,4632.441516551485,5.4036245300966925,5.021649332859543,-2.5007781230295336,7.522427455889076,3.3110904122374656,3.3110904122374656,0.9460258320678473,0.0,0.0,0.0002597610192425396,1.0004545286276512,0.0002596430040642231,198.07742570348825,0.0,2.3497564399526666e-05,66.59209750825858,0.033592048798233735,8.67301309556709e-05,0.0001730308882868687,0.0006969051667793545,0.09550366420465665,0.07221397604949586,0.023289688155160786,0.0955038043462262,0.0722139760498634,0.023289688155279334,0.37812251950341846,0.37812251950341846,0.12194811132904683,0.0,5.494360622614238,6.34525733914046,2.8758209379870436,5.586333781652797,6.266503067945678,3.489951266205594,24827.931655213,21103.74190693105,0.85,1.0723299146488494,0.6789563535553675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44534274567638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.29669974665,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.130490643018,1536.8341295578361,0.37812251950341846,0.12194811132904683,6.112874298809886,3.3110904122374656
579.0,-28.977650828199177,5.027496072947708,34.99321622434656,24.42499928819018,5.127172813472246,-25.567168902196308,-39.159333520196355,1.716359079746371,0.6123764494079751,-4.986643201363331,40.009247842312234,43200.08857190307,25048.39118942016,25048.39118942016,68248.47976132322,78126.84939147072,78126.84939147072,25048.39118942016,103175.24058089088,103175.24058089088,103175.24058089088,128006.18253939618,91935.45790021528,57008.69708066045,38807.51202172758,24830.941958505296,0.0,63638.45398023288,21106.3006647295,1536.9357294767144,0.0,0.8869531480320806,2.8102930361164997,0.0014959135982669303,354840.6662587639,1554932.0067752253,4.382056947332264,1554932.0067752253,4.382056947332264,0.85,0.09551312314641627,4.027634451161993,1.2681440243823454,1.0,0.0,4.02763445116317,1.2836559551000348,1.2839892647399407,3.1376276759827917,19402.242224995793,1978.4780964953163,4632.441516551485,4632.441516551485,5.407168358180776,5.027496072947708,-2.4957041876050376,7.523200260552745,3.312921557926208,3.312921557926208,0.9465490165503452,0.0,0.0,0.0002596430040642231,1.0004522481575753,0.0002595256340743694,198.08101679401582,0.0,2.3376142714873964e-05,66.24798845395281,0.03361542494094861,8.669641524096425e-05,0.0001729465888232588,0.0006965656393555049,0.0955131231463048,0.07221434292070172,0.023298780225603086,0.09551316869178067,0.072214342920786,0.02329878022563027,0.378120747484843,0.378120747484843,0.12199452721073624,0.0,5.514222028951508,6.324718456117296,3.0200511663614407,5.599019650771311,6.246975110910228,3.6021142491104,24830.941958505296,21106.3006647295,0.85,1.0724408827172685,0.678836236111608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453689115046826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.952590692345,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.076655748853,1536.9357294767144,0.378120747484843,0.12199452721073624,6.112874298809886,3.312921557926208
580.0,-28.982010395576285,5.033209075502483,34.99404584815162,24.42591357920321,5.128951996139945,-25.57091445241968,-39.16278026355428,1.7175259842695034,0.6273559259412878,-4.984411980997297,40.010599898856384,43195.43171113761,25064.43969342697,25064.43969342697,68259.87140456458,78123.33093395819,78123.33093395819,25064.43969342697,103187.77062738517,103187.77062738517,103187.77062738517,128021.68316599797,91934.41523849567,57006.51601568486,38808.77691423424,24833.9125386128,0.0,63642.68945284704,21108.82565782088,1537.036353292311,0.0,0.8869595990621081,2.8103573776080597,0.0014959135982669303,354871.52329228696,1554990.3156707163,4.381840225567949,1554990.3156707163,4.381840225567949,0.85,0.09552219046543092,4.027634451161993,1.2681396065605806,1.0,0.0,4.027634451161204,1.2836507476937586,1.2839839053116087,3.1376404044465747,19402.02217958889,1978.4556581084153,4632.441516551485,4632.441516551485,5.410632730898593,5.033209075502483,-2.4907236863176925,7.523932761820175,3.314721406740904,3.314721406740904,0.9470632590688297,0.0,0.0,0.0002595256340743694,1.0004500801349812,0.0002594088792909628,198.08459065829288,0.0,2.3248766931323243e-05,65.88700548337007,0.03363867370787993,8.666284698937739e-05,0.000172862787084992,0.0006962281165873942,0.09552219046518405,0.07221469528739985,0.023307495177784198,0.09552230364210104,0.07221469528758648,0.02330749517784444,0.37811898068263866,0.37811898068263866,0.12203899376390115,0.0,5.532692724143544,6.30437350157257,3.1580089061070566,5.61176790693861,6.227331617669847,3.714836795794497,24833.9125386128,21108.82565782088,0.85,1.072548504650144,0.6787178870424885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453949460440436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.59160772176,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.023119681382,1537.036353292311,0.37811898068263866,0.12203899376390115,6.112874298809886,3.314721406740904
581.0,-28.986348462252334,5.038790335058028,34.9948638449679,24.426744400430493,5.130625315778851,-25.57465122495506,-39.16622169837353,1.7185997731758713,0.6431868463666888,-4.982266552497168,40.01192040474917,43190.84690182422,25080.24885333454,25080.24885333454,68271.09575515875,78119.90313037724,78119.90313037724,25080.24885333454,103200.15198371178,103200.15198371178,103200.15198371178,128036.9790284912,91933.41163774593,57004.35540919976,38810.06247616241,24836.827044779417,0.0,63646.889520941826,21111.302988062504,1537.1361765981612,0.0,0.8869657277213692,2.810400645505005,0.0014959135982669303,354901.1958387237,1555047.2655054939,4.381634335805811,1555047.2655054939,4.381634335805811,0.85,0.09553090345846382,4.027634451161993,1.2681353436922658,1.0,0.0,4.027634451162909,1.283645973915619,1.2839789804148765,3.1376520730837827,19401.8103776869,1978.4340603250753,4632.441516551485,4632.441516551485,5.414045436671796,5.038790335058028,-2.4858717504386725,7.524662085496701,3.3164906559665077,3.3164906559665077,0.9475687588475736,0.0,0.0,0.0002594088792909628,1.0004478758012192,0.0002592927483435481,198.08814700824,0.0,2.3127323478494642e-05,65.54283473805381,0.03366180103135842,8.662934242326791e-05,0.00017277953686769485,0.0006958928151441415,0.09553090345782346,0.07221504598746498,0.023315857470358484,0.09553063819962658,0.07221504598794903,0.023315857470514782,0.3781172161259369,0.3781172161259369,0.12208161647675521,0.0,5.550255118597931,6.284299380203606,3.2914181052350955,5.62545339886384,6.208172931605532,3.829841564661592,24836.827044779417,21111.302988062504,0.85,1.0726540804903815,0.6786010632556219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454208557665618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.247436976446,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.969861320655,1537.1361765981612,0.3781172161259369,0.12208161647675521,6.112874298809886,3.3164906559665077
582.0,-28.990665159113085,5.044244390837913,34.995670256589115,24.427661415562056,5.132382447975301,-25.578360383420183,-39.16963617140425,1.719751118426183,0.6584572624659586,-4.980079780375421,40.0132188755361,43186.24355068036,25095.513306413774,25095.513306413774,68281.75685709414,78116.48524192203,78116.48524192203,25095.513306413774,103211.9985483358,103211.9985483358,103211.9985483358,128051.68228555078,91932.44329515612,57002.201603925176,38811.379656923265,24839.683737214968,0.0,63651.06339413823,21113.731176632722,1537.2321372316683,0.0,0.8869721458362871,2.810456049152686,0.0014959135982669303,354931.4421955354,1555103.2665630602,4.381418723975257,1555103.2665630602,4.381418723975257,0.85,0.09553924294788081,4.027634451161993,1.2681310429098085,1.0,0.0,4.027634451162327,1.283640836699886,1.2839736927882475,3.1376646301754034,19401.606016737238,1978.4132213077085,4632.441516551485,4632.441516551485,5.417340557187552,5.044244390837913,-2.4810514389955918,7.525295829833505,3.3182296843916013,3.3182296843916013,0.9480656241118861,0.0,0.0,0.0002592927483435481,1.0004456847543004,0.00025917723700035535,198.0916859495216,0.0,2.3004164183685065e-05,65.19380129656348,0.03368480519554211,8.659611217890088e-05,0.00017269663616464723,0.0006955589214165214,0.0955392429477432,0.07221535396945057,0.023323888978292625,0.09553917671302466,0.07221535396955459,0.023323888978326227,0.3781154562328802,0.3781154562328802,0.12212258014438963,0.0,5.56692014713343,6.264441535709807,3.4204943971755597,5.638537042841392,6.189258549626061,3.9416161132943444,24839.683737214968,21113.731176632722,0.85,1.0727512348738286,0.678484242804614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454466385826883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.89840353496,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.916888371725,1537.2321372316683,0.3781154562328802,0.12212258014438963,6.112874298809886,3.3182296843916013
583.0,-28.994960627190626,5.049572988134507,34.99646529296972,24.42849230663853,5.134050651916973,-25.58205933299676,-39.17304138941688,1.7208245426169697,0.6740028915844505,-4.9779820345065104,40.01450029378811,43181.69446348493,25110.568324408778,25110.568324408778,68292.2627878937,78113.07859235468,78113.07859235468,25110.568324408778,103223.64691676345,103223.64691676345,103223.64691676345,128066.21029054589,91931.44164388052,57000.0575150268,38812.64903205969,24842.56337378244,0.0,63655.21240584213,21116.178867715073,1537.3318408412986,0.0,0.8869781727489675,2.810497518120805,0.0014959135982669303,354960.4590859618,1555158.5336651877,4.3812162562269235,1555158.5336651877,4.3812162562269235,0.85,0.09554731850806965,4.027634451161993,1.2681267860857774,1.0,0.0,4.027634451163022,1.2836360621372216,1.283968768705264,3.137676300910465,19401.39462625615,1978.391665477625,4632.441516551485,4632.441516551485,5.420590467184519,5.049572988134507,-2.476359052731309,7.525932040865817,3.3199396417769633,3.3199396417769633,0.9485541833648466,0.0,0.0,0.00025917723700035535,1.000443508045028,0.0002590623407680609,198.09520759614168,0.0,2.2881836719344665e-05,64.84712526262278,0.03370768703226145,8.656298373927506e-05,0.0001726142532610803,0.0006952271131959284,0.09554731850783652,0.07221567922024984,0.023331639287586685,0.09554743233430477,0.07221567922042604,0.023331639287643605,0.37811369980878895,0.37811369980878895,0.12216204265227838,0.0,5.582988616639284,6.244801497751894,3.5464574277208953,5.651984926090961,6.170315837527426,4.054929477114229,24842.56337378244,21116.178867715073,0.85,1.0728463578518512,0.6783685550866501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445472295257432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.55172750102,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.864198929205,1537.3318408412986,0.37811369980878895,0.12216204265227838,6.112874298809886,3.3199396417769633
584.0,-28.99923589263869,5.054777877685496,34.997248518699244,24.42922523422169,5.135604795220392,-25.585751539405184,-39.17644538506863,1.7217972860663686,0.6899773523437602,-4.97597078137697,40.015746277552935,43177.22870090333,25125.41325388131,25125.41325388131,68302.64195478465,78109.73731356047,78109.73731356047,25125.41325388131,103235.15056744179,103235.15056744179,103235.15056744179,128080.49716195362,91930.45120990352,56997.94259725594,38813.89845849731,24845.346594511844,0.0,63659.24505300915,21118.544605335068,1537.4283580327249,0.0,0.8869838878844442,2.810523346216744,0.0014959135982669303,354988.2813209691,1555212.273914233,4.38102426403214,1555212.273914233,4.38102426403214,0.85,0.09555513720204648,4.027634451161993,1.2681227177334948,1.0,0.0,4.027634451161426,1.2836317565146733,1.2839643144746078,3.1376868254629793,19401.185603096117,1978.3703510471078,4632.441516551485,4632.441516551485,5.423795025605709,5.054777877685496,-2.4717919454452453,7.526569823130742,3.321620842612832,3.321620842612832,0.9490345264608092,0.0,0.0,0.0002590623407680609,1.000441437090333,0.00025894803150248704,198.09871278782853,0.0,2.2760392988381426e-05,64.50295372907296,0.03373044742524983,8.652987889894037e-05,0.00017253246186912054,0.0006948976873678628,0.09555513720169403,0.07221599855185266,0.023339138649841367,0.09555492483529521,0.07221599855211902,0.023339138649927454,0.3781119461349037,0.3781119461349037,0.12220020141204059,0.0,5.598680527697525,6.225407701584231,3.670117756474667,5.665948133720747,6.1517380920707865,4.169196529693181,24845.346594511844,21118.544605335068,0.85,1.0729414384023708,0.6782554311624271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454978266162772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.20755596747,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.811790880081,1537.4283580327249,0.3781119461349037,0.12220020141204059,6.112874298809886,3.321620842612832
585.0,-29.003490228401173,5.059863750885232,34.998020146493644,24.430076241865777,5.137273981082325,-25.589413376771525,-39.17982206968588,1.7228756857355205,0.7048849571482947,-4.973899960961946,40.01697483842807,43172.74084679125,25139.695216031643,25139.695216031643,68312.43606282289,78106.40847814572,78106.40847814572,25139.695216031643,103246.10369417736,103246.10369417736,103246.10369417736,128094.17837412671,91929.51123366745,56995.84360232734,38815.18625704457,24848.07467994935,0.0,63663.26093699392,21120.863477956947,1537.5206581637997,0.0,0.8869899684094606,2.8105700294663976,0.0014959135982669303,355016.9293551932,1555265.2640746934,4.3808199989208285,1555265.2640746934,4.3808199989208285,0.85,0.09556268651698481,4.027634451161993,1.2681186043238268,1.0,0.0,4.027634451160803,1.2836269563083094,1.2839593662865327,3.1376985590466293,19400.987228638267,1978.3501224820166,4632.441516551485,4632.441516551485,5.426878056896943,5.059863750885232,-2.4672390614700515,7.527102812355284,3.3232736059409382,3.3232736059409382,0.9495067445545537,0.0,0.0,0.00025894803150248704,1.0004392908308977,0.0002588343279554946,198.10220092693845,0.0,2.2644518369907002e-05,64.17456506031644,0.03375309194361974,8.649705122725219e-05,0.00017245098027523484,0.0006945695092931931,0.09556268651678812,0.07221627298352744,0.023346413533260682,0.09556290389803945,0.07221627298367607,0.02334641353330874,0.3781101965064931,0.3781101965064931,0.12223726145141323,0.0,5.613788745208069,6.20620852517834,3.7907966922645073,5.678784918110239,6.1334310802912455,4.2780327776628155,24848.07467994935,21120.863477956947,0.85,1.0730275995511784,0.6781421531253061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445523238746124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.87916729871,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.759644374699,1537.5206581637997,0.3781101965064931,0.12223726145141323,6.112874298809886,3.3232736059409382
586.0,-29.007724179646885,5.064830356344131,34.99878020507938,24.43072999538856,5.138725902605473,-25.593078612366927,-39.18321031434459,1.7237605606796658,0.7206651773703356,-4.972004634165808,40.01818104145862,43168.390404943995,25154.00734493213,25154.00734493213,68322.39774987612,78103.16073956797,78103.16073956797,25154.00734493213,103257.16808450011,103257.16808450011,103257.16808450011,128107.98186097216,91928.55625956335,56993.78592495174,38816.411482901785,24850.813776472052,0.0,63667.22525937384,21123.191710001243,1537.6179309274062,0.0,0.8869952376329495,2.810584930084648,0.0014959135982669303,355043.1511750011,1555317.2912264424,4.38064298967374,1555317.2912264424,4.38064298967374,0.85,0.095570110888374,4.027634451161993,1.2681146942218766,1.0,0.0,4.0276344511634745,1.2836230586235797,1.2839553216323596,3.1377080865786238,19400.78568900047,1978.3295711583946,4632.441516551485,4632.441516551485,5.429967600250991,5.064830356344131,-2.4628755889309533,7.527705945275084,3.324899140819001,3.324899140819001,0.9499711830911431,0.0,0.0,0.0002588343279554946,1.0004372006596638,0.0002587212148696846,198.10567245890988,0.0,2.2524922912396052e-05,63.835631533730414,0.03377561686653213,8.646412274025927e-05,0.00017237020521523535,0.0006942441768787445,0.0955701108881003,0.07221659407204663,0.02335351681605368,0.09557002418810316,0.07221659407225345,0.023353516816120558,0.37810844899219703,0.37810844899219703,0.12227334408352024,0.0,5.628728787571788,6.187297891967717,3.9098963636231474,5.6926698115361205,6.115333764200727,4.39047472795869,24850.813776472052,21123.191710001243,0.85,1.073117251011609,0.6780315967765257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455485273131643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.540233772124,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.707774651835,1537.6179309274062,0.37810844899219703,0.12227334408352024,6.112874298809886,3.324899140819001
587.0,-29.01193820587215,5.069682018413388,34.9995284879156,24.431454960163705,5.140257197354757,-25.596717990808852,-39.18656810475511,1.7247188401301432,0.7351401573258727,-4.970061802559035,40.01935808999788,43164.00050589195,25167.800551689066,25167.800551689066,68331.80105758102,78099.87997430128,78099.87997430128,25167.800551689066,103267.68052599035,103267.68052599035,103267.68052599035,128121.1020005065,91927.59243710953,56991.71296871116,38817.64385377597,24853.421474516148,0.0,63671.06532829211,21125.408253338726,1537.706835766689,0.0,0.8870008533894608,2.810622385700149,0.0014959135982669303,355070.03180064366,1555368.0621256556,4.380454340902887,1555368.0621256556,4.380454340902887,0.85,0.09557731194637199,4.027634451161993,1.2681107247760521,1.0,0.0,4.0276344511613,1.2836188169590774,1.2839509336682673,3.1377184550032946,19400.582281989307,1978.308829415683,4632.441516551485,4632.441516551485,5.432945124458831,5.069682018413388,-2.4585334920346646,7.528215510448053,3.3264971730505777,3.3264971730505777,0.9504277637287365,0.0,0.0,0.0002587212148696846,1.0004351577360862,0.0002586086793022672,198.10912775899442,0.0,2.2408343928296534e-05,63.505246692792376,0.03379802521046043,8.643150165153821e-05,0.00017228971321814638,0.0006939199845382262,0.09557731194614616,0.07221686168980862,0.023360450256337536,0.09557742884960015,0.07221686168997926,0.02336045025639273,0.3781067078746956,0.3781067078746956,0.12230862943372978,0.0,5.643177387307105,6.168543254701376,4.0265127766061255,5.705201959884903,6.0972935832683675,4.497225024236002,24853.421474516148,21125.408253338726,0.85,1.0732002159106,0.6779217574472106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445573695545791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.20984893119,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.656171487599,1537.706835766689,0.3781067078746956,0.12230862943372978,6.112874298809886,3.3264971730505777
588.0,-29.01613232547272,5.074419888270135,35.0002652899031,24.43209100691604,5.141683921883257,-25.600349909308157,-39.18992456803096,1.7255849928028555,0.7496808451929837,-4.968220469230344,40.020520179656984,43159.69224008956,25181.455617190484,25181.455617190484,68341.14785728004,78096.66262498991,78096.66262498991,25181.455617190484,103278.1182421804,103278.1182421804,103278.1182421804,128134.16347910944,91926.64166749558,56989.67128260848,38818.8559832079,24856.04523692905,0.0,63674.90122013695,21127.638451389692,1537.799255822739,0.0,0.88700600719735,2.8106471867237164,0.0014959135982669303,355095.5095906747,1555418.189016202,4.3802812116919245,1555418.189016202,4.3802812116919245,0.85,0.09558441024962011,4.027634451161993,1.2681068476429211,1.0,0.0,4.027634451162411,1.2836150043466237,1.2839469756094954,3.137727774701504,19400.38162967549,1978.2883685739257,4632.441516551485,4632.441516551485,5.4358928282674235,5.074419888270135,-2.4543231114140225,7.528742999684157,3.32806880836871,3.32806880836871,0.9508768023910601,0.0,0.0,0.0002586086793022672,1.0004331165053937,0.00025849672010619905,198.1125668407985,0.0,2.229432310293037e-05,63.18211167370467,0.03382031953356336,8.639890482418638e-05,0.00017220977447808078,0.0006935980205147555,0.09558441024941713,0.07221715400240045,0.023367256247016684,0.09558457210199311,0.0722171540025538,0.02336725624706631,0.3781049687312949,0.3781049687312949,0.12234320570719412,0.0,5.657322777246918,6.150015240763992,4.141195491585449,5.7179013144233295,6.079474550563646,4.603966689205663,24856.04523692905,21127.638451389692,0.85,1.073282353764648,0.6778132578624317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455987461635889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.8867139121,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.604826356232,1537.799255822739,0.3781049687312949,0.12234320570719412,6.112874298809886,3.32806880836871
589.0,-29.020306769751475,5.079046370859176,35.00099047638321,24.432706308458023,5.1430732715987455,-25.603967863472814,-39.193275024276204,1.726419462362489,0.7638469462884814,-4.966417964107855,40.021655385703106,43155.44493328664,25194.82208931499,25194.82208931499,68350.26702260163,78093.51284743131,78093.51284743131,25194.82208931499,103288.3349367463,103288.3349367463,103288.3349367463,128146.91673898313,91925.73544076135,56987.66752662627,38820.07546015009,24858.581802236833,0.0,63678.65726238692,21129.79453190131,1537.8878101198534,0.0,0.887011060662303,2.81067236386206,0.0014959135982669303,355120.4515199274,1555467.1574574662,4.380111454578341,1555467.1574574662,4.380111454578341,0.85,0.09559137207591353,4.027634451161993,1.2681031655753032,1.0,0.0,4.027634451160374,1.2836113385222494,1.2839431651174824,3.1377367356374286,19400.190377779752,1978.2688663080414,4632.441516551485,4632.441516551485,5.438778233744588,5.079046370859176,-2.450196715957791,7.529243086816967,3.3296142024728512,3.3296142024728512,0.9513183435636717,0.0,0.0,0.00025849672010619905,1.0004310989610559,0.0002583853304586862,198.1159898925241,0.0,2.2180523714488796e-05,62.85960420686125,0.033842500057277854,8.636637766691003e-05,0.00017213034243928902,0.0006932780972987917,0.0955913720756974,0.07221743081650521,0.023373941259192187,0.09559147722384127,0.0722174308166685,0.023373941259245034,0.37810323241256527,0.37810323241256527,0.12237717515252541,0.0,5.671133842398774,6.1317295427605245,4.253771219132432,5.730264910396329,6.062081742432952,4.708024073201898,24858.581802236833,21129.79453190131,0.85,1.0733622529282523,0.6777065784453541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456236792642696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.564206445255,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.553739553372,1537.8878101198534,0.37810323241256527,0.12237717515252541,6.112874298809886,3.3296142024728512
590.0,-29.024461711730563,5.083563559278594,35.001704142404186,24.4332862663083,5.144418312530476,-25.607572699908648,-39.19661199962718,1.7272159928560487,0.777534795860845,-4.964666262303213,40.022770130959024,43151.226927353,25207.937389669914,25207.937389669914,68359.1643170229,78090.39930649311,78090.39930649311,25207.937389669914,103298.33669616302,103298.33669616302,103298.33669616302,128159.4100340955,91924.8396766879,56985.66729755813,38821.302643477524,24861.073337932477,0.0,63682.375981410005,21131.912337242604,1537.975178168828,0.0,0.8870159297347643,2.810697873047826,0.0014959135982669303,355144.69178209564,1555515.244432412,4.379947892862838,1555515.244432412,4.379947892862838,0.8499999999999999,0.09559822790501889,4.027634451161993,1.2680994686717169,1.0,0.0,4.027634451162646,1.2836078487111608,1.2839395314161726,3.137745266364678,19400.001333944805,1978.2495892016955,4632.441516551485,4632.441516551485,5.441609419051098,5.083563559278594,-2.4461622293169354,7.529725788595529,3.3311338912009956,3.3311338912009956,0.9517525403431416,0.0,0.0,0.0002583853304586862,1.0004290990868512,0.000258274505104389,198.11939705461003,0.0,2.2068070280784806e-05,62.54091117574414,0.03386456812755864,8.633399263576238e-05,0.00017205133782292382,0.0006929598955841184,0.09559822790491346,0.07221770514672578,0.023380522758187684,0.09559830020207627,0.07221770514680541,0.023380522758213475,0.3781015007020632,0.3781015007020632,0.12241060776658937,0.0,5.6845961092137145,6.113681880203615,4.364194711030166,5.742201058164085,6.0448867956583285,4.809725448500444,24861.073337932477,21131.912337242604,0.85,1.0734392877705778,0.6776007688524309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445648496211361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.24551341414,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.502907108805,1537.975178168828,0.3781015007020632,0.12241060776658937,6.112874298809886,3.3311338912009956
591.0,-29.028597358338605,5.087973508731186,35.002406364989746,24.43382036816331,5.145718885795649,-25.611164622960757,-39.19993930086491,1.7279744202911085,0.7905514287480742,-4.962964408446532,40.02386408033377,43147.0531592851,25220.80606568902,25220.80606568902,68367.85922497412,78087.28017809223,78087.28017809223,25220.80606568902,103308.08624378125,103308.08624378125,103308.08624378125,128171.60170546593,91923.91257176574,56983.6855529713,38822.47446532716,24863.515461684685,0.0,63685.98992701185,21133.988142431983,1538.0610727644375,0.0,0.8870206205062537,2.810726337919674,0.0014959135982669303,355168.243485827,1555562.4354238138,4.379790321782776,1555562.4354238138,4.379790321782776,0.85,0.09560498683563186,4.027634451161993,1.2680958470469341,1.0,0.0,4.027634451161781,1.2836045356870216,1.2839360752726185,3.1377533649850253,19399.805675874693,1978.2296376310662,4632.441516551485,4632.441516551485,5.444387365836422,5.087973508731186,-2.4422179817330325,7.530191490464219,3.3326283203256186,3.3326283203256186,0.9521795200930339,0.0,0.0,0.000258274505104389,1.0004271203886164,0.00025816423789477253,198.12278849532404,0.0,2.1956652371728715e-05,62.22515282147918,0.03388652477993037,8.630171266584824e-05,0.00017197279243854076,0.0006926435434879975,0.09560498683544116,0.07221797644994739,0.023387010385493772,0.09560511307714223,0.07221797645009143,0.02338701038554043,0.37809977492849495,0.37809977492849495,0.12244355539716174,0.0,5.697654336734445,6.0958188267280775,4.472405240824344,5.753515837194584,6.0276647461848825,4.9089723408889085,24863.515461684685,21133.988142431983,0.85,1.0735149018383476,0.6774967808262748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456731980221273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.92975505987,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.452326212164,1538.0610727644375,0.37809977492849495,0.12244355539716174,6.112874298809886,3.3326283203256186
592.0,-29.03271373133813,5.092277876534142,35.00309714402067,24.434297053981595,5.146948182882914,-25.614746325937478,-39.203261118940986,1.72867062168368,0.8032781549452466,-4.961329068728692,40.02493514050407,43142.94088478688,25233.475863645184,25233.475863645184,68376.41674843206,78084.21735353916,78084.21735353916,25233.475863645184,103317.69321718435,103317.69321718435,103317.69321718435,128183.59438665831,91923.00514489914,56981.728676158324,38823.64052082313,24865.901169473957,0.0,63689.54169029709,21136.01599405286,1538.1454776696655,0.0,0.8870250559022587,2.810750850136859,0.0014959135982669303,355190.87586492655,1555608.6400647443,4.379641330247226,1555608.6400647443,4.379641330247226,0.8499999999999999,0.09561166129397781,4.027634451161993,1.268092286414467,1.0,0.0,4.027634451158897,1.2836015121068138,1.2839329093649308,3.137760756102036,19399.614170700635,1978.2101095379805,4632.441516551485,4632.441516551485,5.447122381035406,5.092277876534142,-2.43837560976977,7.530653486303912,3.3340979276759484,3.3340979276759484,0.9525994079074138,0.0,0.0,0.00025816423789477253,1.0004251437415108,0.0002580545276273832,198.12616423110825,0.0,2.18464470488123e-05,61.91283093633406,0.033908371226979185,8.626949701865205e-05,0.00017189474087612048,0.0006923291803262265,0.0956116612938338,0.07221824877492379,0.023393412518910008,0.09561167154532671,0.07221824877503256,0.023393412518945254,0.3780980530723163,0.3780980530723163,0.12247605440356785,0.0,5.7103507264516224,6.078167679045805,4.578490524169467,5.76460722367392,6.010731659695068,5.00641437632197,24865.901169473957,21136.01599405286,0.85,1.0735893984121574,0.6773944314841817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456977859156095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.61743317473,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.40199336806,1538.1454776696655,0.3780980530723163,0.12247605440356785,6.112874298809886,3.3340979276759484
593.0,-29.03681128013881,5.096479065304355,35.00377655984382,24.434775835275673,5.148162200836692,-25.618312628324034,-39.206569141801424,1.729354931963724,0.8154808757267347,-4.959721692175017,40.02598565540795,43138.853574287576,25245.857347574492,25245.857347574492,68384.71092186208,78081.22496320294,78081.22496320294,25245.857347574492,103327.08231077743,103327.08231077743,103327.08231077743,128195.30932615913,91922.154449341,56979.78306043707,38824.85709878215,24868.227015381686,0.0,63693.08411416384,21137.992963074434,1538.227304704908,0.0,0.8870294233206394,2.8107789443043596,0.0014959135982669303,355213.12234904815,1555653.959407614,4.379494623171493,1555653.959407614,4.379494623171493,0.85,0.09561824006760497,4.027634451161993,1.26808882963378,1.0,0.0,4.027634451163012,1.2835985429207215,1.28392979858099,3.1377680142869644,19399.434638214956,1978.1918023193402,4632.441516551485,4632.441516551485,5.449795158205945,5.096479065304355,-2.4346053211309693,7.5310843864353245,3.3355430344777255,3.3355430344777255,0.9530122955650644,0.0,0.0,0.0002580545276273832,1.0004232133261328,0.00025794536171289215,198.1295246291314,0.0,2.1736474454614902e-05,61.601168604378636,0.0339301077014338,8.623742620592077e-05,0.00017181710142146243,0.0006920164769838763,0.0956182400674708,0.07221850891111377,0.02339973115635704,0.09561818444680559,0.07221850891121509,0.023399731156389873,0.3780963352969651,0.3780963352969651,0.12250813771937621,0.0,5.722643358349046,6.060756974797528,4.682192202193448,5.775202567901772,5.994227579537721,5.100510027912264,24868.227015381686,21137.992963074434,0.85,1.0736599094383457,0.6772925848113314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457222600101258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.30577084277,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.351908783692,1538.227304704908,0.3780963352969651,0.12250813771937621,6.112874298809886,3.3355430344777255
594.0,-29.04089043501934,5.1005787718825415,35.0044447657678,24.435200064349942,5.149320588513607,-25.62186795264658,-39.209871576726414,1.7299909937365643,0.8271221938135227,-4.958173444340234,40.027017911263684,43134.823477169826,25258.035210617643,25258.035210617643,68392.85868778746,78078.23683850859,78078.23683850859,25258.035210617643,103336.27204912623,103336.27204912623,103336.27204912623,128206.79172468204,91921.27814765058,56977.86478632306,38826.01484591947,24870.519675555817,0.0,63696.53452147529,21139.941724222444,1538.3087903565781,0.0,0.8870335561902165,2.810807479525786,0.0014959135982669303,355234.5515110518,1555698.4920248445,4.379355795790165,1555698.4920248445,4.379355795790165,0.85,0.09562474610721729,4.027634451161993,1.2680854305485267,1.0,0.0,4.027634451159969,1.283595797930532,1.2839269127502022,3.1377747244541605,19399.249701760098,1978.1729440492013,4632.441516551485,4632.441516551485,5.45242397996217,5.1005787718825415,-2.4309294842129714,7.531508256095513,3.336964189550963,3.336964189550963,0.9534183398717037,0.0,0.0,0.00025794536171289215,1.0004213271728652,0.00025783672809318384,198.13287004092209,0.0,2.1628990743817644e-05,61.296559767979204,0.03395173669217762,8.620542055881858e-05,0.00017173994115407358,0.0006917057036326801,0.09562474610684324,0.07221877295384925,0.023405973152993993,0.09562466600811227,0.07221877295413175,0.023405973153085537,0.3780946236057458,0.3780946236057458,0.12253981460083914,0.0,5.7345242595288255,6.04354960889367,4.7835910124616134,5.785295638153741,5.977718411139904,5.192567814738595,24870.519675555817,21139.941724222444,0.85,1.073729665225803,0.6771926259603168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457466229667801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.001162006374,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.302064098341,1538.3087903565781,0.3780946236057458,0.12253981460083914,6.112874298809886,3.336964189550963
