time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
595.0,-29.04495077591392,5.104579050970828,35.00510184147143,24.435592197719984,5.150446829426873,-25.625409541910713,-39.21316046090794,1.730600017629304,0.8380699283761146,-4.956664622701881,40.02803006969581,43130.81933915035,25269.966509405614,25269.966509405614,68400.78584855597,78075.2492110173,78075.2492110173,25269.966509405614,103345.21572042292,103345.21572042292,103345.21572042292,128217.97446116744,91920.38167280651,56975.95180094947,38827.14430206338,24872.75874074452,0.0,63699.9030428079,21141.844929632844,1538.388308216658,0.0,0.887037561266931,2.810840468569613,0.0014959135982669303,355255.43595457484,1555742.1585533104,4.379221261943582,1555742.1585533104,4.379221261943582,0.8500000000000001,0.09563116759054131,4.027634451161993,1.2680820633331313,1.0,0.0,4.027634451162795,1.2835931781121386,1.283924152807371,3.1377811286639035,19399.0605079227,1978.153651646862,4632.441516551485,4632.441516551485,5.454999576166753,5.104579050970828,-2.4273324959001843,7.531911546871012,3.3383617328108897,3.3383617328108897,0.9538176379459685,0.0,0.0,0.00025783672809318384,1.0004193974352578,0.000257728637363681,198.1362001206378,0.0,2.1523890855742775e-05,60.99870668517502,0.03397326058303336,8.617355715032505e-05,0.00017166317094285879,0.0006913965012851685,0.09563116759031993,0.07221903040826756,0.02341213718205237,0.0956311631562932,0.07221903040843475,0.02341213718210657,0.3780929175105554,0.3780929175105554,0.12257109576196722,0.0,5.745937158978506,6.026501882234584,4.8825915073879855,5.794734551078022,5.961232207159867,5.2818822468343,24872.75874074452,21141.844929632844,0.85,1.0737973306268451,0.6770939558599545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457708773333153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.70330892357,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.252451319562,1538.388308216658,0.3780929175105554,0.12257109576196722,6.112874298809886,3.3383617328108897
596.0,-29.04899312995582,5.1084818442443485,35.00574794185498,24.43596830070021,5.151539712229277,-25.628938304959878,-39.216439705900825,1.7311807801557912,0.8486462236735974,-4.955197968062365,40.02902448137908,43126.853799432516,25281.664807177567,25281.664807177567,68408.51860661009,78072.33173591309,78072.33173591309,25281.664807177567,103353.99654309066,103353.99654309066,103353.99654309066,128228.95578355443,91919.53472942665,56974.056792954194,38828.308818302736,24874.95924046377,0.0,63703.26805876651,21143.715354394204,1538.46679048195,0.0,0.8870414161464188,2.8108733956931746,0.0014959135982669303,355275.73766456754,1555785.0603538153,4.379091774127016,1555785.0603538153,4.379091774127016,0.85,0.09563750943590947,4.027634451161993,1.2680787483183669,1.0,0.0,4.027634451163055,1.283590689155292,1.2839215244572695,3.1377872130036306,19398.881767304203,1978.1354251762023,4632.441516551485,4632.441516551485,5.457524874701047,5.1084818442443485,-2.423815473386738,7.532297317631087,3.3397361149556604,3.3397361149556604,0.9542103185587602,0.0,0.0,0.000257728637363681,1.0004175529665138,0.0002576210669229509,198.13951554533395,0.0,2.1416686411955537e-05,60.69488929148199,0.03399467726944532,8.614179796586771e-05,0.0001715868393978133,0.0006910890657246328,0.095637509435791,0.07221928467532727,0.023418224760463718,0.09563757779782334,0.07221928467541675,0.023418224760492722,0.3780912141053917,0.3780912141053917,0.12260198244823685,0.0,5.756910636610883,6.00966027110519,4.979166652669392,5.803844191735948,5.945132728298972,5.3686580919611515,24874.95924046377,21143.715354394204,0.85,1.0738619962715723,0.6769959393550709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457950206015173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.399491529875,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.203079475807,1538.46679048195,0.3780912141053917,0.12260198244823685,6.112874298809886,3.3397361149556604
597.0,-29.05301739112088,5.112288832484781,35.00638316074577,24.436304729338758,5.152582169596055,-25.632455822054975,-39.21971332803366,1.7317179705430452,0.8588500533745105,-4.953783589566383,40.02999967684556,43122.944020925155,25293.161411148132,25293.161411148132,68416.1054320733,78069.45798579468,78069.45798579468,25293.161411148132,103362.61939694281,103362.61939694281,103362.61939694281,128239.73560117012,91918.70377821232,56972.1898133551,38829.45996095247,24877.116204227303,0.0,63706.576165179766,21145.548773593207,1538.5441812856527,0.0,0.887045074811135,2.8109050971809233,0.0014959135982669303,355295.31662063603,1555827.1339794407,4.378968877995833,1555827.1339794407,4.378968877995833,0.85,0.09564377457380938,4.027634451161993,1.2680755970487376,1.0,0.0,4.027634451160707,1.2835884026002429,1.2839190992295204,3.13779280258607,19398.70640170418,1978.1175428616482,4632.441516551485,4632.441516551485,5.460006633818671,5.112288832484781,-2.4203851423097222,7.532673974794504,3.3410877560114574,3.3410877560114574,0.9545965017175593,0.0,0.0,0.0002576210669229509,1.0004156973634868,0.0002575140190241816,198.14281622676802,0.0,2.1313955013267626e-05,60.403748507600454,0.034015991224458586,8.611010402873239e-05,0.0001715109628942185,0.0006907834629047207,0.09564377457363572,0.07221953832136656,0.02342423625226916,0.09564386189489525,0.07221953832149769,0.023424236252311693,0.37808951399144036,0.37808951399144036,0.12263247241707122,0.0,5.767472212557038,5.993033488619176,5.073401034513097,5.812633642940909,5.929263494433883,5.4534133063722265,24877.116204227303,21145.548773593207,0.85,1.0739253237323971,0.6768994131644286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458190576792471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.10835074599,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.153932623969,1538.5441812856527,0.37808951399144036,0.12263247241707122,6.112874298809886,3.3410877560114574
598.0,-29.05702377949716,5.116001674969719,35.00700752478394,24.436591355502628,5.153572263496008,-25.63596249548004,-39.22297762529922,1.7322098084388786,0.8685651205938143,-4.952420299855256,40.03095388643112,43119.07356948656,25304.458901807415,25304.458901807415,68423.53247129398,78066.59449532,78066.59449532,25304.458901807415,103371.05339712741,103371.05339712741,103371.05339712741,128250.27147348109,91917.85471554457,56970.33378972164,38830.57880646992,24879.21807635368,0.0,63709.796882823604,21147.335364900628,1538.6197867291228,0.0,0.8870485497103983,2.810937224799415,0.0014959135982669303,355314.1891663336,1555868.303027042,4.378852155264455,1555868.303027042,4.378852155264455,0.85,0.09564996009138138,4.027634451161993,1.2680724573181945,1.0,0.0,4.027634451161174,1.2835863267535768,1.283916885435672,3.137797877100026,19398.527213826947,1978.0992707832897,4632.441516551485,4632.441516551485,5.462445410567156,5.116001674969719,-2.4170398537801154,7.533041528749834,3.3424170005377283,3.3424170005377283,0.9549762858679224,0.0,0.0,0.0002575140190241816,1.0004138643209084,0.0002574074872492745,198.1461023441803,0.0,2.121077213330015e-05,60.111328225772624,0.03403720199659189,8.60785111031625e-05,0.0001714355079210191,0.0006904795578551513,0.09564996009119184,0.07221978895432686,0.02343017113686497,0.09565002984509097,0.07221978895446997,0.023430171136911412,0.37808781831565585,0.37808781831565585,0.12266256738907234,0.0,5.7776160744316485,5.9765898291391295,5.165367796047519,5.8209854204490625,5.913452956428387,5.536196563592682,24879.21807635368,21147.335364900628,0.85,1.0739876097414025,0.6768044426321443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445842987925931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.81593046417,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.105013487631,1538.6197867291228,0.37808781831565585,0.12266256738907234,6.112874298809886,3.3424170005377283
599.0,-29.061012502605116,5.119621939793828,35.0076210405209,24.436834116373234,5.154505397121514,-25.63945897155108,-39.22623640447853,1.732652136810644,0.8780049976701889,-4.951110335023533,40.03188657816947,43115.25764959539,25315.568221106932,25315.568221106932,68430.82587070232,78063.78413528783,78063.78413528783,25315.568221106932,103379.35235639477,103379.35235639477,103379.35235639477,128260.61466934781,91917.02863166724,56968.502145986415,38831.69609520092,24881.262312953044,0.0,63712.958408153965,21149.072966010088,1538.6935176547868,0.0,0.8870518314293914,2.8109667366023463,0.0014959135982669303,355332.32425623847,1555908.5444901285,4.3787419220777855,1555908.5444901285,4.3787419220777855,0.85,0.09565606702529882,4.027634451161993,1.2680694005591797,1.0,0.0,4.027634451161004,1.2835844810379395,1.2839149024950605,3.137802389060628,19398.35287543943,1978.08149321526,4632.441516551485,4632.441516551485,5.4648435669734114,5.119621939793828,-2.413780546062216,7.533402485856044,3.3437241894081593,3.3437241894081593,0.9553497684023312,0.0,0.0,0.0002574074872492745,1.0004120525438303,0.0002573014655258733,198.14937406652882,0.0,2.110885597365686e-05,59.82249782934354,0.03405831085256555,8.604698226946051e-05,0.00017136050497981397,0.000690177473425215,0.09565606702507387,0.07222003670515277,0.023436030319921097,0.09565597156798247,0.07222003670532261,0.023436030319976205,0.37808612621534554,0.37808612621534554,0.12269227161756267,0.0,5.787382046242328,5.960351613660464,5.255160054475198,5.829115332693732,5.897932871801686,5.617174466067468,24881.262312953044,21149.072966010088,0.85,1.074048789766205,0.6767109662902973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458668126402747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.52710006774,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.05631826079,1538.6935176547868,0.37808612621534554,0.12269227161756267,6.112874298809886,3.3437241894081593
600.0,-29.064983956033196,5.123152124622684,35.00822391987742,24.437094933260255,5.155455390422188,-25.642938230004674,-39.229481178894616,1.7331113456621638,0.8866185147940655,-4.949806321173024,40.03280374803116,43111.45885943501,25326.377820537295,25326.377820537295,68437.8366799723,78060.97870150725,78060.97870150725,25326.377820537295,103387.35652204455,103387.35652204455,103387.35652204455,128270.62116539445,91916.20740210835,56966.68756004683,38832.799824512804,24883.2646433499,0.0,63716.0644678627,21150.774946847414,1538.7651775325007,0.0,0.8870551389151407,2.8110063206315,0.0014959135982669303,355350.37768243946,1555948.1170209744,4.378630823945415,1555948.1170209744,4.378630823945415,0.85,0.09566208034198571,4.027634451161993,1.2680663828132674,1.0,0.0,4.027634451162107,1.2835825554517188,1.2839128403184341,3.137807096283407,19398.179561516947,1978.063820113591,4632.441516551485,4632.441516551485,5.467177023184728,5.123152124622684,-2.410570842529139,7.533722967151823,3.345009638755048,3.345009638755048,0.9557170396442994,0.0,0.0,0.0002573014655258733,1.0004102814688698,0.00025719594279667536,198.15263171706462,0.0,2.1008138129396423e-05,59.53706345870946,0.03407931899069495,8.601559953746021e-05,0.0001712858659884131,0.0006898768548520489,0.09566208034180568,0.07222026917574108,0.023441811166064603,0.09566213022522596,0.072220269175877,0.023441811166108717,0.3780844384765777,0.3780844384765777,0.12272159264256358,0.0,5.796663241682438,5.9442775757513004,5.342468864660077,5.83642483596708,5.882503236305183,5.694521485040809,24883.2646433499,21150.774946847414,0.85,1.0741064635982216,0.6766183570735085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458905330464538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.2416656971,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.007843381878,1538.7651775325007,0.3780844384765777,0.12272159264256358,6.112874298809886,3.345009638755048
601.0,-29.06893762073229,5.126593613731964,35.00881641475443,24.437305807974212,5.156353449726639,-25.6464066528422,-39.232712856587,1.7335256110906396,0.8948211915699176,-4.948559063230629,40.03370698449347,43107.683346626814,25337.02130688643,25337.02130688643,68444.70465351324,78058.18149296471,78058.18149296471,25337.02130688643,103395.20279985113,103395.20279985113,103395.20279985113,128280.45904264029,91915.36610874113,56964.867962414384,38833.88682925194,24885.256242789153,0.0,63719.14307204109,21152.46780637078,1538.837722906844,0.0,0.8870582084045916,2.811044654042897,0.0014959135982669303,355367.6460246501,1555987.0891199203,4.378527720590493,1555987.0891199203,4.378527720590493,0.85,0.0956680275425945,4.027634451161993,1.2680633744085212,1.0,0.0,4.027634451161574,1.2835808387078764,1.2839109876788433,3.1378112929890984,19398.002013288376,1978.0457152328652,4632.441516551485,4632.441516551485,5.469474620749878,5.126593613731964,-2.4074477911879937,7.534041404919957,3.346273947744743,3.346273947744743,0.9560782707842124,0.0,0.0,0.00025719594279667536,1.0004084565890063,0.000257090932311399,198.1558748688023,0.0,2.0909606496541553e-05,59.25782481119876,0.03410022859719149,8.598435398897126e-05,0.0001712115888077041,0.0006895776935200901,0.09566802754244523,0.07222050909158083,0.023447518450864402,0.09566827587191312,0.07222050909169352,0.023447518450900987,0.3780827533616727,0.3780827533616727,0.12275051630375183,0.0,5.8055051359642675,5.928354957792465,5.427518100268571,5.843380254800536,5.867076218748878,5.770409422438661,24885.256242789153,21152.46780637078,0.85,1.0741623530016624,0.6765264137009676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459141514873066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.96242704959,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.95958151478,1538.837722906844,0.3780827533616727,0.12275051630375183,6.112874298809886,3.346273947744743
602.0,-29.07287401840695,5.12994729682653,35.00939838549815,24.437437683250778,5.157151172355128,-25.64986958507156,-39.235947258397914,1.7338512755644113,0.9031663897706039,-4.9473908310174854,40.034585384515466,43103.99490020822,25347.558028652005,25347.558028652005,68451.55292886023,78055.47061573491,78055.47061573491,25347.558028652005,103403.02864438691,103403.02864438691,103403.02864438691,128290.20843202034,91914.56364745922,56963.08793194232,38834.973017241,24887.17978763343,0.0,63722.15280487443,21154.102819488417,1538.9083904900722,0.0,0.8870609662323897,2.8110719408497475,0.0014959135982669303,355383.82084932574,1556024.990304287,4.378435086283808,1556024.990304287,4.378435086283808,0.85,0.09567390334673996,4.027634451161993,1.2680605363426731,1.0,0.0,4.027634451162699,1.283579534637594,1.2839095484768146,3.1378144808916386,19397.832660260465,1978.0284460300375,4632.441516551485,4632.441516551485,5.471749171163076,5.12994729682653,-2.4044275496136196,7.53437484644015,3.3475173838337464,3.3475173838337464,0.9564335382382133,0.0,0.0,0.000257090932311399,1.000406685446528,0.000256986419674562,198.15910394846938,0.0,2.0808444580333978e-05,58.971131940666496,0.03412103704177182,8.595309260598918e-05,0.00017113783970540983,0.0006892806590949475,0.09567390334659338,0.07222075228439753,0.023453151062195848,0.09567389535724558,0.07222075228450818,0.023453151062231784,0.37808106881597636,0.37808106881597636,0.1227790431989058,0.0,5.814048255535738,5.912650083484152,5.510676024123768,5.850557220788062,5.852089357531042,5.845839278749338,24887.17978763343,21154.102819488417,0.85,1.0742190889009642,0.6764365766517383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445937664866356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.67573417906,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.91154363344,1538.9083904900722,0.37808106881597636,0.1227790431989058,6.112874298809886,3.3475173838337464
603.0,-29.076793486926395,5.133216291836152,35.0099700270485,24.437637801189,5.1580140468595435,-25.653310775138962,-39.239159448165424,1.7342372520704024,0.9105141426022669,-4.94619201144705,40.0354484161856,43100.28793743584,25357.720598845415,25357.720598845415,68458.00853628125,78052.77233465723,78052.77233465723,25357.720598845415,103410.49293350265,103410.49293350265,103410.49293350265,128299.53827509019,91913.79338826606,56961.3089910566,38836.093774677174,24889.04534158753,0.0,63725.139116264705,21155.6885403494,1538.9752218779572,0.0,0.8870639348574447,2.811115776017961,0.0014959135982669303,355400.4197735696,1556062.2290548724,4.378335371821621,1556062.2290548724,4.378335371821621,0.85,0.09567966684210641,4.027634451161993,1.2680576691543686,1.0,0.0,4.027634451161746,1.2835779479150198,1.2839078271891873,3.1378183597687093,19397.67010322553,1978.0118698256317,4632.441516551485,4632.441516551485,5.4739429538923545,5.133216291836152,-2.4014272683246967,7.534643560160848,3.348740067590161,3.348740067590161,0.9567828764543317,0.0,0.0,0.000256986419674562,1.0004049490512978,0.0002568823953922528,198.16231923203824,0.0,2.0710130466915063e-05,58.69250974323729,0.03414174717223874,8.592205630546185e-05,0.00017106436336910012,0.0006889847232714814,0.0956796668419676,0.07222096491668613,0.02345870192528147,0.09567986244277105,0.07222096491679089,0.02345870192531551,0.3780793873203498,0.3780793873203498,0.12280719464114304,0.0,5.822104458150534,5.897118028014518,5.591313967580504,5.856706154049334,5.837306667550365,5.916440222340498,24889.04534158753,21155.6885403494,0.85,1.0742700523788824,0.6763467061060563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459610762766784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.397111981634,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.863719879335,1538.9752218779572,0.3780793873203498,0.12280719464114304,6.112874298809886,3.348740067590161
604.0,-29.080696005463665,5.136400536933466,35.01053146789496,24.43769776672127,5.15873090728753,-25.65675130978543,-39.24237886732442,1.734493509166054,0.918054163023271,-4.945113073052952,40.03629453349795,43096.685335058486,25367.89058832228,25367.89058832228,68464.57592338076,78050.09788758743,78050.09788758743,25367.89058832228,103417.9884759097,103417.9884759097,103417.9884759097,128308.89664072299,91912.98100658157,56959.568454062835,38837.12505835415,24890.90816481329,0.0,63728.03322316744,21157.271940091294,1539.0448510907695,0.0,0.8870663557379201,2.811143162497706,0.0014959135982669303,355415.35933635896,1556098.7386256712,4.378254056131002,1556098.7386256712,4.378254056131002,0.85,0.09568539420381514,4.027634451161993,1.2680549607658764,1.0,0.0,4.027634451161818,1.283576965915824,1.283906711407494,3.137820760353316,19397.49865657609,1977.994387132822,4632.441516551485,4632.441516551485,5.476138338214105,5.136400536933466,-2.3985586356008843,7.53495917253435,3.349942793246108,3.349942793246108,0.9571265123560309,0.0,0.0,0.0002568823953922528,1.0004032103395584,0.00025677885950112195,198.16552070125343,0.0,2.0613693038838022e-05,58.419206072066956,0.034162360865277575,8.589096054722237e-05,0.00017099143484503043,0.0006886909938354658,0.09568539420360855,0.07222120768467633,0.023464186518932225,0.09568538468026894,0.07222120768483226,0.023464186518982875,0.3780777082792057,0.3780777082792057,0.12283494828085195,0.0,5.829891204277089,5.881777873691249,5.670258947140667,5.863167236076208,5.822502713029962,5.9883737437037325,24890.90816481329,21157.271940091294,0.85,1.0743243194659178,0.6762594600109405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459843877183782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.12380831046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.816104059382,1539.0448510907695,0.3780777082792057,0.12283494828085195,6.112874298809886,3.349942793246108
605.0,-29.084581796933797,5.139502780936308,35.01108264035813,24.4378047058359,5.159481214192584,-25.660173450908598,-39.24557656338436,1.7347815281221022,0.9249385179443834,-4.94401746979732,40.03711827866792,43093.065375781756,25377.73071965893,25377.73071965893,68470.79609544069,78047.47833152302,78047.47833152302,25377.73071965893,103425.20905118194,103425.20905118194,103425.20905118194,128317.88421729361,91912.23034781411,56957.817392082674,38838.23661747937,24892.675166111676,0.0,63730.911783591044,21158.773891194924,1539.1087990428416,0.0,0.8870689420379616,2.811181026540183,0.0014959135982669303,355430.53015407705,1556134.2834708176,4.378167184445981,1556134.2834708176,4.378167184445981,0.85,0.0956910074403419,4.027634451161993,1.2680522380908958,1.0,0.0,4.027634451163195,1.2835758345988206,1.2839054468967734,3.137823525963172,19397.34023605405,1977.978232735343,4632.441516551485,4632.441516551485,5.478262516425853,5.139502780936308,-2.3957190717979064,7.535221852734214,3.3511254010035243,3.3511254010035243,0.9574644002867212,0.0,0.0,0.00025677885950112195,1.0004014945015587,0.00025667580557649987,198.16870853782706,0.0,2.051724377721055e-05,58.1458688646147,0.034182878109054786,8.586008490468506e-05,0.0001709187745964369,0.0006883983449150005,0.09569100744006277,0.07222141734556552,0.023469590094497256,0.09569092830575633,0.0722214173457762,0.023469590094565708,0.37807603248894683,0.37807603248894683,0.12286233473069079,0.0,5.83727527270338,5.866626981494051,5.746976050304852,5.8689559877416855,5.808140195233648,6.056198308643729,24892.675166111676,21158.773891194924,0.85,1.0743733955657926,0.6761721144381467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460075990583643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.85047110301,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.76869715512,1539.1087990428416,0.37807603248894683,0.12286233473069079,6.112874298809886,3.3511254010035243
606.0,-29.088451395451045,5.142524231765371,35.011623854848,24.43785601006823,5.160182798125928,-25.663585906597476,-39.248768881056435,1.7350272901763348,0.9313260973918318,-4.9429763783404725,40.03793053074335,43089.49386858552,25387.42590051243,25387.42590051243,68476.91976909795,78044.83078730518,78044.83078730518,25387.42590051243,103432.25668781761,103432.25668781761,103432.25668781761,128326.7000016875,91911.4255349371,56956.08861622678,38839.26324301146,24894.44331386988,0.0,63733.70655688134,21160.2768167894,1539.1742515888643,0.0,0.887071292991809,2.81121901710615,0.0014959135982669303,355444.9466177963,1556169.3329864105,4.3780882181446,1556169.3329864105,4.3780882181446,0.85,0.0956965614530921,4.027634451161993,1.268049564319663,1.0,0.0,4.027634451162149,1.283574899608443,1.2839043793819802,3.137825811637973,19397.17038674082,1977.9609129254968,4632.441516551485,4632.441516551485,5.480355404337952,5.142524231765371,-2.392960767489675,7.535484999255046,3.352288578839271,3.352288578839271,0.9577967368112202,0.0,0.0,0.00025667580557649987,1.000399833702989,0.0002565732189562768,198.17188317880974,0.0,2.042206315211362e-05,57.87612697309,0.0342033001722069,8.582927142622548e-05,0.00017084653415027438,0.0006881073868052691,0.0956965614528987,0.07222163667884836,0.023474924774050342,0.09569654453363567,0.07222163667899431,0.023474924774097797,0.3780743605545289,0.3780743605545289,0.12288934490078524,0.0,5.844275950681094,5.851614199580126,5.821700932833664,5.874302475732293,5.79357438004979,6.122838389298806,24894.44331386988,21160.2768167894,0.85,1.0744223656281997,0.6760864257930586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460307116133615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.580729211484,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.72149526582,1539.1742515888643,0.3780743605545289,0.12288934490078524,6.112874298809886,3.352288578839271
607.0,-29.09230474337082,5.145466138019946,35.01215509720042,24.437868932168954,5.160826013631771,-25.666989570351298,-39.251955890189834,1.7352221454094998,0.9376963001206491,-4.941986239170604,40.0387224550747,43085.97162556632,25396.971249451133,25396.971249451133,68482.94287501746,78042.26435715059,78042.26435715059,25396.971249451133,103439.23560660172,103439.23560660172,103439.23560660172,128335.39190943066,91910.6716394249,56954.3789078508,38840.325257304554,24896.156302828942,0.0,63736.4815601335,21161.7328574046,1539.2379111235596,0.0,0.8870734586215879,2.8112513076761534,0.0014959135982669303,355458.6579478932,1556203.5059132765,4.378015476954287,1556203.5059132765,4.378015476954287,0.85,0.09570204084831926,4.027634451161993,1.2680469965981325,1.0,0.0,4.027634451161696,1.2835742013647027,1.2839035492746138,3.137827518564795,19397.01128312972,1977.9446888723182,4632.441516551485,4632.441516551485,5.482415948201183,5.145466138019946,-2.3902805180268296,7.535746656046776,3.3534325544742654,3.3534325544742654,0.9581235869926472,0.0,0.0,0.0002565732189562768,1.0003981667915776,0.00025647110068098626,198.17504457580281,0.0,2.0329783718557202e-05,57.61460705839111,0.034223629955925455,8.579851938319737e-05,0.00017077469957307943,0.000687818063387374,0.09570204084808329,0.07222185315172851,0.023480187696354782,0.0957018353840847,0.07222185315190659,0.023480187696412674,0.37807268998287946,0.37807268998287946,0.12291598433043441,0.0,5.8509751002854955,5.836799084475047,5.894583911671361,5.879682539291252,5.779451283291337,6.1882457437188805,24896.156302828942,21161.7328574046,0.85,1.074470086812147,0.6760017272826078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460537285513806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.31920929679,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.67448824896,1539.2379111235596,0.37807268998287946,0.12291598433043441,6.112874298809886,3.3534325544742654
608.0,-29.096141441459785,5.148330778789944,35.01267656162523,24.437899176869564,5.1614911224559075,-25.670376044359607,-39.25512892948461,1.735438382568359,0.9432455798930164,-4.940995272559201,40.03950009360692,43082.46385838758,25406.243107600112,25406.243107600112,68488.70696598769,78039.6792526014,78039.6792526014,25406.243107600112,103445.92236020151,103445.92236020151,103445.92236020151,128343.75059023628,91909.90115119967,56952.6857569976,38841.35043800229,24897.828230034767,0.0,63739.17866803706,21163.153995529552,1539.2993788579336,0.0,0.8870756800291403,2.811294382269971,0.0014959135982669303,355472.3811518668,1556237.0629346846,4.377940862499303,1556237.0629346846,4.377940862499303,0.85,0.09570742929334627,4.027634451161993,1.2680443953583018,1.0,0.0,4.027634451161812,1.283573402313261,1.2839026189350202,3.137829471928426,19396.8486777594,1977.9281077390751,4632.441516551485,4632.441516551485,5.484417453911694,5.148330778789944,-2.387638827123654,7.535969605913598,3.3545575699140042,3.3545575699140042,0.9584450199754297,0.0,0.0,0.00025647110068098626,1.0003964584622338,0.00025636946083877843,198.17819240014612,0.0,2.023729375770462e-05,57.35249050933489,0.03424386724968316,8.576791225468266e-05,0.0001707031884263036,0.0006875300426289776,0.09570742929314183,0.07222205275949937,0.023485376533642452,0.09570736322135119,0.07222205275965365,0.023485376533692624,0.3780710224847099,0.3780710224847099,0.12294226524215845,0.0,5.857248631679738,5.8221162950570715,5.965319985647568,5.884240852452194,5.765298795360309,6.2503842376578405,24897.828230034767,21163.153995529552,0.85,1.0745150533345726,0.6759180892927306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446076649520824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.05709274773,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.627677799119,1539.2993788579336,0.3780710224847099,0.12294226524215845,6.112874298809886,3.3545575699140042
609.0,-29.099962492921744,5.1511191346560965,35.01318846598076,24.437880841456376,5.1620958878231065,-25.67375450278307,-39.25829306300727,1.7356018308205974,0.9487113250577295,-4.940063497293056,40.040264523619385,43078.98746104036,25415.397296061685,25415.397296061685,68494.38475710205,78037.14202056055,78037.14202056055,25415.397296061685,103452.53931662223,103452.53931662223,103452.53931662223,128352.03028512541,91909.14796282232,56950.99340331115,38842.393955012405,24899.49096850317,0.0,63741.88492351558,21164.567323227693,1539.3618701270004,0.0,0.8870776485626276,2.8113316586866897,0.0014959135982669303,355485.2850355087,1556270.05050889,4.377874741997935,1556270.05050889,4.377874741997935,0.8499999999999999,0.09571275924650312,4.027634451161993,1.2680418836837641,1.0,0.0,4.027634451161149,1.283572848772862,1.2839019347837128,3.1378308251164277,19396.689723383446,1977.9118989036467,4632.441516551485,4632.441516551485,5.486393558397602,5.1511191346560965,-2.3850797148272087,7.536198849483306,3.3556641801096534,3.3556641801096534,0.9587611943170439,0.0,0.0,0.00025636946083877843,1.0003948536643255,0.00025626827237238184,198.181327473827,0.0,2.014280020458316e-05,57.084695779788674,0.034264010049887744,8.57374010804532e-05,0.00017063205975832523,0.0006872435623553626,0.09571275924635692,0.07222226131743999,0.02349049792891692,0.09571273015735632,0.07222226131755032,0.023490497928952803,0.3780693555963392,0.3780693555963392,0.12296817768263338,0.0,5.8631997229986155,5.807604636052076,6.034210251128002,5.888774822350797,5.751357290989233,6.311767687772317,24899.49096850317,21164.567323227693,0.85,1.0745585079463689,0.675834853530472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446099472138118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.789298018186,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.581072455958,1539.3618701270004,0.3780693555963392,0.12296817768263338,6.112874298809886,3.3556641801096534
610.0,-29.10376760512361,5.153833086971984,35.013690904752714,24.437868093978636,5.162696825268896,-25.677118987254016,-39.2614474176429,1.735763437045848,0.9537531294456016,-4.939145843294847,40.041012586754086,43075.540128001696,25424.325722093534,25424.325722093534,68499.86585009523,78034.6429595788,78034.6429595788,25424.325722093534,103458.96868167234,103458.96868167234,103458.96868167234,128360.07373889227,91908.42491661766,56949.32208505028,38843.44759063042,24901.105057219927,0.0,63744.552647850345,21165.93929863694,1539.4220820500934,0.0,0.8870796044986833,2.8113728116831362,0.0014959135982669303,355497.99371709104,1556302.3323121304,4.377809044825867,1556302.3323121304,4.377809044825867,0.85,0.09571800260644459,4.027634451161993,1.268039402230643,1.0,0.0,4.027634451163445,1.2835723029033221,1.2839012588847467,3.137832159553346,19396.537130271685,1977.8963387366416,4632.441516551485,4632.441516551485,5.488320927798802,5.153833086971984,-2.3825688809406875,7.5364019679126715,3.3567525520939263,3.3567525520939263,0.9590721577411218,0.0,0.0,0.00025626827237238184,1.0003932184713442,0.00025616754256288727,198.18444955568341,0.0,2.0053664595516355e-05,56.83208546369335,0.03428406371448326,8.570699418791637e-05,0.0001705612781844655,0.0006869584800499776,0.09571800260629316,0.07222245636505537,0.023495546241237796,0.09571808612006467,0.07222245636516962,0.023495546241274968,0.37806768978919303,0.37806768978919303,0.12299373052444289,0.0,5.8687934291479,5.793264980824176,6.1011094166779,5.892898972740454,5.737677922801822,6.370665142246821,24901.105057219927,21165.93929863694,0.85,1.0745995226998466,0.6757524892513985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461222023622178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.536687702086,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.534652676955,1539.4220820500934,0.37806768978919303,0.12299373052444289,6.112874298809886,3.3567525520939263
611.0,-29.107557237275866,5.156473578509568,35.0141839881171,24.437796708103292,5.163234883282671,-25.680475841386205,-39.264596708212025,1.7358699778733595,0.9586172662629906,-4.93828537785501,40.04174492905147,43072.13940594882,25433.141015489873,25433.141015489873,68505.2804214387,78032.16107784316,78032.16107784316,25433.141015489873,103465.30209333304,103465.30209333304,103465.30209333304,128367.9947749374,91907.68742601795,56947.66575413152,38844.46852431825,24902.692681604363,0.0,63747.16120592261,21167.28877936371,1539.4822743979848,0.0,0.8870813268306282,2.811409624324981,0.0014959135982669303,355509.9107125206,1556333.9361909674,4.377751194254274,1556333.9361909674,4.377751194254274,0.85,0.09572318370857048,4.027634451161993,1.2680369999026881,1.0,0.0,4.027634451161318,1.283572013214614,1.2839008398211011,3.137832867729074,19396.381488786003,1977.8804677220053,4632.441516551485,4632.441516551485,5.490223875383752,5.156473578509568,-2.380137798560237,7.536611377069805,3.357823126266979,3.357823126266979,0.9593780360762797,0.0,0.0,0.00025616754256288727,1.000391630594205,0.0002560672587901708,198.18755902144184,0.0,1.9963081848531806e-05,56.575373958739135,0.034304026796331794,8.567664605443517e-05,0.00017049089650845209,0.0006866750083869355,0.09572318370845109,0.07222265671686111,0.023500526991589988,0.09572326800908375,0.07222265671695119,0.023500526991619294,0.378066025607483,0.378066025607483,0.12301892082076794,0.0,5.874093551995202,5.77909148252553,6.166295564994357,5.896902644117972,5.724058633913785,6.428880495955241,24902.692681604363,21167.28877936371,0.85,1.074640487913586,0.6756714901674254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461448384439597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.27997619713,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.488424846078,1539.4822743979848,0.378066025607483,0.12301892082076794,6.112874298809886,3.357823126266979
612.0,-29.111331096701157,5.159041825338303,35.01466765636155,24.43768047904598,5.163722160745377,-25.683823567122104,-39.267740690242476,1.735932403080415,0.9632541370282297,-4.937467603295719,40.04245682176239,43068.78567432767,25441.8103805519,25441.8103805519,68510.59605487957,78029.70344415997,78029.70344415997,25441.8103805519,103471.51382471187,103471.51382471187,103471.51382471187,128375.73203752932,91906.94721161829,56946.02944179503,38845.46418869251,24904.218212817443,0.0,63749.682401509956,21168.585480894824,1539.540071137043,0.0,0.887082906271219,2.811444428892273,0.0014959135982669303,355521.23675215634,1556364.6580426663,4.3776981433254045,1556364.6580426663,4.3776981433254045,0.8499999999999999,0.09572828960385185,4.027634451161993,1.2680346821947026,1.0,0.0,4.027634451160292,1.283571928602628,1.2839006264593023,3.1378330745723875,19396.225272464155,1977.8645380903934,4632.441516551485,4632.441516551485,5.4920953215814095,5.159041825338303,-2.3777751737086046,7.536816999046907,3.3588760630257704,3.3588760630257704,0.9596788751502201,0.0,0.0,0.0002560672587901708,1.00039001231841,0.0002559674283400065,198.1906556299103,0.0,1.9874996124140635e-05,56.325739015814555,0.03432390179245593,8.564635898381507e-05,0.0001704208998063557,0.0006863930872581045,0.09572828960361586,0.07222285071237769,0.023505438891238167,0.09572821726321927,0.07222285071255573,0.023505438891296124,0.3780643632465387,0.3780643632465387,0.12304376175710363,0.0,5.879116193136383,5.765075434127027,6.22986111486523,5.900721740323945,5.710589870357921,6.485873510415104,24904.218212817443,21168.585480894824,0.85,1.0746813705421197,0.6755921606490632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446167383106819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.03034125421,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.442380295124,1539.540071137043,0.3780643632465387,0.12304376175710363,6.112874298809886,3.3588760630257704
613.0,-29.115089140463006,5.161539704621242,35.01514206185352,24.437573784403526,5.164214150734498,-25.687156583716916,-39.27087101675568,1.736000649243646,0.9673760967007752,-4.936658770814197,40.04315432364314,43065.444296235226,25450.25448604736,25450.25448604736,68515.69878228259,78027.2652232238,78027.2652232238,25450.25448604736,103477.51970927116,103477.51970927116,103477.51970927116,128383.22322771816,91906.22193354565,56944.40100656782,38846.46769664202,24905.703518446997,0.0,63752.17121508902,21169.847990679948,1539.5959449379393,0.0,0.8870844922856018,2.8114848958793357,0.0014959135982669303,355532.4392240429,1556394.7593001474,4.37764487172257,1556394.7593001474,4.37764487172257,0.85,0.09573331408946317,4.027634451161993,1.2680323589919142,1.0,0.0,4.027634451161728,1.2835718158747853,1.2839003855563689,3.1378333501480498,19396.072208334517,1977.8489298929317,4632.441516551485,4632.441516551485,5.49391814124687,5.161539704621242,-2.3754550941107047,7.536994798731946,3.359911606783288,3.359911606783288,0.9599747447952252,0.0,0.0,0.0002559674283400065,1.0003883894568164,0.0002558680518863177,198.19373934480618,0.0,1.9785462369891084e-05,56.07200035627133,0.034343687254825825,8.561621329297986e-05,0.00017035121504702664,0.0006861124225207097,0.09573331408930841,0.07222303149848078,0.023510282590827637,0.09573324057306253,0.07222303149859753,0.023510282590865638,0.3780627024451688,0.3780627024451688,0.12306826834657435,0.0,5.883802564287862,5.751204362516887,6.291604625259481,5.904034867514952,5.6972810378227905,6.540303085543769,24905.703518446997,21169.847990679948,0.85,1.0747194562381606,0.6755133742965351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461898346014188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.77660259467,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.396525403396,1539.5959449379393,0.3780627024451688,0.12306826834657435,6.112874298809886,3.359911606783288
614.0,-29.118832089582583,5.163968765342088,35.015607506317245,24.43746799780058,5.164698622240485,-25.690476789571346,-39.2739879671484,1.736063605651611,0.9711437495099062,-4.935872253101622,40.043842090271625,43062.113281991195,25458.51271349842,25458.51271349842,68520.62599548962,78024.86128611433,78024.86128611433,25458.51271349842,103483.37399961276,103483.37399961276,103483.37399961276,128390.55600212011,91905.52192743133,56942.77392331661,38847.49778234969,24907.18200250736,0.0,63754.67978485705,21171.104702131255,1539.6521165710005,0.0,0.8870860001530323,2.8115273787238126,0.0014959135982669303,355543.332898095,1556424.4408557669,4.377594225066978,1556424.4408557669,4.377594225066978,0.85,0.09573827152135214,4.027634451161993,1.268030074802228,1.0,0.0,4.027634451163042,1.2835717269108342,1.2839001690061977,3.137833567630288,19395.92447764933,1977.8338655554476,4632.441516551485,4632.441516551485,5.495700835625537,5.163968765342088,-2.373186698514727,7.537155463856815,3.3609302034092052,3.3609302034092052,0.9602657724026301,0.0,0.0,0.0002558680518863177,1.0003868409824765,0.00025576910991255197,198.19681075674865,0.0,1.969579095940769e-05,55.817871578961395,0.034363383045785234,8.5586206161307e-05,0.00017028184572501068,0.0006858330282495046,0.0957382715212069,0.07222321005347193,0.023515061467734973,0.09573834273016059,0.0722232100535815,0.023515061467770645,0.3780610423426846,0.3780610423426846,0.12309243929852474,0.0,5.888158543292661,5.737492730023007,6.351505487691554,5.907016002611556,5.6841638220693085,6.592781817816842,24907.18200250736,21171.104702131255,0.85,1.074754452954912,0.6754345473509737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462121926640399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.52247381736,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.35086155681,1539.6521165710005,0.3780610423426846,0.12309243929852474,6.112874298809886,3.3609302034092052
615.0,-29.122559685414043,5.166329459775421,35.0160639857867,24.437271372322016,5.165091341353449,-25.69379234294004,-39.277104079350806,1.7360455285534684,0.9748632476295711,-4.9351592447327,40.044511819976165,43058.84586509905,25466.716668000114,25466.716668000114,68525.56253309916,78022.46092568025,78022.46092568025,25466.716668000114,103489.17759368036,103489.17759368036,103489.17759368036,128397.80219252639,91904.78211364601,56941.167053078214,38848.46117840867,24908.624598846025,0.0,63757.08577725469,21172.33090901912,1539.7080951250712,0.0,0.8870871999549873,2.8115619356964765,0.0014959135982669303,355553.20865635254,1556453.3444131708,4.377553925880911,1556453.3444131708,4.377553925880911,0.85,0.09574317637776368,4.027634451161993,1.2680278428131717,1.0,0.0,4.027634451163457,1.283572015434054,1.2839003305974848,3.137832862303409,19395.76834587393,1977.817944545174,4632.441516551485,4632.441516551485,5.497471814162962,5.166329459775421,-2.371007718888893,7.5373371786643135,3.361932202901029,3.361932202901029,0.9605520579717225,0.0,0.0,0.00025576910991255197,1.0003852656302248,0.00025567060881431715,198.19986965249117,0.0,1.960998365034444e-05,55.57469366507614,0.03438299302943558,8.555621681564888e-05,0.0001702128930969031,0.0006855553122690403,0.09574317637754712,0.07222339781769317,0.02351977855985395,0.09574312985130767,0.07222339781785654,0.02351977855990714,0.37805938322456767,0.37805938322456767,0.12311627111548945,0.0,5.892274848405407,5.723921639499395,6.409991958884177,5.910022492362259,5.671013362155406,6.645462221579294,24908.624598846025,21172.33090901912,0.85,1.0747913223716636,0.6753578106680069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462344615762464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.27929590347,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.305374838099,1539.7080951250712,0.37805938322456767,0.12311627111548945,6.112874298809886,3.361932202901029
616.0,-29.12627226984754,5.1686238709224135,35.0165115411315,24.437108099833154,5.165503916865682,-25.697092409597854,-39.280206396337576,1.7360468057623688,0.9781556275767684,-4.934440001844666,40.04516481096039,43055.58683746934,25474.67066236079,25474.67066236079,68530.25749983013,78020.11545698244,78020.11545698244,25474.67066236079,103494.78611934323,103494.78611934323,103494.78611934323,128404.79025829297,91904.09923500977,56939.570615510704,38849.476243887846,24910.004138949735,0.0,63759.48038283758,21173.503518107274,1539.760490854335,0.0,0.8870884918802964,2.8116027778354438,0.0014959135982669303,355563.1709859647,1556481.5259673826,4.377510532520316,1556481.5259673826,4.377510532520316,0.85,0.09574799072666734,4.027634451161993,1.268025656980463,1.0,0.0,4.027634451162494,1.2835722126735032,1.2839004014475295,3.137832380129972,19395.62422980584,1977.8032487960556,4632.441516551485,4632.441516551485,5.499188834082644,5.1686238709224135,-2.368858107176707,7.5374819780991205,3.362917626997321,3.362917626997321,0.9608336077135203,0.0,0.0,0.00025567060881431715,1.0003837254805752,0.00025557253911892195,198.20291631159293,0.0,1.9522904830768034e-05,55.32791229039661,0.034402515934266346,8.552636988273124e-05,0.00017014423893158592,0.000685278798387593,0.09574799072651297,0.0722235629767571,0.023524427749755873,0.09574791825997837,0.07222356297687353,0.023524427749793807,0.37805772427906903,0.37805772427906903,0.12313978575197203,0.0,5.8960819784840055,5.710511415512599,6.46671785475786,5.912595629421446,5.6582581057189145,6.695150348044933,24910.004138949735,21173.503518107274,0.85,1.074824592175891,0.6752813319516763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462566397912902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.03251452879,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.260070931956,1539.760490854335,0.37805772427906903,0.12313978575197203,6.112874298809886,3.362917626997321
617.0,-29.129969955797748,5.170852954184615,35.01695040863713,24.436904140189313,5.165873058889879,-25.700383413380166,-39.28330350955946,1.7360104754449877,0.9812156662146663,-4.933766418769665,40.04580683754615,43052.37103731471,25482.510008535857,25482.510008535857,68534.88104585058,78017.78113205988,78017.78113205988,25482.510008535857,103500.29114059574,103500.29114059574,103500.29114059574,128411.66901898388,91903.40392451905,56937.99382978834,38850.455660811895,24911.377878388146,0.0,63761.833539200044,21174.671196629923,1539.8137725230165,0.0,0.8870895915898915,2.8116413315580124,0.0014959135982669303,355572.50107401155,1556509.2346999343,4.377473595394686,1556509.2346999343,4.377473595394686,0.85,0.09575275167520456,4.027634451161993,1.268023538733833,1.0,0.0,4.027634451160997,1.283572584630324,1.2839006476133281,3.1378314708411863,19395.47749009441,1977.7882855097725,4632.441516551485,4632.441516551485,5.500881105025957,5.170852954184615,-2.366775814618063,7.537628768802678,3.3638869901262898,3.3638869901262898,0.9611105686075113,0.0,0.0,0.00025557253911892195,1.000382196866184,0.00025547489741374173,198.2059508257355,0.0,1.943769962911924e-05,55.08644074892393,0.03442195363389547,8.549658261412696e-05,0.000170075956504795,0.0006850037817330409,0.09575275167506515,0.07222373418672726,0.023529017488337894,0.09575266318701761,0.07222373418683241,0.023529017488372144,0.3780560661835079,0.3780560661835079,0.12316297882681368,0.0,5.899624283607523,5.697255090684678,6.521885588442103,5.914982084984331,5.645529341822737,6.743990396427648,24911.377878388146,21174.671196629923,0.85,1.0748574380897644,0.6752059758577458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462787293354629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.791042987315,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.21494350096,1539.8137725230165,0.3780560661835079,0.12316297882681368,6.112874298809886,3.3638869901262898
618.0,-29.133653373432292,5.173018379474754,35.01738073256381,24.436704895366006,5.16624409534275,-25.70366140575898,-39.2863909137435,1.7359772482451172,0.9838050569385928,-4.933102541201714,40.04643569149304,43049.17761787,25490.148965183333,25490.148965183333,68539.32658305333,78015.45827503552,78015.45827503552,25490.148965183333,103505.60724021884,103505.60724021884,103505.60724021884,128418.3232099494,91902.7151990151,56936.43454186114,38851.42295239329,24912.715969730565,0.0,63764.13892212385,21175.80857427098,1539.8653988837377,0.0,0.8870906896099066,2.811684881941227,0.0014959135982669303,355581.69691489934,1556536.3752860804,4.377436715080988,1556536.3752860804,4.377436715080988,0.85,0.09575743735932747,4.027634451161993,1.268021458401345,1.0,0.0,4.027634451160031,1.2835729412144548,1.2839008789518211,3.137830599133104,19395.33214009171,1977.7734639343414,4632.441516551485,4632.441516551485,5.502530118104737,5.173018379474754,-2.3647334187403612,7.537751798215115,3.364840470028591,3.364840470028591,0.9613829914367403,0.0,0.0,0.00025547489741374173,1.0003807332653334,0.00025537766664082836,198.2089737111157,0.0,1.9353167015490375e-05,54.846875321899724,0.03444130680091096,8.546689826838517e-05,0.00017000799914535658,0.0006847300743309568,0.09575743735917566,0.07222389387241365,0.02353354348676201,0.09575747526898593,0.07222389387252814,0.023533543486799327,0.37805440916429645,0.37805440916429645,0.12318585794110036,0.0,5.902848612767855,5.684129995905721,6.575348108288722,5.9169075981403125,5.63291015156824,6.790606308291558,24912.715969730565,21175.80857427098,0.85,1.0748882952338068,0.675131482139932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463007308728815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.55147756029,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.169990783426,1539.8653988837377,0.37805440916429645,0.12318585794110036,6.112874298809886,3.364840470028591
