time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
619.0,-29.137321985175447,5.175120740905486,35.01780259309741,24.436442891042702,5.166544984985741,-25.70693306806194,-39.289469726476796,1.735882388998069,0.9863919818009208,-4.932498327982862,40.04704979476957,43046.01299894733,25497.71662831215,25497.71662831215,68543.72962725948,78013.16541152119,78013.16541152119,25497.71662831215,103510.88203983333,103510.88203983333,103510.88203983333,128424.91199608672,91902.02200542335,56934.86959285795,38852.391569517116,24914.029956253387,0.0,63766.42152577051,21176.92546281538,1539.9171834741512,0.0,0.8870915380064754,2.811721522297475,0.0014959135982669303,355590.06646462175,1556562.8795960622,4.37740821916612,1556562.8795960622,4.37740821916612,0.85,0.0957620719120705,4.027634451161993,1.268019387410023,1.0,0.0,4.027634451162131,1.2835735847404237,1.2839013978328542,3.1378290259662043,19395.185847134853,1977.7585462043464,4632.441516551485,4632.441516551485,5.504163741130906,5.175120740905486,-2.3627676276616807,7.537888368567167,3.365778461581424,3.365778461581424,0.961650989023264,0.0,0.0,0.00025537766664082836,1.0003792139551,0.000255280860576028,198.21198452561416,0.0,1.9272011712298613e-05,54.61688119265427,0.03446057881262326,8.543730601276544e-05,0.00016994036062806294,0.0006844576511084794,0.09576207191192482,0.07222406074525624,0.023538011166668572,0.09576203501200352,0.07222406074536612,0.023538011166704387,0.37805275212990447,0.37805275212990447,0.12320841921579269,0.0,5.905849114250884,5.67115330525877,6.627436728143834,5.918890309783762,5.6204122603048745,6.837078061054058,24914.029956253387,21176.92546281538,0.85,1.0749188677548462,0.6750576866156861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463226481456006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.32148343105,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.125200651622,1539.9171834741512,0.37805275212990447,0.12320841921579269,6.112874298809886,3.365778461581424
620.0,-29.140976003332636,5.177161896656311,35.01821607580847,24.43619918720799,5.166861517240827,-25.710190037176698,-39.29253869047386,1.7358030557463069,0.9884462213928487,-4.9318916692912005,40.04764946458591,43042.87115167881,25505.061309901022,25505.061309901022,68547.93246157983,78010.88335649332,78010.88335649332,25505.061309901022,103515.94466639434,103515.94466639434,103515.94466639434,128431.2389918706,91901.34010277451,56933.32789796966,38853.34689422761,24915.29432547627,0.0,63768.64121970387,21178.000176654827,1539.966229056534,0.0,0.8870924509644654,2.811765380495383,0.0014959135982669303,355598.47004451056,1556588.7612961573,4.377377554805896,1556588.7612961573,4.377377554805896,0.85,0.095766624613741,4.027634451161993,1.2680173774110157,1.0,0.0,4.027634451159295,1.283574154892393,1.2839018438662033,3.1378276321710805,19395.041937041093,1977.7438714587647,4632.441516551485,4632.441516551485,5.505749229379951,5.177161896656311,-2.3608315788056906,7.5379934754620015,3.366701037912153,3.366701037912153,0.9619145822606151,0.0,0.0,0.000255280860576028,1.0003777164607164,0.00025518447319998114,198.21498344251717,0.0,1.9188122218192584e-05,54.379138366357786,0.03447976693484145,8.540781784391506e-05,0.00016987304273211295,0.0006841865192315715,0.09576662461360397,0.07222420936431537,0.023542415249288604,0.09576667732001146,0.0722242093644187,0.023542415249322296,0.3780510953364889,0.3780510953364889,0.12323067851055662,0.0,5.90853955530082,5.658298919602771,6.677879939230195,5.9203378906840385,5.608051425538804,6.880938091240353,24915.29432547627,21178.000176654827,0.85,1.074947358928501,0.674984919364708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463444779474666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.08374060475,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.080584350586,1539.966229056534,0.3780510953364889,0.12323067851055662,6.112874298809886,3.366701037912153
621.0,-29.144615719401614,5.179142607024472,35.01862136200419,24.435910675115906,5.167127501681426,-25.713439197437474,-39.29560255547983,1.735679645022859,0.9903974626855643,-4.931333300803121,40.048237660921544,43039.77070242165,25512.314755820666,25512.314755820666,68552.08545824232,78008.62457592999,78008.62457592999,25512.314755820666,103520.93933175066,103520.93933175066,103520.93933175066,128437.48796548096,91900.65528994713,56931.801416446746,38854.282081667094,24916.5486337303,0.0,63770.830715397395,21179.066338670757,1540.0159706839024,0.0,0.8870931602105003,2.8118049604238693,0.0014959135982669303,355606.20483478846,1556614.1481177292,4.37735373273624,1556614.1481177292,4.37735373273624,0.85,0.09577112703828985,4.027634451161993,1.2680154509330173,1.0,0.0,4.02763445116143,1.2835749300001342,1.2839024954449645,3.13782573734248,19394.89741277745,1977.729134085284,4632.441516551485,4632.441516551485,5.507315022686509,5.179142607024472,-2.3589624465654473,7.53810505358992,3.367608654465161,3.367608654465161,0.9621739012757603,0.0,0.0,0.00025518447319998114,1.0003762489732575,0.00025508849641511517,198.21797070013014,0.0,1.9105422147197872e-05,54.144766365158766,0.03449887235698865,8.537838805234184e-05,0.0001698060851476393,0.000683916838557579,0.09577112703815217,0.07222436416095016,0.023546762877202018,0.09577119530607466,0.07222436416105397,0.023546762877235873,0.3780494375045635,0.3780494375045635,0.12325263112565911,0.0,5.910990427726745,5.645580158355642,6.726924449093474,5.921730763488711,5.595782233931175,6.924288678567507,24916.5486337303,21179.066338670757,0.85,1.0749755756543797,0.6749131259478756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463662215342912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.84936860355,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.036138120666,1540.0159706839024,0.3780494375045635,0.12325263112565911,6.112874298809886,3.367608654465161
622.0,-29.148241072497758,5.181064287664902,35.0190185174098,24.435618321318202,5.167382898818375,-25.716676486165507,-39.29865695592014,1.73554814183683,0.9920449290345346,-4.930790433672586,40.04881137939907,43036.69374983603,25519.398323148504,25519.398323148504,68556.09207298452,78006.39320734463,78006.39320734463,25519.398323148504,103525.79153049314,103525.79153049314,103525.79153049314,128443.55121780327,91899.98779886431,56930.28834136517,38855.22161944349,24917.759687310125,0.0,63772.981306753616,21180.095734213606,1540.0637495063443,0.0,0.8870938430682079,2.8118466905612696,0.0014959135982669303,355613.7250193406,1556638.9103698118,4.377330797019018,1556638.9103698118,4.377330797019018,0.85,0.09577555821222465,4.027634451161993,1.268013520608656,1.0,0.0,4.027634451161956,1.2835757420492833,1.2839031845014603,3.137823752209358,19394.756544129297,1977.7147694808418,4632.441516551485,4632.441516551485,5.508844144490321,5.181064287664902,-2.3571352961492624,7.538199583814164,3.368501438587317,3.368501438587317,0.9624289824535192,0.0,0.0,0.00025508849641511517,1.0003747750614271,0.0002549929314235774,198.22094624756176,0.0,1.9024323530455227e-05,53.914932885310115,0.0345178966805191,8.534905850180386e-05,0.00016973943791331132,0.0006836484078605248,0.09577555821209036,0.07222450785617837,0.02355105035591199,0.09577566171099684,0.07222450785627964,0.02355105035594501,0.3780477785001206,0.3780477785001206,0.12327428717129894,0.0,5.9131792980377895,5.632996038539602,6.774481744137006,5.922835362707133,5.583706627742913,6.965861575727445,24917.759687310125,21180.095734213606,0.85,1.0750021508830476,0.6748421175862199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463878806333208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.619535123704,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.991856608638,1540.0637495063443,0.3780477785001206,0.12327428717129894,6.112874298809886,3.368501438587317
623.0,-29.151852338040133,5.182927942450591,35.01940767794382,24.435304628592007,5.167605581851003,-25.71990437511533,-39.30170227596534,1.7353885906721442,0.993601129119952,-4.930281124886274,40.04937279621589,43033.64059093119,25526.36142571729,25526.36142571729,68560.00201664848,78004.20792000498,78004.20792000498,25526.36142571729,103530.56934572227,103530.56934572227,103530.56934572227,128449.51742274355,91899.3475085084,56928.78017944698,38856.18592117936,24918.948077021287,0.0,63775.13399820065,21181.105865468093,1540.1111615915597,0.0,0.8870944000042196,2.811885703881319,0.0014959135982669303,355620.78044311824,1556663.1419583496,4.377312090757696,1556663.1419583496,4.377312090757696,0.85,0.09577993188800632,4.027634451161993,1.2680116386385638,1.0,0.0,4.027634451161873,1.2835766842197132,1.2839040042408585,3.1378214489852576,19394.621415976748,1977.7009902440434,4632.441516551485,4632.441516551485,5.510347261700522,5.182927942450591,-2.355363001020929,7.5382909434715195,3.36937971659222,3.36937971659222,0.9626799190263486,0.0,0.0,0.0002549929314235774,1.0003733294987476,0.00025489777056665993,198.22391030995465,0.0,1.8942983050752034e-05,53.68441396583126,0.03453683966356985,8.531982541581136e-05,0.00016967310600776606,0.0006833812471925395,0.09577993188788088,0.0722246505616949,0.023555281326185982,0.09577999926578039,0.07222465056178949,0.02355528132621683,0.37804611824673634,0.37804611824673634,0.12329564843334286,0.0,5.915153888238478,5.62057622480296,6.820655243684143,5.92388225400623,5.57187937319344,7.0064296822054075,24918.948077021287,21181.105865468093,0.85,1.0750271731076697,0.6747714648807377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464094548749944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.38901620422,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.947741510965,1540.1111615915597,0.37804611824673634,0.12329564843334286,6.112874298809886,3.36937971659222
624.0,-29.155449593415504,5.184734668708027,35.019788913881,24.434963520057522,5.167800619583763,-25.723122420579493,-39.304738480690844,1.73520555401639,0.9948543995047885,-4.9297995056499015,40.04992027095118,43030.610628248534,25533.192849107592,25533.192849107592,68563.80347735612,78002.02364071248,78002.02364071248,25533.192849107592,103535.21648982007,103535.21648982007,103535.21648982007,128455.31720698062,91898.69139529343,56927.27838284174,38857.125569390766,24920.10071716054,0.0,63777.226286551304,21182.08560958646,1540.1573145977206,0.0,0.8870948667432473,2.811925438047836,0.0014959135982669303,355627.45238628436,1556686.7720603629,4.377296414027907,1556686.7720603629,4.377296414027907,0.8499999999999999,0.09578424385012743,4.027634451161993,1.268009777548723,1.0,0.0,4.027634451162105,1.2835777352231803,1.2839049333596217,3.1378188797125666,19394.482948536493,1977.6868704946637,4632.441516551485,4632.441516551485,5.511821953472862,5.184734668708027,-2.3536406992792127,7.53837536798724,3.3702436929320116,3.3702436929320116,0.9629267694091462,0.0,0.0,0.00025489777056665993,1.0003718918118856,0.0002548030114130716,198.2268629499308,0.0,1.886315716663278e-05,53.458187410237294,0.034555702820736486,8.529068904398188e-05,0.00016960708152267804,0.0006831153247017788,0.09578424384999373,0.07222478821884251,0.023559455631151218,0.0957842734196754,0.07222478821894333,0.023559455631184105,0.3780444585726879,0.3780444585726879,0.12331672162311327,0.0,5.916899674016065,5.608289995170878,6.865480380373526,5.924653905154685,5.560074117739703,7.045802811497879,24920.10071716054,21182.08560958646,0.85,1.0750515108527723,0.6747018196575663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464309458911426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.16278964863,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.90378778885,1540.1573145977206,0.3780444585726879,0.12331672162311327,6.112874298809886,3.3702436929320116
625.0,-29.159032995983182,5.186485690052119,35.02016234879606,24.434608790930383,5.167980577657544,-25.7263295101317,-39.30776532562447,1.7350103217857982,0.9957715788173118,-4.929337975341831,40.050455496787286,43027.60250190417,25539.877438709,25539.877438709,68567.47994061318,77999.84530708246,77999.84530708246,25539.877438709,103539.72274579146,103539.72274579146,103539.72274579146,128460.9468684233,91898.02956148237,56925.78675631697,38858.04756129489,24921.224122631847,0.0,63779.27168392674,21183.04050423707,1540.2024051336052,0.0,0.8870952757547468,2.8119672091562484,0.0014959135982669303,355633.84612669295,1556709.8737375066,4.377282676247119,1556709.8737375066,4.377282676247119,0.85,0.09578849379057838,4.027634451161993,1.2680079318443314,1.0,0.0,4.027634451162549,1.283578842346786,1.2839059191282687,3.1378161732536896,19394.343273810246,1977.672627636374,4632.441516551485,4632.441516551485,5.513264948398438,5.186485690052119,-2.351962176642422,7.538447866694541,3.371093601923756,3.371093601923756,0.9631696005496445,0.0,0.0,0.0002548030114130716,1.000370470271833,0.0002547086494304789,198.22980429576626,0.0,1.8783809751602542e-05,53.2333168360416,0.03457448663048809,8.526165164574054e-05,0.00016954135976733107,0.0006828506214957525,0.0957884937904469,0.07222491963296275,0.023563574157484158,0.09578854473603654,0.07222491963306188,0.023563574157516497,0.3780427991863347,0.3780427991863347,0.12333751333671789,0.0,5.918396222332717,5.596118781524524,6.908931016714689,5.925109554159121,5.548324205185679,7.083711717182155,24921.224122631847,21183.04050423707,0.85,1.0750746775600628,0.6746330173718137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464523541352499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.93791907444,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.859994361563,1540.2024051336052,0.3780427991863347,0.12333751333671789,6.112874298809886,3.371093601923756
626.0,-29.16260292165818,5.18818203168617,35.0205281125004,24.434231675136857,5.168134541800788,-25.72952708096346,-39.31078686201943,1.734793024743081,0.9964583939036515,-4.928904502358008,40.05097890252184,43024.63116071758,25546.439003913787,25546.439003913787,68571.07016463137,77997.68157173468,77997.68157173468,25546.439003913787,103544.12057564847,103544.12057564847,103544.12057564847,128466.4443943002,91897.3664288276,56924.31601782173,38858.94490111764,24922.323818651734,0.0,63781.268719769374,21183.975245853973,1540.2469324738138,0.0,0.8870955850377769,2.812008713910226,0.0014959135982669303,355639.8512613411,1556732.4654802757,4.377272288128123,1556732.4654802757,4.377272288128123,0.85,0.0957926870810315,4.027634451161993,1.26800617240835,1.0,0.0,4.027634451160147,1.2835800516847462,1.2839070076469237,3.137813216928367,19394.20332497343,1977.658356826585,4632.441516551485,4632.441516551485,5.5146813861842885,5.18818203168617,-2.3503328306454896,7.53851486233166,3.3719297178104037,3.3719297178104037,0.9634084908029725,0.0,0.0,0.0002547086494304789,1.0003690874814433,0.00025461467434158763,198.23273465515683,0.0,1.8705357342318165e-05,53.01098270812968,0.0345931919878304,8.523267428715019e-05,0.0001694759751433287,0.0006825872761315443,0.09579268708089829,0.07222504839374509,0.023567638687153197,0.09579276127003197,0.07222504839384553,0.023567638687185977,0.3780411388169544,0.3780411388169544,0.12335802636645984,0.0,5.9196559141486205,5.584059793809786,6.951066358153582,5.9253628962616745,5.5366601188990785,7.120526897696152,24922.323818651734,21183.975245853973,0.85,1.0750973058548985,0.6745653077199113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464736805368352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.71558494653,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.816358543676,1540.2469324738138,0.3780411388169544,0.12335802636645984,6.112874298809886,3.3719297178104037
627.0,-29.16615860553923,5.18982487101745,35.02088632681858,24.433846037741773,5.168273986511558,-25.732713258952952,-39.313799038622506,1.7345641130659393,0.9969034728924839,-4.9284903304751255,40.051490515097704,43021.68309896317,25552.859280246474,25552.859280246474,68574.54237920964,77995.54238850577,77995.54238850577,25552.859280246474,103548.40166875224,103548.40166875224,103548.40166875224,128471.7972877664,91896.71609781381,56922.856808280354,38859.84365503718,24923.395619014165,0.0,63783.239274051346,21184.88627616204,1540.2904542710546,0.0,0.8870958389485903,2.8120511193206665,0.0014959135982669303,355645.58908177924,1556754.5484348368,4.3772637598406074,1556754.5484348368,4.3772637598406074,0.85,0.09579681965148401,4.027634451161993,1.2680044195661324,1.0,0.0,4.027634451160851,1.2835813144613901,1.2839081501142764,3.137810129973767,19394.066077820436,1977.6443615118758,4632.441516551485,4632.441516551485,5.516067324098397,5.18982487101745,-2.348745616687192,7.538570487704642,3.372752257020096,3.372752257020096,0.9636435020057418,0.0,0.0,0.00025461467434158763,1.0003676254720915,0.00025452110589987395,198.2356533993625,0.0,1.8628938860374e-05,52.79441273029991,0.034611820926690774,8.52037957519583e-05,0.00016941087858962932,0.0006823250910092128,0.09579681965135584,0.07222517067442011,0.023571648976935724,0.0957969400525618,0.07222517067451675,0.023571648976967265,0.37803947635538315,0.37803947635538315,0.12337826562164518,0.0,5.920678198989833,5.57211881696503,6.991866385555113,5.925393803367626,5.525153964173398,7.155943811294094,24923.395619014165,21184.88627616204,0.85,1.0751185289378604,0.6744982473235017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464949273263268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.49901496869,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.772873266122,1540.2904542710546,0.37803947635538315,0.12337826562164518,6.112874298809886,3.372752257020096
628.0,-29.16970132427165,5.191415109344611,35.02123709744617,24.433444230258488,5.168381709440845,-25.73589098170856,-39.31680227452887,1.7343078934911975,0.9973638606455779,-4.928107257201289,40.0519901082982,43018.754511763545,25559.171400740674,25559.171400740674,68577.92591250422,77993.46603128104,77993.46603128104,25559.171400740674,103552.63743202171,103552.63743202171,103552.63743202171,128477.08011738975,91896.11073339907,56921.39921388795,38860.79057723458,24924.44268536803,0.0,63785.233262602604,21185.776282562827,1540.3334262787102,0.0,0.8870959784143463,2.812089706881089,0.0014959135982669303,355650.89613552485,1556776.1128203731,4.377259075504046,1556776.1128203731,4.377259075504046,0.8500000000000001,0.0958008979215739,4.027634451161993,1.2680027496954427,1.0,0.0,4.027634451162942,1.2835827039165435,1.2839094198141379,3.1378067333508284,19393.938320508103,1977.6313338916045,4632.441516551485,4632.441516551485,5.517429914531898,5.191415109344611,-2.3472088249218945,7.538623934266505,3.373561483604509,3.373561483604509,0.9638747096012883,0.0,0.0,0.00025452110589987395,1.000366295360491,0.0002544279101368114,198.23856157548514,0.0,1.854860118067083e-05,52.56673574602113,0.03463036952787144,8.51750119371629e-05,0.00016934609396271105,0.000682064162213931,0.09580089792144234,0.07222529103011718,0.023575606891325148,0.09580094230083214,0.07222529103021638,0.023575606891357515,0.3780378113400601,0.3780378113400601,0.12339823293836126,0.0,5.9215243109542826,5.560345507430725,7.031428097157004,5.925471117846882,5.513991485621318,7.190487750419834,24924.44268536803,21185.776282562827,0.85,1.0751379653997688,0.6744312486035152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465160899444536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.27133798441,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.72955430165,1540.3334262787102,0.3780378113400601,0.12339823293836126,6.112874298809886,3.373561483604509
629.0,-29.173230416369986,5.192953576143013,35.02158044702092,24.432995728589617,5.168450761456459,-25.73906028414165,-39.31980034159494,1.734018257483804,0.9974820346814113,-4.927757570864609,40.05247547401936,43015.86405653512,25565.383984191823,25565.383984191823,68581.24804072695,77991.35724224191,77991.35724224191,25565.383984191823,103556.74122643373,103556.74122643373,103556.74122643373,128482.1934141274,91895.4516737965,56919.958488096876,38861.6590952218,24925.452187693667,0.0,63787.11128291547,21186.634359539617,1540.375153353535,0.0,0.8870959997983322,2.8121288636453423,0.0014959135982669303,355655.7407046795,1556797.0633087733,4.377258357264834,1556797.0633087733,4.377258357264834,0.85,0.09580492140337427,4.027634451161993,1.268001079275273,1.0,0.0,4.02763445116075,1.2835842486451503,1.2839108453050898,3.1378029571594106,19393.799231256344,1977.6171507350975,4632.441516551485,4632.441516551485,5.518771018014577,5.192953576143013,-2.3457237613514295,7.538677337494442,3.374357580284898,3.374357580284898,0.9641021657956852,0.0,0.0,0.0002544279101368114,1.0003648967258865,0.00025433510409005093,198.24145863968732,0.0,1.8474994014450354e-05,52.3581330369523,0.034648844521885894,8.514628662633978e-05,0.00016928162351047163,0.0006818044987994095,0.09580492140321822,0.07222540829095615,0.023579513112262068,0.0958048738333721,0.07222540829107378,0.023579513112300478,0.3780361464929012,0.3780361464929012,0.12341793477982833,0.0,5.922168541418728,5.548673513870369,7.069851127241179,5.9252396055460395,5.502660628133185,7.224287440536443,24925.452187693667,21186.634359539617,0.85,1.075158392681368,0.6743660779016395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44653717598279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.06273527534,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.686376549524,1540.375153353535,0.3780361464929012,0.12341793477982833,6.112874298809886,3.374357580284898
630.0,-29.17674585484803,5.194441818767604,35.02191654013267,24.43257583016532,5.168536654550029,-25.74221561151272,-39.32278489284215,1.7337451420723489,0.9973117222080532,-4.927405362512264,40.05295079259543,43012.97703147345,25571.41088504901,25571.41088504901,68584.38791652245,77989.29627739251,77989.29627739251,25571.41088504901,103560.70716244151,103560.70716244151,103560.70716244151,128487.14060845962,91894.8417453627,56918.522499456274,38862.57693989603,24926.433446018105,0.0,63789.01038591414,21187.46842911539,1540.4153489367059,0.0,0.8870960702903374,2.8121720693703036,0.0014959135982669303,355660.6202662898,1556817.5803253471,4.37725598959966,1556817.5803253471,4.37725598959966,0.85,0.09580887854569335,4.027634451161993,1.2679994588578123,1.0,0.0,4.027634451163791,1.2835857154291999,1.283912193331632,3.1377993715170396,19393.670510744338,1977.604024895794,4632.441516551485,4632.441516551485,5.52007203840213,5.194441818767604,-2.344263119626508,7.538704938394112,3.37514070961799,3.37514070961799,0.9643259170337115,0.0,0.0,0.00025433510409005093,1.0003634951810274,0.0002542426880981158,198.24434456896526,0.0,1.83980060803774e-05,52.13994923178956,0.03466724252796627,8.511769970801655e-05,0.00016921740438203438,0.0006815458476252921,0.09580887854553576,0.07222551217216343,0.02358336637337233,0.09580885343391406,0.07222551217228222,0.023583366373411126,0.378034480077903,0.378034480077903,0.12343738153555854,0.0,5.922579201369956,5.5371322493359685,7.106915455792262,5.924717084720328,5.491646862982691,7.25591800554929,24926.433446018105,21187.46842911539,0.85,1.0751756062932625,0.6743007419499262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446558181497668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.84455147018,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.643353693678,1540.4153489367059,0.378034480077903,0.12343738153555854,6.112874298809886,3.37514070961799
631.0,-29.180248663070252,5.195880680239722,35.02224560179642,24.43213340537625,5.168597810360032,-25.745362078064268,-39.32576420539988,1.7334509817475332,0.9969379975004813,-4.927082642593613,40.05341815335208,43010.12350168793,25577.336623345855,25577.336623345855,68587.46012503379,77987.24409361738,77987.24409361738,25577.336623345855,103564.58071696323,103564.58071696323,103564.58071696323,128491.9932494556,91894.22565920699,56917.10506728352,38863.46732435941,24927.412532492363,0.0,63790.87985685177,21188.30065261851,1540.4562372503485,0.0,0.887096019837929,2.812214491569194,0.0014959135982669303,355665.0913356417,1556837.7540437335,4.377257684180603,1556837.7540437335,4.377257684180603,0.8500000000000001,0.09581278933218682,4.027634451161993,1.267997815362178,1.0,0.0,4.027634451162302,1.2835872796822145,1.2839136393523445,3.137795547614915,19393.540490694428,1977.5907665405034,4632.441516551485,4632.441516551485,5.521351220940251,5.195880680239722,-2.3428501369663324,7.538730817206055,3.375911252103314,3.375911252103314,0.9645460720295184,0.0,0.0,0.0002542426880981158,1.000362199356209,0.0002541506349017743,198.24722020261348,0.0,1.8320947748866875e-05,51.92156592028872,0.03468556347571514,8.508917181515696e-05,0.00016915351628295886,0.0006812885297164362,0.09581278933205431,0.07222561859648054,0.02358717073557377,0.09581283644036102,0.07222561859658043,0.023587170735606393,0.37803281255819865,0.37803281255819865,0.12345656741015963,0.0,5.922780462769936,5.525714211892364,7.142743050808747,5.924020640094113,5.480665080536085,7.286737532557481,24927.412532492363,21188.30065261851,0.85,1.0751922575601036,0.6742362481628041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465791063217668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.626168158684,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.600486728956,1540.4562372503485,0.37803281255819865,0.12345656741015963,6.112874298809886,3.375911252103314
632.0,-29.183738117127948,5.1972707989778355,35.02256763937676,24.431650747451954,5.168612315400842,-25.748501165561017,-39.32873475188387,1.733116198558129,0.9965352110500021,-4.926798214122121,40.053871666153285,43007.291849249144,25583.185751426452,25583.185751426452,68590.4776006756,77985.21822272174,77985.21822272174,25583.185751426452,103568.4039741482,103568.4039741482,103568.4039741482,128496.76073436621,91893.61149117727,56915.685117713496,38864.36263718198,24928.356760218016,0.0,63792.7193974,21189.103246185314,1540.4961496628287,0.0,0.8870958250363873,2.8122528362870645,0.0014959135982669303,355669.0319390839,1556857.3302012887,4.37726422711982,1556857.3302012887,4.37726422711982,0.85,0.0958166496287103,4.027634451161993,1.2679962465958674,1.0,0.0,4.027634451161658,1.2835890328819275,1.2839152748331941,3.137791261833319,19393.410875449652,1977.5775494638488,4632.441516551485,4632.441516551485,5.522613865716165,5.1972707989778355,-2.341491030526138,7.538761829503974,3.376669378345349,3.376669378345349,0.9647626795272426,0.0,0.0,0.0002541506349017743,1.0003608285508079,0.00025405896317427237,198.25008494553464,0.0,1.8249290285472205e-05,51.718488669028226,0.03470381276600061,8.506073665882053e-05,0.00016908989824295377,0.0006810322995067964,0.09581664962856148,0.07222572418055163,0.023590925448009843,0.09581660430761697,0.07222572418066381,0.02359092544804649,0.3780311439363298,0.3780311439363298,0.1234754942609087,0.0,5.922819380136616,5.514426014561423,7.177505736470835,5.923333425172132,5.469822765931156,7.317162753481398,24928.356760218016,21189.103246185314,0.85,1.0752085543396845,0.6741724174091565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465999565399978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.423090907425,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.557755609076,1540.4961496628287,0.3780311439363298,0.1234754942609087,6.112874298809886,3.376669378345349
633.0,-29.187214569494163,5.19861340863086,35.02288271448566,24.43116847369822,5.168623299971356,-25.75162891370278,-39.33169971043242,1.7327795300552546,0.9958378182453771,-4.926522398976599,40.05431292594691,43004.49380918649,25588.886841637057,25588.886841637057,68593.38065082354,77983.20800688722,77983.20800688722,25588.886841637057,103572.09484852427,103572.09484852427,103572.09484852427,128501.35748624543,91893.0063677159,56914.29217002312,38865.23799743642,24929.262637721156,0.0,63794.50063515758,21189.873242062982,1540.5341992678837,0.0,0.887095630785031,2.8122940139888013,0.0014959135982669303,355672.85324224835,1556876.377628839,4.377270751581517,1556876.377628839,4.377270751581517,0.85,0.09582044777778433,4.027634451161993,1.2679947498114785,1.0,0.0,4.027634451161574,1.283590794102648,1.2839169188264419,3.13778695645577,19393.2831689886,1977.5645270289651,4632.441516551485,4632.441516551485,5.523844553721666,5.19861340863086,-2.3401632739687526,7.538776682599613,3.3774151986317458,3.3774151986317458,0.9649757710376416,0.0,0.0,0.00025405896317427237,1.000359494085442,0.000253967663301422,198.2529390862865,0.0,1.8173927764362128e-05,51.50491128420227,0.03472198669376497,8.503236375052893e-05,0.00016902659942374343,0.0006807773550018269,0.09582044777763138,0.07222581856458615,0.023594629213045226,0.0958203529601832,0.07222581856470144,0.02359462921308289,0.37802947469767123,0.37802947469767123,0.12349417317313865,0.0,5.9226597654647435,5.503256568187339,7.21108997239611,5.9223602172219785,5.459111646710937,7.346013246480936,24929.262637721156,21189.873242062982,0.85,1.0752240391865575,0.6741097333002153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466207278370173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.2095135226,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.515175257353,1540.5341992678837,0.37802947469767123,0.12349417317313865,6.112874298809886,3.3774151986317458
634.0,-29.190677805429278,5.19990953013872,35.02319101636422,24.430677049700193,5.1686242755619975,-25.754745759280855,-39.334651607181854,1.7324351813930794,0.9948544891519759,-4.926263815556732,40.05474577374379,43001.6991791844,25594.465419056785,25594.465419056785,68596.16459824119,77981.2012696995,77981.2012696995,25594.465419056785,103575.66668875628,103575.66668875628,103575.66668875628,128505.82355494236,91892.39530391355,56912.893213407195,38866.11343389595,24930.15686618608,0.0,63796.27030008203,21190.633336258168,1540.5721104951422,0.0,0.8870953794532388,2.812336908993558,0.0014959135982669303,355676.4358363408,1556895.0621151102,4.377279193248248,1556895.0621151102,4.377279193248248,0.85,0.0958241948444419,4.027634451161993,1.2679932002769787,1.0,0.0,4.02763445116187,1.2835925904239196,1.2839185984061672,3.1377825652856295,19393.15420886615,1977.5513767561963,4632.441516551485,4632.441516551485,5.525048795027207,5.19990953013872,-2.3388727263544595,7.53878225649318,3.378149003875371,3.378149003875371,0.9651854296786775,0.0,0.0,0.000253967663301422,1.0003581372970498,0.0002538767405717698,198.25578244776406,0.0,1.8100468130790123e-05,51.29672668265921,0.034740087161895764,8.500412452582267e-05,0.00016896353877559933,0.0006805233697628492,0.09582419484429305,0.07222590989832277,0.023598284945970292,0.09582414542072126,0.07222590989843496,0.023598284946006944,0.3780278046443407,0.3780278046443407,0.12351260541705973,0.0,5.92229084655628,5.492191251909617,7.243496960107279,5.9211183047087275,5.44842971418484,7.373674497139518,24930.15686618608,21190.633336258168,0.85,1.0752378512972878,0.6740472284181338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446641422304557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.001328921055,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.47273905771,1540.5721104951422,0.3780278046443407,0.12351260541705973,6.112874298809886,3.378149003875371
635.0,-29.19412862028468,5.201159881307616,35.02349263613225,24.430159048084192,5.168592411507883,-25.757854734950705,-39.33759843986479,1.7320624842600185,0.9937977340664474,-4.926035772658662,40.05516772975426,42998.937743556795,25599.957859732524,25599.957859732524,68598.89560328932,77979.22003978286,77979.22003978286,25599.957859732524,103579.17789951537,103579.17789951537,103579.17789951537,128510.2074033013,91891.79157438884,56911.50927817426,38866.98032912732,24931.029503785932,0.0,63798.00983291325,21191.375078218043,1540.6096215800037,0.0,0.8870950124389212,2.812377206138729,0.0014959135982669303,355679.59532435477,1556913.2766051712,4.37729152043534,1556913.2766051712,4.37729152043534,0.85,0.09582789411744012,4.027634451161993,1.2679917458025742,1.0,0.0,4.027634451162547,1.283594518348248,1.2839204101061583,3.1377778524208906,19393.026796584272,1977.5383843192399,4632.441516551485,4632.441516551485,5.526234442089586,5.201159881307616,-2.3376288776695344,7.53878875897715,3.3788710228779606,3.3788710228779606,0.9653917208222744,0.0,0.0,0.0002538767405717698,1.000356862661324,0.00025378617376239373,198.25861568217664,0.0,1.8025956909481108e-05,51.08556188146946,0.034758113118805244,8.497594239228386e-05,0.00016890079817948595,0.0006802706735764564,0.09582789411729363,0.07222600057228255,0.02360189354501108,0.09582781204669372,0.07222600057239296,0.023601893545047162,0.3780261328102009,0.3780261328102009,0.12353079129609934,0.0,5.921750975055204,5.481241527199074,7.274848068072288,5.919833506725126,5.437883774439683,7.400739624019764,24931.029503785932,21191.375078218043,0.85,1.0752513406444741,0.6739855656339571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466620386579845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.79016411986,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.430451745493,1540.6096215800037,0.3780261328102009,0.12353079129609934,6.112874298809886,3.3788710228779606
636.0,-29.197566656329297,5.20236558634926,35.023787668128634,24.42964146556335,5.168556306271821,-25.760952620416198,-39.34053594768045,1.731687260147223,0.9924957039538072,-4.925817630508005,40.055579069975,42996.19342699454,25605.315395002726,25605.315395002726,68601.50882199727,77977.25783738535,77977.25783738535,25605.315395002726,103582.57323238807,103582.57323238807,103582.57323238807,128514.44606239081,91891.19994124626,56910.13553086329,38867.84934486997,24931.872830002747,0.0,63799.72217487272,21192.091905502333,1540.6458119981742,0.0,0.8870946335231331,2.8124195447012466,0.0014959135982669303,355682.6176601352,1556931.0330005973,4.377304247373395,1556931.0330005973,4.377304247373395,0.85,0.09583153592928757,4.027634451161993,1.2679902902292088,1.0,0.0,4.027634451161203,1.283596457343662,1.2839222333365758,3.1377731125068538,19392.901937146977,1977.5256521999845,4632.441516551485,4632.441516551485,5.527390967272054,5.20236558634926,-2.3364159343877287,7.538781520736989,3.3795813946974755,3.3795813946974755,0.9655946841992787,0.0,0.0,0.00025378617376239373,1.000355550916557,0.00025369597192704825,198.2614384950467,0.0,1.795565025365334e-05,50.88631281885357,0.0347760687690589,8.4947858032578e-05,0.00016883831572981573,0.0006800190171095717,0.09583153592914562,0.07222608231834328,0.023605453610802338,0.09583146486257142,0.07222608231845026,0.023605453610837306,0.37802445918709127,0.37802445918709127,0.12354873763118765,0.0,5.921019285207535,5.470404356200788,7.305067526413552,5.9183133344618,5.427477717756858,7.426410382960341,24931.872830002747,21192.091905502333,0.85,1.0752634413354187,0.6739244617577415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466825816257847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.59091505725,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.38829782771,1540.6458119981742,0.37802445918709127,0.12354873763118765,6.112874298809886,3.3795813946974755
637.0,-29.200991858012248,5.203527381870956,35.02407623405997,24.4291017059237,5.16849304850167,-25.76404166697144,-39.3434644798748,1.7312888821174701,0.9910866601493353,-4.92562663290433,40.05598078027097,42993.46782017292,25610.58453739645,25610.58453739645,68604.05235756937,77975.31569709443,77975.31569709443,25610.58453739645,103585.90023449088,103585.90023449088,103585.90023449088,128518.60012265218,91890.61219100769,56908.764314098196,38868.71986323277,24932.699888161296,0.0,63801.41975139407,21192.794904937102,1540.681824745681,0.0,0.8870941516046352,2.8124601179490583,0.0014959135982669303,355685.26392771513,1556948.3738470853,4.377320433953933,1556948.3738470853,4.377320433953933,0.85,0.0958351313820479,4.027634451161993,1.2679888923512777,1.0,0.0,4.027634451160948,1.2835985037120838,1.283924164435396,3.1377681101328294,19392.777897165484,1977.513003641966,4632.441516551485,4632.441516551485,5.528528411182548,5.203527381870956,-2.335246273774106,7.538773655645063,3.3802803821872174,3.3802803821872174,0.9657943949106336,0.0,0.0,0.00025369597192704825,1.0003542333165134,0.0002536061361843395,198.26425083998564,0.0,1.7883545630488665e-05,50.68196831680488,0.03479395231468939,8.491986802511742e-05,0.00016877610390193083,0.0006797684506083127,0.09583513138189703,0.07222616347725364,0.023608967904643403,0.09583503541037716,0.07222616347736734,0.023608967904680558,0.3780227836612478,0.3780227836612478,0.12356644457844304,0.0,5.920124752125446,5.45968519339101,7.334256948967152,5.916713293053647,5.41717853019702,7.451424033687374,24932.699888161296,21192.794904937102,0.85,1.0752746980378969,0.6738638103618926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467030490723083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.3865705552,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.34628488494,1540.681824745681,0.3780227836612478,0.12356644457844304,6.112874298809886,3.3802803821872174
638.0,-29.20440474598448,5.204646581492776,35.02435849623791,24.42857518270614,5.168444333265881,-25.767118192534202,-39.346383477654285,1.7309047997968265,0.9892580442019039,-4.925433845600288,40.05637428685401,42990.756417964134,25615.696045381635,25615.696045381635,68606.45246334578,77973.36839747956,77973.36839747956,25615.696045381635,103589.06444286118,103589.06444286118,103589.06444286118,128522.57075286006,91890.0202896759,56907.408310168255,38869.5688661196,24933.506309998873,0.0,63803.07517611848,21193.480363499042,1540.7167373345421,0.0,0.8870937084156034,2.8125063627074485,0.0014959135982669303,355687.9350072206,1556965.36070097,4.377335319707606,1556965.36070097,4.377335319707606,0.85,0.09583866786624361,4.027634451161993,1.2679874867806213,1.0,0.0,4.027634451163313,1.283600482575129,1.283926028481291,3.1377632727917395,19392.652981129006,1977.5002657512002,4632.441516551485,4632.441516551485,5.529631826728523,5.204646581492776,-2.334097875054575,7.5387444565473505,3.3809681331468444,3.3809681331468444,0.9659908951848127,0.0,0.0,0.0002536061361843395,1.0003529694645568,0.00025351665254723366,198.26705314372524,0.0,1.781121622680477e-05,50.47698678676472,0.034811763530916195,8.489197762747737e-05,0.00016871415855686212,0.0006795189574024249,0.09583866786613157,0.07222623376469728,0.0236124341014343,0.09583873503088321,0.0722262337647817,0.023612434101461913,0.3780211065476,0.3780211065476,0.12358391767289988,0.0,5.919004498735546,5.449053246937069,7.362254617093811,5.914691889802214,5.406898733903802,7.474655561342956,24933.506309998873,21193.480363499042,0.85,1.07528441652645,0.6738038299767657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446723440660722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.18158902516,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.304414456014,1540.7167373345421,0.3780211065476,0.12358391767289988,6.112874298809886,3.3809681331468444
639.0,-29.207805324184257,5.205723449133208,35.024634541602076,24.42799435174095,5.16833902359572,-25.770189297865937,-39.34929776061324,1.730471011379093,0.9874540358700301,-4.925288305552302,40.056757718754326,42988.0792411983,25620.77588314823,25620.77588314823,68608.85512434653,77971.4302797347,77971.4302797347,25620.77588314823,103592.20616288294,103592.20616288294,103592.20616288294,128526.5076854296,91889.4096918564,56906.05865332697,38870.39004281048,24934.30152254667,0.0,63804.69156535715,21194.15629416467,1540.7522207991697,0.0,0.88709306177773,2.8125467890226474,0.0014959135982669303,355689.9514836245,1556981.9127866635,4.377357038882626,1556981.9127866635,4.377357038882626,0.85,0.09584216805745721,4.027634451161993,1.2679861207725485,1.0,0.0,4.027634451161826,1.2836026928286777,1.2839281244279854,3.1377578698329835,19392.52411934851,1977.4871255065195,4632.441516551485,4632.441516551485,5.530728405659621,5.205723449133208,-2.3330068308290013,7.538730279962209,3.3816449706692118,3.3816449706692118,0.9661842773340605,0.0,0.0,0.00025351665254723366,1.0003517059155447,0.00025342752058908066,198.26984540875648,0.0,1.7741657033556005e-05,50.27985603309772,0.03482950518794975,8.486414072507538e-05,0.00016865251182215826,0.0006792706668899299,0.09584216805732429,0.07222631107206934,0.023615856985254945,0.09584224997634556,0.07222631107216952,0.023615856985287686,0.3780194263087258,0.3780194263087258,0.12360115084496434,0.0,5.91773685037532,5.438512268902002,7.389368964186303,5.9127423414223585,5.396631211000397,7.4981419440433115,24934.30152254667,21194.15629416467,0.85,1.0752948324194676,0.6737448013076633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467437594846746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.984458271494,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.26267653837,1540.7522207991697,0.3780194263087258,0.12360115084496434,6.112874298809886,3.3816449706692118
640.0,-29.21119330929326,5.2067588578486514,35.02490431259637,24.427400982845597,5.16821163396335,-25.773251266480983,-39.35220680488271,1.730018619449731,0.9855956654972715,-4.925160215708701,40.05712704078289,42985.43526223811,25625.750954146715,25625.750954146715,68611.18621638483,77969.53101854448,77969.53101854448,25625.750954146715,103595.2819726912,103595.2819726912,103595.2819726912,128530.32954739523,91888.82388503355,56904.72812873931,38871.21750699359,24935.04757470403,0.0,63806.265081697624,21194.790438498425,1540.7854170842731,0.0,0.8870923775369479,2.812585892991036,0.0014959135982669303,355691.72619258566,1556997.8558995638,4.377380021081916,1556997.8558995638,4.377380021081916,0.85,0.09584561139196038,4.027634451161993,1.267984785535373,1.0,0.0,4.027634451161774,1.2836049892363983,1.2839303070017314,3.137752256290298,19392.40048950934,1977.4745187713786,4632.441516551485,4632.441516551485,5.531802368704963,5.2067588578486514,-2.3319507357645346,7.538709593613186,3.3823109033765633,3.3823109033765633,0.9663745438218753,0.0,0.0,0.00025342752058908066,1.0003504129538814,0.00025333874741026804,198.27262740169394,0.0,1.767217956397527e-05,50.082956884305915,0.03484717736751373,8.483636227628148e-05,0.00016859115831279918,0.0006790235573819356,0.09584561139181742,0.07222637797790799,0.023619233413909434,0.09584557357953268,0.07222637797801572,0.023619233413944667,0.37801774200045696,0.37801774200045696,0.12361815715608426,0.0,5.916332424512575,5.428083190137443,7.415578790079962,5.910755881206001,5.386616248854011,7.520697521975478,24935.04757470403,21194.790438498425,0.85,1.0753048486466803,0.673686748584947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467640055617677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.7875591227,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.221071463568,1540.7854170842731,0.37801774200045696,0.12361815715608426,6.112874298809886,3.3823109033765633
641.0,-29.21456946402134,5.207753745688752,35.025167913235386,24.42680887123572,5.16807504253476,-25.77630353195327,-39.35510296197606,1.7295590955631341,0.9836473194269502,-4.925045247790634,40.05748684427451,42982.78939367005,25630.613459187945,25630.613459187945,68613.402852858,77967.67415786351,77967.67415786351,25630.613459187945,103598.28761705145,103598.28761705145,103598.28761705145,128534.05787105998,91888.27210792541,56903.38734374278,38872.09418242514,24935.770254008527,0.0,63807.864436433665,21195.404715907247,1540.8177018620815,0.0,0.8870916610753561,2.812624642075838,0.0014959135982669303,355693.31910070893,1557013.3882292523,4.377404085535856,1557013.3882292523,4.377404085535856,0.85,0.09584900451666291,4.027634451161993,1.2679834777722134,1.0,0.0,4.027634451161934,1.283607318215719,1.283932522615476,3.1377465631472203,19392.28404136897,1977.462644365708,4632.441516551485,4632.441516551485,5.5328520322622605,5.207753745688752,-2.3309259318145075,7.538679677503259,3.3829661240876105,3.3829661240876105,0.9665617497393173,0.0,0.0,0.00025333874741026804,1.0003491987888398,0.00025325031270779716,198.27539974809378,0.0,1.760129140597795e-05,49.882059844541516,0.0348647786589197,8.480871523564413e-05,0.00016853003217462393,0.0006787773636419544,0.09584900451650297,0.07222643828507312,0.02362256623142985,0.09584882495808585,0.07222643828519365,0.02362256623146926,0.37801605419790946,0.37801605419790946,0.12363494518039388,0.0,5.914801518490776,5.417793236280943,7.440842225443703,5.908692567217599,5.376857569851495,7.542147699457132,24935.770254008527,21195.404715907247,0.85,1.0753126351879663,0.6736283963317741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467841771993122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.58666208293,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.179605317746,1540.8177018620815,0.37801605419790946,0.12363494518039388,6.112874298809886,3.3829661240876105
642.0,-29.21793353530914,5.2087096621507225,35.025425640765775,24.426251998543762,5.167980425231453,-25.77934071462763,-39.357989200483985,1.729138564307767,0.9810808084647533,-4.924912508490824,40.05784296597151,42980.15520533169,25635.29002456348,25635.29002456348,68615.44522989518,77965.78989294945,77965.78989294945,25635.29002456348,103601.07991751294,103601.07991751294,103601.07991751294,128537.57107816616,91887.70500524827,56902.07031764087,38872.927430674885,24936.491160653222,0.0,63809.41859132811,21196.01748655524,1540.84958821439,0.0,0.8870910481353305,2.8126735095913395,0.0014959135982669303,355695.1582425581,1557028.7617351383,4.377424672936814,1557028.7617351383,4.377424672936814,0.8500000000000001,0.09585234075332069,4.027634451161993,1.2679821678111334,1.0,0.0,4.027634451160017,1.2836094644197777,1.2839345558417488,3.137741316812883,19392.164358889982,1977.4504401492848,4632.441516551485,4632.441516551485,5.533861557230643,5.2087096621507225,-2.3299088208914616,7.538618483042184,3.3836108466824553,3.3836108466824553,0.9667459561949873,0.0,0.0,0.00025325031270779716,1.0003479583447141,0.0002531622227998076,198.27816223944134,0.0,1.753442598401776e-05,49.69256323870633,0.03488231308490372,8.478117116395413e-05,0.00016846914154384303,0.0006785321184396684,0.09585234075321387,0.07222648653048659,0.02362585422272728,0.09585240761086576,0.07222648653056708,0.023625854222753612,0.3780143650874642,0.3780143650874642,0.12365151863411368,0.0,5.913030315073115,5.407584175400984,7.464874184047062,5.905993316955573,5.36700592038585,7.561286315228301,24936.491160653222,21196.01748655524,0.85,1.0753184521135917,0.6735707071804102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468042789326292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.3971654771,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.13826324105,1540.84958821439,0.3780143650874642,0.12365151863411368,6.112874298809886,3.3836108466824553
