time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
643.0,-29.221285376140766,5.209626537083803,35.02567761822952,24.42563254097479,5.167814665009583,-25.782373998328897,-39.36087100356815,1.728655231612585,0.9787557282623993,-4.9248382637888986,40.058190925849864,42977.55582051318,25639.975008030335,25639.975008030335,68617.53082854352,77963.94047974725,77963.94047974725,25639.975008030335,103603.91548777759,103603.91548777759,103603.91548777759,128541.13087944977,91887.13899283612,56900.75433360927,38873.76073247427,24937.21539167219,0.0,63810.97612414646,21196.633082921362,1540.8831325056426,0.0,0.8870901677320162,2.812712426218071,0.0014959135982669303,355696.1869278871,1557043.7830122556,4.377454243916105,1557043.7830122556,4.377454243916105,0.85,0.09585565196003001,4.027634451161993,1.2679809276340532,1.0,0.0,4.0276344511615685,1.283611903185475,1.2839368821459551,3.1377353553412957,19392.04490650269,1977.4382593956848,4632.441516551485,4632.441516551485,5.534872899403042,5.209626537083803,-2.328955744105811,7.538582281189614,3.384245471057964,3.384245471057964,0.9669272774451326,0.0,0.0,0.0002531622227998076,1.000346702589884,0.0002530744812217345,198.28091475428766,0.0,1.7466305068011056e-05,49.49950856274334,0.034899779389971734,8.47536776700673e-05,0.0001684085451297403,0.0006782880582346113,0.09585565195992006,0.07222654879374162,0.023629103166178448,0.0958557254433516,0.07222654879382447,0.023629103166205544,0.3780126729782389,0.3780126729782389,0.12366786256406176,0.0,5.911156129989308,5.397492821344372,7.488122139364918,5.903593992051299,5.357273550718389,7.581281752233338,24937.21539167219,21196.633082921362,0.85,1.075324889170254,0.6735135306016767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446824309249378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.20411080114,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.09705069745,1540.8831325056426,0.3780126729782389,0.12366786256406176,6.112874298809886,3.384245471057964
644.0,-29.224625279616646,5.210505199759286,35.02592372026131,24.424990137945883,5.167626746686181,-25.785398762634838,-39.363747637812025,1.728153136207887,0.9762261648651815,-4.924779152103896,40.05852373407918,42974.98714995211,25644.56047894213,25644.56047894213,68619.54762889424,77962.08776934851,77962.08776934851,25644.56047894213,103606.64824829064,103606.64824829064,103606.64824829064,128544.52946179241,91886.55594577664,56899.45532638855,38874.55624376454,24937.88121350176,0.0,63812.43745726631,21197.199031476495,1540.9137942445477,0.0,0.8870892652506464,2.812752245174022,0.0014959135982669303,355697.0059418436,1557058.1503017223,4.377484556494414,1557058.1503017223,4.377484556494414,0.8499999999999999,0.09585890598714623,4.027634451161993,1.2679797204257923,1.0,0.0,4.02763445116222,1.28361442885849,1.2839392958261895,3.137729181451896,19391.92185908948,1977.4257120514633,4632.441516551485,4632.441516551485,5.5358627599108114,5.210505199759286,-2.3280343220291146,7.538539521788401,3.3848699110996954,3.3848699110996954,0.9671056888856272,0.0,0.0,0.0002530744812217345,1.0003454770568938,0.0002529870799899074,198.28365753260903,0.0,1.739748036232029e-05,49.304459346815705,0.034917176870334056,8.472624170759894e-05,0.00016834823951413554,0.000678045169259603,0.09585890598701707,0.07222659882642297,0.023632307160594106,0.09585889237153288,0.07222659882652029,0.02363230716062595,0.3780109788048294,0.3780109788048294,0.1236839913334322,0.0,5.909145000186072,5.387485457149694,7.51055134033362,5.901005316969076,5.347573159587569,7.600404681773227,24937.88121350176,21197.199031476495,0.85,1.0753318688828828,0.6734578533962357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468442672685065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.00906158521,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.055971034944,1540.9137942445477,0.3780109788048294,0.1236839913334322,6.112874298809886,3.3848699110996954
645.0,-29.22795500058217,5.211349118233242,35.02616463269718,24.42465084549042,5.167630208959997,-25.788284500837012,-39.36647538850082,1.7279597092147927,0.9743171970904996,-4.924606274601132,40.058864772170786,42971.844036604365,25648.729783125233,25648.729783125233,68620.5738197296,77960.68762740429,77960.68762740429,25648.729783125233,103609.41741052952,103609.41741052952,103609.41741052952,128547.991224894,91885.95064409853,56898.104027770685,38875.385129253154,24938.573814364474,0.0,63813.95894361763,21197.787742209803,1540.9435278997641,0.0,0.8870889105806503,2.8127972269107087,0.0014959135982669303,355699.4012311929,1557072.8729772498,4.3774964691751155,1557072.8729772498,4.3774964691751155,0.85,0.09586207018293287,4.027634451161993,1.2679780692374334,1.0,0.0,4.027634451162497,1.2836155124280306,1.2839402674745506,3.137726532724349,19391.79411501722,1977.4126857813035,4632.441516551485,4632.441516551485,5.536762782969539,5.211349118233242,-2.3270476101332895,7.538396728366532,3.3854843519019386,3.3854843519019386,0.9672812434005539,0.0,0.0,0.0002529870799899074,1.000344432983194,0.00025289997289779255,198.28639201485746,0.0,1.7330235919527795e-05,49.11388859594177,0.034934507106253586,8.470023330813621e-05,0.0001682868466817712,0.0006777979013729181,0.09586207018335866,0.07222661069652182,0.02363545948683684,0.09586223676097756,0.07222661069620102,0.02363545948673185,0.37800928134788825,0.37800928134788825,0.12369991380188024,0.0,5.907076073776466,5.378022739065841,7.531064644070796,5.89892347169166,5.3405057486515375,7.613475059203495,24938.573814364474,21197.787742209803,0.85,1.0753223112259627,0.6733925421328558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468641547295984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.81849083434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.015018789441,1540.9435278997641,0.37800928134788825,0.12369991380188024,6.112874298809886,3.3854843519019386
646.0,-29.231272964184598,5.212155413184953,35.02640042386396,24.423965345509373,5.167380483200078,-25.791296130499106,-39.36933850692583,1.7274036495149434,0.9719704091414769,-4.924621961985772,40.05919741891951,42969.31514300172,25653.24460579463,25653.24460579463,68622.55974879634,77958.9108699785,77958.9108699785,25653.24460579463,103612.15547577312,103612.15547577312,103612.15547577312,128551.47858102655,91885.41181321615,56896.80922612712,38876.225096765585,24939.323105253425,0.0,63815.54820201901,21198.42463946541,1540.9809175482635,0.0,0.8870876289487329,2.812825961113916,0.0014959135982669303,355699.18387546414,1557087.2334983558,4.3775395167718925,1557087.2334983558,4.3775395167718925,0.85,0.09586527896420023,4.027634451161993,1.267976924669929,1.0,0.0,4.027634451161517,1.2836182888067513,1.2839429327376182,3.1377197460360846,19391.680399074135,1977.40108998222,4632.441516551485,4632.441516551485,5.537737392719769,5.212155413184953,-2.3262201798934927,7.538375593078445,3.386089775974514,3.386089775974514,0.967454221707004,0.0,0.0,0.00025289997289779255,1.0003432258846385,0.00025281320086327795,198.28911690706371,0.0,1.7272151014362873e-05,48.949275974704385,0.034951779257267945,8.467294215001173e-05,0.00016822703074778083,0.00067755698465645,0.09586527896413785,0.07222669559246946,0.023638583371668395,0.09586540357849294,0.07222669559251646,0.023638583371683775,0.37800760763440966,0.37800760763440966,0.12371556995129226,0.0,5.90502715008023,5.368633174416971,7.551434480423325,5.896592371127269,5.331048752506206,7.632899584436814,24939.323105253425,21198.42463946541,0.85,1.075326651297579,0.6733361438340233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468839820767434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.653878213096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.974159203444,1540.9809175482635,0.37800760763440966,0.12371556995129226,6.112874298809886,3.386089775974514
647.0,-29.234578841563003,5.2129258315654265,35.02663043757721,24.423297761846356,5.167149076435473,-25.794295047751497,-39.37219586279241,1.7268652826240982,0.9691631360546467,-4.924606544575683,40.05950070923453,42966.815077215266,25657.549794343126,25657.549794343126,68624.36487155838,77957.13252458566,77957.13252458566,25657.549794343126,103614.68231892878,103614.68231892878,103614.68231892878,128554.58756301974,91884.87393767241,56895.545700638504,38877.03137448212,24939.905244090965,0.0,63816.93661857308,21198.91945747732,1541.0081241808,0.0,0.8870866112982132,2.812864313858445,0.0014959135982669303,355699.39749057434,1557100.326775249,4.377573697792138,1557100.326775249,4.377573697792138,0.85,0.09586838745289811,4.027634451161993,1.267975810323842,1.0,0.0,4.027634451164675,1.283620981883568,1.2839455151073464,3.1377131630022883,19391.56688474762,1977.3895147423045,4632.441516551485,4632.441516551485,5.538666748985381,5.2129258315654265,-2.3253891746792728,7.5383150062447,3.3866852568153356,3.3866852568153356,0.9676243590900959,0.0,0.0,0.00025281320086327795,1.000341984662985,0.00025272677218326556,198.29183193844963,0.0,1.7205950096130166e-05,48.76166257243289,0.03496898520736408,8.464571402371101e-05,0.00016816748683956694,0.0006773171635603708,0.09586838745296032,0.07222673566405846,0.023641651788901864,0.09586829328512964,0.07222673566401158,0.02364165178888652,0.37800595104519746,0.37800595104519746,0.12373101801732332,0.0,5.902811514258872,5.359254651643539,7.571089363884653,5.893769680630328,5.321773759682003,7.6497547534161185,24939.905244090965,21198.91945747732,0.85,1.0753315421847773,0.6732823189872504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446903739927152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.46626481083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.933424165922,1541.0081241808,0.37800595104519746,0.12373101801732332,6.112874298809886,3.3866852568153356
648.0,-29.237874658565907,5.213662152675365,35.02685514713293,24.42269209949302,5.166990470354023,-25.79727762823193,-39.3750318448059,1.7263934400201186,0.9655549892272006,-4.92455598424402,40.05980623169101,42964.26999290028,25661.641466807352,25661.641466807352,68625.91145970763,77955.31005691389,77955.31005691389,25661.641466807352,103616.95152372125,103616.95152372125,103616.95152372125,128557.46320039174,91884.31735783526,56894.263184015406,38877.83797091094,24940.511676670492,0.0,63818.34964758143,21199.434925169917,1541.0360121494239,0.0,0.8870857639900133,2.8129171891196494,0.0014959135982669303,355700.09802728135,1557113.5164995422,4.3776021573660495,1557113.5164995422,4.3776021573660495,0.85,0.09587144413539689,4.027634451161993,1.267974608060904,1.0,0.0,4.027634451160941,1.283623363606086,1.283947786484378,3.1377073410748384,19391.44942302975,1977.377536980493,4632.441516551485,4632.441516551485,5.539550013771263,5.213662152675365,-2.3245506618622485,7.538212814537614,3.3872712587154203,3.3872712587154203,0.9677917882044058,0.0,0.0,0.00025272677218326556,1.0003409529549667,0.00025264063361269063,198.29453877214453,0.0,1.7138101291677863e-05,48.56937906061506,0.034986123308655755,8.461869757406792e-05,0.00016810807460919766,0.0006770778728145152,0.09587144413556957,0.07222676531740449,0.023644678818165083,0.09587173879428779,0.0722267653172744,0.023644678818122496,0.37800430256556244,0.37800430256556244,0.12374626982273178,0.0,5.900293756727137,5.349845438927844,7.5896050225740055,5.890110973471224,5.312308872956976,7.663781002024905,24940.511676670492,21199.434925169917,0.85,1.0753319670388624,0.6732275314256505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446923426317013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.27398129901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.89282065697,1541.0360121494239,0.37800430256556244,0.12374626982273178,6.112874298809886,3.3872712587154203
649.0,-29.24115764164979,5.21436345274232,35.02707460874454,24.42197942817586,5.1667091821734665,-25.80026092637428,-39.37787156375123,1.7258124668981039,0.9626108059764533,-4.924598597834093,40.06010278346298,42961.7966210151,25665.843991965507,25665.843991965507,68627.64061298061,77953.55126818104,77953.55126818104,25665.843991965507,103619.39526014654,103619.39526014654,103619.39526014654,128560.52412713696,91883.7696014263,56892.996697961076,38878.63655940581,24941.128866990413,0.0,63819.76542639622,21199.95953694185,1541.0667768995777,0.0,0.8870844760704764,2.812950572670072,0.0014959135982669303,355699.507596271,1557126.3190307464,4.377645416361186,1557126.3190307464,4.377645416361186,0.8499999999999999,0.09587449708741161,4.027634451161993,1.2679735074518255,1.0,0.0,4.027634451162466,1.2836262543602515,1.2839505673936653,3.137700274889853,19391.33382342575,1977.3657491014517,4632.441516551485,4632.441516551485,5.540457208204943,5.21436345274232,-2.3237997931277636,7.538163245870083,3.387848258636194,3.387848258636194,0.9679566453246269,0.0,0.0,0.00025264063361269063,1.0003396341805597,0.00025255485735066794,198.29723512958748,0.0,1.708080812264862e-05,48.40701021958618,0.0350032041167784,8.459165351115738e-05,0.00016804898010153326,0.0006768398617395716,0.0958744970872461,0.07222682272477332,0.023647674362472778,0.09587465137414036,0.07222682272489801,0.023647674362513603,0.3780026524593841,0.3780026524593841,0.12376130860992829,0.0,5.89773503680442,5.340502641346973,7.607748662228062,5.887209403810573,5.303053888783779,7.68025243564847,24941.128866990413,21199.95953694185,0.85,1.0753352061772987,0.6731738409562668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469430533050907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.11161245798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.852308494957,1541.0667768995777,0.3780026524593841,0.12376130860992829,6.112874298809886,3.387848258636194
650.0,-29.244430159352397,5.215031333480551,35.027288674601884,24.42129256613555,5.166462925024014,-25.803231299606484,-39.380697906576074,1.725264065278154,0.95904169762116,-4.924613586145569,40.060384534004825,42959.31343793685,25669.854311412164,25669.854311412164,68629.16774934901,77951.75519143391,77951.75519143391,25669.854311412164,103621.60950284608,103621.60950284608,103621.60950284608,128563.27817164593,91883.19452317787,56891.731078530065,38879.40382738644,24941.668668799844,0.0,63821.07249618629,21200.418368479866,1541.092571857283,0.0,0.8870833818760598,2.812995312854791,0.0014959135982669303,355699.29992646235,1557138.4826470152,4.377682168530947,1557138.4826470152,4.377682168530947,0.85,0.09587747608214708,4.027634451161993,1.2679723733244468,1.0,0.0,4.02763445116115,1.2836289922748505,1.28395319588938,3.137693582336598,19391.212457766305,1977.3533732483882,4632.441516551485,4632.441516551485,5.541322911405366,5.215031333480551,-2.323046691286409,7.5380780247669605,3.388415921077518,3.388415921077518,0.9681188345935766,0.0,0.0,0.00025255485735066794,1.0003385603847919,0.000252469381219814,198.2999229554129,0.0,1.7009195598850308e-05,48.204060327141775,0.03502021331237725,8.456474476838524e-05,0.0001679901125822827,0.0006766027648909837,0.09587747608210337,0.07222685023013004,0.02365062585197334,0.09587766281651526,0.07222685023016297,0.023650625851984124,0.3780009988083474,0.3780009988083474,0.12377616675717289,0.0,5.894966620946661,5.331153165339572,7.625056399606024,5.883655283766757,5.29373042011764,7.694269799988376,24941.668668799844,21200.418368479866,0.85,1.0753371114759946,0.6731211456921841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469626043693482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.90866256554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.81194357856,1541.092571857283,0.3780009988083474,0.12377616675717289,6.112874298809886,3.388415921077518
651.0,-29.24769030170241,5.21566623173295,35.02749757328799,24.420598719175928,5.166193323900425,-25.8061928681401,-39.38351908056063,1.724695890338236,0.9556336827808991,-4.9246550587257,40.06066215169115,42956.8627580908,25673.81220971224,25673.81220971224,68630.67496780303,77950.0252082695,77950.0252082695,25673.81220971224,103623.83741798173,103623.83741798173,103623.83741798173,128566.05681335156,91882.67109033454,56890.48294645059,38880.20904875994,24942.21939536983,0.0,63822.42844412977,21200.886486064355,1541.119713332421,0.0,0.8870821681531492,2.8130348736315485,0.0014959135982669303,355698.7253056751,1557150.4679116162,4.37772293553612,1557150.4679116162,4.37772293553612,0.85,0.09588042637550111,4.027634451161993,1.2679713776661088,1.0,0.0,4.027634451161187,1.2836318219202576,1.2839559165238712,3.1376866655867306,19391.10199145606,1977.3421088196337,4632.441516551485,4632.441516551485,5.542177298511158,5.21566623173295,-2.322331033459151,7.537997265192101,3.3889746708547883,3.3889746708547883,0.9682784773870824,0.0,0.0,0.000252469381219814,1.0003372888653328,0.0002523842548208776,198.30260068023776,0.0,1.694991016286804e-05,48.036045401568025,0.03503716322254012,8.453789312666405e-05,0.00016793148809314992,0.0006763666468788706,0.09588042637534996,0.07222688200614387,0.023653544369206102,0.09588056861955085,0.07222688200625772,0.023653544369243388,0.3779993356877346,0.3779993356877346,0.12379084177681098,0.0,5.892088756322551,5.321886514943287,7.641661696049596,5.880288741506604,5.284744490907826,7.70801215571214,24942.21939536983,21200.886486064355,0.85,1.0753378810692296,0.6730684463956944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446982093609751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.74064763996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.771678885862,1541.119713332421,0.3779993356877346,0.12379084177681098,6.112874298809886,3.3889746708547883
652.0,-29.250940242277604,5.216268421312832,35.027701256699615,24.41985929561781,5.165878051771907,-25.809149820569317,-39.38633567942304,1.7240876300634782,0.9522110938160608,-4.9247303434304674,40.0609280340386,42954.43759209774,25677.737250414088,25677.737250414088,68632.17484251183,77948.29589369647,77948.29589369647,25677.737250414088,103626.03314411055,103626.03314411055,103626.03314411055,128568.77053579346,91882.12572155223,56889.238376501715,38880.98593894502,24942.737391682913,0.0,63823.72333062794,21201.326782930475,1541.1458611372334,0.0,0.8870808251677846,2.81307068964707,0.0014959135982669303,355697.68220493244,1557161.94660548,4.377768044348215,1557161.94660548,4.377768044348215,0.85,0.09588334112990432,4.027634451161993,1.2679703127732505,1.0,0.0,4.027634451160858,1.2836348380504177,1.2839588241386515,3.1376792930294393,19390.986895741546,1977.3303723230204,4632.441516551485,4632.441516551485,5.54302459268375,5.216268421312832,-2.3216581168436754,7.5379265381565075,3.3895245840500627,3.3895245840500627,0.968435595442875,0.0,0.0,0.0002523842548208776,1.000336242166929,0.00025229942111680635,198.30527008868344,0.0,1.6880786295628625e-05,47.84014836181152,0.03505404400883575,8.451109289209303e-05,0.00016787316192878456,0.0006761317304098686,0.09588334112960667,0.07222691213577627,0.023656428993830393,0.0958832710282408,0.07222691213600049,0.02365642899390383,0.37799766378323046,0.37799766378323046,0.12380533921810544,0.0,5.889129988763614,5.3126903237388206,7.657719261007514,5.876941437246501,5.275765602594959,7.721811384345415,24942.737391682913,21201.326782930475,0.85,1.0753395643650328,0.6730167929811864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470015096464022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.54475060021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.731553028807,1541.1458611372334,0.37799766378323046,0.12380533921810544,6.112874298809886,3.3895245840500627
653.0,-29.25417776630346,5.216839741436988,35.027899951909205,24.419192515220516,5.1656340435948955,-25.812088469444312,-39.38913439689202,1.7235447467352143,0.9482002499148052,-4.924763370151902,40.061190100441415,42951.992231687254,25681.441585101373,25681.441585101373,68633.43381678863,77946.5720737898,77946.5720737898,25681.441585101373,103628.01365889117,103628.01365889117,103628.01365889117,128571.25121402275,91881.60968770323,56887.99679393275,38881.79210418942,24943.23755513158,0.0,63825.02965932101,21201.751921861844,1541.1701120413752,0.0,0.8870797105040127,2.8131190898012437,0.0014959135982669303,355697.22460679547,1557173.2606196546,4.3778054842599,1557173.2606196546,4.3778054842599,0.85,0.09588619339455635,4.027634451161993,1.2679692253516994,1.0,0.0,4.027634451162452,1.2836375482849212,1.2839614261558139,3.137672668225816,19390.87799092981,1977.3192671228005,4632.441516551485,4632.441516551485,5.543824243294351,5.216839741436988,-2.3209708995934744,7.537810641030462,3.3900656882928817,3.3900656882928817,0.968590196655109,0.0,0.0,0.00025229942111680635,1.0003349661957706,0.000252214937638629,198.30792936094696,0.0,1.6822970598470945e-05,47.67629867606666,0.03507086697943422,8.448447057936519e-05,0.00016781495053744115,0.0006758972762046437,0.09588619339444697,0.07222691838943081,0.02365927500501616,0.0958863090667872,0.0722269183895132,0.023659275005043154,0.3779959829483707,0.3779959829483707,0.12381967243787914,0.0,5.8859511421898105,5.303549860163287,7.672706227092988,5.872963620066685,5.266928613211235,7.732597934549233,24943.23755513158,21201.751921861844,0.85,1.0753372804232673,0.6729647046143525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470208654190913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.38090091446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.691522875892,1541.1701120413752,0.3779959829483707,0.12381967243787914,6.112874298809886,3.3900656882928817
654.0,-29.257405160256585,5.217380000008365,35.028093883905804,24.418472090642922,5.1653292136366495,-25.81502408227216,-39.39193248571826,1.722948135651835,0.9444271076263817,-4.924849802301286,40.0614487443001,42949.588731808486,25685.168971434683,25685.168971434683,68634.75770324317,77944.87742261137,77944.87742261137,25685.168971434683,103630.04639404606,103630.04639404606,103630.04639404606,128573.80968271513,91881.09411161212,56886.76904702476,38882.583405097066,24943.763288669063,0.0,63826.34669376613,21202.198795368702,1541.197159279538,0.0,0.887078337062756,2.8131581783076958,0.0014959135982669303,355696.0270577616,1557184.4269355799,4.377851616213605,1557184.4269355799,4.377851616213605,0.85,0.0958890324109598,4.027634451161993,1.2679682840919124,1.0,0.0,4.027634451162046,1.283640508713044,1.2839642788788292,3.137665431889517,19390.769182724205,1977.3081717736645,4632.441516551485,4632.441516551485,5.544628870038152,5.217380000008365,-2.32034001682419,7.537720016832555,3.3905984838991903,3.3905984838991903,0.9687424239711973,0.0,0.0,0.000252214937638629,1.0003339267407163,0.0002521307444409035,198.31058037447292,0.0,1.6753743622556714e-05,47.480109426325726,0.035087620723056774,8.445786199554446e-05,0.00016775707564308456,0.0006756641772862758,0.09588903241061424,0.07222694089387396,0.02366209151674027,0.09588917576122893,0.07222694089413426,0.023662091516825547,0.37799429221924186,0.37799429221924186,0.12383382003581464,0.0,5.88269116926557,5.29450688551276,7.687061556552976,5.869276909927692,5.258173694439449,7.744320612808906,24943.763288669063,21202.198795368702,0.85,1.075335833218646,0.6729131613607354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470401477320993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.18471166472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.651633136498,1541.197159279538,0.37799429221924186,0.12383382003581464,6.112874298809886,3.3905984838991903
655.0,-29.260621531351628,5.217889481841227,35.02828285069971,24.417706543486588,5.164976176823362,-25.817954593738598,-39.39472973635418,1.722309239209945,0.9407090151049715,-4.924966921776023,40.06169197817854,42947.22981394515,25688.86218005664,25688.86218005664,68636.09199400179,77943.19526938032,77943.19526938032,25688.86218005664,103632.05744943695,103632.05744943695,103632.05744943695,128576.28873202512,91880.56706786303,56885.56165295418,38883.33934989872,24944.231282588167,0.0,63827.57063248689,21202.59659019994,1541.2217059064608,0.0,0.8870768634957629,2.8131929788565984,0.0014959135982669303,355694.40432966314,1557194.9280185176,4.377901111357616,1557194.9280185176,4.377901111357616,0.85,0.09589182859441063,4.027634451161993,1.2679673093138266,1.0,0.0,4.027634451162293,1.283643666026246,1.2839673289087028,3.1376577143330384,19390.657954361217,1977.2968296371562,4632.441516551485,4632.441516551485,5.5454261188774,5.217889481841227,-2.3197486220444468,7.537638103885674,3.3911228614706177,3.3911228614706177,0.9688922461344622,0.0,0.0,0.0002521307444409035,1.0003327948119938,0.0002520468645520013,198.31322239531463,0.0,1.669640190453178e-05,47.31760299744307,0.03510431712496131,8.443126912518091e-05,0.0001676994753157226,0.0006754321842233946,0.09589182859391925,0.07222695618354309,0.023664872410376157,0.09589172992515128,0.07222695618391321,0.023664872410497417,0.3779925933953834,0.3779925933953834,0.12384779080830167,0.0,5.8793747045032205,5.285552210386527,7.700914147872652,5.8656759368810185,5.249513664596634,7.756101104623099,24944.231282588167,21202.59659019994,0.85,1.0753361175094993,0.6728633001125993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470593701983292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.02220523584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.61183841876,1541.2217059064608,0.3779925933953834,0.12384779080830167,6.112874298809886,3.3911228614706177
656.0,-29.263826738949426,5.218370094038325,35.028467085017716,24.417012347281002,5.164702479576993,-25.82086712170554,-39.39750159680841,1.7217428623328646,0.936226157113822,-4.925035904243546,40.061932060926566,42944.81399870316,25692.326536348206,25692.326536348206,68637.14053505137,77941.48081737828,77941.48081737828,25692.326536348206,103633.80735372649,103633.80735372649,103633.80735372649,128578.48938895938,91880.03534331209,56884.32494061955,38884.12266965838,24944.68203523289,0.0,63828.80470489127,21202.979729947958,1541.2442458065568,0.0,0.8870756456996075,2.8132433491331175,0.0014959135982669303,355693.4485580446,1557205.2931108745,4.377942015585813,1557205.2931108745,4.377942015585813,0.8500000000000001,0.09589456078063573,4.027634451161993,1.2679662845330317,1.0,0.0,4.027634451160858,1.283646484042534,1.2839700399578062,3.1376508261666665,19390.545738152476,1977.285386768415,4632.441516551485,4632.441516551485,5.546173965618518,5.218370094038325,-2.319137614778274,7.537507708816599,3.391638855156878,3.391638855156878,0.9690396729019651,0.0,0.0,0.0002520468645520013,1.0003316482402649,0.0002519633013664918,198.31585530731547,0.0,1.6634491062355482e-05,47.14214767071544,0.03512095161602367,8.440492526827483e-05,0.00016764193928372648,0.0006752004501187439,0.09589456078038797,0.07222694628581176,0.023667614494576196,0.09589471763478369,0.07222694628599838,0.02366761449463735,0.3779908874239293,0.3779908874239293,0.12386159919120239,0.0,5.875820158364945,5.276626836388175,7.713704458787788,5.861262061357365,5.240797265699143,7.764736111012326,24944.68203523289,21202.979729947958,0.85,1.0753317542509397,0.6728124425524806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470785274955693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.84674990911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.572156945815,1541.2442458065568,0.3779908874239293,0.12386159919120239,6.112874298809886,3.391638855156878
657.0,-29.267020015340915,5.218821899619151,35.028646902352136,24.4162869284861,5.164392415797918,-25.823772547111652,-39.40027226982636,1.7211449475682847,0.9318498545310945,-4.925143228505084,40.0621718687805,42942.44545036104,25695.783330300867,25695.783330300867,68638.22878066191,77939.7871290092,77939.7871290092,25695.783330300867,103635.57045931007,103635.57045931007,103635.57045931007,128580.74049445192,91879.50484180359,56883.11572874815,38884.87679228382,24945.17003514185,0.0,63830.04682742567,21203.394529870573,1541.269898467719,0.0,0.8870742342223785,2.81328786994042,0.0014959135982669303,355691.9615540205,1557215.6463872837,4.377989425411242,1557215.6463872837,4.377989425411242,0.85,0.09589727648285401,4.027634451161993,1.2679652762366462,1.0,0.0,4.027634451161062,1.2836494486991488,1.283972898090271,3.137643579595349,19390.43378005705,1977.2739702199071,4632.441516551485,4632.441516551485,5.546920179885942,5.218821899619151,-2.3185707002170215,7.537392599836172,3.392146988972738,3.392146988972738,0.9691848539922108,0.0,0.0,0.0002519633013664918,1.0003304221271456,0.0002518800746164514,198.31847847918675,0.0,1.6571904606524007e-05,46.96477765488903,0.03513752352063019,8.437860028947495e-05,0.00016758470107701683,0.0006749699155454774,0.09589727648241866,0.07222695012916945,0.023670326353249217,0.09589767873097148,0.07222695012949734,0.023670326353356672,0.37798917154221706,0.37798917154221706,0.12387522245248374,0.0,5.872137302011822,5.267767908706958,7.72576655197139,5.856993083036173,5.232131008736815,7.773808914505366,24945.17003514185,21203.394529870573,0.85,1.0753278775783432,0.672762242623173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470976187811786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.66937989328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.53259190256,1541.269898467719,0.37798917154221706,0.12387522245248374,6.112874298809886,3.392146988972738
658.0,-29.270203697041236,5.21924413488183,35.02882195404563,24.41545952986928,5.163961521298596,-25.826681419342922,-39.40305467750875,1.7204392436002363,0.9281883611587887,-4.925328858294204,40.062392686863646,42940.16749682638,25699.331768478532,25699.331768478532,68639.49926530491,77938.16996426215,77938.16996426215,25699.331768478532,103637.50173274068,103637.50173274068,103637.50173274068,128583.09982588154,91878.9980746844,56881.945022453656,38885.614502478595,24945.59809314086,0.0,63831.21259561945,21203.75837916973,1541.2940275645112,0.0,0.8870724937843016,2.813313962515707,0.0014959135982669303,355689.38961917907,1557225.1798602089,4.378047884777955,1557225.1798602089,4.378047884777955,0.85,0.09589996833142668,4.027634451161993,1.26796452399809,1.0,0.0,4.027634451161645,1.2836529160531152,1.2839762594781066,3.1376351043129924,19390.326830914437,1977.2630644424382,4632.441516551485,4632.441516551485,5.547686177290331,5.21924413488183,-2.318077795213481,7.537321930095311,3.3926472338130176,3.3926472338130176,0.9693277810894336,0.0,0.0,0.0002518800746164514,1.0003294377377272,0.0002517971231418374,198.32109382969045,0.0,1.6505402436770532e-05,46.776310505807686,0.03515402892306696,8.43521714534985e-05,0.00016752790316295292,0.0006747411543100394,0.09589996833056011,0.0722269619677779,0.023673006362782197,0.09589988132757003,0.07222696196843056,0.02367300636299612,0.37798744581312554,0.37798744581312554,0.12388866196480114,0.0,5.868525781448739,5.259050989567129,7.737682600840401,5.8535172194530105,5.223832806902067,7.784986039016417,24945.59809314086,21203.75837916973,0.85,1.075328142364249,0.6727142686268386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471166394772692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.480912744206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.493159040885,1541.2940275645112,0.37798744581312554,0.12388866196480114,6.112874298809886,3.3926472338130176
659.0,-29.273376374480762,5.21963907966391,35.028992269100826,24.414716439228528,5.163627940466538,-25.82957065355806,-39.40580764375625,1.719822219543545,0.9235681715173314,-4.925446781064822,40.062604818698176,42937.81529990234,25702.606626150395,25702.606626150395,68640.42192605273,77936.50005790316,77936.50005790316,25702.606626150395,103639.10668405355,103639.10668405355,103639.10668405355,128585.0725375208,91878.47352578647,56880.73461512041,38886.376567406725,24945.96585346725,0.0,63832.342420873974,21204.07097544716,1541.3132276781603,0.0,0.8870711284829973,2.8133604317698016,0.0014959135982669303,355687.7557851019,1557234.3383595748,4.378093743829683,1557234.3383595748,4.378093743829683,0.85,0.0959025797242258,4.027634451161993,1.2679635541653265,1.0,0.0,4.027634451159515,1.283655968717206,1.2839792064244437,3.1376276426984737,19390.216129069806,1977.2517759958607,4632.441516551485,4632.441516551485,5.548393117175088,5.21963907966391,-2.3175501174608217,7.537189197124732,3.393139311283291,3.393139311283291,0.9694683746523688,0.0,0.0,0.0002517971231418374,1.0003283073846343,0.0002517144834181118,198.3237002003045,0.0,1.64510271802421e-05,46.622211028806106,0.035170479950247205,8.432602979886553e-05,0.00016747109334297184,0.0006745123451219193,0.09590257972377429,0.07222693422317578,0.023675645500598513,0.09590251241868832,0.07222693422351582,0.023675645500709976,0.37798571491536365,0.37798571491536365,0.12390195365932109,0.0,5.864709967927752,5.250371418948134,7.748649645053604,5.849014952582138,5.215431668243639,7.792289812608942,24945.96585346725,21204.07097544716,0.85,1.0753235636172809,0.6726655120502226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447135603496466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.3268132672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.453811950312,1541.3132276781603,0.37798571491536365,0.12390195365932109,6.112874298809886,3.393139311283291
660.0,-29.276538250487842,5.220007237643306,35.02915834795885,24.41398309255021,5.163297842444028,-25.832449816958704,-39.40855149468405,1.7192094089143486,0.9188836350030556,-4.925579620605884,40.062822054602464,42935.47224806494,25705.82104247249,25705.82104247249,68641.29329053743,77934.8556701198,77934.8556701198,25705.82104247249,103640.67671259228,103640.67671259228,103640.67671259228,128587.06939164283,91877.97154530715,56879.5304662089,38887.156754553616,24946.392679050554,0.0,63833.549433604174,21204.43377719297,1541.336246209426,0.0,0.8870696689890707,2.8134060055687344,0.0014959135982669303,355685.9152844405,1557243.7172623014,4.378142766819935,1557243.7172623014,4.378142766819935,0.85,0.09590517394731582,4.027634451161993,1.2679625634523113,1.0,0.0,4.027634451163284,1.2836590010748619,1.2839821334589303,3.137620230754028,19390.110190109208,1977.24097322829,4632.441516551485,4632.441516551485,5.549087009652869,5.220007237643306,-2.317048264633288,7.537055502276594,3.3936238598506883,3.3936238598506883,0.9696068171001967,0.0,0.0,0.0002517144834181118,1.0003271979374704,0.00025163214989766406,198.32629775704063,0.0,1.6389415792789666e-05,46.447604356765915,0.03518686936603999,8.429998215286716e-05,0.00016741450126524465,0.0006742844129200025,0.0959051739467762,0.07222691732807683,0.02367825661869937,0.09590534042266814,0.07222691732848321,0.023678256618832605,0.37798397633719627,0.37798397633719627,0.12391507747068656,0.0,5.86075253025183,5.24177160641932,7.758793184774731,5.844463255608957,5.207122435800841,7.799109155319968,24946.392679050554,21204.43377719297,0.85,1.0753168811634701,0.6726160871364962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471545024379169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.15220659516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.414579189039,1541.336246209426,0.37798397633719627,0.12391507747068656,6.112874298809886,3.3936238598506883
661.0,-29.279689614111884,5.220348009342625,35.029320043664484,24.413159815035783,5.162870573307356,-25.8353292354798,-39.41130655640734,1.7185101946747758,0.9146327004341401,-4.925780049442888,40.06302653761549,42933.22188248834,25709.10739608164,25709.10739608164,68642.32927856997,77933.24061383652,77933.24061383652,25709.10739608164,103642.34800991816,103642.34800991816,103642.34800991816,128589.13983642576,91877.45531250999,56878.375508833866,38887.86644852903,24946.791826507604,0.0,63834.658275036636,21204.773052531462,1541.3593306979576,0.0,0.8870679123933525,2.81343806178193,0.0014959135982669303,355683.1383437412,1557252.5456130651,4.378201769317771,1557252.5456130651,4.378201769317771,0.85,0.0959077501254201,4.027634451161993,1.2679617947293451,1.0,0.0,4.027634451162336,1.283662436327414,1.2839854638822807,3.137611834062187,19390.001243311057,1977.2298637466472,4632.441516551485,4632.441516551485,5.549796431152831,5.220348009342625,-2.316611407849147,7.536959417191772,3.3941009859739126,3.3941009859739126,0.9697431388496893,0.0,0.0,0.00025163214989766406,1.0003261183227672,0.00025155011479613485,198.3288867367633,0.0,1.6328902291703962e-05,46.276109094689026,0.035203198268331695,8.427383556428154e-05,0.0001673583143333825,0.0006740581124975294,0.09590775012448872,0.07222691195592779,0.02368083816856094,0.09590767964234351,0.0722269119566292,0.02368083816879091,0.3779822306669816,0.3779822306669816,0.12392802432761871,0.0,5.856802243356469,5.233275513018782,7.7686469136825735,5.840412749877032,5.198912409000002,7.807669900737267,24946.791826507604,21204.773052531462,0.85,1.0753144315869776,0.6725691504058372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471733375050058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.98071133308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.375457060547,1541.3593306979576,0.3779822306669816,0.12392802432761871,6.112874298809886,3.3941009859739126
662.0,-29.282828935990143,5.220663054549955,35.02947733228827,24.412395595014118,5.162500597080091,-25.83819208464053,-39.414036402571924,1.7178637457310015,0.9098995357794024,-4.925939765036383,40.06322155746877,42930.91930650727,25712.194575120466,25712.194575120466,68643.11388162774,77931.6327489704,77931.6327489704,25712.194575120466,103643.82732409086,103643.82732409086,103643.82732409086,128590.9636272184,91876.96460817012,56877.18622553652,38888.64264737067,24947.136303127536,0.0,63835.77895049821,21205.065857658406,1541.3784333932256,0.0,0.8870663966944072,2.8134811452087725,0.0014959135982669303,355680.9254970403,1557260.965436556,4.378252680433699,1557260.965436556,4.378252680433699,0.8500000000000001,0.09591025867285431,4.027634451161993,1.267960895779543,1.0,0.0,4.027634451160596,1.2836656245615585,1.283988547607607,3.137604041190749,19389.8976840894,1977.2193036449144,4632.441516551485,4632.441516551485,5.550462857059731,5.220663054549955,-2.316158902498801,7.5368219570487565,3.394570464165946,3.394570464165946,0.9698772754759846,0.0,0.0,0.00025155011479613485,1.0003248803280131,0.0002514684176541224,198.33146588240612,0.0,1.626993035962432e-05,46.10898263917532,0.03521946819869132,8.424793567427945e-05,0.0001673021791218554,0.0006738320203856595,0.09591025867219682,0.072226877322869,0.023683381349327817,0.09591017308214853,0.07222687732336415,0.023683381349490166,0.3779804798822145,0.3779804798822145,0.12394081880150802,0.0,5.852711493496258,5.224855562103073,7.777693030554474,5.835839300815792,5.190874573084727,7.813565321089413,24947.136303127536,21205.065857658406,0.85,1.0753078447567375,0.6725212727457791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471921104148862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.81358487757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.336440134262,1541.3784333932256,0.3779804798822145,0.12394081880150802,6.112874298809886,3.394570464165946
663.0,-29.28595928847705,5.2209523996485885,35.02963044072091,24.41160036195072,5.162093222049902,-25.84105059982244,-39.416769322101004,1.7171845333956084,0.9053069636375426,-4.926135374491613,40.06341437231249,42928.668458356966,25715.278588163976,25715.278588163976,68643.94704652095,77930.0507053282,77930.0507053282,25715.278588163976,103645.32929349218,103645.32929349218,103645.32929349218,128592.83264659341,91876.48096735375,56876.03083036091,38889.38904110315,24947.503353101227,0.0,63836.89239420438,21205.377850136043,1541.3997455879305,0.0,0.8870647066994937,2.8135182195667796,0.0014959135982669303,355678.2153584902,1557269.290094378,4.37830944615148,1557269.290094378,4.37830944615148,0.85,0.09591275119704182,4.027634451161993,1.2679601210122935,1.0,0.0,4.027634451161698,1.2836689651231863,1.2839917841320516,3.1375958760329494,19389.795615567815,1977.208895552285,4632.441516551485,4632.441516551485,5.551128599526741,5.2209523996485885,-2.315747174941977,7.536699574590566,3.395032749485728,3.395032749485728,0.9700093569959224,0.0,0.0,0.0002514684176541224,1.0003239602527896,0.00025138697826509565,198.3340377175126,0.0,1.620311393373049e-05,45.9196248881922,0.03523567131262505,8.422201399501631e-05,0.0001672464036591061,0.0006736073772103609,0.0959127511961689,0.07222685401185384,0.023685897184315064,0.09591258034009054,0.0722268540125112,0.02368589718453062,0.377978723961054,0.377978723961054,0.12395344894298549,0.0,5.8485730738835855,5.216543041773889,7.786214151999047,5.831442338129136,5.182923368994182,7.819915157773323,24947.503353101227,21205.377850136043,0.85,1.0753021406905607,0.6724742832602919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472108120520768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.62422712659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.29755939883,1541.3997455879305,0.377978723961054,0.12395344894298549,6.112874298809886,3.395032749485728
664.0,-29.289078014787048,5.2212174520335815,35.02977952580487,24.410838761273794,5.1617375044456075,-25.843893483886085,-39.41947716576976,1.716552973545027,0.8999738846659397,-4.9263001315137815,40.06360339548104,42926.36422581763,25718.19371380085,25718.19371380085,68644.55793961848,77928.39585688041,77928.39585688041,25718.19371380085,103646.58957068126,103646.58957068126,103646.58957068126,128594.44339355115,91875.94074172432,56874.83748250842,38890.11473246211,24947.853822869893,0.0,63837.968555332,21205.675749439408,1541.419471302734,0.0,0.8870631870433323,2.813568540419514,0.0014959135982669303,355675.9326881689,1557277.4510816906,4.3783604904383555,1557277.4510816906,4.3783604904383555,0.85,0.09591518998296891,4.027634451161993,1.267959162718617,1.0,0.0,4.0276344511610995,1.2836720826245966,1.2839947978705433,3.137588256127756,19389.681605274527,1977.197269737834,4632.441516551485,4632.441516551485,5.551757884457043,5.2212174520335815,-2.3153263248068305,7.536543776840412,3.3954878070147325,3.3954878070147325,0.9701393734327807,0.0,0.0,0.00025138697826509565,1.0003227651019988,0.00025130586550178407,198.33660005875,0.0,1.615220285492555e-05,45.77534289085901,0.03525182351547997,8.419633743061488e-05,0.00016719064083448075,0.0006733827849368058,0.09591518998229213,0.07222681269948954,0.023688377282802594,0.0959153588992519,0.07222681269999917,0.02368837728296975,0.37797696483493365,0.37797696483493365,0.12396592179955547,0.0,5.844216575690325,5.20822896283795,7.793850650530203,5.8262740161796955,5.174661858146521,7.824073502395095,24947.853822869893,21205.675749439408,0.85,1.0752935830049217,0.6724268518759476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472294607146794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.47994512926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.258753706143,1541.419471302734,0.37797696483493365,0.12396592179955547,6.112874298809886,3.3954878070147325
665.0,-29.292187477072158,5.221457221937246,35.029924548395265,24.409990023728483,5.161267447325132,-25.846739463699176,-39.4222004111856,1.7158194339522843,0.8955291506940739,-4.92654792199065,40.06378323184339,42924.164638251095,25721.22761156017,25721.22761156017,68645.39224981127,77926.85097569996,77926.85097569996,25721.22761156017,103648.07858726013,103648.07858726013,103648.07858726013,128596.28244110517,91875.46045394024,56873.69945620833,38890.845553035455,24948.20385384504,0.0,63839.0494068805,21205.973275768283,1541.441184266217,0.0,0.8870612789624844,2.8135976169736425,0.0014959135982669303,355672.4996302401,1557285.2154629256,4.378424581832702,1557285.2154629256,4.378424581832702,0.85,0.09591762531753736,4.027634451161993,1.2679584555374461,1.0,0.0,4.027634451162278,1.2836756757311278,1.2839982877524796,3.137579473777924,19389.580244383556,1977.1869338034453,4632.441516551485,4632.441516551485,5.552412808593374,5.221457221937246,-2.3149807927174293,7.536438014654676,3.39593601848362,3.39593601848362,0.9702674338524628,0.0,0.0,0.00025130586550178407,1.0003218143747556,0.0002512250176797965,198.339154846282,0.0,1.6087629696587882e-05,45.59234256013006,0.03526791114517656,8.417052211971305e-05,0.00016713534338207102,0.0006731600670124188,0.09591762531633119,0.07222679339569342,0.02369083192063777,0.09591749491810621,0.07222679339660168,0.023690831920935688,0.3779751975086098,0.3779751975086098,0.12397822084182368,0.0,5.839923625764527,5.20005465637098,7.801316760060672,5.822077072684749,5.166888466309331,7.830693875988857,24948.20385384504,21205.973275768283,0.85,1.075288446297146,0.6723810118893278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447248040570754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.29694479852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.22007657945,1541.441184266217,0.3779751975086098,0.12397822084182368,6.112874298809886,3.39593601848362
666.0,-29.295286457193697,5.221673565840521,35.03006546037085,24.409208341408544,5.160870484290455,-25.849568697537215,-39.42490224782375,1.715152724634376,0.8904063621939713,-4.9267426651116795,40.06395354166531,42921.92170501698,25724.03873160706,25724.03873160706,68645.96043662404,77925.28184607402,77925.28184607402,25724.03873160706,103649.32057768108,103649.32057768108,103649.32057768108,128597.81275966947,91874.98128274275,56872.54308945451,38891.59799254248,24948.492181988382,0.0,63840.090174530866,21206.218354690125,1541.4582191919146,0.0,0.8870596746426769,2.8136417113348395,0.0014959135982669303,355669.8015447353,1557292.5685655975,4.378478470204688,1557292.5685655975,4.378478470204688,0.85,0.09591998792524996,4.027634451161993,1.2679576142830777,1.0,0.0,4.027634451162171,1.2836789561985384,1.2840014652562832,3.1375714556304253,19389.47911913925,1977.1766218983294,4632.441516551485,4632.441516551485,5.553019641952594,5.221673565840521,-2.31460939143985,7.5362829572803705,3.3963770448246144,3.3963770448246144,0.9703934413784613,0.0,0.0,0.0002512250176797965,1.000320737479256,0.0002511444662367666,198.3417010787214,0.0,1.6035288684182324e-05,45.444008130972705,0.03528394643386074,8.414491698584564e-05,0.00016708010069395085,0.0006729375696585713,0.09591998792442558,0.07222673990537799,0.023693248019047583,0.09591988467595565,0.07222673990599876,0.0236932480192512,0.3779734265589336,0.3779734265589336,0.12399037558671679,0.0,5.8354830422769055,5.191945314781378,7.807980766622677,5.817149027305675,5.15913999518051,7.834253786743375,24948.492181988382,21206.218354690125,0.85,1.075279816318469,0.6723349166279964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472665656883146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.14861036937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.181481084512,1541.4582191919146,0.3779734265589336,0.12399037558671679,6.112874298809886,3.3963770448246144
