time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
667.0,-29.29837520763289,5.221866379176887,35.030202522635385,24.408385587763064,5.160432947029362,-25.852392781112137,-39.42760321134699,1.7144505205084413,0.8853524211326658,-4.926976490140755,40.064123230106944,42919.719835311094,25726.862399636142,25726.862399636142,68646.58223494724,77923.71075534371,77923.71075534371,25726.862399636142,103650.57315497985,103650.57315497985,103650.57315497985,128599.38603201466,91874.47959416892,56871.40730786764,38892.302540334764,24948.81287703481,0.0,63841.11541736957,21206.490945479585,1541.4780896670366,0.0,0.8870578741046315,2.8136803602233025,0.0014959135982669303,355666.56201675616,1557299.894866355,4.378538949615925,1557299.894866355,4.378538949615925,0.8499999999999999,0.09592233992284702,4.027634451161993,1.2679568059975286,1.0,0.0,4.02763445116223,1.2836824018396136,1.2840048083551816,3.137563033808121,19389.37324178297,1977.1658254126507,4632.441516551485,4632.441516551485,5.553629184030782,5.221866379176887,-2.3142800284974085,7.536146407674295,3.3968114039386648,3.3968114039386648,0.9705175439824757,0.0,0.0,0.0002511444662367666,1.000319686639237,0.00025106420436504047,198.344238962947,0.0,1.5976710234890056e-05,45.27799680567842,0.035299923144095635,8.411932732267508e-05,0.00016702513891409153,0.0006727162037005127,0.09592233992176835,0.07222670109821594,0.02369563882355242,0.0959222440453071,0.07222670109902814,0.023695638823818886,0.37797165120224047,0.37797165120224047,0.12400237121020273,0.0,5.830981293993773,5.183907309363519,7.814176267643063,5.8123289112734255,5.15131292477804,7.838497768293394,24948.81287703481,21206.490945479585,0.85,1.0752722878690528,0.6722896295705026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472850288058297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.98259904407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.14299193351,1541.4780896670366,0.37797165120224047,0.12400237121020273,6.112874298809886,3.3968114039386648
668.0,-29.301453762902806,5.22203641619723,35.030335728349826,24.407567164767556,5.1600000198679,-25.85520722629531,-39.4302913575433,1.7137534832604595,0.8801032202487136,-4.927208095686483,40.06428502001607,42917.50905180541,25729.595557558823,25729.595557558823,68647.10460936424,77922.13864344168,77922.13864344168,25729.595557558823,103651.73420100051,103651.73420100051,103651.73420100051,128600.83725051834,91873.97463751017,56870.26037858843,38893.01584324638,24949.103049517827,0.0,63842.11889276421,21206.737592090154,1541.4962399425995,0.0,0.8870561133604735,2.813721815990789,0.0014959135982669303,355663.35326142574,1557306.8801721258,4.378598092526692,1557306.8801721258,4.378598092526692,0.85,0.09592464836502454,4.027634451161993,1.267956048813649,1.0,0.0,4.027634451161001,1.283685822770231,1.2840081271086008,3.137554672427745,19389.266674723534,1977.1549585968232,4632.441516551485,4632.441516551485,5.554219187792926,5.22203641619723,-2.3139619134070353,7.535998329604265,3.3972390252382025,3.3972390252382025,0.9706397214966292,0.0,0.0,0.00025106420436504047,1.00031863929332,0.0002509842309270634,198.34676852675793,0.0,1.5919479865262812e-05,45.11580593815481,0.0353158426239609,8.409386623645686e-05,0.00016697033812858363,0.0006724954861688504,0.09592464836397899,0.07222665102982882,0.023697997334150168,0.09592459638792782,0.07222665103061608,0.023697997334408465,0.3779698712414338,0.3779698712414338,0.12401421555656447,0.0,5.826375250109663,5.175919461238152,7.819792478656211,5.807311315935181,5.143529947160346,7.8418008975256726,24949.103049517827,21206.737592090154,0.85,1.0752635689406076,0.6722444335516821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473034314230597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.82040817655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.104604417804,1541.4962399425995,0.3779698712414338,0.12401421555656447,6.112874298809886,3.3972390252382025
669.0,-29.304521304167412,5.222184002753919,35.030465157068875,24.406746366899483,5.159548180940941,-25.858013648668198,-39.432978176604934,1.7130405254415357,0.8750758639540663,-4.927457136354026,40.06444141424435,42915.341003802074,25732.28961319722,25732.28961319722,68647.63061699929,77920.63321876976,77920.63321876976,25732.28961319722,103652.92283196698,103652.92283196698,103652.92283196698,128602.30906809635,91873.52426561608,56869.14384172806,38893.75602654225,24949.38623612937,0.0,63843.14226267162,21206.97830070996,1541.5144784161116,0.0,0.887054283562744,2.81375835236172,0.0014959135982669303,355659.9029783298,1557313.6325410008,4.378659555097183,1557313.6325410008,4.378659555097183,0.8499999999999999,0.09592692768677766,4.027634451161993,1.267955368007534,1.0,0.0,4.0276344511614415,1.2836893174767903,1.2840115200262088,3.137546130771486,19389.1716273416,1977.145266461187,4632.441516551485,4632.441516551485,5.554800750588435,5.222184002753919,-2.3136693612007244,7.535853363954644,3.3976600970379676,3.3976600970379676,0.9707600277251336,0.0,0.0,0.0002509842309270634,1.0003175071007309,0.0002509045669454524,198.34928909676046,0.0,1.586247299073022e-05,44.95424845572944,0.035331705096951625,8.406842483837049e-05,0.00016691580608869288,0.0006722758510462942,0.09592692768562312,0.07222660061269254,0.023700327072930585,0.09592677906239236,0.07222660061356183,0.023700327073215822,0.37796808528154174,0.37796808528154174,0.12402590786796709,0.0,5.821741170095606,5.168051345882702,7.82492632922208,5.802533000308074,5.1361075455196215,7.844970611302017,24949.38623612937,21206.97830070996,0.85,1.075254572128678,0.6721996988687413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473217737412376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.658850694126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.066318186975,1541.5144784161116,0.37796808528154174,0.12402590786796709,6.112874298809886,3.3976600970379676
670.0,-29.307579669516038,5.222309724264189,35.03059085369273,24.405909922812157,5.1590940521424535,-25.8608120399112,-39.43565235296262,1.7123264225370782,0.8696876756633287,-4.927710643968326,40.06459156245983,42913.16055191194,25734.913418767588,25734.913418767588,68648.07397067953,77919.0740529274,77919.0740529274,25734.913418767588,103653.987471695,103653.987471695,103653.987471695,128603.63890124523,91873.0155256619,56868.01082314274,38894.44966946574,24949.651429550235,0.0,63844.10109901598,21207.2037151177,1541.5318600103535,0.0,0.8870524536331573,2.813799075735356,0.0014959135982669303,355656.3908358071,1557320.1152571728,4.3787210222692945,1557320.1152571728,4.3787210222692945,0.85,0.09592917089812855,4.027634451161993,1.2679546168679376,1.0,0.0,4.027634451163322,1.283692816910969,1.284014918069331,3.137537577606724,19389.064261847954,1977.1343182277287,4632.441516551485,4632.441516551485,5.55536714857986,5.222309724264189,-2.31339252995736,7.535702254221549,3.3980746796762307,3.3980746796762307,0.9708784799074944,0.0,0.0,0.0002509045669454524,1.000316565113355,0.0002508251644488364,198.3518021827466,0.0,1.580129411915042e-05,44.78086753367229,0.035347506391070774,8.404311021792926e-05,0.00016686145672752318,0.0006720569516868484,0.09592917089695856,0.07222654402924816,0.023702626867710394,0.09592905116380186,0.07222654403012906,0.023702626867999493,0.3779662964609374,0.3779662964609374,0.12403745303234262,0.0,5.817008396615449,5.160221226334045,7.829541360231019,5.797398319631668,5.128420935420252,7.847501303229308,24949.651429550235,21207.2037151177,0.85,1.075245367840845,0.6721554507495973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473400508771104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.485469772066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.028149984877,1541.5318600103535,0.3779662964609374,0.12403745303234262,6.112874298809886,3.3980746796762307
671.0,-29.310627823494077,5.222414685347907,35.03071304926519,24.40511406110602,5.15868129345966,-25.863597102153275,-39.438313188124425,1.711650572118701,0.8639403716435368,-4.927942722163833,40.06474097649873,42910.969055029054,25737.40466995388,25737.40466995388,68648.37372498293,77917.51173730321,77917.51173730321,25737.40466995388,103654.91640725709,103654.91640725709,103654.91640725709,128604.8370021679,91872.51626382084,56866.879082362386,38895.15242384273,24949.92059491081,0.0,63845.07301875354,21207.432505674187,1541.5490490922234,0.0,0.8870507351527086,2.813846980524166,0.0014959135982669303,355653.175604375,1557326.5662951886,4.378778746031901,1557326.5662951886,4.378778746031901,0.8499999999999999,0.09593137224966566,4.027634451161993,1.2679537877021363,1.0,0.0,4.027634451162057,1.2836961371719147,1.284018137229404,3.1375294624124943,19388.958896634198,1977.1235739660535,4632.441516551485,4632.441516551485,5.555904932203765,5.222414685347907,-2.3131117660547815,7.5355264514026885,3.398482912336419,3.398482912336419,0.9709951178104054,0.0,0.0,0.0002508251644488364,1.0003155158573505,0.00025074605009386383,198.35430693334897,0.0,1.5749628301593676e-05,44.63444660671648,0.03536325601937237,8.401792888279245e-05,0.00016680723556604398,0.0006718385686688928,0.09593137224865035,0.07222647664156567,0.023704895607084678,0.09593156819266321,0.0722264766423301,0.023704895607335564,0.37796450241143187,0.37796450241143187,0.1240488524266104,0.0,5.8121105964714275,5.152418563137758,7.833399425490711,5.791883093807371,5.12076891163025,7.848373579492886,24949.92059491081,21207.432505674187,0.85,1.0752336943027458,0.6721108932309404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473582737781328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.33904884511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.990063355588,1541.5490490922234,0.37796450241143187,0.1240488524266104,6.112874298809886,3.398482912336419
672.0,-29.313665525552697,5.222497917136343,35.0308316680274,24.40423535825687,5.1581601296295885,-25.866383597780274,-39.44098163684828,1.7108782018575592,0.8590486825930839,-4.928251998663965,40.06488118179594,42908.85499287974,25740.012185387674,25740.012185387674,68648.8671782674,77916.05274931794,77916.05274931794,25740.012185387674,103656.06493470562,103656.06493470562,103656.06493470562,128606.24936360575,91872.07222013068,56865.77659811208,38895.88402446511,24950.184428900127,0.0,63846.06845336524,21207.65676456511,1541.5678012545693,0.0,0.8870486579162924,2.813874741758831,0.0014959135982669303,355648.890896392,1557332.6197587943,4.378848520611521,1557332.6197587943,4.378848520611521,0.85,0.0959335697155726,4.027634451161993,1.2679531684378165,1.0,0.0,4.027634451160949,1.2836999076372282,1.284021807076117,3.1375202469050865,19388.865184769027,1977.1140180152272,4632.441516551485,4632.441516551485,5.556467813661518,5.222497917136343,-2.3129002300481836,7.535398147184527,3.3988850918037805,3.3988850918037805,0.9711100262296516,0.0,0.0,0.00025074605009386383,1.0003144416196235,0.00025066722988411255,198.3568031503437,0.0,1.5692673049067273e-05,44.47303542105665,0.03537894869242143,8.399268249913974e-05,0.0001667533675947241,0.0006716216081717907,0.09593356971400549,0.07222642889130894,0.023707140822696544,0.09593345696666113,0.07222642889248879,0.023707140823083808,0.37796270062441106,0.37796270062441106,0.12406009235889054,0.0,5.807305200513724,5.144768032571676,7.837167163860499,5.7873006812570225,5.113579971294428,7.851627368174547,24950.184428900127,21207.65676456511,0.85,1.0752246589531234,0.6720673023777719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473764362705424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.17763765945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.952079348577,1541.5678012545693,0.37796270062441106,0.12406009235889054,6.112874298809886,3.3988850918037805
673.0,-29.316692512239932,5.222560958965742,35.03094661431405,24.403394827991747,5.1576951725228,-25.869154826296693,-39.44363269312305,1.7101574865800055,0.8533945163451335,-4.928518749338507,40.06501144702921,42906.7151378879,25742.43498047213,25742.43498047213,68649.15011836003,77914.52097643931,77914.52097643931,25742.43498047213,103656.95595691144,103656.95595691144,103656.95595691144,128607.34247548094,91871.57382616357,56864.66668019105,38896.56349552503,24950.386518569507,0.0,63846.95001409453,21207.82854078408,1541.5821013968398,0.0,0.8870468325273735,2.8139174008798173,0.0014959135982669303,355645.1953725416,1557338.2440689914,4.378909835792004,1557338.2440689914,4.378909835792004,0.85,0.09593570252804429,4.027634451161993,1.2679524359805514,1.0,0.0,4.027634451163318,1.2837034362680644,1.2840252354047477,3.1375116225216195,19388.760002713112,1977.103292430454,4632.441516551485,4632.441516551485,5.556990819742824,5.222560958965742,-2.312668986562528,7.53522994552827,3.3992808912022054,3.3992808912022054,0.9712231117720587,0.0,0.0,0.00025066722988411255,1.0003133400268667,0.0002505887104108599,198.35929061667034,0.0,1.563452482990379e-05,44.30824336794734,0.035394583217251335,8.396760761043116e-05,0.0001666996222736814,0.0006714051416651703,0.09593570252683145,0.07222635112203651,0.023709351404794934,0.0959356038526293,0.07222635112294962,0.023709351405094663,0.37796089667498217,0.37796089667498217,0.12407120181379275,0.0,5.8023667842344935,5.137142123713716,7.840317227517573,5.781913265683613,5.1061335028298345,7.8523905964386245,24950.386518569507,21207.82854078408,0.85,1.0752142444267956,0.6720245074888624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447394536916633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.01284560634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.914203123219,1541.5821013968398,0.37796089667498217,0.12407120181379275,6.112874298809886,3.3992808912022054
674.0,-29.31970971524188,5.222603944010566,35.03105813833069,24.402541515324288,5.157210481775791,-25.871919221565516,-39.446275018248684,1.70941998809929,0.8478434321919508,-4.928808708150794,40.06514165546091,42904.581956505026,25744.84179462115,25744.84179462115,68649.42375112617,77913.01725298444,77913.01725298444,25744.84179462115,103657.8590476056,103657.8590476056,103657.8590476056,128608.4744430992,91871.09154450306,56863.55177807083,38897.26640714691,24950.6153954936,0.0,63847.88180264051,21208.02308616956,1541.59854648424,0.0,0.8870448894649039,2.8139560163296147,0.0014959135982669303,355641.17836080963,1557343.8659420786,4.37897510383936,1557343.8659420786,4.37897510383936,0.85,0.09593782044841652,4.027634451161993,1.2679517463827512,1.0,0.0,4.027634451160406,1.2837070426814583,1.28402874192095,3.1375028080775422,19388.658221030488,1977.0929135872586,4632.441516551485,4632.441516551485,5.5575103760373645,5.222603944010566,-2.3124663535690746,7.53507029757964,3.3996707386826346,3.3996707386826346,0.971334496766467,0.0,0.0,0.0002505887104108599,1.0003123348158425,0.00025051046727019846,198.3617700974041,0.0,1.5575067013989016e-05,44.139739917644874,0.035410158284265324,8.394262219002391e-05,0.000166646088220836,0.0006711895260696198,0.09593782044703394,0.07222628192295098,0.023711538524082965,0.09593773365171732,0.07222628192399184,0.023711538524424678,0.3779590873889901,0.3779590873889901,0.12408217192635228,0.0,5.797372434836973,5.129583479128144,7.8430329959619485,5.776652140342719,5.098799776616772,7.8533231857175,24950.6153954936,21208.02308616956,0.85,1.075202838573841,0.6719812896710796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474125741421004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.84434215604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.876440305734,1541.59854648424,0.3779590873889901,0.12408217192635228,6.112874298809886,3.3996707386826346
675.0,-29.322717701559792,5.222627441302952,35.03116627744526,24.401693196874135,5.156726247237617,-25.87467527466732,-39.44891227930782,1.7086838203456032,0.8422317266850996,-4.929100669942111,40.06526610788546,42902.46780927152,25747.18032491375,25747.18032491375,68649.64813418526,77911.53206371391,77911.53206371391,25747.18032491375,103658.71238862765,103658.71238862765,103658.71238862765,128609.53892174718,91870.62426345836,56862.45254732553,38897.968573480925,24950.82653311952,0.0,63848.795106600446,21208.202553151594,1541.6140945169764,0.0,0.8870429570081747,2.8139951924740796,0.0014959135982669303,355637.13363631576,1557349.2393084057,4.3790400158297125,1557349.2393084057,4.3790400158297125,0.85,0.095939903393683,4.027634451161993,1.2679510820610451,1.0,0.0,4.02763445116193,1.2837106423290394,1.2840322420238277,3.1374940102191924,19388.559605107715,1977.0828575617277,4632.441516551485,4632.441516551485,5.558015191971738,5.222627441302952,-2.312276437363566,7.534903878666517,3.4000546407694325,3.4000546407694325,0.9714441830769808,0.0,0.0,0.00025051046727019846,1.000311388237358,0.000250432485539949,198.36424205798784,0.0,1.552044787958512e-05,43.98494929074423,0.03542567873214491,8.39176915069688e-05,0.00016659277576322966,0.0006709748029786885,0.09593990339229795,0.07222620565715787,0.023713697735140076,0.09593982790523019,0.07222620565820057,0.02371369773548243,0.37795727283050734,0.37795727283050734,0.1240930063178372,0.0,5.792313468286579,5.122096857004863,7.845264409196318,5.771332396627201,5.091597446119408,7.8536131051596385,24950.82653311952,21208.202553151594,0.85,1.0751909729787292,0.6719385657574676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474305534943552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.68955152914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.83877258852,1541.6140945169764,0.37795727283050734,0.1240930063178372,6.112874298809886,3.4000546407694325
676.0,-29.325715261105447,5.222631734219886,35.03127108581333,24.40083691561597,5.156224929436177,-25.877423650759912,-39.45154451122505,1.7079333190907773,0.8367326876102652,-4.92940764788282,40.06538536804812,42900.37838013423,25749.484849967936,25749.484849967936,68649.86323010217,77910.083729763,77910.083729763,25749.484849967936,103659.56857973094,103659.56857973094,103659.56857973094,128610.59735032056,91870.18271202572,56861.36655247569,38898.68462172226,24951.028770589623,0.0,63849.71339231188,21208.37445500118,1541.629553190391,0.0,0.8870409670343467,2.8140311536645086,0.0014959135982669303,355632.8809228892,1557354.3885064283,4.379106860043419,1557354.3885064283,4.379106860043419,0.85,0.09594195944742032,4.027634451161993,1.2679504259815446,1.0,0.0,4.02763445116035,1.2837143084007105,1.2840358089024613,3.137485050065181,19388.46641921354,1977.0733552450163,4632.441516551485,4632.441516551485,5.558512667233099,5.222631734219886,-2.3121086802080266,7.534740414427912,3.4004327356926534,3.4004327356926534,0.971552210197901,0.0,0.0,0.000250432485539949,1.0003103162968021,0.0002503547963666538,198.36670550344843,0.0,1.5468786815306283e-05,43.83854183457801,0.035441147518960214,8.389281519009922e-05,0.00016653967034984977,0.0006707609137862164,0.09594195944593778,0.07222612849045382,0.02371583095548397,0.09594180078253496,0.07222612849156987,0.023715830955850444,0.3779554533842984,0.3779554533842984,0.12410370455875867,0.0,5.787233334433438,5.114713149533941,7.847093676136637,5.766140335493105,5.0845968295106445,7.853804021544761,24951.028770589623,21208.37445500118,0.85,1.0751788783811247,0.6718961777720344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474484783481312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.54314407297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.801188938778,1541.629553190391,0.3779554533842984,0.12410370455875867,6.112874298809886,3.4004327356926534
677.0,-29.32870320631008,5.222617401342188,35.03137261552464,24.39997997079047,5.155726626114665,-25.880163070785606,-39.45416776752097,1.7071864905899594,0.8310286123714263,-4.92971501185043,40.06549948407937,42898.29360660661,25751.719945323624,25751.719945323624,68650.01355193023,77908.62061064622,77908.62061064622,25751.719945323624,103660.34055596984,103660.34055596984,103660.34055596984,128611.55637017875,91869.723717731,56860.28279914955,38899.37879842384,24951.215814208907,0.0,63850.59461263275,21208.53344207757,1541.6442171293193,0.0,0.8870389936648506,2.814069747384385,0.0014959135982669303,355628.62290162744,1557359.3156125655,4.379173146710849,1557359.3156125655,4.379173146710849,0.85,0.0959439818465817,4.027634451161993,1.2679497990245001,1.0,0.0,4.027634451162597,1.283717956735273,1.284039358414554,3.1374761333128003,19388.369552142995,1977.0634775527826,4632.441516551485,4632.441516551485,5.558995154782634,5.222617401342188,-2.3119520195938943,7.534569420936083,3.4008050764581004,3.4008050764581004,0.9716585932737429,0.0,0.0,0.0002503547963666538,1.0003093283997286,0.00025027737846568477,198.36916110092284,0.0,1.5410945359848586e-05,43.674619149810894,0.03545655846432006,8.3868030480149e-05,0.00016648676588650483,0.0006705478339470281,0.09594398184511065,0.07222604481578668,0.023717937029323965,0.09594381576484529,0.07222604481689408,0.02371793702968763,0.37795363128031606,0.37795363128031606,0.12411427096996303,0.0,5.782089714433653,5.107395899483606,7.848460464624395,5.7607436242218455,5.077544693075481,7.853320061995021,24951.215814208907,21208.53344207757,0.85,1.0751663938043878,0.6718542539323392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474663414882891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.379221388204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.763713905828,1541.6442171293193,0.37795363128031606,0.12411427096996303,6.112874298809886,3.4008050764581004
678.0,-29.331681968280563,5.222585405640161,35.03147108754472,24.399153689760738,5.155265873871017,-25.88289046906172,-39.45677405046297,1.7064743746521516,0.8249110072911776,-4.930003390210572,40.06561347917685,42896.17838168885,25753.83948424325,25753.83948424325,68650.0178659321,77907.12975009913,77907.12975009913,25753.83948424325,103660.96923434238,103660.96923434238,103660.96923434238,128612.37881228463,91869.24848019473,56859.18022291608,38900.075841420716,24951.40957794225,0.0,63851.485419362965,21208.698141250912,1541.6588909133732,0.0,0.8870371171233885,2.8141159500724235,0.0014959135982669303,355624.627931045,1557364.23750899,4.379236181052568,1557364.23750899,4.379236181052568,0.85,0.09594596770457195,4.027634451161993,1.267949104481377,1.0,0.0,4.02763445116293,1.2837214424044223,1.2840427455682093,3.137467614171962,19388.269257066386,1977.0532503012125,4632.441516551485,4632.441516551485,5.559452697292788,5.222585405640161,-2.311791683875034,7.5343770895151945,3.401171805597028,3.401171805597028,0.9717633730277223,0.0,0.0,0.00025027737846568477,1.0003083850700727,0.0002502002204531681,198.37160920421192,0.0,1.535732406942632e-05,43.52265641275419,0.035471915788389485,8.3843412838238e-05,0.00016643396562744677,0.0006703351738046156,0.0959459677032503,0.07222595251169106,0.023720015191559238,0.09594610127290842,0.07222595251268597,0.02372001519188597,0.3779518061593935,0.3779518061593935,0.12412470507987886,0.0,5.77680134347753,5.1001027072260285,7.849163935052616,5.75491439750175,5.070383878806808,7.8514077327672,24951.40957794225,21208.698141250912,0.85,1.075151461474285,0.6718117534769298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474841477521019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.227258651146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.726331561524,1541.6588909133732,0.3779518061593935,0.12412470507987886,6.112874298809886,3.401171805597028
679.0,-29.33465063866813,5.222534671848659,35.03156638758271,24.3982293404639,5.1546932369342375,-25.88561997296209,-39.459388121589996,1.7056625712285371,0.8194918314270581,-4.930369867343913,40.065718029884046,42894.13946260035,25756.088054980268,25756.088054980268,68650.22751758061,77905.69468806825,77905.69468806825,25756.088054980268,103661.78274304852,103661.78274304852,103661.78274304852,128613.37776933289,91868.7796683205,56858.10431285749,38900.75039495889,24951.595026284365,0.0,63852.345421243255,21208.85577234171,1541.6749643511544,0.0,0.8870348780621459,2.814143949126161,0.0014959135982669303,355619.5510913237,1557368.751641106,4.379311392924994,1557368.751641106,4.379311392924994,0.85,0.09594795289142036,4.027634451161993,1.2679484940087429,1.0,0.0,4.027634451161418,1.2837253931500605,1.2840465982478246,3.1374579584180466,19388.1703180743,1977.0431613317799,4632.441516551485,4632.441516551485,5.559938093757912,5.222534671848659,-2.3116997271545663,7.534234399003225,3.4015331825624866,3.4015331825624866,0.9718666235892819,0.0,0.0,0.0002502002204531681,1.0003073476148634,0.00025012334563946414,198.37404906627773,0.0,1.5305959105929588e-05,43.377088106204454,0.03548722174749541,8.381872834218423e-05,0.00016638149211098386,0.000670123829661936,0.09594795288948552,0.0722258802981186,0.023722072591366918,0.09594781404693281,0.07222588029957505,0.023722072591845313,0.3779499752062581,0.3779499752062581,0.12413499401866059,0.0,5.771589733344797,5.092906384998571,7.849883749707601,5.749861698770985,5.06342653944381,7.852038518820166,24951.595026284365,21208.85577234171,0.85,1.0751402640683756,0.6717707733305871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475018997047793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.081690344596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.689033589839,1541.6749643511544,0.3779499752062581,0.12413499401866059,6.112874298809886,3.4015331825624866
680.0,-29.337610235380247,5.222467541643478,35.03165859104539,24.397411581035726,5.154243117868989,-25.888329055981437,-39.4619801902212,1.7049619384705181,0.8130370664690645,-4.930651023960693,40.06581843317016,42892.04879006075,25758.055624621713,25758.055624621713,68650.10441468246,77904.19523838155,77904.19523838155,25758.055624621713,103662.25086300327,103662.25086300327,103662.25086300327,128613.98434555228,91868.29241394972,56857.02289867273,38901.41057252999,24951.733482549003,0.0,63853.14405507899,21208.973460166653,1541.6864351485572,0.0,0.8870330872699295,2.81419539920304,0.0014959135982669303,355615.65624271974,1557373.0867114589,4.3793715472653405,1557373.0867114589,4.3793715472653405,0.85,0.0959498616964079,4.027634451161993,1.2679477950697766,1.0,0.0,4.02763445116113,1.2837288241043947,1.284049931369077,3.1374495730996066,19388.067486940992,1977.032675474397,4632.441516551485,4632.441516551485,5.560362830828939,5.222467541643478,-2.311554643544754,7.534022185188231,3.4018888535447838,3.4018888535447838,0.9719682438699382,0.0,0.0,0.00025012334563946414,1.0003064154892853,0.00025004672744912863,198.37648152320367,0.0,1.5249968065669784e-05,43.218409498108166,0.03550247171556108,8.37942582471208e-05,0.00016632908739234336,0.0006699127626117361,0.09594986169517469,0.07222576690104053,0.023724094794134162,0.09595008843070006,0.07222576690196883,0.023724094794439064,0.37794814060200616,0.37794814060200616,0.12414516828106507,0.0,5.766152654675125,5.0856941547212955,7.849733936574523,5.743688090429771,5.056312964338986,7.8485788513227135,24951.733482549003,21208.973460166653,0.85,1.0751248890025784,0.6717296293673896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475195919290074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.9230117365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.65183849413,1541.6864351485572,0.37794814060200616,0.12414516828106507,6.112874298809886,3.4018888535447838
681.0,-29.340561228161942,5.222383026883112,35.031747951051294,24.396523413620912,5.153705490528578,-25.891039145875446,-39.46457610055802,1.7041834082421423,0.8072583432062856,-4.931004290608433,40.06592001620749,42890.01159113607,25760.14177124379,25760.14177124379,68650.15336237986,77902.7650828387,77902.7650828387,25760.14177124379,103662.90685408248,103662.90685408248,103662.90685408248,128614.83229475998,91867.83555161353,56855.95619745715,38902.08817128487,24951.925440677493,0.0,63854.013611962364,21209.13662457587,1541.7027066343626,0.0,0.8870309259630895,2.814229634399644,0.0014959135982669303,355610.7625049022,1557377.4727287164,4.379444147749177,1557377.4727287164,4.379444147749177,0.85,0.09595178308324151,4.027634451161993,1.2679472285555682,1.0,0.0,4.02763445116324,1.283732618374232,1.2840536282256085,3.1374402998832758,19387.97106980322,1977.0228436625373,4632.441516551485,4632.441516551485,5.560813164980946,5.222383026883112,-2.3114728081490763,7.533855835032188,3.4022394937193017,3.4022394937193017,0.9720684267769434,0.0,0.0,0.00025004672744912863,1.000305531939911,0.00024997035352209676,198.3789069606037,0.0,1.5199247019434467e-05,43.07466605307728,0.035517670962580516,8.376975850286087e-05,0.00016627696894626776,0.0006697028485627809,0.0959517830814367,0.07222568326981867,0.023726099811618037,0.09595203459007332,0.07222568327117722,0.023726099812064288,0.37794629731422447,0.37794629731422447,0.12415519852482507,0.0,5.7607452083721,5.078576597502149,7.849415083753854,5.738262633814713,5.049437016271895,7.8474412851726925,24951.925440677493,21209.13662457587,0.85,1.075111014627262,0.6716885778202842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447537230487187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.77926829147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.61472621871,1541.7027066343626,0.37794629731422447,0.12415519852482507,6.112874298809886,3.4022394937193017
682.0,-29.343502700958748,5.2222819255452615,35.031834278290994,24.395649146195524,5.153178585689934,-25.893739593869864,-39.46716670235617,1.7034154786011482,0.8013471337708893,-4.931344896057359,40.06601039818281,42887.99399244013,25762.13216054213,25762.13216054213,68650.12615298227,77901.34785508683,77901.34785508683,25762.13216054213,103663.48001562896,103663.48001562896,103663.48001562896,128615.53817375265,91867.39211666356,56854.909327041416,38902.75865513571,24952.05815812369,0.0,63854.8168132594,21209.249434405137,1541.7153583164193,0.0,0.8870288694134677,2.8142670764866105,0.0014959135982669303,355606.04421037855,1557381.3751292662,4.379513229555543,1557381.3751292662,4.379513229555543,0.85,0.0959536545226721,4.027634451161993,1.267946672481485,1.0,0.0,4.027634451162012,1.2837363626502927,1.2840572753888704,3.1374311489057476,19387.877486407797,1977.0133008119794,4632.441516551485,4632.441516551485,5.561242828105937,5.2222819255452615,-2.3113914503629918,7.533673375908253,3.4025847776693308,3.4025847776693308,0.9721670793340945,0.0,0.0,0.00024997035352209676,1.0003045534653705,0.0002498942473630862,198.38132462509347,0.0,1.5150976164870483e-05,42.93786645124295,0.035532821938745386,8.37453154605586e-05,0.00016622503806153818,0.0006694936899423647,0.09595365452101479,0.07222557981011281,0.023728074710901974,0.09595387614561289,0.0722255798113603,0.0237280747113118,0.3779444480149643,0.3779444480149643,0.12416510319871965,0.0,5.755299931106549,5.071534134225146,7.848712082383997,5.732692029828229,5.042719014836109,7.845226740277667,24952.05815812369,21209.249434405137,0.85,1.075097065171239,0.6716485322926253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475548181752498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.642468689635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.57768765547,1541.7153583164193,0.3779444480149643,0.12416510319871965,6.112874298809886,3.4025847776693308
683.0,-29.346433601481493,5.222163063640114,35.03191733788505,24.394662666041427,5.1525294095025,-25.896442753422303,-39.46975761847568,1.7025385614440707,0.7961097214992492,-4.931766942783928,40.06608787316989,42886.02372887894,25764.26342861778,25764.26342861778,68650.28715749673,77899.97124595907,77899.97124595907,25764.26342861778,103664.23467457684,103664.23467457684,103664.23467457684,128616.39696256664,91866.93552863185,56853.855711000746,38903.42201959011,24952.16228798979,0.0,63855.5843075799,21209.33794479132,1541.7283218085822,0.0,0.8870264458544155,2.8142862434342284,0.0014959135982669303,355600.19780494506,1557384.720253807,4.3795946398996906,1557384.720253807,4.3795946398996906,0.85,0.09595552584211127,4.027634451161993,1.2679461691575127,1.0,0.0,4.027634451162179,1.2837406154374245,1.2840614315334744,3.1374207551964135,19387.78112715979,1977.0034749032332,4632.441516551485,4632.441516551485,5.561702902575959,5.222163063640114,-2.3113804725089895,7.533543536149104,3.402924917143884,3.402924917143884,0.9722642620411097,0.0,0.0,0.0002498942473630862,1.0003034659489547,0.00024981843597434686,198.38373365124787,0.0,1.5098040636644559e-05,42.78784716425068,0.03554791997938203,8.372087604626909e-05,0.00016617337131681712,0.0006692855951813468,0.09595552583976313,0.07222549384532576,0.023730031994437375,0.09595507431362801,0.07222549384709319,0.023730031995018077,0.37794259371718236,0.37794259371718236,0.12417488389914139,0.0,5.750011582442255,5.064613812259381,7.8482744544057255,5.727876664283201,5.0361324600299895,7.845689588162088,24952.16228798979,21209.33794479132,0.85,1.0750866647280477,0.6716096046088206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475723495298543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.49244940264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.540741442835,1541.7283218085822,0.37794259371718236,0.12417488389914139,6.112874298809886,3.402924917143884
684.0,-29.34935647721092,5.222029818994812,35.031997416333695,24.393859540019207,5.152082466916899,-25.899118463541864,-39.47231797557322,1.7018444532481982,0.7893742784453934,-4.932052384764395,40.066167158123726,42883.96145734253,25765.989357436232,25765.989357436232,68649.95081477876,77898.51830475769,77898.51830475769,25765.989357436232,103664.50766219392,103664.50766219392,103664.50766219392,128616.74031771292,91866.48125470975,56852.7894897195,38904.10196110028,24952.23265551899,0.0,63856.334616619264,21209.397757191142,1541.7362501854188,0.0,0.8870247095239152,2.8143408733952913,0.0014959135982669303,355596.24376053485,1557388.1435326037,4.379652965573444,1557388.1435326037,4.379652965573444,0.85,0.0959573082877816,4.027634451161993,1.2679455004399647,1.0,0.0,4.027634451161216,1.2837440138014835,1.2840647334193263,3.1374124497259945,19387.685256286088,1976.9936987948065,4632.441516551485,4632.441516551485,5.562075476911175,5.222029818994812,-2.3112776255474494,7.533307444542261,3.4032595303450734,3.4032595303450734,0.9723598658128781,0.0,0.0,0.00024981843597434686,1.0003026421711647,0.0002497428532550049,198.38613613246108,0.0,1.5039746351395242e-05,42.62264115985412,0.03556295972573342,8.369673136333264e-05,0.0001661217046110142,0.0006690775005770769,0.0959573082865862,0.07222535293394995,0.02373195535263625,0.0959572425875527,0.07222535293484972,0.023731955352931884,0.3779407381355137,0.3779407381355137,0.12418458105143634,0.0,5.744438222477527,5.0576776150141995,7.84672407963717,5.721426663209797,5.029392453350056,7.839958386554599,24952.23265551899,21209.397757191142,0.85,1.0750687653298518,0.6715694177376341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447589818275172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.32724339825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.503908978999,1541.7362501854188,0.3779407381355137,0.12418458105143634,6.112874298809886,3.4032595303450734
685.0,-29.352270128665403,5.221880440483739,35.03207491892615,24.392945074383192,5.151507519320041,-25.901798673070825,-39.47489020703358,1.7010360637252198,0.7835473471370165,-4.932443972161307,40.06625228604634,42881.988916233255,25767.925421328786,25767.925421328786,68649.91433756205,77897.13297075493,77897.13297075493,25767.925421328786,103665.05839208371,103665.05839208371,103665.05839208371,128617.45698592119,91866.03903458436,56851.75709264559,38904.7577132653,24952.398593837486,0.0,63857.15630710279,21209.53880476186,1541.7521685857541,0.0,0.8870224129325327,2.8143712874681754,0.0014959135982669303,355590.8194079802,1557391.8190990281,4.3797301114014,1557391.8190990281,4.3797301114014,0.85,0.0959591317410574,4.027634451161993,1.2679450114024808,1.0,0.0,4.027634451161893,1.2837479454850182,1.284068569050907,3.137402840898254,19387.591929269664,1976.9841820876309,4632.441516551485,4632.441516551485,5.562493412871218,5.221880440483739,-2.311262432352009,7.533142872835748,3.4035896066498075,3.4035896066498075,0.9724541733285165,0.0,0.0,0.0002497428532550049,1.0003016941142266,0.00024966753003068115,198.38853108236253,0.0,1.499456364863403e-05,42.49459338022884,0.035577954289382055,8.367248118393468e-05,0.00016607037207107023,0.0006688707518707329,0.09595913173897007,0.07222526193093284,0.02373386980803722,0.09595902190002888,0.0722252619325039,0.023733869808553496,0.3779388759500874,0.3779388759500874,0.12419414356683929,0.0,5.738932835128367,5.050848249351077,7.845123685770773,5.715991319298325,5.022788701989498,7.8379480970885425,24952.398593837486,21209.53880476186,0.85,1.0750543605075342,0.6715298863294906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476072395908883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.199195618625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.467139581835,1541.7521685857541,0.3779388759500874,0.12419414356683929,6.112874298809886,3.4035896066498075
686.0,-29.355173489635778,5.22171677849062,35.03214973364178,24.39211142426359,5.151018824856462,-25.904460993099065,-39.477437048312254,1.7003063283200572,0.777057374917888,-4.932770409479292,40.06632899935816,42879.955772018955,25769.639439174207,25769.639439174207,68649.59521119317,77895.72554162529,77895.72554162529,25769.639439174207,103665.3649807995,103665.3649807995,103665.3649807995,128617.86317558345,91865.60548966419,56850.694549790176,38905.45659986001,24952.49819478396,0.0,63857.95479464397,21209.623465566365,1541.7628390195064,0.0,0.8870204776260318,2.8144179476292592,0.0014959135982669303,355586.2975779077,1557395.1313536065,4.379795121358372,1557395.1313536065,4.379795121358372,0.85,0.09596088377620407,4.027634451161993,1.267944378401153,1.0,0.0,4.027634451162088,1.2837515092840768,1.2840720370387082,3.1373941312116753,19387.500433085832,1976.9748520734229,4632.441516551485,4632.441516551485,5.562863415997927,5.22171677849062,-2.3112079089438753,7.5329246874344955,3.403914593830625,3.403914593830625,0.97254702680875,0.0,0.0,0.00024966753003068115,1.0003006355691135,0.0002495924936493064,198.39091762405008,0.0,1.4943263829977866e-05,42.349209694157274,0.03559289755321203,8.364847677382568e-05,0.00016601905325685547,0.0006686640584466088,0.09596088377470913,0.07222513308084633,0.023735750693862794,0.09596106760142818,0.07222513308197151,0.023735750694232567,0.37793701033863947,0.37793701033863947,0.12420359430465351,0.0,5.733270476155951,5.044050066655075,7.842788515959114,5.709827784397191,5.016239091401644,7.832802751200063,24952.49819478396,21209.623465566365,0.85,1.0750359204574946,0.6714896508964843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476246063241769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.05381193255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.430457548457,1541.7628390195064,0.37793701033863947,0.12420359430465351,6.112874298809886,3.403914593830625
687.0,-29.358068763357338,5.221537255499688,35.032221830577,24.391151836048834,5.150394884079418,-25.907129559178443,-39.479996043350525,1.6994556799007794,0.7713549480780557,-4.933194528914822,40.06639946595973,42878.00837985988,25771.542758911903,25771.542758911903,68649.55113877179,77894.35590709513,77894.35590709513,25771.542758911903,103665.89866600704,103665.89866600704,103665.89866600704,128618.51432690654,91865.1517195017,56849.660393190854,38906.10147367871,24952.615660899508,0.0,63858.71713457822,21209.72331176458,1541.7768509798204,0.0,0.8870180687232675,2.81444295397057,0.0014959135982669303,355580.4227164502,1557398.1738983463,4.379876040420424,1557398.1738983463,4.379876040420424,0.85,0.09596265306365001,4.027634451161993,1.26794385584537,1.0,0.0,4.027634451161877,1.283755637265593,1.2840760697175084,3.137384042761345,19387.40466852656,1976.9650868060512,4632.441516551485,4632.441516551485,5.56327428351366,5.221537255499688,-2.311234704583573,7.532771960083261,3.404235023196841,3.404235023196841,0.9726385780562402,0.0,0.0,0.0002495924936493064,1.0002998051310796,0.00024951768696645875,198.39329756809357,0.0,1.4886536556121828e-05,42.18844460004926,0.035607784089768155,8.362436422356052e-05,0.0001659681294257459,0.0006684589558700467,0.09596265306131456,0.07222503637664657,0.023737616684667995,0.09596253174321864,0.07222503637840434,0.023737616685245665,0.3779351393252305,0.3779351393252305,0.12421290997706017,0.0,5.727722028832261,5.037348985652386,7.840620747548371,5.704549476992895,5.009740834699585,7.831111479127117,24952.615660899508,21209.72331176458,0.85,1.075022396614971,0.6714511393878643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476419121159645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.89304683844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.393884546062,1541.7768509798204,0.3779351393252305,0.12421290997706017,6.112874298809886,3.404235023196841
688.0,-29.360954953184176,5.221342943817358,35.03229090098171,24.39021955886858,5.149796542991682,-25.90978738780671,-39.482545853219904,1.6986289776144157,0.7653986526013341,-4.933590745335225,40.066455503853646,42876.062338095195,25773.317401879565,25773.317401879565,68649.37973997476,77892.99330947567,77892.99330947567,25773.317401879565,103666.31071135524,103666.31071135524,103666.31071135524,128618.9571596401,91864.71168619675,56848.63399436146,38906.7529909281,24952.64644828486,0.0,63859.39943921296,21209.74948104213,1541.7853144340895,0.0,0.8870158536633536,2.8144745275606153,0.0014959135982669303,355574.9344336777,1557400.5934562893,4.3799504482416705,1557400.5934562893,4.3799504482416705,0.85,0.09596436441181208,4.027634451161993,1.2679433926334611,1.0,0.0,4.027634451162536,1.283759652951449,1.284079990366901,3.1373742288147106,19387.31180302108,1976.9556171598945,4632.441516551485,4632.441516551485,5.563657373718109,5.221342943817358,-2.3112498999805546,7.532592843797913,3.404550395058727,3.404550395058727,0.9727286843024935,0.0,0.0,0.00024951768696645875,1.0002988714130159,0.0002494431355440716,198.3956700947992,0.0,1.4841144490278434e-05,42.05980348544908,0.03562262523425843,8.360034461228955e-05,0.0001659173423541692,0.0006682544041108908,0.09596436440980574,0.07222491022091823,0.02373945418888751,0.09596389543344538,0.07222491022242826,0.023739454189383814,0.3779332653489669,0.3779332653489669,0.12422212619604586,0.0,5.722160255331858,5.030711594988475,7.838203821054208,5.698989397936543,5.003411249489261,7.827753145218651,24952.64644828486,21209.74948104213,0.85,1.075008226554359,0.6714134914298471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447659170095146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.76440572384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.357376779519,1541.7853144340895,0.3779332653489669,0.12422212619604586,6.112874298809886,3.404550395058727
689.0,-29.363831821372177,5.221135433734529,35.03235741626141,24.38937172936278,5.149294885654852,-25.91242715651714,-39.48507778169585,1.6978902207996762,0.7586674340311106,-4.93393251446095,40.066519219783544,42874.08278635455,25774.9012099396,25774.9012099396,68648.98399629415,77891.5810423031,77891.5810423031,25774.9012099396,103666.48225224271,103666.48225224271,103666.48225224271,128619.19611667917,91864.25736575735,56847.60939998945,38907.386628631,24952.71386443646,0.0,63860.10049306746,21209.80678477099,1541.7946689112448,0.0,0.8870138873711274,2.8145225627652573,0.0014959135982669303,355570.200393514,1557403.3445335843,4.380016499723505,1557403.3445335843,4.380016499723505,0.85,0.0959660389247166,4.027634451161993,1.2679428167780862,1.0,0.0,4.027634451161362,1.2837632573577904,1.2840834999612927,3.1373654200475953,19387.215922330273,1976.945840050402,4632.441516551485,4632.441516551485,5.563999268603209,5.221135433734529,-2.3112330893636597,7.532368523098189,3.404861006460391,3.404861006460391,0.9728174304172545,0.0,0.0,0.0002494431355440716,1.0002979130060656,0.0002493688453217427,198.39803500826343,0.0,1.4790679401021438e-05,41.916785422494755,0.03563741591365945,8.357649975683714e-05,0.00016586663578723447,0.0006680501765950042,0.09596603892314416,0.07222477001829351,0.023741268904850652,0.09596590278761705,0.07222477001947696,0.02374126890523964,0.3779313883989128,0.3779313883989128,0.12423124629152547,0.0,5.716411750612679,5.02407558890684,7.835022445500556,5.692599948492045,4.99688427440168,7.82162179839014,24952.71386443646,21209.80678477099,0.85,1.0749902281119423,0.671375122421063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476763743175063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.62138766089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.320954484543,1541.7946689112448,0.3779313883989128,0.12423124629152547,6.112874298809886,3.404861006460391
690.0,-29.366699542787252,5.220914548874141,35.03242171024936,24.388501233793818,5.148769241402447,-25.91506109102879,-39.48759741671381,1.6971307896444048,0.7520481460172164,-4.934302824946246,40.066587549290176,42872.09207970656,25776.506183246453,25776.506183246453,68648.59826295302,77890.17423463035,77890.17423463035,25776.506183246453,103666.6804178768,103666.6804178768,103666.6804178768,128619.51482436703,91863.79510067031,56846.56030055291,38908.0386667971,24952.83440649022,0.0,63860.87307328732,21209.909245516686,1541.8077792590284,0.0,0.8870117593974273,2.814565816541661,0.0014959135982669303,355565.0710664366,1557406.2948164165,4.380087982616882,1557406.2948164165,4.380087982616882,0.85,0.09596771141252504,4.027634451161993,1.2679422118002552,1.0,0.0,4.027634451161251,1.2837669578111421,1.2840871059614474,3.137356376603757,19387.1183649852,1976.9358919697552,4632.441516551485,4632.441516551485,5.56434573240661,5.220914548874141,-2.3112454025214086,7.53215995139555,3.405167312491766,3.405167312491766,0.9729049464262188,0.0,0.0,0.0002493688453217427,1.0002969726437252,0.0002492948115824801,198.40039245176226,0.0,1.4739034130378613e-05,41.77042272549299,0.03565215494778983,8.355277691789862e-05,0.00016581606840384408,0.000667846509659556,0.09596771141069632,0.07222464592671364,0.02374306548398268,0.09596796340727898,0.07222464592808993,0.023743065484435114,0.3779295047288973,0.3779295047288973,0.12424024150033962,0.0,5.710573711396762,5.017463864461661,7.831403018307526,5.686350970963474,4.990315512524148,7.816193901793213,24952.83440649022,21209.909245516686,0.85,1.0749711828112851,0.6713358276593895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476935233621766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.47502496389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.284622726736,1541.8077792590284,0.3779295047288973,0.12424024150033962,6.112874298809886,3.405167312491766
