time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
691.0,-29.369556948450118,5.22067927235761,35.03248342677344,24.387542937789135,5.148132996325143,-25.917696800772067,-39.49012857684863,1.696272848646892,0.7462884197551034,-4.934742542336491,40.066641061740526,42870.19413108778,25778.233181983785,25778.233181983785,68648.42731307156,77888.85976886845,77888.85976886845,25778.233181983785,103667.09295085224,103667.09295085224,103667.09295085224,128619.99997208634,91863.37623471206,56845.55467336273,38908.690623721486,24952.907021234096,0.0,63861.59764495558,21209.97096804898,1541.819813320355,0.0,0.8870093323966002,2.8145897673527274,0.0014959135982669303,355558.9804303857,1557408.6053418852,4.380169510714433,1557408.6053418852,4.380169510714433,0.85,0.09596937256153526,4.027634451161993,1.2679418068332602,1.0,0.0,4.027634451160057,1.2837711178822482,1.2840911720226753,3.1373462099740284,19387.029966678743,1976.926877851126,4632.441516551485,4632.441516551485,5.564718537704024,5.22067927235761,-2.31131748739226,7.53199675974987,3.40546923794844,3.40546923794844,0.9729912108424115,0.0,0.0,0.0002492948115824801,1.0002959111378322,0.00024922106429377315,198.40274146382717,0.0,1.468832292437209e-05,41.6267071676705,0.035666843270714205,8.352895183473292e-05,0.00016576585974774718,0.0006676442875465136,0.09596937255912599,0.07222453139518634,0.02374484116393965,0.09596926652021248,0.0722245313969995,0.02374484116453577,0.37792761273199443,0.37792761273199443,0.12424910810377156,0.0,5.7048655224704135,5.01097662033925,7.827931753189205,5.681030962091597,4.984194365402118,7.813178093310569,24952.907021234096,21209.97096804898,0.85,1.0749563093414731,0.6712984909871589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477106182678274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.331309406065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.248378313676,1541.819813320355,0.37792761273199443,0.12424910810377156,6.112874298809886,3.40546923794844
692.0,-29.37240579133493,5.220432471539345,35.03254276811144,24.386730940919392,5.147667532957664,-25.92030772240954,-39.492625755351014,1.6955694640323924,0.7391467368598228,-4.935065691995599,40.06669531123759,42868.192429235205,25779.616098191756,25779.616098191756,68647.80852742697,77887.44615218228,77887.44615218228,25779.616098191756,103667.06225037403,103667.06225037403,103667.06225037403,128620.0084213404,91862.92391162286,56844.51150689914,38909.34711635968,24952.94617096637,0.0,63862.29328732604,21210.004245321416,1541.8272819608906,0.0,0.8870074948109004,2.814645344471198,0.0014959135982669303,355554.50445545674,1557410.9476937156,4.380231239311511,1557410.9476937156,4.380231239311511,0.8500000000000001,0.09597095134418387,4.027634451161993,1.2679411529516802,1.0,0.0,4.027634451161953,1.283774555471421,1.2840945157890444,3.1373378090384305,19386.934507512702,1976.917143725197,4632.441516551485,4632.441516551485,5.565017066288362,5.220432471539345,-2.3113110140445676,7.531743485583913,3.4057664537807435,3.4057664537807435,0.973076129651641,0.0,0.0,0.00024922106429377315,1.0002950311284422,0.00024914755800858527,198.40508348506168,0.0,1.4631664254982392e-05,41.466136498620095,0.03568147493496919,8.350545276473302e-05,0.00016571561152904012,0.0006674419060897395,0.09597095134279135,0.0722243685543557,0.02374658278843566,0.0959714276045231,0.07222436855540365,0.023746582788780217,0.37792571721757173,0.37792571721757173,0.12425787839844547,0.0,5.69889021244046,5.004456717556536,7.823473313657644,5.674212428855412,4.977765285269925,7.805001696661122,24952.94617096637,21210.004245321416,0.85,1.0749349106298167,0.6712598346001258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477276520621083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.17073873701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.212244968803,1541.8272819608906,0.37792571721757173,0.12425787839844547,6.112874298809886,3.4057664537807435
693.0,-29.375245379786524,5.220171037419104,35.03259969223864,24.3857191055082,5.146968859189104,-25.922933637352408,-39.495151467248775,1.6946571167546443,0.7337375291084527,-4.935556575975916,40.06674358630967,42866.349727740075,25781.372094428974,25781.372094428974,68647.72182216906,77886.16787084893,77886.16787084893,25781.372094428974,103667.53996527792,103667.53996527792,103667.53996527792,128620.57391647121,91862.5087653007,56843.52898014366,38909.97753906339,24953.033951193294,0.0,63863.011490256686,21210.0788585143,1541.8414784335155,0.0,0.8870048267528388,2.8146587643597876,0.0014959135982669303,355547.70526198845,1557413.0320876916,4.380320865634889,1557413.0320876916,4.380320865634889,0.8499999999999999,0.09597258503971991,4.027634451161993,1.2679407710628587,1.0,0.0,4.027634451161321,1.2837789686292898,1.2840988356760865,3.1373270240299695,19386.84689420566,1976.9082096542306,4632.441516551485,4632.441516551485,5.56539613124384,5.220171037419104,-2.3114367617689573,7.531607799188061,3.4060598009878293,3.4060598009878293,0.9731599431393798,0.0,0.0,0.00024914755800858527,1.0002940794161206,0.00024907431038081784,198.4074179464086,0.0,1.4584020649378842e-05,41.33111452033964,0.035696058955618566,8.34816914042959e-05,0.00016566586660428937,0.000667241551717043,0.095972585036804,0.07222426662428973,0.023748318412514284,0.09597248017236652,0.07222426662648407,0.023748318413235842,0.3779238125830116,0.3779238125830116,0.12426650944335514,0.0,5.693190232305767,4.998107567027546,7.819613984364935,5.6692941050843615,4.971780600284376,7.8032071531372935,24953.033951193294,21210.0788585143,0.85,1.0749214642444844,0.6712234316460322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477446351912229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.035716758735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.176187918061,1541.8414784335155,0.3779238125830116,0.12426650944335514,6.112874298809886,3.4060598009878293
694.0,-29.378077831654085,5.219899002658529,35.03265417398979,24.384911299590044,5.1465081079579615,-25.92552933293974,-39.49763492038471,1.6939596092437583,0.7264007368432885,-4.9358750754645735,40.06678629400743,42864.36242048081,25782.644171269003,25782.644171269003,68647.00659174981,77884.7523430482,77884.7523430482,25782.644171269003,103667.3965143172,103667.3965143172,103667.3965143172,128620.42152183138,91862.04982725512,56842.49592966473,38910.6154417671,24953.025007514178,0.0,63863.64044928127,21210.07125638705,1541.8461912292594,0.0,0.8870030544522743,2.814717440445535,0.0014959135982669303,355543.2938064512,1557414.8760984621,4.380380401567297,1557414.8760984621,4.380380401567297,0.85,0.09597409939592075,4.027634451161993,1.2679401567438622,1.0,0.0,4.027634451161558,1.2837823777762194,1.2841021516335316,3.137318692704523,19386.750039006045,1976.8983331724949,4632.441516551485,4632.441516551485,5.565670733057046,5.219899002658529,-2.311442446015379,7.531341448673908,3.4063483224807887,3.4063483224807887,0.9732423778516539,0.0,0.0,0.00024907431038081784,1.0002933470110633,0.00024900126660350874,198.4097465885653,0.0,1.453287269603413e-05,41.18616122056073,0.0357105918283146,8.345833369905106e-05,0.0001656159766817668,0.0006670406133463253,0.0959740993945994,0.07222408604032972,0.02375001335426968,0.09597458246413225,0.07222408604132409,0.02375001335459665,0.3779219066647098,0.3779219066647098,0.12427506246218156,0.0,5.6871601760068415,4.991690709554803,7.814618546885981,5.6622758123078825,4.965420337835781,7.794008400560699,24953.025007514178,21210.07125638705,0.85,1.0748996785779439,0.6711857031470433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477615635283878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.890763458956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.140221303038,1541.8461912292594,0.3779219066647098,0.12427506246218156,6.112874298809886,3.4063483224807887
695.0,-29.380901378479585,5.2196119587043075,35.03270615148577,24.38382797352972,5.1457282816141925,-25.928148923731694,-39.50015951469538,1.6929758268666613,0.7214164959270306,-4.936422724713078,40.066822314611564,42862.58516046975,25784.44527450658,25784.44527450658,68647.03043497633,77883.51303839024,77883.51303839024,25784.44527450658,103667.95831289682,103667.95831289682,103667.95831289682,128621.04508985349,91861.63432886415,56841.53962293993,38911.2163399158,24953.08677695667,0.0,63864.30311687247,21210.123760413167,1541.8603185373377,0.0,0.8870001422434846,2.814718703143621,0.0014959135982669303,355535.70855620236,1557416.431378662,4.380478230170427,1557416.431378662,4.380478230170427,0.85,0.09597570246682441,4.027634451161993,1.2679399369517346,1.0,0.0,4.027634451160817,1.2837871237037868,1.2841068049657065,3.13730709460777,19386.662351397692,1976.8893915249032,4632.441516551485,4632.441516551485,5.566059535210543,5.2196119587043075,-2.311625737797014,7.5312376965013215,3.4066332103903805,3.4066332103903805,0.9733237743972516,0.0,0.0,0.00024900126660350874,1.0002924313694883,0.0002489284721095051,198.41206795722735,0.0,1.449259734577012e-05,41.07202087791252,0.035725084425660365,8.343459523916692e-05,0.00016556667136434183,0.0006668420295512389,0.09597570246333002,0.07222399102294305,0.02375171144038697,0.09597518978842053,0.07222399102557266,0.02375171144125176,0.37791999137909305,0.37791999137909305,0.12428348156335856,0.0,5.681536317288135,4.985482065714223,7.810640341239434,5.657839220640085,4.959609440458848,7.79364597848263,24953.08677695667,21210.123760413167,0.85,1.0748888985659393,0.6711509101106246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477784496960115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.776623116304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.104303004631,1541.8603185373377,0.37791999137909305,0.12428348156335856,6.112874298809886,3.4066332103903805
696.0,-29.383715560682603,5.219315689150069,35.03275566440019,24.383055965323024,5.145304923550531,-25.93072443416018,-39.50261715855447,1.6923137970284314,0.7136763708439275,-4.936714113440038,40.066854482361585,42860.570362337356,25785.55234650856,25785.55234650856,68646.12270884591,77882.09117989251,77882.09117989251,25785.55234650856,103667.64352640107,103667.64352640107,103667.64352640107,128620.66901784949,91861.17682602895,56840.486194106015,38911.878479914376,24953.02549144842,0.0,63864.9039713628,21210.071667731158,1541.8615095461678,0.0,0.8869985457070958,2.8147858147353175,0.0014959135982669303,355531.6727101299,1557417.8203031856,4.380531862130244,1557417.8203031856,4.380531862130244,0.85,0.09597714854247491,4.027634451161993,1.2679392017470676,1.0,0.0,4.027634451158919,1.283790366240897,1.2841099548525192,3.137299170545596,19386.565799087737,1976.8795459293171,4632.441516551485,4632.441516551485,5.566298517612809,5.219315689150069,-2.3116265844822,7.530942273632269,3.406913117135288,3.406913117135288,0.9734037477529395,0.0,0.0,0.0002489284721095051,1.0002914680583896,0.00024885593855227656,198.41438167409422,0.0,1.4443306091158632e-05,40.93232946234356,0.03573952773175152,8.341149230155575e-05,0.00016551697980794937,0.0006666418901267808,0.09597714854137696,0.07222378491054551,0.02375336363083145,0.09597737951856636,0.07222378491137176,0.02375336363110316,0.37791807695334634,0.37791807695334634,0.12429185191218885,0.0,5.675448985736921,4.979162082522862,7.8051161848165975,5.650390484283946,4.953330724085049,7.782445026903588,24953.02549144842,21210.071667731158,0.85,1.0748645725612775,0.6711130479669422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477952831479475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.63693170074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.068468688838,1541.8615095461678,0.37791807695334634,0.12429185191218885,6.112874298809886,3.406913117135288
697.0,-29.386522089914386,5.219006169979547,35.03280321999143,24.382057855278276,5.14461581370412,-25.933319634451998,-39.50511534987015,1.6914133582419362,0.7080147960407999,-4.937214114718374,40.06689649622049,42858.75752142843,25787.142300462736,25787.142300462736,68645.89982189116,77880.82968829903,77880.82968829903,25787.142300462736,103667.97198876177,103667.97198876177,103667.97198876177,128621.09823001675,91860.76900190007,56839.52454131032,38912.49384509973,24953.126241254984,0.0,63865.62008635471,21210.157305066736,1541.8768652066326,0.0,0.886995853787508,2.81480148010383,0.0014959135982669303,355524.74758365966,1557419.634359943,4.380622291261065,1557419.634359943,4.380622291261065,0.85,0.0959786978125853,4.027634451161993,1.2679388967854903,1.0,0.0,4.0276344511604245,1.2837947218715853,1.2841142184444587,3.1372885263855035,19386.47973107095,1976.8707694341035,4632.441516551485,4632.441516551485,5.566641739205243,5.219006169979547,-2.3117889571916126,7.53079512717116,3.4071897624176,3.4071897624176,0.9734827892621715,0.0,0.0,0.00024885593855227656,1.0002906819910016,0.00024878362163381146,198.41668914599728,0.0,1.4391700908127133e-05,40.786080373632295,0.035753919432659646,8.338801426026748e-05,0.00016546792429200907,0.0006664443124407602,0.09597869780959747,0.07222367543780227,0.023755022371795213,0.0959785782472505,0.0722236754400506,0.023755022372534712,0.3779161523218125,0.3779161523218125,0.12430008681932425,0.0,5.669626394815225,4.973013826391252,7.8001449496805435,5.645228910759158,4.947473342774401,7.779273111289342,24953.126241254984,21210.157305066736,0.85,1.074849030340156,0.6710771376442874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478120611406633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.49068261203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.032727859423,1541.8768652066326,0.3779161523218125,0.12430008681932425,6.112874298809886,3.4071897624176
698.0,-29.38931767191584,5.218685179064881,35.03284813579675,24.38111293539407,5.143987827834152,-25.935898866737627,-39.50759223718194,1.6905690226554493,0.7017351049210561,-4.937648664146226,40.06691471692659,42856.903848392976,25788.51890975997,25788.51890975997,68645.42275815294,77879.53619029013,77879.53619029013,25788.51890975997,103668.0551000501,103668.0551000501,103668.0551000501,128621.11940731673,91860.34950283202,56838.541418566885,38913.12009362793,24953.06430726663,0.0,63866.18440089456,21210.104661176636,1541.881437660266,0.0,0.8869935803411384,2.8148328476788427,0.0014959135982669303,355518.72906552785,1557420.4210864373,4.380698662993306,1557420.4210864373,4.380698662993306,0.85,0.09598015767861554,4.027634451161993,1.267938495664858,1.0,0.0,4.027634451162317,1.2837988150219686,1.2841182197682923,3.1372785237327636,19386.39119915174,1976.8617416907653,4632.441516551485,4632.441516551485,5.5669389063237755,5.218685179064881,-2.3119104507835493,7.53059562984843,3.4074619169497424,3.4074619169497424,0.9735605476999264,0.0,0.0,0.00024878362163381146,1.0002895546111066,0.00024871160604144645,198.41898766399942,0.0,1.4348883531085959e-05,40.66473592709761,0.03576826831619073,8.336474246489105e-05,0.0001654188791689204,0.0006662467766133468,0.09598015767641851,0.07222350987793019,0.02375664779848832,0.09597968643696204,0.07222350987958341,0.023756647799032124,0.37791422573043515,0.37791422573043515,0.1243082432342242,0.0,5.663773923812812,4.966914284802385,7.794903322307789,5.639383769067308,4.94169294188913,7.773079398503967,24953.06430726663,21210.104661176636,0.85,1.0748320633538808,0.6710421837537031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478287938755836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.369338165496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.997046538458,1541.881437660266,0.37791422573043515,0.1243082432342242,6.112874298809886,3.4074619169497424
699.0,-29.392104594929464,5.218354155424072,35.032890994696785,24.380252323485934,5.143457211437429,-25.938460566916117,-39.51004754109306,1.6898131834245131,0.6947016705109377,-4.938031534441329,40.0669446360725,42854.99831584369,25789.722836897006,25789.722836897006,68644.72115274069,77878.18985975659,77878.18985975659,25789.722836897006,103667.9126966536,103667.9126966536,103667.9126966536,128620.97543534897,91859.91310070638,56837.5430428202,38913.74450876242,24953.062738695367,0.0,63866.80724745779,21210.10332789106,1541.8883155205417,0.0,0.8869915271048467,2.814880085680288,0.0014959135982669303,355513.42637065623,1557421.712924223,4.380767637451937,1557421.712924223,4.380767637451937,0.85,0.09598159128399082,4.027634451161993,1.2679379676142708,1.0,0.0,4.027634451162596,1.2838024942009008,1.2841218074039813,3.1372695327788582,19386.299099977576,1976.8523501886552,4632.441516551485,4632.441516551485,5.567198796736366,5.218354155424072,-2.3120003746942794,7.530354530118352,3.407730094973784,3.407730094973784,0.9736371699925097,0.0,0.0,0.00024871160604144645,1.0002886642037034,0.0002486398326221536,198.42127910899842,0.0,1.4289260933089272e-05,40.49576548437499,0.03578255757712382,8.334167938317011e-05,0.00016536992665827633,0.0006660496137950059,0.09598159128220878,0.07222333628770299,0.023758254994505786,0.09598150311230053,0.0722233362890439,0.023758254994946923,0.37791229642769447,0.37791229642769447,0.12431631713738334,0.0,5.657741717346767,4.960810854144995,7.788942477715352,5.632733204952274,4.935672107036112,7.764344164894396,24953.062738695367,21210.10332789106,0.85,1.074810595850994,0.6710058035279276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478454617084493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.20036772277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.961490976031,1541.8883155205417,0.37791229642769447,0.12431631713738334,6.112874298809886,3.407730094973784
700.0,-29.394883718349952,5.218011883644248,35.03293189438548,24.379307228978746,5.142828571578078,-25.941025049743292,-39.51250696610657,1.6889699029710834,0.6883738144052245,-4.938488731185975,40.066973286981174,42853.143826818785,25791.072613578912,25791.072613578912,68644.2164403977,77876.89833456077,77876.89833456077,25791.072613578912,103667.97094813969,103667.97094813969,103667.97094813969,128621.06717856927,91859.48866883483,56836.55313081214,38914.372820025215,24953.096230429586,0.0,63867.469050454805,21210.13179586515,1541.8989702449921,0.0,0.8869891008169126,2.8149094513829627,0.0014959135982669303,355507.09434716264,1557422.9500032912,4.380849144131071,1557422.9500032912,4.380849144131071,0.85,0.0959830411212152,4.027634451161993,1.2679375494597482,1.0,0.0,4.027634451162598,1.2838065813489736,1.284125803420643,3.1372595449151794,19386.209527029685,1976.8432162899344,4632.441516551485,4632.441516551485,5.567490171528056,5.218011883644248,-2.3121520374091045,7.530163921053353,3.407994711473915,3.407994711473915,0.9737127747068328,0.0,0.0,0.0002486398326221536,1.0002878627663223,0.00024856827906972063,198.42356418719274,0.0,1.4241373662111055e-05,40.360052958422735,0.035796798950785934,8.331858350385258e-05,0.00016532124911830103,0.0006658535584580035,0.09598304111874964,0.07222319086692432,0.023759850251825324,0.09598290512384719,0.07222319086877957,0.02375985025243562,0.37791036065356526,0.37791036065356526,0.12432427790422024,0.0,5.651769939953454,4.9547851179435725,7.782990818411349,5.626862545591223,4.9298161165158945,7.758282479884485,24953.096230429586,21210.13179586515,0.85,1.0747915560293972,0.670969813959046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478620782784017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.06465519682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.926015695926,1541.8989702449921,0.37791036065356526,0.12432427790422024,6.112874298809886,3.407994711473915
701.0,-29.397653870411208,5.217660081558385,35.03297081575969,24.378442286420636,5.142290034748126,-25.94357244570469,-39.51494868434963,1.6882086100419988,0.6813415836987815,-4.938880523346395,40.06699746306449,42851.254936071564,25792.216250303587,25792.216250303587,68643.47118637516,77875.56674115229,77875.56674115229,25792.216250303587,103667.78299145587,103667.78299145587,103667.78299145587,128620.86746571097,91859.05702898912,56835.56133403879,38914.995216611474,24953.084474255105,0.0,63868.07969086658,21210.12180311684,1541.9055643331908,0.0,0.8869870229473684,2.814955643781563,0.0014959135982669303,355501.66822591436,1557423.9938704672,4.380918946576517,1557423.9938704672,4.380918946576517,0.85,0.09598442885874307,4.027634451161993,1.2679370214091619,1.0,0.0,4.027634451161608,1.2838102850924218,1.2841294162190684,3.137250494041682,19386.118432896565,1976.8339272734895,4632.441516551485,4632.441516551485,5.567737047116359,5.217660081558385,-2.312261793980115,7.5299218755385,3.4082553830793745,3.4082553830793745,0.9737872523083927,0.0,0.0,0.00024856827906972063,1.0002869398812715,0.0002484969753771096,198.42584193470753,0.0,1.419791090400772e-05,40.23687950195788,0.03581099686168994,8.329565975708215e-05,0.0001652726193126385,0.0006656576953773638,0.0959844288569054,0.07222301200506644,0.023761416851838968,0.0959846658265205,0.07222301200644918,0.023761416852293896,0.3779084203468351,0.3779084203468351,0.12433214474534379,0.0,5.645639010454886,4.948756255937667,7.776401815206555,5.6202221070451515,4.923898934209262,7.74927368255419,24953.084474255105,21210.12180311684,0.85,1.0747696113398486,0.6709338239615099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478786487062392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.94148174035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.890603770238,1541.9055643331908,0.3779084203468351,0.12433214474534379,6.112874298809886,3.4082553830793745
702.0,-29.400416340104627,5.217297735218664,35.03300787181551,24.377511510998033,5.141668830884671,-25.946121193969766,-39.51739805107934,1.6873736847493668,0.675002622513091,-4.939336228538997,40.06702097384898,42849.43139543332,25793.481560766522,25793.481560766522,68642.91295619984,77874.30308573353,77874.30308573353,25793.481560766522,103667.78464650005,103667.78464650005,103667.78464650005,128620.89149000874,91858.65675744109,56834.59869941897,38915.62006446902,24953.106843508696,0.0,63868.72690797772,21210.14081698239,1541.9156428677147,0.0,0.8869846227380123,2.8149853366427933,0.0014959135982669303,355495.35702357994,1557425.0090120926,4.380999577749166,1557425.0090120926,4.380999577749166,0.85,0.09598582688099053,4.027634451161993,1.2679366032546393,1.0,0.0,4.027634451161485,1.2838143322906646,1.2841333728779003,3.1372406039241105,19386.03395879149,1976.8253133120372,4632.441516551485,4632.441516551485,5.568010188279265,5.217297735218664,-2.3124252624784885,7.529722997697153,3.408512609256213,3.408512609256213,0.9738607455017751,0.0,0.0,0.0002484969753771096,1.0002861504749867,0.0002484258881912047,198.42811341100153,0.0,1.4148495239395866e-05,40.09683550844788,0.035825145356929336,8.327267006087746e-05,0.00016522430531623215,0.0006654631042609643,0.09598582687856214,0.07222285743958205,0.023762969438980087,0.0959860459577985,0.07222285744140927,0.023762969439581255,0.37790647220723456,0.37790647220723456,0.12433989381259382,0.0,5.639581718261695,4.942824887305221,7.769815084480115,5.614338851052082,4.91823627890642,7.742569877450592,24953.106843508696,21210.14081698239,0.85,1.0747499798312996,0.6708984736328145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478951660020951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.80143774684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.855278933332,1541.9156428677147,0.37790647220723456,0.12433989381259382,6.112874298809886,3.408512609256213
703.0,-29.40316962006953,5.216924752169247,35.03304269042931,24.376529885362856,5.141002322197528,-25.948666200620217,-39.51983921052886,1.6864989027478283,0.6687167138108521,-4.939812897160022,40.067029914984154,42847.613908486135,25794.757965930126,25794.757965930126,68642.37187441626,77873.01714220601,77873.01714220601,25794.757965930126,103667.77510813613,103667.77510813613,103667.77510813613,128620.83495097303,91858.21214703751,56833.6196257962,38916.21391249035,24953.059842836894,0.0,63869.273755327245,21210.100866411358,1541.9222766755952,0.0,0.8869821686546465,2.8150118970297204,0.0014959135982669303,355488.75558631436,1557425.395069887,4.38108201903938,1557425.395069887,4.38108201903938,0.8499999999999999,0.09598719367410083,4.027634451161993,1.2679362004855648,1.0,0.0,4.027634451159864,1.2838185652457637,1.2841375156171306,3.1372302599401776,19385.940127325994,1976.815745165372,4632.441516551485,4632.441516551485,5.568285724442874,5.216924752169247,-2.312610957493204,7.529535709662451,3.4087660682463277,3.4087660682463277,0.9739331623560936,0.0,0.0,0.0002484258881912047,1.0002852048481865,0.0002483550561251262,198.430377376214,0.0,1.4105696186807487e-05,39.97554299341242,0.035839251053116146,8.324976323371614e-05,0.00016517612495748856,0.0006652690513882192,0.09598719367153392,0.07222269332323777,0.02376450034829615,0.09598709901135845,0.07222269332516917,0.02376450034893166,0.37790451969669436,0.37790451969669436,0.12434754440593991,0.0,5.633581729772118,4.936938647841771,7.76332480679946,5.608529610970891,4.912490828635612,7.736424035084667,24953.059842836894,21210.100866411358,0.85,1.0747323061379088,0.6708642730560604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479116378484822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.68014523181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.820015661462,1541.9222766755952,0.37790451969669436,0.12434754440593991,6.112874298809886,3.4087660682463277
704.0,-29.405915227244922,5.216542470882178,35.03307539476028,24.375626106653385,5.1404078486194855,-25.951197096223652,-39.52227069586513,1.6856897175986054,0.6620873978927762,-4.9402416505727835,40.067037968623765,42845.789525988774,25795.87375444821,25795.87375444821,68641.66328043699,77871.75470004116,77871.75470004116,25795.87375444821,103667.62845448937,103667.62845448937,103667.62845448937,128620.62554978652,91857.81710898131,56832.66017628509,38916.84103632913,24952.997095297153,0.0,63869.83813162628,21210.04753100258,1541.9269501774868,0.0,0.8869799611776032,2.8150485319435807,0.0014959135982669303,355482.8178143268,1557425.7428077098,4.381156176221078,1557425.7428077098,4.381156176221078,0.85,0.09598851688280285,4.027634451161993,1.2679357713414356,1.0,0.0,4.027634451162148,1.283822491282952,1.284141351689165,3.137220666026103,19385.856757707465,1976.8072438302036,4632.441516551485,4632.441516551485,5.568526588469779,5.216542470882178,-2.312767518585441,7.5293099894676185,3.409015714585118,3.409015714585118,0.9740044898814623,0.0,0.0,0.0002483550561251262,1.0002844163214628,0.0002482844399780312,198.43263507728,0.0,1.405523360229182e-05,39.83253202889502,0.035853306286718435,8.322695297440367e-05,0.00016512810315072254,0.0006650756371048813,0.09598851688070409,0.07222250730229252,0.023766009578411577,0.09598840024428854,0.07222250730387167,0.023766009578931185,0.377902562472993,0.377902562472993,0.12435511768049382,0.0,5.627522976574198,4.931108399353263,7.756424307750422,5.602329048465549,4.906975487512057,7.7279775700812365,24952.997095297153,21210.04753100258,0.85,1.0747117150817993,0.6708297809944335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479280552541713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.53713426729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.784844408161,1541.9269501774868,0.377902562472993,0.12435511768049382,6.112874298809886,3.409015714585118
705.0,-29.408652171358437,5.216151320377602,35.03310636819619,24.374739196524047,5.139838578946543,-25.95371767353038,-39.52468545231966,1.6849040811181246,0.6551741499585546,-4.940664426005847,40.06705296084135,42843.93351380652,25796.938060549157,25796.938060549157,68640.87157435568,77870.4585960755,77870.4585960755,25796.938060549157,103667.39665662467,103667.39665662467,103667.39665662467,128620.3807398573,91857.39511553428,56831.67551391807,38917.46622401801,24952.984083232634,0.0,63870.45030725065,21210.03647074774,1541.9343729785028,0.0,0.8869777589481738,2.8150895776740477,0.0014959135982669303,355476.962907112,1557426.3901376908,4.381230157366497,1557426.3901376908,4.381230157366497,0.85,0.09598982959594798,4.027634451161993,1.2679353202180943,1.0,0.0,4.0276344511614335,1.283826306895717,1.284145077586019,3.1372113420083942,19385.767699369542,1976.7981624070956,4632.441516551485,4632.441516551485,5.568756339044534,5.216151320377602,-2.312925523717947,7.529076844095549,3.4092619343171346,3.4092619343171346,0.9740748383763241,0.0,0.0,0.0002482844399780312,1.0002835251422006,0.00024821406504994174,198.4348856995045,0.0,1.401254814706681e-05,39.71156144878734,0.035867318834865505,8.320430536980855e-05,0.00016508013460822264,0.0006648824373505367,0.09598982959387257,0.07222232626977064,0.023767503324101935,0.09599002359859456,0.07222232627133218,0.023767503324615802,0.3779006009513888,0.3779006009513888,0.12436259988639915,0.0,5.621375251563279,4.925298813879067,7.749099435386995,5.595838575964422,4.901259948173617,7.7189673299853325,24952.984083232634,21210.03647074774,0.85,1.0746890188523297,0.670794292316784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479444272612052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.41616368718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.749735090412,1541.9343729785028,0.3779006009513888,0.12436259988639915,6.112874298809886,3.4092619343171346
706.0,-29.411380220745862,5.215749985949522,35.033135392373474,24.373754916619532,5.139152814625517,-25.956241894721632,-39.52711575021965,1.6840144886009294,0.6491324863853833,-4.941164741324746,40.06705813088908,42842.1809149415,25798.16013136953,25798.16013136953,68640.34104631102,77869.24000008586,77869.24000008586,25798.16013136953,103667.40013145539,103667.40013145539,103667.40013145539,128620.35442568857,91856.99987484406,56830.74344354542,38918.06270144293,24952.954294233175,0.0,63871.0169956761,21210.0111500982,1541.9426774313508,0.0,0.8869751982230458,2.8151102024629533,0.0014959135982669303,355470.03426791145,1557426.6133686842,4.381316182041042,1557426.6133686842,4.381316182041042,0.85,0.09599114868711671,4.027634451161993,1.2679350218502807,1.0,0.0,4.027634451161345,1.2838306076416734,1.2841492890456492,3.1372008325619665,19385.684286986725,1976.7896567111834,4632.441516551485,4632.441516551485,5.569020146113874,5.215749985949522,-2.3131471033129074,7.528897089262429,3.409504841366391,3.409504841366391,0.9741442403903974,0.0,0.0,0.00024821406504994174,1.000282609901026,0.00024814393711643305,198.43712905195997,0.0,1.3964840811543036e-05,39.576358859912965,0.03588128367567705,8.318151775627424e-05,0.00016503254729366749,0.000664690773042996,0.09599114868432615,0.07222216458121167,0.02376898410311448,0.09599096672257743,0.07222216458331125,0.02376898410380546,0.37789863335818624,0.37789863335818624,0.12436997889173855,0.0,5.615378165339791,4.919602216998783,7.742042771276317,5.590297227710153,4.89586823129099,7.712830331623252,24952.954294233175,21210.0111500982,0.85,1.074671177553941,0.670760901111717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479607479614778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.28096109831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.71470780243,1541.9426774313508,0.37789863335818624,0.12436997889173855,6.112874298809886,3.409504841366391
707.0,-29.414100616868016,5.215340172318044,35.033162381904134,24.372840660531097,5.138555089006608,-25.958750421581122,-39.52952100718392,1.6832048937195343,0.6422499059266897,-4.941598883140475,40.06705691533444,42840.357582574055,25799.177635777407,25799.177635777407,68639.53521835146,77867.94853573617,77867.94853573617,25799.177635777407,103667.12617151358,103667.12617151358,103667.12617151358,128619.99274488314,91856.56432536965,56829.77356646177,38918.65639878653,24952.866573369567,0.0,63871.5229721561,21209.936587364133,1541.9461697062043,0.0,0.8869729967638192,2.8151495315056354,0.0014959135982669303,355464.0221213219,1557426.5608837747,4.38139013785259,1557426.5608837747,4.38139013785259,0.85,0.09599240706992047,4.027634451161993,1.2679345525940882,1.0,0.0,4.027634451161228,1.2838345342109903,1.2841531265522963,3.1371912375275586,19385.59236775777,1976.7802835583784,4632.441516551485,4632.441516551485,5.569239793659179,5.215340172318044,-2.313325714293796,7.52866588661184,3.4097440243478827,3.4097440243478827,0.9742125783851093,0.0,0.0,0.00024814393711643305,1.0002818232296995,0.0002480740240937584,198.4393661551339,0.0,1.3915985791811995e-05,39.43790373399519,0.03589519966146886,8.315897061829782e-05,0.00016498496649813523,0.0006644991349916967,0.09599240706781387,0.0722219673567141,0.023770439711099767,0.0959922869395154,0.07222196735829907,0.023770439711621405,0.3778966638892894,0.3778966638892894,0.12437728672467761,0.0,5.609265170356821,4.913895443635738,7.734546562619016,5.58384878906719,4.890246339923806,7.703706929962436,24952.866573369567,21209.936587364133,0.85,1.07465004785112,0.6707270406132279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479770159701926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.14250597239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.67976747399,1541.9461697062043,0.3778966638892894,0.12437728672467761,6.112874298809886,3.4097440243478827
708.0,-29.41681334536608,5.21492153912926,35.033187609720194,24.371904681343608,5.137928001083916,-25.961254983380872,-39.531925635505445,1.6823696390987948,0.6356303962103311,-4.942063028581141,40.0670595803343,42838.56495324299,25800.235982654038,25800.235982654038,68638.80093589703,77866.6878474993,77866.6878474993,25800.235982654038,103666.92383015333,103666.92383015333,103666.92383015333,128619.74896310555,91856.14456791466,56828.81940589979,38919.25018001652,24952.825132952214,0.0,63872.07531296874,21209.90136300938,1541.9530507012273,0.0,0.8869706287843669,2.8151819304057955,0.0014959135982669303,355457.5945623742,1557426.6759524618,4.3814696880225785,1557426.6759524618,4.3814696880225785,0.8499999999999999,0.09599367020977495,4.027634451161993,1.2679341860907156,1.0,0.0,4.027634451161572,1.2838385802256733,1.284157083809317,3.137181350675733,19385.503781308067,1976.771250254477,4632.441516551485,4632.441516551485,5.569468257822806,5.21492153912926,-2.3135322189916208,7.528453758120881,3.409979980545636,3.409979980545636,0.9742799944416103,0.0,0.0,0.0002480740240937584,1.0002810350185434,0.0002480043261933478,198.4415969968481,0.0,1.3873495905550047e-05,39.317487396328836,0.03590907315737441,8.31364350203539e-05,0.00016493758907340449,0.0006643083160436438,0.0959936702073636,0.07222178612248016,0.023771884084883448,0.09599356378895166,0.07222178612429432,0.023771884085480633,0.37789468850473257,0.37789468850473257,0.12438450624955116,0.0,5.603154876703002,4.908235992557991,7.726917542936349,5.577693424791448,4.884719314892095,7.69548760613867,24952.825132952214,21209.90136300938,0.85,1.0746292585542534,0.6706931744950668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479932386873255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.022089634724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.644889530984,1541.9530507012273,0.37789468850473257,0.12438450624955116,6.112874298809886,3.409979980545636
709.0,-29.419515568448194,5.214494530299462,35.03321104667122,24.370977573003643,5.1373098952121,-25.96374919062726,-39.534321043733485,1.6815435173913922,0.62891191565501,-4.942519865242865,40.067057872833075,42836.78006774259,25801.241059575703,25801.241059575703,68638.0211273183,77865.4268858407,77865.4268858407,25801.241059575703,103666.66794541641,103666.66794541641,103666.66794541641,128619.4309405554,91855.72393163858,56827.87155137984,38919.83597806527,24952.762995138986,0.0,63872.59897320425,21209.84854586814,1541.9586178512272,0.0,0.8869683137090387,2.815216478854802,0.0014959135982669303,355451.26830560423,1557426.602226406,4.381547461204686,1557426.602226406,4.381547461204686,0.85,0.09599490527573136,4.027634451161993,1.2679337607929484,1.0,0.0,4.027634451161492,1.2838425831577849,1.2841609982487128,3.137171569161914,19385.41500939021,1976.7621980380875,4632.441516551485,4632.441516551485,5.569685222660478,5.214494530299462,-2.3137389668529984,7.528233497152461,3.4102125931542164,3.4102125931542164,0.974346455186919,0.0,0.0,0.0002480043261933478,1.0002799527131987,0.00024793491614087746,198.44381924297534,0.0,1.383096266480422e-05,39.19694819205516,0.03592290412003921,8.311399144351853e-05,0.00016489033474982926,0.0006641179929020458,0.09599490527341437,0.0722215955279391,0.02377330974547527,0.09599483786876617,0.07222159552968227,0.02377330974604909,0.3778927074540175,0.3778927074540175,0.12439164207329767,0.0,5.5970111998695415,4.90260848554874,7.71905595122314,5.5714317808978535,4.879233495625272,7.686710388872484,24952.762995138986,21209.84854586814,0.85,1.0746082393815417,0.6706597313460412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480094160243397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.90155043045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.610074516177,1541.9586178512272,0.3778927074540175,0.12439164207329767,6.112874298809886,3.4102125931542164
710.0,-29.42221112684283,5.214059221687947,35.033232735706285,24.370046937279426,5.136680259377754,-25.966238551286008,-39.53671191176397,1.6807076838209005,0.6223491287361185,-4.942986516508416,40.06705383462544,42835.00517255803,25802.23703338188,25802.23703338188,68637.24220593991,77864.19829071517,77864.19829071517,25802.23703338188,103666.43532409705,103666.43532409705,103666.43532409705,128619.13533032872,91855.32830875211,56826.92746518238,38920.445381744146,24952.70000623166,0.0,63873.145387975805,21209.79500529691,1541.9644069264016,0.0,0.8869659571489253,2.8152478528652467,0.0014959135982669303,355444.80622779217,1557426.4278657134,4.3816266283199345,1557426.4278657134,4.3816266283199345,0.85,0.0959961243805751,4.027634451161993,1.2679333574743947,1.0,0.0,4.027634451161625,1.2838466308881242,1.2841649578664578,3.1371616782417413,19385.331516347935,1976.7536841171996,4632.441516551485,4632.441516551485,5.56990022241873,5.214059221687947,-2.31395850592931,7.528017727617257,3.4104419813891096,3.4104419813891096,0.9744119946826028,0.0,0.0,0.00024793491614087746,1.000279268308495,0.0002478656951074709,198.44603605162976,0.0,1.3773995906068364e-05,39.035504397797745,0.03593667811594528,8.309159599032253e-05,0.00016484332015055493,0.000663928635282301,0.09599612437817295,0.07222140500582058,0.023774719372352378,0.09599601303144051,0.07222140500762782,0.023774719372947284,0.3778907200353485,0.3778907200353485,0.12439869174075957,0.0,5.590880474460562,4.897047946682392,7.7110429403269904,5.565335645244545,4.873922250612736,7.678072521361628,24952.70000623166,21209.79500529691,0.85,1.074586851626395,0.6706262062463229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480255310546406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.74010663619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.575379535587,1541.9644069264016,0.3778907200353485,0.12439869174075957,6.112874298809886,3.4104419813891096
711.0,-29.42489818480892,5.213616553809767,35.03325283476674,24.369160585943632,5.1361020480872215,-25.968715117517746,-39.53908947352318,1.6799189807956698,0.615372012796854,-4.943421183317593,40.06705090102539,42833.212172941036,25803.120145381632,25803.120145381632,68636.33231832267,77862.94077971108,77862.94077971108,25803.120145381632,103666.06092509271,103666.06092509271,103666.06092509271,128618.6997226613,91854.92115845205,56825.982125223716,38921.043370253705,24952.638797568598,0.0,63873.682167822306,21209.742977933307,1541.9695948840008,0.0,0.8869637590759448,2.8152883747039583,0.0014959135982669303,355438.78714619484,1557426.3011994925,4.381700471420162,1557426.3011994925,4.381700471420162,0.85,0.09599731071180317,4.027634451161993,1.2679329558042811,1.0,0.0,4.0276344511628706,1.2838504580857113,1.2841686971389081,3.137152326266572,19385.245590537324,1976.7449221229804,4632.441516551485,4632.441516551485,5.570090858824308,5.213616553809767,-2.3141596040335517,7.527776157843318,3.4106681541751347,3.4106681541751347,0.9744766154786099,0.0,0.0,0.0002478656951074709,1.000278393637627,0.0002477967100799597,198.4482459127475,0.0,1.3736639690934528e-05,38.929636884108454,0.03595041475563621,8.306933070962992e-05,0.00016479636439784096,0.00066373951467499,0.09599731070970016,0.0722212015799427,0.023776109129757462,0.09599747985293577,0.07222120158152484,0.023776109130278326,0.3778887278333792,0.3778887278333792,0.12440565805603554,0.0,5.58465482825585,4.8915063323519234,7.702586805800479,5.558793196114436,4.868517037429228,7.667907401114292,24952.638797568598,21209.742977933307,0.85,1.0745635759339338,0.6705924994335015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480416066796296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.634239122504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.540727996799,1541.9695948840008,0.3778887278333792,0.12440565805603554,6.112874298809886,3.4106681541751347
712.0,-29.42757657049158,5.213165100111443,35.033271207823006,24.368166527152084,5.135406113349704,-25.97119565090474,-39.54147506793959,1.6790251937630218,0.6091443748219376,-4.943936678581163,40.06704082530237,42831.49041380702,25804.174443798944,25804.174443798944,68635.66485760597,77861.72397349648,77861.72397349648,25804.174443798944,103665.89841729542,103665.89841729542,103665.89841729542,128618.47630612196,91854.5035494473,56825.056813745294,38921.60748411334,24952.577888826538,0.0,63874.18537293987,21209.691205502557,1541.9767113319544,0.0,0.8869611760651154,2.8153096828680266,0.0014959135982669303,355431.64889012254,1557425.8661526015,4.381787246622096,1557425.8661526015,4.381787246622096,0.85,0.09599851025886061,4.027634451161993,1.2679326783167197,1.0,0.0,4.027634451162284,1.28385477571462,1.2841729272666966,3.137141775961482,19385.157457500838,1976.73593505436,4632.441516551485,4632.441516551485,5.570318449051522,5.213165100111443,-2.314425959067263,7.527591059178706,3.4108913814013637,3.4108913814013637,0.9745403946861039,0.0,0.0,0.0002477967100799597,1.0002775011015714,0.0002477279652966998,198.45044868458314,0.0,1.3689957703830383e-05,38.79734013265531,0.035964104713340043,8.304699574796103e-05,0.0001647497143319987,0.0006635516252626547,0.09599851025598724,0.07222102200892341,0.023777488247063824,0.09599836991324204,0.07222102201108509,0.023777488247775515,0.3778867292458321,0.3778867292458321,0.12441252546472192,0.0,5.578562493826098,4.886043748117459,7.694432671049299,5.553081053403105,4.8632173480705205,7.660801671476463,24952.577888826538,21209.691205502557,0.85,1.0745446608338787,0.6705602609838132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480576319485603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.50194237105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.506156897984,1541.9767113319544,0.3778867292458321,0.12441252546472192,6.112874298809886,3.4108913814013637
713.0,-29.430246813356135,5.212706492547982,35.03328774669965,24.36724832458424,5.1347948370758205,-25.97366038732199,-39.5438393932767,1.6782084110414566,0.6022569721773152,-4.944387594844877,40.0670241467424,42829.71568830807,25805.03290761539,25805.03290761539,68634.74859592346,77860.47141244264,77860.47141244264,25805.03290761539,103665.50432005803,103665.50432005803,103665.50432005803,128617.96181948739,91854.08117861445,56824.1096863881,38922.19054691816,24952.457499429358,0.0,63874.648046347516,21209.588874514953,1541.9789641898647,0.0,0.8869589450406369,2.81534714681966,0.0014959135982669303,355425.40497589746,1557425.1460103735,4.381862197261863,1557425.1460103735,4.381862197261863,0.85,0.0959996501301064,4.027634451161993,1.267932237084024,1.0,0.0,4.027634451160817,1.2838587331505213,1.2841767974201035,3.1371321058652546,19385.06831951866,1976.726845509798,4632.441516551485,4632.441516551485,5.570503764681169,5.212706492547982,-2.3146498438032728,7.527356336351255,3.411111220458719,3.411111220458719,0.9746032058453482,0.0,0.0,0.0002477279652966998,1.0002766633735212,0.0002476594469986088,198.45264480218188,0.0,1.364243308265149e-05,38.662655356234325,0.0359777471464227,8.302486539352218e-05,0.00016470309990317765,0.0006633638793832139,0.09599965012791431,0.07222080690177717,0.023778843226137148,0.09599954616844464,0.07222080690342626,0.023778843226680137,0.3778847266499058,0.3778847266499058,0.12441932643203332,0.0,5.572376323877734,4.880583353800148,7.68589104582253,5.546644567022213,4.857888214575837,7.650837862471292,24952.457499429358,21209.588874514953,0.85,1.0745225327288224,0.6705276193025874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480736058332888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.367257594626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.471669965313,1541.9789641898647,0.3778847266499058,0.12441932643203332,6.112874298809886,3.411111220458719
714.0,-29.432908957628566,5.212240527041218,35.03330274184005,24.366327397897862,5.134166360488044,-25.976119554595865,-39.5462028105743,1.6773769574560007,0.5956960001404923,-4.944860110071602,40.067012259701514,42827.97253425664,25805.915860811663,25805.915860811663,68633.8883950683,77859.27770766357,77859.27770766357,25805.915860811663,103665.19356847522,103665.19356847522,103665.19356847522,128617.57794078406,91853.70742951089,56823.18391079494,38922.803909684386,24952.384372308836,0.0,63875.18828199322,21209.52671646251,1541.9844675471484,0.0,0.8869565868918887,2.8153778302906867,0.0014959135982669303,355418.86206951406,1557424.6327551806,4.381941418884443,1557424.6327551806,4.381941418884443,0.85,0.09600079259215319,4.027634451161993,1.267931898054667,1.0,0.0,4.027634451161303,1.283862758677929,1.2841807359721278,3.137122269446846,19384.98944276312,1976.718802319153,4632.441516551485,4632.441516551485,5.5706943668060145,5.212240527041218,-2.3148946819126595,7.527135208953878,3.411328149010594,3.411328149010594,0.9746651854315982,0.0,0.0,0.0002476594469986088,1.0002758301741588,0.00024759115388751186,198.45483430153124,0.0,1.359763747350519e-05,38.53570459991371,0.035991344783896206,8.300274898649673e-05,0.0001646566980121121,0.0006631769895281591,0.09600079258972985,0.07222060522375003,0.023780187365979828,0.0960006798250256,0.0722206052255731,0.023780187366580094,0.3778827173384082,0.3778827173384082,0.12442604530239938,0.0,5.566217662133397,4.875209222440105,7.67719803886871,5.540556110212094,4.8528182108806845,7.641496926367324,24952.384372308836,21209.52671646251,0.85,1.0744999778641213,0.670494658194692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480895314883986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.24030683831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.437256880912,1541.9844675471484,0.3778827173384082,0.12442604530239938,6.112874298809886,3.411328149010594
