time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
715.0,-29.43556297865603,5.211767350621398,35.0333161447285,24.365392012428515,5.133529000598858,-25.9785722978467,-39.54855763642115,1.6765383197899992,0.5890497494302736,-4.945337607413626,40.06699587205306,42826.22914112444,25806.781170378406,25806.781170378406,68633.01031150285,77858.06125688301,77858.06125688301,25806.781170378406,103664.84242726142,103664.84242726142,103664.84242726142,128617.13661900623,91853.30406092228,56822.25101725386,38923.39227074269,24952.2941917448,0.0,63875.68646248749,21209.45006298308,1541.9891432304125,0.0,0.8869542196567827,2.8154090519264776,0.0014959135982669303,355412.2502719219,1557423.9251742694,4.382020946049839,1557423.9251742694,4.382020946049839,0.85,0.09600191453348085,4.027634451161993,1.2679315397934992,1.0,0.0,4.027634451161045,1.283866817325876,1.2841847079414659,3.137112352160499,19384.90431505243,1976.7101217084764,4632.441516551485,4632.441516551485,5.570881160220167,5.211767350621398,-2.315148196647659,7.5269155472690565,3.4115420935703002,3.4115420935703002,0.9747263124486573,0.0,0.0,0.00024759115388751186,1.0002749943661513,0.00024752308643325035,198.45701716197144,0.0,1.3553098046682886e-05,38.4094798642993,0.03600489788194289,8.298071839275401e-05,0.00016461043549475786,0.0006629906610194657,0.09600191453103729,0.07222039950620128,0.023781515024836015,0.09600177931926923,0.0722203995080395,0.023781515025441343,0.3778807042474769,0.3778807042474769,0.12443268361696759,0.0,5.560058580063355,4.869876687977978,7.668377185712018,5.534387356843922,4.847642664656519,7.6321550577764015,24952.2941917448,21209.45006298308,0.85,1.0744778508456299,0.6704621353271116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448105409174629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.11408210269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.402917030207,1541.9891432304125,0.3778807042474769,0.12443268361696759,6.112874298809886,3.4115420935703002
716.0,-29.4382081845315,5.211287255834315,35.033327976587394,24.36446106238293,5.132895580487769,-25.981016712059425,-39.5509074331261,1.6757041080161315,0.5823583860434383,-4.94581287058922,40.06697691807685,42824.50305333482,25807.61137444992,25807.61137444992,68632.11442778473,77856.84701863294,77856.84701863294,25807.61137444992,103664.45839308285,103664.45839308285,103664.45839308285,128616.65398882798,91852.9009425242,56821.33326554333,38923.964085534295,24952.19559574512,0.0,63876.159681279416,21209.366256383353,1541.993321946089,0.0,0.8869518730117434,2.8154411280335596,0.0014959135982669303,355405.6695061694,1557423.1067855437,4.382099781777704,1557423.1067855437,4.382099781777704,0.85,0.09600301547113005,4.027634451161993,1.2679311568057163,1.0,0.0,4.027634451159032,1.283870854857071,1.2841886590779996,3.1371024865350465,19384.819240142446,1976.7014464819736,4632.441516551485,4632.441516551485,5.571060375450096,5.211287255834315,-2.315404931127362,7.526692186961677,3.4117530862287233,3.4117530862287233,0.9747865960653496,0.0,0.0,0.00024752308643325035,1.000274086800742,0.00024745526221210386,198.45919281402783,0.0,1.3508463938548137e-05,38.28298680184542,0.03601840634588144,8.29587402369416e-05,0.00016456434619630875,0.0006628050301732022,0.09600301546871154,0.07222018900352369,0.02378282646518786,0.09600287923707337,0.07222018900534306,0.023782826465786985,0.3778786870737894,0.3778786870737894,0.12443924393555655,0.0,5.553886935418802,4.864581465933554,7.659392186008574,5.528171256632675,4.842500973788049,7.622518105140443,24952.19559574512,21209.366256383353,0.85,1.0744558653844554,0.6704301458793814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481212387419282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.98758904024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.368651177036,1541.993321946089,0.3778786870737894,0.12443924393555655,6.112874298809886,3.4117530862287233
717.0,-29.440846746415392,5.210801140173339,35.0333384484801,24.363574117328994,5.132315672492875,-25.98344979400941,-39.55324029140172,1.6749187200867546,0.5752198864019533,-4.946256312387067,40.06696096976576,42822.735892540215,25808.33387931718,25808.33387931718,68631.0697718574,77855.59421129302,77855.59421129302,25808.33387931718,103663.92809061019,103663.92809061019,103663.92809061019,128616.03767887302,91852.47824107393,56820.39406579528,38924.537972531834,24952.10958826283,0.0,63876.64756079466,21209.293150023404,1541.9975174928652,0.0,0.8869496771677904,2.8154827646148934,0.0014959135982669303,355399.5294436416,1557422.4181747152,4.382173551587911,1557422.4181747152,4.382173551587911,0.85,0.09600408776956866,4.027634451161993,1.2679307479923594,1.0,0.0,4.027634451160511,1.2838746638249343,1.284192381906387,3.137093179456332,19384.730032386113,1976.692349822428,4632.441516551485,4632.441516551485,5.571216341772535,5.210801140173339,-2.3156426494126228,7.5264437895859615,3.4119612032189885,3.4119612032189885,0.9748460580625682,0.0,0.0,0.00024745526221210386,1.0002734041829318,0.00024738762540051383,198.4613630430916,0.0,1.3460340181972733e-05,38.14660407571073,0.03603186668606341,8.293692583266167e-05,0.0001645183363794422,0.0006626197194496989,0.09600408776744622,0.07221996798420373,0.023784119783242495,0.09600432252415496,0.07221996798580037,0.023784119783768293,0.37787666534249403,0.37787666534249403,0.12444572601856953,0.0,5.547598107227998,4.859273626510742,7.649970479161311,5.521476198789003,4.837203045794354,7.611412758582162,24952.10958826283,21209.293150023404,0.85,1.0744313045943388,0.670397360033393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481370160603648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.8512063141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.334473453377,1541.9975174928652,0.37787666534249403,0.12444572601856953,6.112874298809886,3.4119612032189885
718.0,-29.443477455275985,5.210307352305305,35.03334737961674,24.362576531153195,5.1316036498537265,-25.985889019887065,-39.55558914514256,1.6740152144654106,0.5691049103078853,-4.946789548768126,40.066937035603814,42821.06920384075,25809.254544163934,25809.254544163934,68630.32374800468,77854.42838296972,77854.42838296972,25809.254544163934,103663.68292713366,103663.68292713366,103663.68292713366,128615.70460914414,91852.08585820034,56819.498324632375,38925.097259519964,24952.021682010483,0.0,63877.11894153045,21209.21842970891,1542.0037246558456,0.0,0.8869470538278299,2.8155005541110265,0.0014959135982669303,355392.1461616478,1557421.3847539283,4.382261683536319,1557421.3847539283,4.382261683536319,0.85,0.0960051773316889,4.027634451161993,1.2679304930334911,1.0,0.0,4.027634451162681,1.2838790242310503,1.28419665654956,3.1370825250254804,19384.64722312261,1976.6839056275703,4632.441516551485,4632.441516551485,5.571415084669443,5.210307352305305,-2.3159516269070703,7.5262589792123755,3.4121667037543184,3.4121667037543184,0.9749047725012339,0.0,0.0,0.00024738762540051383,1.0002725962219603,0.00024732020684651305,198.463526854389,0.0,1.342329382004618e-05,38.041614686010874,0.03604528997988345,8.291496721280467e-05,0.00016447265818770918,0.0006624357443910081,0.0960051773287028,0.07221977323839096,0.02378540409031184,0.09600503162571628,0.0722197732406372,0.023785404091051687,0.37787463566951,0.37787463566951,0.12445211302955518,0.0,5.5414847381963455,4.85407057576009,7.640943197064132,5.515894459076037,4.83224898489442,7.603785933827396,24952.021682010483,21209.21842970891,0.85,1.0744116967896604,0.6703663207327302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481527540769576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.7462169244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.300340657484,1542.0037246558456,0.37787463566951,0.12445211302955518,6.112874298809886,3.4121667037543184
719.0,-29.446099424021966,5.209807657591627,35.03335463485583,24.361658503208332,5.130985881062763,-25.988310951542836,-39.557912678550906,1.6731974085838563,0.562186703514783,-4.947250254413336,40.06690608366062,42819.33556231567,25809.96336564143,25809.96336564143,68629.2989279571,77853.20303002823,77853.20303002823,25809.96336564143,103663.16639566966,103663.16639566966,103663.16639566966,128615.03389859658,91851.66858650852,56818.57000811062,38925.66508710878,24951.867502926925,0.0,63877.5325900357,21209.087377487886,1542.0044890058025,0.0,0.8869448244229129,2.8155373064889466,0.0014959135982669303,355385.767249529,1557420.0483226322,4.382336581389069,1557420.0483226322,4.382336581389069,0.85,0.09600620378674743,4.027634451161993,1.2679300682852048,1.0,0.0,4.0276344511604085,1.2838829838545625,1.2842005305906445,3.1370728499492606,19384.55916127332,1976.6749258180234,4632.441516551485,4632.441516551485,5.571568097173749,5.209807657591627,-2.3162116528265635,7.5260193104181905,3.41236907964775,3.41236907964775,0.9749625941850715,0.0,0.0,0.00024732020684651305,1.0002716962728007,0.00024725302912006244,198.4656835178809,0.0,1.338012400241835e-05,37.919271422853605,0.03605867010388587,8.28932505914517e-05,0.00016442695625506134,0.000662251673712591,0.09600620378453477,0.07221953924704473,0.023786664537490038,0.09600609110582947,0.07221953924870919,0.023786664538038238,0.37787260246179494,0.37787260246179494,0.12445844163021591,0.0,5.535274524573651,4.848861666656546,7.631540979650708,5.509436957928131,4.827154162749991,7.5930273749024195,24951.867502926925,21209.087377487886,0.85,1.0743886957628455,0.6703348395926471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448168445577623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.62387366125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.266277231764,1542.0044890058025,0.37787260246179494,0.12445844163021591,6.112874298809886,3.41236907964775
720.0,-29.44871421692312,5.209301699264231,35.0333605096535,24.360723222512775,5.1303432023256255,-25.990728915459943,-39.560235548391915,1.672357900862782,0.5555323361732007,-4.947738188035098,40.066880385782305,42817.63042560511,25810.714999287477,25810.714999287477,68628.34542489258,77852.00889578919,77852.00889578919,25810.714999287477,103662.72389507666,103662.72389507666,103662.72389507666,128614.4889954358,91851.26955190039,56817.65767530182,38926.23541844285,24951.76510035913,0.0,63878.00051880198,21209.00033530526,1542.0088862277337,0.0,0.8869424375991322,2.8155674387141993,0.0014959135982669303,355379.0114378933,1557418.9387500212,4.382416768082542,1557418.9387500212,4.382416768082542,0.85,0.0960072379538857,4.027634451161993,1.267929724310525,1.0,0.0,4.027634451160198,1.2838870443891566,1.2842045058764404,3.1370629283655145,19384.474948214505,1976.6663384758817,4632.441516551485,4632.441516551485,5.571730351493283,5.209301699264231,-2.316496198377816,7.525797897642047,3.412568850662966,3.412568850662966,0.9750196716179903,0.0,0.0,0.00024725302912006244,1.0002709583878595,0.00024718605198591496,198.46783431986432,0.0,1.3332473397196772e-05,37.784229607655654,0.03607200257728307,8.287154542746167e-05,0.00016438148369260077,0.0006620685268534422,0.09600723795137965,0.07221932159017397,0.023787916361205686,0.09600713398941621,0.07221932159205909,0.02378791636182662,0.3778705626021878,0.3778705626021878,0.12446469473835278,0.0,5.5290831985786895,4.843705195211442,7.6220562277811155,5.50327052420829,4.82215588410412,7.583158987010506,24951.76510035913,21209.00033530526,0.85,1.0743658985489437,0.6703032355091028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481840852680383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.48883184605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.232301209377,1542.0088862277337,0.3778705626021878,0.12446469473835278,6.112874298809886,3.412568850662966
721.0,-29.451321050262838,5.208789777801661,35.03336496034342,24.35979255186396,5.129704023192049,-25.993139364382028,-39.562553458940215,1.6715223373114154,0.5488460066326297,-4.948222194980759,40.066850655135624,42815.939407198144,25811.43057550852,25811.43057550852,68627.36998270666,77850.81909660438,77850.81909660438,25811.43057550852,103662.2496721129,103662.2496721129,103662.2496721129,128613.89347604915,91850.87305757009,56816.75743795483,38926.79513290584,24951.643803936255,0.0,63878.438936842096,21208.897233345815,1542.0121442343207,0.0,0.8869400852714142,2.815598450936516,0.0014959135982669303,355372.3100936363,1557417.6550529099,4.382495796148409,1557417.6550529099,4.382495796148409,0.85,0.09600824876486735,4.027634451161993,1.2679294050624597,1.0,0.0,4.027634451160456,1.2838910861085833,1.2842084625994241,3.137053052817411,19384.39127126099,1976.6578058012665,4632.441516551485,4632.441516551485,5.5718848221365675,5.208789777801661,-2.3167822232134507,7.525572001015112,3.4127658993301884,3.4127658993301884,0.9750759712371967,0.0,0.0,0.00024718605198591496,1.00027013922963,0.00024711929536983706,198.4699786153399,0.0,1.3292806763200567e-05,37.67181436691041,0.03608529538404627,8.284989184036263e-05,0.00016433616014555232,0.000661885980173901,0.0960082487624184,0.07221909639766588,0.02378915236475251,0.09600813968331538,0.07221909639950803,0.02378915236535932,0.37786851712967884,0.37786851712967884,0.1244708761772353,0.0,5.522887886591889,4.838590401888496,7.612428836518006,5.497068201613388,4.817215287590841,7.57296900779636,24951.643803936255,21208.897233345815,0.85,1.074343254545715,0.6702721625606901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481996824759473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.37641660531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.198381544122,1542.0121442343207,0.37786851712967884,0.1244708761772353,6.112874298809886,3.4127658993301884
722.0,-29.453918593500113,5.208272140943025,35.03336804805226,24.358866142015927,5.129069947063013,-25.9955409407775,-39.56485865693537,1.6706922943408569,0.5421015808919378,-4.948704391857647,40.06681985674419,42814.2360274844,25812.116423036226,25812.116423036226,68626.35245052063,77849.62601793565,77849.62601793565,25812.116423036226,103661.74244097187,103661.74244097187,103661.74244097187,128613.265072392,91850.47159876174,56815.84276625201,38927.36536945525,24951.52263142013,0.0,63878.88800087538,21208.794236707112,1542.0154001852425,0.0,0.886937745960858,2.8156304382882924,0.0014959135982669303,355365.6339093911,1557416.3252540177,4.382574387176442,1557416.3252540177,4.382574387176442,0.85,0.0960092420237281,4.027634451161993,1.2679290429549295,1.0,0.0,4.027634451160585,1.283895101606772,1.284212393377285,3.1370432413999243,19384.30654659413,1976.6491662896228,4632.441516551485,4632.441516551485,5.5720328752798745,5.208272140943025,-2.3170711480817148,7.52534328902474,3.4129603058544196,3.4129603058544196,0.9751315159584056,0.0,0.0,0.00024711929536983706,1.0002691821162246,0.0002470527931761507,198.47211530944807,0.0,1.3249184165414284e-05,37.54818792478408,0.03609854456821168,8.28283621990971e-05,0.00016429093317073994,0.0006617038224520248,0.09600924202130504,0.07221886813792022,0.023790373883384817,0.09600917990668045,0.07221886813974286,0.02379037388398524,0.37786646625767356,0.37786646625767356,0.12447698530408988,0.0,5.516678210651776,4.8335092092222,7.602641402486881,5.49080597274957,4.812271974026601,7.562545216674039,24951.52263142013,21208.794236707112,0.85,1.0743197729049416,0.6702407848254605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482152325237239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.25279016318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.164534175652,1542.0154001852425,0.37786646625767356,0.12447698530408988,6.112874298809886,3.4129603058544196
723.0,-29.456509855842917,5.207748742961602,35.03336977175194,24.357937008049362,5.128419041184134,-25.997938546198494,-39.56716319136319,1.669847731539258,0.5356584192314813,-4.949198579340516,40.066786302456705,42812.55723856314,25812.80775777073,25812.80775777073,68625.36499633387,77848.4901913845,77848.4901913845,25812.80775777073,103661.29794915523,103661.29794915523,103661.29794915523,128612.6949946807,91850.11804702705,56814.944223819,38927.97091467561,24951.397045525468,0.0,63879.367960201074,21208.687488696647,1542.0187193505394,0.0,0.886935355631709,2.8156570913796846,0.0014959135982669303,355358.79181313846,1557414.8764632803,4.382654692506468,1557414.8764632803,4.382654692506468,0.85,0.09601022230225426,4.027634451161993,1.2679287808528175,1.0,0.0,4.027634451160838,1.2838991844377659,1.2842163918307206,3.137033265525237,19384.231932331557,1976.6415577522964,4632.441516551485,4632.441516551485,5.5721821129404105,5.207748742961602,-2.317373142174874,7.5251218851364765,3.413152135031734,3.413152135031734,0.9751863242947811,0.0,0.0,0.0002470527931761507,1.0002685368369653,0.000246986468211204,198.47424687715136,0.0,1.3198831053655374e-05,37.405487206059334,0.03611174339926534,8.28068439246442e-05,0.00016424594925150648,0.0006615226436691719,0.09601022229972847,0.07221864047547508,0.023791581824253394,0.09601003665004632,0.07221864047737499,0.023791581824879265,0.37786440969464885,0.37786440969464885,0.12448302045379998,0.0,5.51052497815482,4.82852133227658,7.592798817091875,5.484856998572013,4.807634662670125,7.552458563716414,24951.397045525468,21208.687488696647,0.85,1.0742962428665497,0.6702094683409635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482307274714021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.11008944445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.130786024458,1542.0187193505394,0.37786440969464885,0.12448302045379998,6.112874298809886,3.413152135031734
724.0,-29.45909299277003,5.207220754675353,35.033370321952376,24.357054044399433,5.127841155106863,-26.000321535124193,-39.5694465964101,1.6690696974610688,0.5283830816551358,-4.949646180471271,40.06675556918864,42810.82621465523,25813.35859434995,25813.35859434995,68624.18480900518,77847.24545429459,77847.24545429459,25813.35859434995,103660.60404864454,103660.60404864454,103660.60404864454,128611.87968943245,91849.68186753249,56814.01919042393,38928.51408567617,24951.27564078791,0.0,63879.78972646408,21208.584294669723,1542.0212206800918,0.0,0.8869331918335385,2.815700065769788,0.0014959135982669303,355352.59480079944,1557413.5494780452,4.382727387571454,1557413.5494780452,4.382727387571454,0.85,0.09601116767459518,4.027634451161993,1.2679283000575383,1.0,0.0,4.027634451160445,1.283902956118423,1.2842200792839786,3.13702404996293,19384.139880141898,1976.6321710412728,4632.441516551485,4632.441516551485,5.572301021420366,5.207220754675353,-2.317644528084241,7.524865282759594,3.413341363542243,3.413341363542243,0.975240389583498,0.0,0.0,0.000246986468211204,1.0002677003345415,0.00024692036754620677,198.47637180081793,0.0,1.3163797466944022e-05,37.30620202131936,0.03612490719673228,8.278552803951962e-05,0.00016420094017168438,0.0006613413635486653,0.09601116767250073,0.07221839637211212,0.023792771300388607,0.09601142352588295,0.07221839637368757,0.023792771300907612,0.37786235085250053,0.37786235085250053,0.1244889865509891,0.0,5.504218719831556,4.8234841363728265,7.582486438846445,5.478029262126427,4.802488528414358,7.54035931335369,24951.27564078791,21208.584294669723,0.85,1.0742706746978472,0.6701779451368417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448246185266778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.01080425971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.09707711574,1542.0212206800918,0.37786235085250053,0.1244889865509891,6.112874298809886,3.413341363542243
725.0,-29.461668043386002,5.206685535394509,35.03336937106379,24.35601371051746,5.127061037606751,-26.002717469968204,-39.571762062236644,1.6681104641895137,0.5228812058860512,-4.950229262051917,40.066712947146975,42809.26352732565,25814.226313701212,25814.226313701212,68623.48984102687,77846.18242246348,77846.18242246348,25814.226313701212,103660.40873616468,103660.40873616468,103660.40873616468,128611.55614284295,91849.34225237044,56813.177365930664,38929.07209604419,24951.147406678265,0.0,63880.21950272245,21208.475295676526,1542.0265143825802,0.0,0.8869303823927752,2.815704048483913,0.0014959135982669303,355344.52219648554,1557411.7091668716,4.382821774035144,1557411.7091668716,4.382821774035144,0.8500000000000001,0.09601215023239298,4.027634451161993,1.2679282242292542,1.0,0.0,4.0276344511620294,1.2839075738915773,1.2842246133261572,3.137012767168329,19384.068207081382,1976.6248624230886,4632.441516551485,4632.441516551485,5.572488335032024,5.206685535394509,-2.3180205184107097,7.524706053805219,3.4135283349808274,3.4135283349808274,0.9752938099945221,0.0,0.0,0.00024692036754620677,1.0002668678329103,0.00024685449002341005,198.478490112243,0.0,1.311942016227247e-05,37.18043673988018,0.03613802661689455,8.276391804218483e-05,0.00016415644950402194,0.0006611621714028329,0.09601215022894632,0.07221819283004567,0.023793957398900646,0.09601158480871805,0.07221819283263818,0.023793957399754796,0.3778602838697852,0.3778602838697852,0.12449486234367156,0.0,5.498241487322446,4.818633710741608,7.572941663993788,5.473110467937943,4.7981285202123445,7.533617550052327,24951.147406678265,21208.475295676526,0.85,1.0742525679346213,0.6701489735097295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482615949040232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.885038978275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.063444610772,1542.0265143825802,0.3778602838697852,0.12449486234367156,6.112874298809886,3.4135283349808274
726.0,-29.464234914077107,5.206147547338349,35.03336712643945,24.355216381978266,5.126570918096918,-26.005077038904872,-39.574019238911546,1.6674130429247578,0.515035796894665,-4.950609255306114,40.0666733625874,42807.49426969136,25814.558566739175,25814.558566739175,68622.05283643054,77844.9293827092,77844.9293827092,25814.558566739175,103659.48794944838,103659.48794944838,103659.48794944838,128610.44464323575,91848.92674255864,56812.24305878623,38929.6485375249,24950.956693787375,0.0,63880.60523131228,21208.31318971927,1542.0235454687106,0.0,0.8869285941575956,2.8157623730972015,0.0014959135982669303,355339.2613717149,1557410.0000079086,4.382881852109008,1557410.0000079086,4.382881852109008,0.85,0.0960130193863027,4.027634451161993,1.267927656066604,1.0,0.0,4.027634451160732,1.283910968083957,1.2842279237713983,3.1370044740505865,19383.980517062762,1976.6159205297186,4632.441516551485,4632.441516551485,5.572560058125943,5.206147547338349,-2.318249965678964,7.5243975130173135,3.4137122450888984,3.4137122450888984,0.9753463557396852,0.0,0.0,0.00024685449002341005,1.000266025575866,0.00024678883788069555,198.48060173404437,0.0,1.3075271257027202e-05,37.05531874241509,0.03615110188815158,8.274285707042273e-05,0.00016411163295298732,0.0006609816667179035,0.09601301938481666,0.07221790873527081,0.023795110649545835,0.09601319515584532,0.07221790873638859,0.023795110649914117,0.37785821834721556,0.37785821834721556,0.12450070558576903,0.0,5.491888707300632,4.8136749690535225,7.562202083666705,5.4656450522007844,4.793121312419487,7.518499913788901,24950.956693787375,21208.31318971927,0.85,1.0742235861408862,0.6701172306474714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448276956613487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.75992098081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.029887997007,1542.0235454687106,0.37785821834721556,0.12450070558576903,6.112874298809886,3.4137122450888984
727.0,-29.466795670783263,5.205603812831755,35.033364061715275,24.35425913371148,5.1258953032454615,-26.00744965619596,-39.57630089772863,1.6665492886586304,0.5086649658756528,-4.951138318275177,40.0666449862325,42805.853446476685,25815.24814079133,25815.24814079133,68621.10158726801,77843.77967354658,77843.77967354658,25815.24814079133,103659.02781433791,103659.02781433791,103659.02781433791,128609.93354296578,91848.53699248323,56811.36022157431,38930.196412121026,24950.905728627866,0.0,63881.10214074889,21208.269869333686,1542.0320675590056,0.0,0.8869260076592121,2.8157840294830367,0.0014959135982669303,355331.9368498613,1557408.7747911266,4.382968749159128,1557408.7747911266,4.382968749159128,0.85,0.09601396709132397,4.027634451161993,1.2679273873707282,1.0,0.0,4.027634451163143,1.2839151389190122,1.2842320113399281,3.1369942834018185,19383.898263430234,1976.607532993452,4632.441516551485,4632.441516551485,5.572708915709938,5.205603812831755,-2.318593145451871,7.524196958283626,3.413894427917614,3.413894427917614,0.9753984079764612,0.0,0.0,0.00024678883788069555,1.0002653974114941,0.00024672335814009003,198.48270836542943,0.0,1.3030676791102923e-05,36.92893802598568,0.03616413256494268,8.27215726987834e-05,0.00016406726518191215,0.0006608029695546,0.09601396708840565,0.07221769838717676,0.023796268701228897,0.09601418423116173,0.07221769838937175,0.023796268701952214,0.3778561441879713,0.3778561441879713,0.12450644393934984,0.0,5.4856947872872865,4.808807175062441,7.55183199598639,5.459803284150837,4.788334975688656,7.509313999751214,24950.905728627866,21208.269869333686,0.85,1.074200339187566,0.6700863324518538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482922698337801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.63354026438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.99640941938,1542.0320675590056,0.3778561441879713,0.12450644393934984,6.112874298809886,3.413894427917614
728.0,-29.4693481162204,5.205054678031208,35.0333594829087,24.35327876536178,5.125198545649472,-26.00981690601209,-39.57857791157437,1.6656673354405311,0.5022856027172793,-4.951660586372218,40.06659475590185,42804.22960819683,25815.896176065566,25815.896176065566,68620.1257842624,77842.6221281733,77842.6221281733,25815.896176065566,103658.51830423887,103658.51830423887,103658.51830423887,128609.24314201013,91848.1274928827,56810.48181448411,38930.71742044288,24950.724837771264,0.0,63881.44225821414,21208.116112105574,1542.0330196990017,0.0,0.8869235346894121,2.8158065933968626,0.0014959135982669303,355324.706514656,1557406.605978617,4.383051832379066,1557406.605978617,4.383051832379066,0.85,0.09601486225955205,4.027634451161993,1.2679271005420016,1.0,0.0,4.027634451161891,1.2839193944487681,1.2842361838448704,3.1369838858857637,19383.811841818577,1976.598720441596,4632.441516551485,4632.441516551485,5.572848806364126,5.205054678031208,-2.3189354369224606,7.523990114953668,3.4140739805870224,3.4140739805870224,0.9754497087391493,0.0,0.0,0.00024672335814009003,1.0002645414436797,0.00024665810684840905,198.4848081984526,0.0,1.299659625845031e-05,36.83235379644818,0.03617712916120113,8.270033670313386e-05,0.00016402302143695617,0.0006606247719231668,0.09601486225682178,0.0722174581669536,0.02379740408986818,0.09601474519967625,0.07221745816900718,0.02379740409054487,0.37785406533105315,0.37785406533105315,0.12451211363828432,0.0,5.47956536111235,4.803970337963904,7.5416309494329425,5.453946189089493,4.783634885296692,7.499802495459733,24950.724837771264,21208.116112105574,0.85,1.074179344713197,0.670057345217388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448307546887148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.53695603484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.962967762898,1542.0330196990017,0.37785406533105315,0.12451211363828432,6.112874298809886,3.4140739805870224
729.0,-29.471892156930707,5.204501219503232,35.03335355321072,24.352366744447522,5.12456732449019,-26.012170036166978,-39.58083767266942,1.6648452037267212,0.49559108391861173,-4.952140351601761,40.06654625076508,42802.57065799146,25816.415023357156,25816.415023357156,68618.98568134863,77841.47593253889,77841.47593253889,25816.415023357156,103657.89095589604,103657.89095589604,103657.89095589604,128608.43401754808,91847.75248498916,56809.59141192555,38931.290081181796,24950.543061652028,0.0,63881.83314283383,21207.961602404223,1542.0329712941955,0.0,0.8869212714753592,2.8158382409824667,0.0014959135982669303,355318.06469541887,1557404.5116575726,4.383127868808446,1557404.5116575726,4.383127868808446,0.85,0.09601572583220468,4.027634451161993,1.2679267461271961,1.0,0.0,4.027634451161896,1.2839233700508441,1.2842400766458515,3.1369741723779794,19383.732699405486,1976.5906501614197,4632.441516551485,4632.441516551485,5.572960809352128,5.204501219503232,-2.3192500111740313,7.523751230677263,3.4142509979435767,3.4142509979435767,0.9755002851267361,0.0,0.0,0.00024665810684840905,1.0002636757351122,0.0002465930862351224,198.4869011558484,0.0,1.295139011400048e-05,36.70423958307736,0.03619008055131513,8.267926659309486e-05,0.00016397884025531417,0.0006604468262738925,0.09601572582989587,0.07221720135092424,0.023798524478971624,0.09601557631138766,0.0722172013526608,0.02379852447954388,0.37785198134885134,0.37785198134885134,0.12451773175527166,0.0,5.47340238694585,4.799172956067935,7.53117361487017,5.447731435520382,4.779075861123317,7.488404048103348,24950.543061652028,21207.961602404223,0.85,1.0741549248895685,0.6700272761786422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483227746623746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.408841821474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.929607250282,1542.0329712941955,0.37785198134885134,0.12451773175527166,6.112874298809886,3.4142509979435767
730.0,-29.474428597442955,5.203943274549998,35.03334649563078,24.351435515005164,5.123923895964301,-26.014517545954245,-39.58309271894393,1.6640128444758202,0.4888527858244629,-4.9526357884494825,40.06650153947746,42800.92535478199,25816.953394388143,25816.953394388143,68617.87874917014,77840.30133171131,77840.30133171131,25816.953394388143,103657.25472609945,103657.25472609945,103657.25472609945,128607.6525542983,91847.34106258988,56808.70688413733,38931.81575383616,24950.39782819885,0.0,63882.21358203501,21207.83815396902,1542.0354040754887,0.0,0.8869189148366146,2.815868638176271,0.0014959135982669303,355311.2060222024,1557402.581146592,4.383207044275644,1557402.581146592,4.383207044275644,0.8499999999999999,0.0960165910014843,4.027634451161993,1.2679264213843275,1.0,0.0,4.0276344511624345,1.2839273929836321,1.2842440170848874,3.1369643432892613,19383.645872002544,1976.5817962303686,4632.441516551485,4632.441516551485,5.573077026908044,5.203943274549998,-2.3195796768506414,7.523522951400639,3.4144257957510225,3.4144257957510225,0.975550227357435,0.0,0.0,0.0002465930862351224,1.0002628933715936,0.0002465282755855606,198.4889878991322,0.0,1.2905740042514869e-05,36.57486728048714,0.036202986291357646,8.265824539088894e-05,0.00016393484084423348,0.0006602696127299929,0.09601659099900214,0.07221695464282445,0.0237996363561777,0.09601650916103745,0.07221695464469136,0.023799636356792934,0.3778498924354802,0.3778498924354802,0.12452328625786434,0.0,5.467229168467725,4.794389696920177,7.520632791087166,5.441488574273933,4.774319467803821,7.477498616867706,24950.39782819885,21207.83815396902,0.85,1.074131200244866,0.6699975306869843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483379525989104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.27946951888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.896330030846,1542.0354040754887,0.3778498924354802,0.12452328625786434,6.112874298809886,3.4144257957510225
731.0,-29.476957816208877,5.203382308741884,35.03333858395383,24.350604169908934,5.123379010719365,-26.016848699852982,-39.58533019814638,1.663269894363889,0.48163557195272233,-4.953068651372641,40.06646254699222,42799.2384746611,25817.315896973625,25817.315896973625,68616.55437163473,77839.13235533706,77839.13235533706,25817.315896973625,103656.44825231069,103656.44825231069,103656.44825231069,128606.71459026424,91846.97224838864,56807.81787547679,38932.39374767984,24950.266337953548,0.0,63882.66008563338,21207.726387260514,1542.0372055780006,0.0,0.8869168555466331,2.81591260418805,0.0014959135982669303,355305.2136879213,1557400.8975593152,4.383276230016828,1557400.8975593152,4.383276230016828,0.85,0.09601741743983933,4.027634451161993,1.2679260026803245,1.0,0.0,4.027634451162869,1.2839309977868043,1.2842475395602913,3.1369555358540993,19383.568036718618,1976.5738592402727,4632.441516551485,4632.441516551485,5.573155279938155,5.203382308741884,-2.319866152415449,7.523248461157333,3.4145983177226356,3.4145983177226356,0.9755995193493244,0.0,0.0,0.0002465282755855606,1.0002621501914197,0.00024646366508857963,198.49106873932354,0.0,1.2864200236613468e-05,36.45714347056257,0.03621585049159426,8.263739282912436e-05,0.00016389088275643623,0.0006600925656211736,0.09601741743791822,0.0722166875492485,0.023800729888669735,0.09601789756491944,0.07221668755069342,0.023800729889145906,0.377847797235699,0.377847797235699,0.12452877783237222,0.0,5.460909518032338,4.789614183238825,7.5094739627297145,5.434704223325355,4.769693478726765,7.463991623819538,24950.266337953548,21207.726387260514,0.85,1.074102961267669,0.6699664418684133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483530854937874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.16174570896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.863120267351,1542.0372055780006,0.377847797235699,0.12452877783237222,6.112874298809886,3.4145983177226356
732.0,-29.479479868856377,5.202815212817539,35.0333294801709,24.349567398335807,5.122603478800309,-26.01919647015063,-39.587592718284554,1.6623200800938485,0.47603821028025095,-4.953657333421566,40.06641200106864,42797.68679434094,25818.05151092135,25818.05151092135,68615.73830526229,77838.06553809943,77838.06553809943,25818.05151092135,103656.11704902077,103656.11704902077,103656.11704902077,128606.2550321501,91846.60931764702,56806.967808760295,38932.935009874134,24950.137983129327,0.0,63883.07299300346,21207.617285659926,1542.042827726141,0.0,0.8869140459319974,2.815917204524678,0.0014959135982669303,355297.0644001311,1557398.7151286905,4.38337062468596,1557398.7151286905,4.38337062468596,0.8499999999999999,0.09601829203948777,4.027634451161993,1.2679259092686705,1.0,0.0,4.02763445116205,1.2839355686744276,1.2842520286147923,3.1369443681042655,19383.49144309173,1976.5660488639578,4632.441516551485,4632.441516551485,5.573314076103221,5.202815212817539,-2.3202715625333097,7.523086775350849,3.4147689984947713,3.4147689984947713,0.9756482852842204,0.0,0.0,0.00024646366508857963,1.000261412732258,0.0002463992531865778,198.49314372186493,0.0,1.2824606597530096e-05,36.344935097400295,0.03622867509819179,8.261631183880663e-05,0.000163847353249773,0.0006599172446804947,0.09601829203602091,0.07221646994265794,0.023801822093362963,0.0960181003316991,0.07221646994526543,0.023801822094222335,0.377845694287842,0.377845694287842,0.1245341745449189,0.0,5.454911326505055,4.784990587788457,7.499158828836926,5.4296955437018255,4.765382510328095,7.456743982221383,24950.137983129327,21207.617285659926,0.85,1.0740832444421884,0.6699378221681381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483681756022926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.04953733579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.829970631494,1542.042827726141,0.377845694287842,0.1245341745449189,6.112874298809886,3.4147689984947713
733.0,-29.48199422938746,5.202244987643787,35.0333189377468,24.34868160579356,5.122002591356243,-26.021519849291725,-39.58982509849591,1.6615282112609588,0.46905600116548385,-4.954111871237384,40.06635189010895,42796.04362121512,25818.427020850202,25818.427020850202,68614.47064206532,77836.90278989592,77836.90278989592,25818.427020850202,103655.32981074612,103655.32981074612,103655.32981074612,128605.22918757284,91846.21806496935,56806.09370612644,38933.47150982545,24949.899376826717,0.0,63883.37088665217,21207.41447030271,1542.03905166689,0.0,0.8869119527676057,2.8159555759320654,0.0014959135982669303,355290.7722082663,1557396.1197097509,4.383440949028723,1557396.1197097509,4.383440949028723,0.85,0.09601907108228264,4.027634451161993,1.2679255174892026,1.0,0.0,4.027634451162407,1.2839394012508902,1.2842557794306106,3.136935004282937,19383.40887234703,1976.557628991249,4632.441516551485,4632.441516551485,5.573395137014088,5.202244987643787,-2.320581326437036,7.522826314080822,3.4149368950721635,3.4149368950721635,0.9756962557349038,0.0,0.0,0.0002463992531865778,1.0002606206989888,0.00024633505317283444,198.49521241366534,0.0,1.2785320921452033e-05,36.23359949139506,0.03624146041911324,8.259551654890602e-05,0.00016380373663767178,0.0006597415729109528,0.09601907108026458,0.0722161850781558,0.023802886002108784,0.0960189469962053,0.07221618507967356,0.02380288600260908,0.3778435911742212,0.3778435911742212,0.12453953911280857,0.0,5.448755761293569,4.780337033547369,7.488296462812514,5.423167872402871,4.760863178174873,7.443957293333085,24949.899376826717,21207.41447030271,0.85,1.0740583925010394,0.6699089767374337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483832232537772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.93820172979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.796880249582,1542.03905166689,0.3778435911742212,0.12453953911280857,6.112874298809886,3.4149368950721635
734.0,-29.48450092425036,5.201671272779602,35.033307579944115,24.347791307978355,5.121395950783805,-26.023836904771905,-39.5920489571057,1.6607319313052418,0.4621841117933627,-4.9545898980202345,40.066307055738555,42794.39827968634,25818.845783702123,25818.845783702123,68613.24406338847,77835.74522335478,77835.74522335478,25818.845783702123,103654.59100705691,103654.59100705691,103654.59100705691,128604.3614381971,91845.82656631552,56805.21201682642,38934.01616609899,24949.770431140187,0.0,63883.786597239174,21207.30486646916,1542.0421278560952,0.0,0.8869096849024931,2.8159897688856295,0.0014959135982669303,355284.15495168406,1557394.183892279,4.38351714307122,1557394.183892279,4.38351714307122,0.8500000000000001,0.09601987387169458,4.027634451161993,1.267925149886869,1.0,0.0,4.0276344511611155,1.2839432540214264,1.28425955071705,3.1369255911794216,19383.32624969103,1976.5492038250604,4632.441516551485,4632.441516551485,5.573485534885365,5.201671272779602,-2.320911369115816,7.522582641895418,3.415102902499444,3.415102902499444,0.9757436864284126,0.0,0.0,0.00024633505317283444,1.0002598313592284,0.0002462710642274776,198.49727483614123,0.0,1.2743395364944196e-05,36.11478246425185,0.036254203814478185,8.25748054510985e-05,0.00016376024772173594,0.000659566415454886,0.09601987386938732,0.07221592728795898,0.023803946581428335,0.09602005893522761,0.07221592728969425,0.02380394658200033,0.3778414830280925,0.3778414830280925,0.12454483788946738,0.0,5.442561247072206,4.775701414468131,7.477222227396965,5.416774009813594,4.75625487607067,7.4319896839180615,24949.770431140187,21207.30486646916,0.85,1.0740322031310787,0.6698788622140905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483982253072902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.81938470265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.763859897981,1542.0421278560952,0.3778414830280925,0.12454483788946738,6.112874298809886,3.415102902499444
735.0,-29.48700033209909,5.20109291501358,35.03329509940329,24.346816806960874,5.120689599926991,-26.026157372040533,-39.59428455037994,1.6598466398686371,0.45606724014527344,-4.955130164502971,40.066251638079464,42792.83352723533,25819.402931922607,25819.402931922607,68612.23645915794,77834.65040804676,77834.65040804676,25819.402931922607,103654.05333996937,103654.05333996937,103654.05333996937,128603.66276735332,91845.45451137297,56804.36772132414,38934.540877832034,24949.609427383948,0.0,63884.15030521598,21207.168013276354,1542.0448391111497,0.0,0.8869071388755804,2.816006824707654,0.0014959135982669303,355276.67623623443,1557391.7911217518,4.383602682902251,1557391.7911217518,4.383602682902251,0.85,0.09602067918153338,4.027634451161993,1.2679249592171984,1.0,0.0,4.027634451159516,1.2839475222518968,1.284263737836265,3.1369151630885845,19383.247730474603,1976.5411970932585,4632.441516551485,4632.441516551485,5.573605805852304,5.20109291501358,-2.3212908083796835,7.522383723393263,3.4152669068281547,3.4152669068281547,0.9757905448080442,0.0,0.0,0.0002462710642274776,1.0002590812270664,0.0002462072765441579,198.49933130050226,0.0,1.2701631272969205e-05,35.99642302759473,0.03626690544575115,8.255398990543134e-05,0.00016371707432204626,0.000659392528782922,0.09602067917864134,0.0722156815576766,0.023804997620964732,0.09602053368881791,0.07221568155985164,0.02380499762168174,0.3778393688416544,0.3778393688416544,0.12455006393815443,0.0,5.436513838050075,4.771150346314755,7.466488689232278,5.411197404648249,4.751924206010017,7.422496324444978,24949.609427383948,21207.168013276354,0.85,1.0740103160385295,0.669850554836939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448413181917936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.70102526599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.730909303247,1542.0448391111497,0.3778393688416544,0.12455006393815443,6.112874298809886,3.4152669068281547
736.0,-29.489492230188276,5.2005113341924245,35.033281413675205,24.345908453129255,5.120062547552945,-26.028463148948518,-39.59649527734143,1.6590334663129584,0.44928154376043494,-4.955610348232717,40.06619157347294,42791.198072327534,25819.789698538607,25819.789698538607,68610.98777086614,77833.50243978167,77833.50243978167,25819.789698538607,103653.29213832028,103653.29213832028,103653.29213832028,128602.69207684026,91845.05837831457,56803.481734721594,38935.08515954775,24949.39993851998,0.0,63884.48509806773,21206.989947741982,1542.043404987972,0.0,0.8869049150500693,2.8160396461617263,0.0014959135982669303,355270.029328512,1557389.197712925,4.383677397883834,1557389.197712925,4.383677397883834,0.85,0.09602143476576656,4.027634451161993,1.2679245949117468,1.0,0.0,4.027634451161354,1.283951453148288,1.2842675877962202,3.1369055592297594,19383.164129764627,1976.5326721933206,4632.441516551485,4632.441516551485,5.573689296731707,5.2005113341924245,-2.321629042774327,7.522140376966751,3.4154285543567044,3.4154285543567044,0.9758367298162013,0.0,0.0,0.0002462072765441579,1.000258307956511,0.00024614369566912153,198.50138162314857,0.0,1.266181248417578e-05,35.88357658015416,0.03627956725823533,8.253341065904326e-05,0.00016367386588511462,0.0006592185009937553,0.09602143476351373,0.07221540474831491,0.023806030015198824,0.09602132277328687,0.07221540475000918,0.023806030015757384,0.377837251861979,0.377837251861979,0.12455524509060702,0.0,5.430391627971346,4.766591912126444,7.4554747703978705,5.404891891993145,4.747450106716997,7.410479465091271,24949.39993851998,21206.989947741982,0.85,1.0739851415495147,0.669821444230781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484280953423954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.58817881855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.698021135204,1542.043404987972,0.377837251861979,0.12455524509060702,6.112874298809886,3.4154285543567044
737.0,-29.491976523996044,5.199926863026089,35.033266914339876,24.34503202037888,5.119465584522408,-26.030759071952012,-39.59870069576425,1.658248132478297,0.4424021363163888,-4.95608077423129,40.066140504093205,42789.573741090724,25820.136539960302,25820.136539960302,68609.71028105103,77832.36183884392,77832.36183884392,25820.136539960302,103652.49837880422,103652.49837880422,103652.49837880422,128601.74524407789,91844.67872509033,56802.61595830672,38935.62529642623,24949.246865273668,0.0,63884.872161699896,21206.859835482617,1542.045003459133,0.0,0.8869027082519192,2.816074836897584,0.0014959135982669303,355263.51758609305,1557386.9926934666,4.383751541040394,1557386.9926934666,4.383751541040394,0.85,0.0960221866850485,4.027634451161993,1.2679242322547366,1.0,0.0,4.027634451163831,1.283955253568831,1.2842713075132544,3.1368962742018778,19383.08400699169,1976.5245019442611,4632.441516551485,4632.441516551485,5.573764169003802,5.199926863026089,-2.3219628235794865,7.521889686605576,3.415588265667345,3.415588265667345,0.9758823616192415,0.0,0.0,0.00024614369566912153,1.0002575248395533,0.00024608032387319885,198.50342572597245,0.0,1.262089153952362e-05,35.76760662300994,0.03629218814977485,8.251288555385534e-05,0.0001636308101152662,0.0006590450880917925,0.09602218668283724,0.07221513354472557,0.023807053138111663,0.09602238331966087,0.0722151335463886,0.023807053138659894,0.3778351291667954,0.3778351291667954,0.12456036616061929,0.0,5.4242080794037975,4.762050619690854,7.444160304866784,5.398482910547671,4.742995898932577,7.397982416239813,24949.246865273668,21206.859835482617,0.85,1.0739586377725234,0.6697919600243613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484429642490089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.47220886141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.66520009908,1542.045003459133,0.3778351291667954,0.12456036616061929,6.112874298809886,3.415588265667345
738.0,-29.49445307964396,5.199337195781961,35.033251177254094,24.343989486247324,5.1186882683957435,-26.033066066026112,-39.600922738295026,1.657301254777442,0.4366774263747857,-4.9566681321121955,40.06607545342602,42788.05230414503,25820.760069295426,25820.760069295426,68608.81237344045,77831.27903540593,77831.27903540593,25820.760069295426,103652.03910470135,103652.03910470135,103652.03910470135,128601.10384413779,91844.28072774294,56801.77689709891,38936.11536738225,24949.06473943643,0.0,63885.180106818676,21206.705028520966,1542.0476728455833,0.0,0.8868999575201019,2.8160812768190917,0.0014959135982669303,355255.3873777476,1557384.1840082423,4.383843959422509,1557384.1840082423,4.383843959422509,0.85,0.09602296567893241,4.027634451161993,1.2679240915877745,1.0,0.0,4.027634451162494,1.2839598083474915,1.2842757820420283,3.1368851462303344,19383.00001283845,1976.5159369242758,4632.441516551485,4632.441516551485,5.573898769588159,5.199337195781961,-2.322386479015752,7.5217236747977125,3.415746135755821,3.415746135755821,0.9759274673588061,0.0,0.0,0.00024608032387319885,1.0002567277951335,0.00024601716442900997,198.50546349847775,0.0,1.2579518585058887e-05,35.65035567005688,0.036304767668359904,8.249221050536189e-05,0.00016358811336783698,0.000658873121200894,0.09602296567557357,0.07221489297267583,0.02380807270289774,0.09602247131460218,0.07221489297520187,0.02380807270373055,0.3778329999001822,0.3778329999001822,0.12456541358890047,0.0,5.418278203800355,4.757603441295714,7.433590596801423,5.393345558486999,4.738703867533445,7.390161267859526,24949.06473943643,21206.705028520966,0.85,1.073939405958059,0.6697649162544682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484577880711402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.35495790845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.63244833879,1542.0476728455833,0.3778329999001822,0.12456541358890047,6.112874298809886,3.415746135755821
