time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
739.0,-29.496922851755972,5.198745286809477,35.033234154806195,24.343117873091273,5.118092303112884,-26.035348816801065,-39.6031185175292,1.6565182681579862,0.4297709605847899,-4.95712229104669,40.06600654051247,42786.451190601474,25821.029076698072,25821.029076698072,68607.48026729954,77830.15407089402,77830.15407089402,25821.029076698072,103651.18314759209,103651.18314759209,103651.18314759209,128599.99018990828,91843.91125836992,56800.9291285369,38936.64681092557,24948.807042316177,0.0,63885.45385324175,21206.48598596875,1542.0429553712713,0.0,0.886897897884071,2.816118727122555,0.0014959135982669303,355249.1010094402,1557381.2085674226,4.383913158800753,1557381.2085674226,4.383913158800753,0.85,0.09602366033049073,4.027634451161993,1.2679237794829534,1.0,0.0,4.027634451161795,1.2839635969794827,1.2842794905077268,3.136875890124129,19382.922039285768,1976.5079858346905,4632.441516551485,4632.441516551485,5.573956839917096,5.198745286809477,-2.322714718527748,7.521460005337225,3.4159014642422196,3.4159014642422196,0.9759718469263484,0.0,0.0,0.00024601716442900997,1.0002560296778578,0.00024595419285624524,198.5074957258328,0.0,1.253749474301974e-05,35.53126010171794,0.03631730516310292,8.247178452849846e-05,0.00016354537990051151,0.0006587010064156763,0.09602366032851821,0.0722145919050054,0.023809068423512807,0.09602323153901689,0.07221459190648882,0.023809068424001906,0.37783086805848215,0.37783086805848215,0.1245704397427727,0.0,5.412192789125697,4.753147645406671,7.42241564866049,5.386893251631477,4.734465767508141,7.3768279496277955,24948.807042316177,21206.48598596875,0.85,1.0739139526957933,0.6697369840854681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484725660072677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.235862340116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.599768789843,1542.0429553712713,0.37783086805848215,0.1245704397427727,6.112874298809886,3.4159014642422196
740.0,-29.49938512724046,5.19815063187649,35.03321646360676,24.342227295879297,5.117482728211423,-26.037626181239926,-39.605302073154576,1.6557237822110449,0.4229139959057875,-4.957605615209038,40.06595301694158,42784.83207843835,25821.35859195851,25821.35859195851,68606.19067039686,77829.00728047453,77829.00728047453,25821.35859195851,103650.36587243303,103650.36587243303,103650.36587243303,128599.02738468452,91843.51142453139,56800.054616204274,38937.17423147457,24948.661512251492,0.0,63885.835743726064,21206.36228541377,1542.0453594939818,0.0,0.8868956342635432,2.8161521322601075,0.0014959135982669303,355242.4110383298,1557378.897592524,4.383989211875061,1557378.897592524,4.383989211875061,0.85,0.09602438290355136,4.027634451161993,1.2679233833076435,1.0,0.0,4.027634451159652,1.2839674389733924,1.2842832525892238,3.1368665037038044,19382.837657555778,1976.4993812928756,4632.441516551485,4632.441516551485,5.574027972010022,5.19815063187649,-2.323067005369215,7.521217637245705,3.416055133695157,3.416055133695157,0.9760157524843305,0.0,0.0,0.00024595419285624524,1.0002552575841124,0.00024589142720458305,198.50952182096322,0.0,1.2500329211444115e-05,35.42593298523262,0.03632980549231436,8.245147689654888e-05,0.00016350271595969636,0.0006585291716578269,0.09602438290123251,0.07221432030573899,0.023810062595493526,0.09602427520251121,0.07221432030748286,0.023810062596068503,0.37782873066913236,0.37782873066913236,0.1245754051127478,0.0,5.406060622652149,4.7486972689142135,7.411035489495305,5.380519611114835,4.729981920858563,7.364569934635881,24948.661512251492,21206.36228541377,0.85,1.0738873471986214,0.6697076367610961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448487303751244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.13053522363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.567142585878,1542.0453594939818,0.37782873066913236,0.1245754051127478,6.112874298809886,3.416055133695157
741.0,-29.501840097887502,5.197552909374022,35.03319795331975,24.341310699842893,5.116837216057643,-26.039900564387462,-39.60748891169203,1.6548976825573276,0.4164086941619871,-4.958110049066664,40.06589377698286,42783.258354777216,25821.726700296105,25821.726700296105,68604.98505507332,77827.90084480576,77827.90084480576,25821.726700296105,103649.62754510186,103649.62754510186,103649.62754510186,128598.12266198291,91843.13444727093,56799.20805171285,38937.69599506453,24948.495116881048,0.0,63886.191111945576,21206.22084934889,1542.0470837708594,0.0,0.8868932839555995,2.816178474884779,0.0014959135982669303,355235.4289810725,1557376.3398054864,4.384068177750553,1557376.3398054864,4.384068177750553,0.85,0.09602509360147023,4.027634451161993,1.267923092632555,1.0,0.0,4.027634451162249,1.2839714282733623,1.284287162276931,3.136856757457764,19382.75809952357,1976.4912686313442,4632.441516551485,4632.441516551485,5.574107435147611,5.197552909374022,-2.323437617996809,7.520990527370831,3.416206988268388,3.416206988268388,0.9760591395052537,0.0,0.0,0.00024589142720458305,1.0002545053297032,0.0002458288624488949,198.51154194135955,0.0,1.2459579498242251e-05,35.31044829801854,0.0363422650718126,8.243114336543118e-05,0.00016346028383915187,0.000658358270587286,0.09602509359897554,0.07221404928721022,0.02381104431176532,0.09602502632733032,0.07221404928908629,0.02381104431238394,0.3778265861999089,0.3778265861999089,0.12458030195617097,0.0,5.399962514277604,4.744290865044377,7.399660638739476,5.374518743228634,4.725711494498569,7.353174963388028,24948.495116881048,21206.22084934889,0.85,1.0738625023811355,0.6696792782623334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485019970454085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.015050536414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.534584238614,1542.0470837708594,0.3778265861999089,0.12458030195617097,6.112874298809886,3.416206988268388
742.0,-29.504287062481243,5.196952281783405,35.03317850112707,24.34039976159113,5.116188320518384,-26.04216807889515,-39.60967086078597,1.6540693369327577,0.410061961179224,-4.95861274103728,40.065829321537464,42781.6993141545,25822.075310874126,25822.075310874126,68603.77462502863,77826.83103145732,77826.83103145732,25822.075310874126,103648.90634233144,103648.90634233144,103648.90634233144,128597.20767427348,91842.78949268938,56798.37136768913,38938.24236111139,24948.301331942046,0.0,63886.543693053434,21206.056132150738,1542.0472271104989,0.0,0.8868909613269593,2.8162029480876183,0.0014959135982669303,355228.4711410524,1557373.5568344533,4.3841462139335645,1557373.5568344533,4.3841462139335645,0.85,0.0960257820323474,4.027634451161993,1.2679228387726473,1.0,0.0,4.027634451163434,1.2839754276766842,1.2842910823279319,3.13684698658905,19382.685299621324,1976.4838451072817,4632.441516551485,4632.441516551485,5.574182689325515,5.196952281783405,-2.3238096960429337,7.520761977826339,3.4163569263666047,3.4163569263666047,0.9761019789618871,0.0,0.0,0.0002458288624488949,1.0002536803244086,0.0002457665163193063,198.51355550967767,0.0,1.2419826122834077e-05,35.19778723211178,0.03635468489793544,8.241085991678588e-05,0.00016341800253210904,0.0006581879769384002,0.096025782029894,0.07221377016166991,0.023812011868224087,0.09602561825560581,0.07221377016351492,0.023812011868832486,0.37782443576754127,0.37782443576754127,0.12458513671362331,0.0,5.393914306219472,4.739957783410603,7.388265417543323,5.368674702216481,4.72167502342927,7.341701851617415,24948.301331942046,21206.056132150738,0.85,1.073837629323624,0.6696511791231285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448516647031692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.90238947051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.502090155744,1542.0472271104989,0.37782443576754127,0.12458513671362331,6.112874298809886,3.4163569263666047
743.0,-29.50672728792563,5.196349729079203,35.03315830793081,24.339530837629013,5.115605312766961,-26.044422937926,-39.61183199482036,1.6533009627674229,0.4029974214863614,-4.959074061537789,40.06576883397842,42780.083125105426,25822.306324504254,25822.306324504254,68602.38944960968,77825.66458009227,77825.66458009227,25822.306324504254,103647.97090459653,103647.97090459653,103647.97090459653,128596.09003697983,91842.37185711185,56797.50186325561,38938.74443761804,24948.119132383305,0.0,63886.86357000135,21205.901262525807,1542.0470909157102,0.0,0.8868888346478573,2.816241651019144,0.0014959135982669303,355222.0860242745,1557370.94518693,4.384217666804944,1557370.94518693,4.384217666804944,0.85,0.09602644209939233,4.027634451161993,1.2679224255634476,1.0,0.0,4.027634451162399,1.2839791464448445,1.2842947219550225,3.1368379013895513,19382.597160976868,1976.4748574668076,4632.441516551485,4632.441516551485,5.574232557981019,5.196349729079203,-2.3241535922340977,7.520503321313301,3.4165049918923915,3.4165049918923915,0.9761442833978261,0.0,0.0,0.0002457665163193063,1.0002529866323826,0.0002457043564016185,198.51556356811128,0.0,1.2376551856908339e-05,35.07514796247823,0.03636706144979235,8.239077451321524e-05,0.00016337574180609105,0.000658017766182359,0.0960264420973144,0.07221347795554739,0.023812964141767014,0.09602669918621305,0.07221347795711003,0.023812964142282303,0.37782228207527147,0.37782228207527147,0.12458991298325846,0.0,5.387739030421983,4.7355768818108,7.376501709482852,5.362071483024124,4.717181198647779,7.328545989281167,24948.119132383305,21205.901262525807,0.85,1.0738105710016816,0.6696225285536352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485312495229736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.779750200876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.469674628454,1542.0470909157102,0.37782228207527147,0.12458991298325846,6.112874298809886,3.4165049918923915
744.0,-29.509159878409935,5.195742671799469,35.033137031595786,24.338508454989665,5.114828694259136,-26.046690286976908,-39.61401757607234,1.6523591028256714,0.3976039676717278,-4.959664115958743,40.0656968990221,42778.60166592825,25822.846873568134,25822.846873568134,68601.44853949638,77824.66070909369,77824.66070909369,25822.846873568134,103647.50758266183,103647.50758266183,103647.50758266183,128595.43557053791,91842.03533309627,56796.68536020863,38939.27774765294,24947.92798787609,0.0,63887.20573552903,21205.738789694675,1542.0494606751572,0.0,0.8868860948027414,2.8162434567931554,0.0014959135982669303,355213.91923822917,1557367.8392839495,4.384309721375189,1557367.8392839495,4.384309721375189,0.85,0.09602713884896488,4.027634451161993,1.267922297534533,1.0,0.0,4.027634451161812,1.2839836754421707,1.284299172249008,3.136826836817049,19382.526140278063,1976.4676153710047,4632.441516551485,4632.441516551485,5.574349245706477,5.195742671799469,-2.3245956424385916,7.52033831423806,3.416651475629596,3.416651475629596,0.9761861358941702,0.0,0.0,0.0002457043564016185,1.000252200012932,0.0002456424053838041,198.51756537918624,0.0,1.2339711091133511e-05,34.970741232272374,0.03637940116088348,8.237046650134026e-05,0.00016333388990027827,0.0006578492020046607,0.0960271388456182,0.0722132239633963,0.023813914882221905,0.09602661167510787,0.07221322396591298,0.0238139148830519,0.3778201199852808,0.3778201199852808,0.12459461251095592,0.0,5.381887053131777,4.731360913889205,7.365548550450853,5.3572680836304585,4.7133813715230986,7.320581489325946,24947.92798787609,21205.738789694675,0.85,1.073790092236663,0.6695957535381479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485458120770984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.67534347067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.437312543301,1542.0494606751572,0.3778201199852808,0.12459461251095592,6.112874298809886,3.416651475629596
745.0,-29.511585705538273,5.195134722291153,35.03311471997799,24.33768594581636,5.114283210450039,-26.04892843206026,-39.616164775192715,1.6516259369717574,0.39044095654514877,-4.960088306202835,40.06562419172442,42776.9903395289,25822.953940997886,25822.953940997886,68599.94428052679,77823.53016414562,77823.53016414562,25822.953940997886,103646.4841051435,103646.4841051435,103646.4841051435,128594.14952323242,91841.6629883893,56795.83009875813,38939.81432181241,24947.665418088924,0.0,63887.47973990133,21205.515605375585,1542.0439134224573,0.0,0.8868842010390194,2.8162877888702567,0.0014959135982669303,355208.04822510376,1557364.7000386924,4.38437334914144,1557364.7000386924,4.38437334914144,0.85,0.09602773891209768,4.027634451161993,1.2679219436692075,1.0,0.0,4.027634451161566,1.2839872289333512,1.2843026470648853,3.1368181555106873,19382.44755990918,1976.4596024033874,4632.441516551485,4632.441516551485,5.574372358233504,5.195134722291153,-2.3249175634430954,7.520052285734248,3.4167955962320087,3.4167955962320087,0.9762273132091454,0.0,0.0,0.0002456424053838041,1.0002515037250101,0.00024558064093781786,198.51956165984492,0.0,1.2298365229276659e-05,34.85356705977005,0.03639169952611276,8.235051963494443e-05,0.0001632918857488597,0.0006576800246373154,0.09602773891039326,0.07221290016279991,0.02381483874759335,0.0960275727921687,0.0722129001640816,0.02381483874801607,0.37781795826248893,0.37781795826248893,0.12459929197593894,0.0,5.375794191036903,4.727093893580445,7.353773500305863,5.350529262748012,4.709224038260118,7.305845632106582,24947.665418088924,21205.515605375585,0.85,1.0737619414603743,0.6695676604192645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485603293456744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.558169298165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.405022071001,1542.0439134224573,0.37781795826248893,0.12459929197593894,6.112874298809886,3.4167955962320087
746.0,-29.514004218895526,5.194524612134851,35.033092008656126,24.33680462362247,5.113676478167938,-26.051166120168983,-39.6183118346147,1.6508383794407688,0.3837326134092791,-4.960576541401443,40.065567926373454,42775.41030107408,25823.213218756235,25823.213218756235,68598.62351983032,77822.40967402534,77822.40967402534,25823.213218756235,103645.62289278158,103645.62289278158,103645.62289278158,128593.15876412601,91841.27294430239,56794.9782120989,38940.3274802261,24947.535871344422,0.0,63887.86335157052,21205.40549064276,1542.0474903390823,0.0,0.8868819221161971,2.816318699959578,0.0014959135982669303,355201.2908908313,1557362.270702119,4.384449917950223,1557362.270702119,4.384449917950223,0.85,0.09602838546290222,4.027634451161993,1.2679215705720708,1.0,0.0,4.027634451159748,1.2839910362004145,1.2843063759581,3.136808854274066,19382.365244227873,1976.4512085399065,4632.441516551485,4632.441516551485,5.574428328234942,5.194524612134851,-2.3252888123810425,7.519813424515894,3.4169384359166655,3.4169384359166655,0.9762681245476187,0.0,0.0,0.00024558064093781786,1.0002507503215299,0.00024551907695033085,198.52155195683136,0.0,1.2261450743355553e-05,34.74895140666964,0.036403960976856116,8.233057853093143e-05,0.00016325006240688645,0.0006575115755043212,0.09602838546055179,0.07221262157379314,0.023815763886758646,0.09602860276760547,0.07221262157556063,0.023815763887341593,0.3778157909256326,0.3778157909256326,0.1246038982272502,0.0,5.369700059476941,4.722843692014408,7.341943493013844,5.34430915481073,4.704919983817717,7.29367019264663,24947.535871344422,21205.40549064276,0.85,1.0737348209993627,0.6695389085980844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485748065278294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.453553645064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.372786004917,1542.0474903390823,0.3778157909256326,0.1246038982272502,6.112874298809886,3.4169384359166655
747.0,-29.516415729347095,5.193911332808198,35.033068392709545,24.33584377812224,5.112973702398168,-26.05340710903367,-39.620470663625724,1.6499650820846847,0.37777376977243193,-4.961118163062292,40.065496154745716,42773.90954997371,25823.593519198315,25823.593519198315,68597.50306917203,77821.35604294503,77821.35604294503,25823.593519198315,103644.94956214335,103644.94956214335,103644.94956214335,128592.28872543179,91840.90805121497,56794.16399680673,38940.82672712026,24947.339163288445,0.0,63888.1658904087,21205.23828879518,1542.048482487391,0.0,0.8868794277951089,2.8163335698656367,0.0014959135982669303,355193.7947885467,1557359.1718641422,4.384533724163921,1557359.1718641422,4.384533724163921,0.85,0.09602902231914273,4.027634451161993,1.2679213678138335,1.0,0.0,4.027634451160964,1.2839952436924849,1.2843105054315203,3.13679857534317,19382.28823646362,1976.4433559333331,4632.441516551485,4632.441516551485,5.574510423268571,5.193911332808198,-2.3257021553202346,7.519613488128432,3.4170796105566668,3.4170796105566668,0.9763084601590476,0.0,0.0,0.00024551907695033085,1.0002500291091203,0.00024545770537892826,198.523536525661,0.0,1.2221778340572917e-05,34.63651981718365,0.03641618275519669,8.231053261560695e-05,0.00016320854433472392,0.0006573443558865336,0.09602902231633213,0.07221234541828842,0.023816676898043718,0.09602890149636185,0.07221234542040195,0.023816676898740792,0.37781361727318163,0.37781361727318163,0.12460843472352369,0.0,5.363761443798069,4.7186713274609815,7.330508778834712,5.338891932834713,4.700957991661824,7.2837115834859105,24947.339163288445,21205.23828879518,0.85,1.0737121987011107,0.6695122477509595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485892403363336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.34112205558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.34061559714,1542.048482487391,0.37781361727318163,0.12460843472352369,6.112874298809886,3.4170796105566668
748.0,-29.51881931716015,5.193296276217458,35.033043798269404,24.334954178798966,5.112351230664885,-26.05563293502504,-39.62260829340664,1.6491648485294736,0.37122186594211826,-4.961598985164435,40.065420422332025,42772.355301699354,25823.806790888782,25823.806790888782,68596.16209258814,77820.26580238203,77820.26580238203,25823.806790888782,103644.0725932708,103644.0725932708,103644.0725932708,128591.16947325159,91840.53586465365,56793.3253339752,38941.345034087164,24947.096879980796,0.0,63888.44191406796,21205.032347983677,1542.0454767238,0.0,0.8868772569094439,2.816363304230715,0.0014959135982669303,355187.1402627417,1557355.9020188798,4.384606663593903,1557355.9020188798,4.384606663593903,0.85,0.09602961106908259,4.027634451161993,1.2679210645006975,1.0,0.0,4.027634451161267,1.2839991094235348,1.2843142933065848,3.1367891313960823,19382.209689470106,1976.4353463690563,4632.441516551485,4632.441516551485,5.574556461991283,5.193296276217458,-2.3260729978832257,7.519369274100684,3.417218812313351,3.417218812313351,0.9763482320895288,0.0,0.0,0.00024545770537892826,1.000249212480471,0.0002453965494961293,198.5255146091126,0.0,1.2183701396979615e-05,34.52860975904023,0.03642836645659367,8.22906879922707e-05,0.00016316701738665758,0.0006571771005198499,0.09602961106689992,0.072212038643233,0.023817572423666916,0.09602949311165528,0.07221203864487429,0.023817572424208306,0.3778114404568993,0.3778114404568993,0.12461293151021097,0.0,5.357772925201687,4.714506855500758,7.318848250370081,5.332820851106533,4.6969401564921895,7.271267551892436,24947.096879980796,21205.032347983677,0.85,1.073686570488794,0.6694850276553866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448603632624023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.23321199744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.308504863799,1542.0454767238,0.3778114404568993,0.12461293151021097,6.112874298809886,3.417218812313351
749.0,-29.521215807698496,5.1926790764313395,35.03301846200349,24.33404145939278,5.11170822283481,-26.05785442652792,-39.62474522469563,1.6483468416644647,0.3647649175438801,-4.962101675568696,40.06534962636447,42770.82899548683,25824.063974334204,25824.063974334204,68594.89296982103,77819.16497179987,77819.16497179987,25824.063974334204,103643.22894613407,103643.22894613407,103643.22894613407,128590.12801100675,91840.14190871494,56792.50367575051,38941.820258849366,24946.899064872676,0.0,63888.71932372204,21204.864205141774,1542.0455447946165,0.0,0.8868749569264684,2.816389247546637,0.0014959135982669303,355180.1831866135,1557352.84531578,4.384683940819803,1557352.84531578,4.384683940819803,0.85,0.09603020868549869,4.027634451161993,1.267920778221451,1.0,0.0,4.0276344511603055,1.2840030577782995,1.2843181641021255,3.136779485658685,19382.12654822381,1976.4268683213747,4632.441516551485,4632.441516551485,5.574611979895721,5.1926790764313395,-2.3264622178661867,7.519141294297526,3.4173564557964915,3.4173564557964915,0.9763875587989975,0.0,0.0,0.0002453965494961293,1.0002484813939698,0.0002453355881671911,198.52748688611493,0.0,1.2141003104036054e-05,34.40760279683818,0.03644050745969771,8.227085427382908e-05,0.00016312569522230021,0.0006570106699470877,0.09603020868307913,0.07221174593385622,0.02381846274922291,0.09603013289918422,0.07221174593567567,0.02381846274982303,0.3778092588067928,0.3778092588067928,0.12461737520668649,0.0,5.351799390602594,4.710356158005084,7.30720784235001,5.326866593112584,4.692803234929443,7.2596648213814206,24946.899064872676,21204.864205141774,0.85,1.0736620438774638,0.6694582306270446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486179778992636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.112205035235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.276472463633,1542.0455447946165,0.3778092588067928,0.12461737520668649,6.112874298809886,3.4173564557964915
750.0,-29.523605869871297,5.192059864322581,35.03299232017553,24.333139217365556,5.1110643276310785,-26.0600702201304,-39.626873669307656,1.6475286778895044,0.35850015091455134,-4.962602836807547,40.065275490288286,42769.2955403583,25824.305453051016,25824.305453051016,68593.60099340932,77818.11045666516,77818.11045666516,25824.305453051016,103642.41590971618,103642.41590971618,103642.41590971618,128589.10049621359,91839.79131592262,56791.67211244101,38942.35467053512,24946.68458649742,0.0,63889.039257032535,21204.681898522806,1542.0446485309324,0.0,0.8868726767609185,2.81641285525279,0.0014959135982669303,355173.24738009815,1557349.6444042346,4.3847605524680615,1557349.6444042346,4.3847605524680615,0.85,0.09603078966070266,4.027634451161993,1.2679204946896063,1.0,0.0,4.02763445116124,1.284007006488268,1.2843220355022957,3.136769839112863,19382.05255842233,1976.4193234613583,4632.441516551485,4632.441516551485,5.574664107637851,5.192059864322581,-2.3268525737886114,7.518912438111192,3.4174924276547083,3.4174924276547083,0.9764264079013453,0.0,0.0,0.0002453355881671911,1.0002478196316762,0.00024527480425554104,198.52945390688154,0.0,1.2102499431336492e-05,34.29848338840762,0.036452609959129044,8.225110371620268e-05,0.00016308448445098844,0.0006568446880247935,0.0960307896583174,0.07221144747937958,0.023819342178937837,0.09603063513736411,0.0722114474811732,0.02381934217952947,0.3778070713489632,0.3778070713489632,0.12462176987794726,0.0,5.345867054762209,4.706262873183903,7.295560289496223,5.321102987722099,4.68894252248748,7.247991849920993,24946.68458649742,21204.681898522806,0.85,1.0736364451725409,0.6694308763713409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486322810855279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.003085626806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.244502125941,1542.0446485309324,0.3778070713489632,0.12462176987794726,6.112874298809886,3.4174924276547083
751.0,-29.52598811757693,5.191438833311225,35.03296540585541,24.33224095674234,5.11042787275518,-26.062278235713833,-39.628997119702376,1.6467179908921887,0.3521439113095539,-4.9630992676391426,40.06520070632357,42767.77541161479,25824.52372136269,25824.52372136269,68592.29913297748,77817.04179588506,77817.04179588506,25824.52372136269,103641.56551724774,103641.56551724774,103641.56551724774,128588.03408731754,91839.42643436696,56790.853330382044,38942.859004427686,24946.468570069803,0.0,63889.32757449749,21204.498284559333,1542.0435736844786,0.0,0.8868704229516909,2.8164382168167017,0.0014959135982669303,355166.3771447008,1557346.4155243854,4.384836278829108,1557346.4155243854,4.384836278829108,0.85,0.09603135717427641,4.027634451161993,1.26792022544425,1.0,0.0,4.027634451162617,1.284010919919762,1.2843258718426742,3.1367602788095295,19381.975553091765,1976.4114711029522,4632.441516551485,4632.441516551485,5.574711224975631,5.191438833311225,-2.327241607762722,7.518680441073947,3.4176267637959516,3.4176267637959516,0.9764647896559862,0.0,0.0,0.00024527480425554104,1.0002470140875668,0.0002452142328855464,198.53141453034758,0.0,1.2067396786214536e-05,34.199002492131996,0.036464677355915256,8.223140386911855e-05,0.0001630434003864225,0.0006566792164309539,0.09603135717194018,0.07221114552810964,0.02382021164383054,0.09603118890408306,0.07221114552986639,0.023820211644410012,0.377804879960859,0.377804879960859,0.124626117135311,0.0,5.339947215508175,4.7022024122349535,7.283864282284583,5.31524317894872,4.68502234195563,7.236111507759858,24946.468570069803,21204.498284559333,0.85,1.0736112232985413,0.6694040622316124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486465461728566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.90360473053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.212580686823,1542.0435736844786,0.377804879960859,0.124626117135311,6.112874298809886,3.4176267637959516
752.0,-29.528363985186747,5.190816150798853,35.03293777887392,24.331341438833647,5.109798691136324,-26.064479780561296,-39.631111978646345,1.645914486511164,0.34561974544209306,-4.963591942144571,40.06512612006712,42766.24742376607,25824.721901484674,25824.721901484674,68590.96932525074,77815.93858971108,77815.93858971108,25824.721901484674,103640.66049119575,103640.66049119575,103640.66049119575,128586.917003715,91839.02737972148,56790.027480390934,38943.33322147838,24946.256512519252,0.0,63889.589733997636,21204.318035641365,1542.0426550167217,0.0,0.8868681874872885,2.816466220578579,0.0014959135982669303,355159.5589971843,1557343.195185845,4.384911389075668,1557343.195185845,4.384911389075668,0.85,0.09603191288538229,4.027634451161993,1.267919886414893,1.0,0.0,4.0276344511628706,1.2840147993741653,1.284329674470075,3.1367508015679264,19381.891335804226,1976.4028833296006,4632.441516551485,4632.441516551485,5.5747540058982334,5.190816150798853,-2.327629940428394,7.518446091227247,3.41775951921473,3.41775951921473,0.9765027197756372,0.0,0.0,0.0002452142328855464,1.000246357248743,0.0002451538374606308,198.53336993671928,0.0,1.202531976507592e-05,34.079756214225156,0.03647670267568033,8.221178806240387e-05,0.00016300244482314255,0.0006565142623933208,0.09603191288307701,0.0722108415056409,0.023821071377436113,0.09603184446798231,0.07221084150737436,0.023821071378007923,0.37780268469099354,0.37780268469099354,0.12463041575695746,0.0,5.3340034018991105,4.698133426244851,7.272098335268879,5.3092116875866395,4.680926412708118,7.224073391584284,24946.256512519252,21204.318035641365,0.85,1.0735860037734968,0.6693773993826231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44866076488592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.78435845262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.180736128792,1542.0426550167217,0.37780268469099354,0.12463041575695746,6.112874298809886,3.41775951921473
753.0,-29.530732672496605,5.190192378216841,35.032909585725974,24.330488335713767,5.109207510895712,-26.066671061792395,-39.63321395041419,1.6451459001913036,0.3390621341750375,-4.964061632680691,40.065054375440006,42764.697108172324,25824.85270984148,25824.85270984148,68589.54981801381,77814.86953260982,77814.86953260982,25824.85270984148,103639.7222424513,103639.7222424513,103639.7222424513,128585.77820621885,91838.67496096667,56789.19155802187,38943.87044771645,24946.055963767547,0.0,63889.926411484,21204.147569202414,1542.041887461109,0.0,0.8868660585805995,2.816497348051964,0.0014959135982669303,355153.0590216227,1557340.097542331,4.384982919286966,1557340.097542331,4.384982919286966,0.85,0.09603244946138306,4.027634451161993,1.2679195655183872,1.0,0.0,4.027634451164488,1.2840185153286658,1.2843333137829467,3.136741723799094,19381.81696064799,1976.395299174335,4632.441516551485,4632.441516551485,5.5747822433527885,5.190192378216841,-2.3280031405772874,7.518195518794128,3.4178907413790167,3.4178907413790167,0.9765402118225762,0.0,0.0,0.0002451538374606308,1.0002456173850032,0.0002450936382021347,198.53531946711874,0.0,1.1990507237254012e-05,33.98109751037787,0.036488693182917586,8.219229607318131e-05,0.0001629615413874495,0.0006563495183065526,0.09603244945928402,0.0722105301148956,0.023821919344388418,0.09603262748284515,0.07221053011647394,0.023821919344909123,0.3778004830915593,0.3778004830915593,0.12463466342967722,0.0,5.32802177649512,4.694094699745108,7.260087403053831,5.30312376685572,4.6770522293533645,7.21112800396611,24946.055963767547,21204.147569202414,0.85,1.073558128338759,0.669349606583449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486749457835573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.68569974877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.148939977089,1542.041887461109,0.3778004830915593,0.12463466342967722,6.112874298809886,3.4178907413790167
754.0,-29.53309452024121,5.1895661452478254,35.032880649629824,24.32954121557998,5.108512214617046,-26.068866598968565,-39.63532779654486,1.6442842933442836,0.3332256567331342,-4.964600594776931,40.06497634935799,42763.22594801917,25825.1479562818,25825.1479562818,68588.37390430097,77813.84134202605,77813.84134202605,25825.1479562818,103638.98929830785,103638.98929830785,103638.98929830785,128584.84057287553,91838.31849492405,56788.389977820465,38944.365019003984,24945.851274567685,0.0,63890.21629357167,21203.973583382533,1542.0425085872391,0.0,0.88686360009246,2.816510947789191,0.0014959135982669303,355145.60052254394,1557336.7286962261,4.385065523562271,1557336.7286962261,4.385065523562271,0.85,0.09603300106701501,4.027634451161993,1.2679193556169053,1.0,0.0,4.0276344511626,1.2840226655531095,1.2843373877236501,3.136731585206899,19381.741731344064,1976.3876279202443,4632.441516551485,4632.441516551485,5.574845977873617,5.1895661452478254,-2.3284296960912148,7.51799584133904,3.418020596901441,3.418020596901441,0.9765773134004118,0.0,0.0,0.0002450936382021347,1.000244912816003,0.0002450336263266956,198.53726340168905,0.0,1.1951679017210727e-05,33.8710583347752,0.0365006448619348,8.217269827896084e-05,0.00016292093992317384,0.0006561859904502683,0.09603300106427157,0.07221023886218898,0.023822762202082584,0.09603286365336716,0.07221023886425187,0.023822762202763144,0.37779827555155504,0.37779827555155504,0.12463884763685548,0.0,5.322203185511796,4.690139894475067,7.248483449191269,5.29782625151006,4.673302124783106,7.201015827292792,24945.851274567685,21203.973583382533,0.85,1.0735348521773904,0.6693235432405603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486890840873161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.57566057317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.117208475143,1542.0425085872391,0.37779827555155504,0.12463884763685548,6.112874298809886,3.418020596901441
755.0,-29.535448591375562,5.1889388272118495,35.03285085938713,24.328665516246133,5.107896083510964,-26.07104721838181,-39.63742432007564,1.6434947105172315,0.3268251470422001,-4.965078554889972,40.064893598527384,42761.71650390612,25825.278164317126,25825.278164317126,68586.99466822325,77812.78189463077,77812.78189463077,25825.278164317126,103638.06005894789,103638.06005894789,103638.06005894789,128583.65559344477,91837.9596868094,56787.57875735439,38944.86769939445,24945.59553449689,0.0,63890.463233891336,21203.756204322355,1542.038810561563,0.0,0.8868614688750468,2.8165390591113195,0.0014959135982669303,355138.9863104065,1557333.1558608771,4.385137131916298,1557333.1558608771,4.385137131916298,0.85,0.09603350447072528,4.027634451161993,1.2679191034054385,1.0,0.0,4.027634451162159,1.2840264788704545,1.284341124914815,3.1367222697035526,19381.66600776459,1976.379906264075,4632.441516551485,4632.441516551485,5.5748740857374415,5.1889388272118495,-2.3288132280092735,7.517752055221123,3.4181486705861492,3.4181486705861492,0.9766139058817569,0.0,0.0,0.0002450336263266956,1.0002441110246356,0.0002449738255151402,198.53920096888106,0.0,1.1914593521277498e-05,33.76595803930043,0.036512559455456076,8.215326535181398e-05,0.00016288036097488162,0.0006560225532801346,0.09603350446860019,0.07220991615141172,0.023823588317188473,0.09603336106816929,0.07220991615300966,0.02382358831771562,0.37779606565783175,0.37779606565783175,0.12464299775433246,0.0,5.316340349237578,4.6861982178754715,7.236660629293169,5.291903701932199,4.669528364922314,7.18843756436803,24945.59553449689,21203.756204322355,0.85,1.0735091153923673,0.6692973307669295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448703181828662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.470560277696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.085535036242,1542.038810561563,0.37779606565783175,0.12464299775433246,6.112874298809886,3.4181486705861492
756.0,-29.53779578749361,5.188309987636784,35.03282043109085,24.327762086782627,5.10725503879753,-26.073224141287724,-39.63951637325806,1.642683392591503,0.3205406890668314,-4.965580791358851,40.064815433545206,42760.21872740582,25825.460749007852,25825.460749007852,68585.67947641367,77811.7111173777,77811.7111173777,25825.460749007852,103637.17186638554,103637.17186638554,103637.17186638554,128582.55442955543,91837.57668638203,56786.76660565636,38945.34453413964,24945.382563169882,0.0,63890.727097309515,21203.5751786944,1542.0381422247663,0.0,0.8868591975680189,2.8165628208909768,0.0014959135982669303,355132.03625605,1557329.7810290079,4.38521344750259,1557329.7810290079,4.38521344750259,0.85,0.09603401864354112,4.027634451161993,1.2679187561338767,1.0,0.0,4.027634451161876,1.2840303933362702,1.2843449635497992,3.1367127071634746,19381.58517859123,1976.3716639822194,4632.441516551485,4632.441516551485,5.574913500091638,5.188309987636784,-2.329216561269598,7.517526548906382,3.41827537322071,3.41827537322071,0.9766501066344885,0.0,0.0,0.0002449738255151402,1.0002434026944598,0.0002449142127358488,198.5411329104626,0.0,1.1872805343504088e-05,33.64753034349059,0.03652443226079958,8.213387809545058e-05,0.0001628399474196896,0.0006558597822529493,0.09603401864116651,0.07220960829847074,0.02382441034269577,0.09603388368363243,0.07220960830025626,0.02382441034328486,0.3777938520410691,0.3777938520410691,0.12464709958620636,0.0,5.310502701461473,4.68227385411717,7.224888475903356,5.286121480425663,4.665627387822951,7.176820568306255,24945.382563169882,21203.5751786944,0.85,1.073484096869855,0.6692711238405438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487172334120069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.35213258189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.053938660509,1542.0381422247663,0.3777938520410691,0.12464709958620636,6.112874298809886,3.41827537322071
757.0,-29.54013586209081,5.187680630280663,35.03278948326489,24.326921626366698,5.10668050233756,-26.075388002180766,-39.64159138323737,1.6419326424273684,0.3138682157618291,-4.966038557742922,40.064739444683866,42758.68094867467,25825.52288273461,25825.52288273461,68584.20383140928,77810.62592522216,77810.62592522216,25825.52288273461,103636.14880795678,103636.14880795678,103636.14880795678,128581.31618561948,91837.20332508252,56785.93843549963,38945.84987731432,24945.167377662692,0.0,63891.017254977014,21203.392271013287,1542.0363348892952,0.0,0.8868571445041531,2.8165968603589953,0.0014959135982669303,355125.70168109663,1557326.500158089,4.385282430378893,1557326.500158089,4.385282430378893,0.85,0.09603450252205831,4.027634451161993,1.2679184165550397,1.0,0.0,4.027634451160555,1.2840340244191013,1.284348518973375,3.136703836943963,19381.50638367863,1976.3636291372313,4632.441516551485,4632.441516551485,5.574926912830155,5.187680630280663,-2.3295886768337692,7.517269307114432,3.418400571327585,3.418400571327585,0.9766858775221671,0.0,0.0,0.0002449142127358488,1.000242668757686,0.0002448547941271445,198.5430590232466,0.0,1.1835588736456045e-05,33.54205847911643,0.036536267849536036,8.211465295776288e-05,0.0001627995597780859,0.0006556971155962251,0.09603450252008684,0.07220928369174058,0.02382521882834626,0.09603470942120382,0.07220928369322295,0.023825218828835353,0.37779163386840287,0.37779163386840287,0.12465115798148602,0.0,5.304572471580286,4.6783379049497285,7.212776934050396,5.279906773504763,4.661729234180825,7.163439156249694,24945.167377662692,21203.392271013287,0.85,1.0734561254159194,0.669244015602895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487312442166005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.24666071751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.022401545231,1542.0363348892952,0.37779163386840287,0.12465115798148602,6.112874298809886,3.418400571327585
758.0,-29.54246987073391,5.1870491047721,35.03275789025907,24.325973772816383,5.105986636621909,-26.077558336686387,-39.6436823537573,1.6410751025739228,0.30803951528014295,-4.966578255766246,40.06465875695218,42757.236009167565,25825.78306102746,25825.78306102746,68583.01907019503,77809.58915098144,77809.58915098144,25825.78306102746,103635.3722120089,103635.3722120089,103635.3722120089,128580.33512676915,91836.82762179601,56785.152652754194,38946.30552115757,24944.96291476025,0.0,63891.268435917824,21203.218477546212,1542.0370602091937,0.0,0.8868546917251611,2.816610284942023,0.0014959135982669303,355118.2334493454,1557323.016415954,4.3853648439544095,1557323.016415954,4.3853648439544095,0.85,0.09603501080047525,4.027634451161993,1.2679182291822513,1.0,0.0,4.027634451162576,1.284038154125576,1.2843525733915935,3.1366937487187,19381.42709450842,1976.3555438919939,4632.441516551485,4632.441516551485,5.574983077228977,5.1870491047721,-2.3300232719916267,7.517072376763727,3.418524565171216,3.418524565171216,0.9767213043346332,0.0,0.0,0.0002448547941271445,1.0002420442591746,0.00024479554277134514,198.5449801757935,0.0,1.1797152335055815e-05,33.43312971754818,0.03654806500187109,8.209528415224673e-05,0.00016275950997489777,0.0006555358096291423,0.09603501079773966,0.07220898617929095,0.023826024618448703,0.09603494671308532,0.07220898618134787,0.02382602461912738,0.3777894087319231,0.3777894087319231,0.12465515318982127,0.0,5.298801527752573,4.674467173093831,7.2011143481061595,5.274617771046394,4.657964482048044,7.153411476723704,24944.96291476025,21203.218477546212,0.85,1.0734333618526133,0.669218768947318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487452127687168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.13773195594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.990928857884,1542.0370602091937,0.3777894087319231,0.12465515318982127,6.112874298809886,3.418524565171216
759.0,-29.54479632924264,5.186416081564591,35.03272531735031,24.325053754169517,5.105315377959497,-26.079719613873475,-39.645760611724086,1.640238662590428,0.302136482680055,-4.9670904986146285,40.06456702941674,42755.77108677784,25825.96278490113,25825.96278490113,68581.73387167897,77808.57355312564,77808.57355312564,25825.96278490113,103634.53633802677,103634.53633802677,103634.53633802677,128579.21950039396,91836.47920072272,56784.35256306497,38946.80737517528,24944.683162367197,0.0,63891.49053754248,21202.980688012118,1542.0328581664835,0.0,0.886852418477522,2.8166278901267674,0.0014959135982669303,355111.1452507365,1557319.0560307018,4.385441225538307,1557319.0560307018,4.385441225538307,0.85,0.0960354795316016,4.027634451161993,1.2679180176323284,1.0,0.0,4.027634451163027,1.2840421849170212,1.2843565290848473,3.13668390218992,19381.353563030854,1976.34804576801,4632.441516551485,4632.441516551485,5.575021874021773,5.186416081564591,-2.330439706730924,7.516855788295516,3.4186468560266006,3.4186468560266006,0.9767562445790288,0.0,0.0,0.00024479554277134514,1.0002412657879565,0.00024473649622774104,198.54689514617215,0.0,1.1764059262571741e-05,33.33934395012832,0.03655982906113366,8.207603728873265e-05,0.0001627195054826125,0.0006553746861578129,0.09603547952919542,0.07220866323961889,0.023826816289576523,0.09603503911755575,0.07220866324142809,0.023826816290173507,0.3777871793569434,0.3777871793569434,0.12465911701089823,0.0,5.29309599404246,4.670652827959714,7.1895458684136315,5.2692269812947075,4.654427621442949,7.142273310821338,24944.683162367197,21202.980688012118,0.85,1.0734095150179743,0.6691935143014804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487591453671649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.043946188525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.959499689332,1542.0328581664835,0.3777871793569434,0.12465911701089823,6.112874298809886,3.4186468560266006
760.0,-29.54711578032742,5.185782930683628,35.032692174473944,24.32422237414869,5.1047474682861695,-26.081864247700825,-39.647821232769616,1.639495935659028,0.2954806535601051,-4.967540602644883,40.06448528226113,42754.26346206203,25825.978105715567,25825.978105715567,68580.2415677776,77807.49846620655,77807.49846620655,25825.978105715567,103633.47657192212,103633.47657192212,103633.47657192212,128577.91803797112,91836.11030557107,56783.54894512389,38947.290400496866,24944.441466048997,0.0,63891.73186654586,21202.775246141646,1542.0294112373115,0.0,0.8868504251062206,2.8166626168974935,0.0014959135982669303,355104.9169942974,1557315.5265600807,4.385508203439181,1557315.5265600807,4.385508203439181,0.85,0.0960359241085931,4.027634451161993,1.2679176835482946,1.0,0.0,4.0276344511605,1.2840457774046345,1.2843600466295193,3.1366751264139596,19381.27571066299,1976.340107035837,4632.441516551485,4632.441516551485,5.575025181308953,5.185782930683628,-2.33081174300677,7.516594673690397,3.418767642533622,3.418767642533622,0.9767907550096063,0.0,0.0,0.00024473649622774104,1.0002405435630335,0.00024467764059627736,198.54880438079948,0.0,1.1723507901707509e-05,33.22442139343908,0.03657155256903537,8.205695787993829e-05,0.00016267953834780274,0.0006552137131487389,0.09603592410671738,0.07220832592150449,0.023827598185212896,0.09603579262223204,0.07220832592291483,0.02382759818567827,0.3777849474314702,0.3777849474314702,0.12466305365622385,0.0,5.287266560413116,4.666820967525837,7.177528725401089,5.263021256204979,4.650643229399066,7.128583888760886,24944.441466048997,21202.775246141646,0.85,1.0733821038225242,0.6691673900993197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448773033150076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.929023631834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.928143974848,1542.0294112373115,0.3777849474314702,0.12466305365622385,6.112874298809886,3.418767642533622
761.0,-29.549428220470777,5.185149186988142,35.03265875903987,24.323373182583623,5.104158668471915,-26.084004660254337,-39.64987361161036,1.638735108255133,0.2890451017752298,-4.968014969626992,40.06441105777914,42752.75210758866,25826.049243458256,25826.049243458256,68578.80135104692,77806.43574403631,77806.43574403631,25826.049243458256,103632.48498749456,103632.48498749456,103632.48498749456,128576.74460962937,91835.74248636818,56782.7303089887,38947.79130819943,24944.259622134807,0.0,63892.05093033423,21202.620678814586,1542.029972065553,0.0,0.8868482810789069,2.816691629196043,0.0014959135982669303,355098.35309516976,1557312.3218895535,4.3855802436576745,1557312.3218895535,4.3855802436576745,0.85,0.09603638214716394,4.027634451161993,1.2679173302324496,1.0,0.0,4.027634451160464,1.284049454098674,1.2843636486459509,3.13666614498828,19381.1980853655,1976.3321914583983,4632.441516551485,4632.441516551485,5.57504053773438,5.185149186988142,-2.331203039522229,7.516352226510371,3.4188873354871396,3.4188873354871396,0.9768249529963257,0.0,0.0,0.00024467764059627736,1.0002398209325678,0.00024461897584536637,198.55070787649024,0.0,1.1685715258189847e-05,33.117317041710024,0.03658323828429356,8.203795886147376e-05,0.0001626396817348036,0.0006550531852811169,0.09603638214503352,0.07220800659931643,0.02382837554571709,0.0960365845657549,0.07220800660091825,0.023828375546245686,0.3777827098601106,0.3777827098601106,0.12466693362972053,0.0,5.281419809050021,4.663005375501655,7.165392890282362,5.257060071402236,4.646846879850159,7.115926002584445,24944.259622134807,21202.620678814586,0.85,1.0733542021655083,0.6691403936024035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448786879354784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.821919280104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.89685109381,1542.029972065553,0.3777827098601106,0.12466693362972053,6.112874298809886,3.4188873354871396
762.0,-29.55173385116657,5.184514373310487,35.032624854262025,24.322488926723622,5.103524758838956,-26.08614345451933,-39.65192944798616,1.6379343621918903,0.2830240363922485,-4.968514862413621,40.06432997385333,42751.28481642102,25826.17764131868,25826.17764131868,68577.4624577397,77805.41385881897,77805.41385881897,25826.17764131868,103631.59150013764,103631.59150013764,103631.59150013764,128575.64174676807,91835.39449320502,56781.93478511348,38948.28856454616,24944.050246630435,0.0,63892.338811176596,21202.44270963587,1542.0295664437544,0.0,0.8868460320091568,2.81671223287081,0.0014959135982669303,355091.4360940437,1557308.8210655993,4.3856558136005175,1557308.8210655993,4.3856558136005175,0.85,0.09603683064385042,4.027634451161993,1.2679170357109983,1.0,0.0,4.027634451162944,1.2840533169545716,1.2843674371144624,3.136656708861947,19381.12464419494,1976.3247025431663,4632.441516551485,4632.441516551485,5.575068254837763,5.184514373310487,-2.3316148001927997,7.516129173503286,3.4190057943568073,3.4190057943568073,0.9768587983876592,0.0,0.0,0.00024461897584536637,1.0002391191613293,0.00024456049674449054,198.55260579881966,0.0,1.1647927820775559e-05,33.010227444077934,0.03659488621211433,8.201893191295734e-05,0.00016260004393240903,0.0006548935387026242,0.09603683064151376,0.07220768851393891,0.023829142127574855,0.0960370182439277,0.07220768851569581,0.023829142128154613,0.37778046620441846,0.37778046620441846,0.12467075305367094,0.0,5.275647685113142,4.659245681361199,7.153390554043028,5.251538898805848,4.643262548853841,7.104407669456521,24944.050246630435,21202.44270963587,0.85,1.0733284104751468,0.6691144135882313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488006839580156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.714829682474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.86562135026,1542.0295664437544,0.37778046620441846,0.12467075305367094,6.112874298809886,3.4190057943568073
