time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
763.0,-29.554033259057125,5.183878854662261,35.032590348192194,24.32160753468054,5.102905207973838,-26.088275210860647,-39.65397662306202,1.6371471597769662,0.2767436098211533,-4.96900041161029,40.06424465055029,42749.80867194831,25826.262237787094,25826.262237787094,68576.0709097354,77804.34548648215,77804.34548648215,25826.262237787094,103630.60772426924,103630.60772426924,103630.60772426924,128574.4202154362,91835.00331749859,56781.13388408797,38948.743814900685,24943.81249116695,0.0,63892.556306067636,21202.24061749191,1542.0272155604002,0.0,0.886843871193244,2.8167379139208846,0.0014959135982669303,355084.7176659562,1557305.1372116243,4.385728418412672,1557305.1372116243,4.385728418412672,0.85,0.09603725444164604,4.027634451161993,1.2679167450359095,1.0,0.0,4.0276344511627435,1.284057116161539,1.2843711621564216,3.1366474282716426,19381.0420896944,1976.3162843269008,4632.441516551485,4632.441516551485,5.575086516583347,5.183878854662261,-2.3320175656666797,7.515896420328941,3.419122874209028,3.419122874209028,0.976892249774008,0.0,0.0,0.00024456049674449054,1.0002384782009637,0.0002445021883024925,198.55449863042512,0.0,1.1611177863667221e-05,32.906078065632904,0.036606497389978,8.199998917903142e-05,0.00016256050756545913,0.000654734300669023,0.09603725443946637,0.07220735862589772,0.023829895813568654,0.09603751343928721,0.07220735862753656,0.02382989581410948,0.3777782185286706,0.3777782185286706,0.12467452404635959,0.0,5.269865337633462,4.655476199997167,7.141378019389151,5.245744021431449,4.639481080693201,7.0923826058295845,24943.81249116695,21202.24061749191,0.85,1.073302977286307,0.6690890323304927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448814448160392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.61068030403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.834450941304,1542.0272155604002,0.3777782185286706,0.12467452404635959,6.112874298809886,3.419122874209028
764.0,-29.556325331541615,5.183241826787854,35.032555106148045,24.320688878092938,5.1022217784445285,-26.09040675294276,-39.65603127200154,1.6363031998453488,0.27124206648375093,-4.969527411226155,40.064154201794,42748.39545133925,25826.443344928855,25826.443344928855,68574.8387962681,77803.38467000276,77803.38467000276,25826.443344928855,103629.82801493161,103629.82801493161,103629.82801493161,128573.39312683808,91834.69087292382,56780.36676060563,38949.24901368687,24943.56511190647,0.0,63892.814125593344,21202.0303451205,1542.0253013497897,0.0,0.8868415180581073,2.816748549322518,0.0014959135982669303,355077.4258112219,1557301.2320721734,4.385807485548568,1557301.2320721734,4.385807485548568,0.85,0.09603768273187549,4.027634451161993,1.2679166087647902,1.0,0.0,4.027634451162076,1.284061180262773,1.284375152376121,3.1366375006662603,19380.97615076877,1976.3095604277476,4632.441516551485,4632.441516551485,5.575125611980691,5.183241826787854,-2.332452734698045,7.515694561485899,3.419238683372331,3.419238683372331,0.9769253381063804,0.0,0.0,0.0002445021883024925,1.0002377217967748,0.0002444440786169127,198.5563854551552,0.0,1.157740346684656e-05,32.81036142504315,0.03661807479344485,8.198098135494376e-05,0.00016252120694754872,0.0006545760121463751,0.09603768272932145,0.07220703862058164,0.023830644108739803,0.09603750201408742,0.07220703862250191,0.023830644109373578,0.3777759645366571,0.3777759645366571,0.12467824767377755,0.0,5.264260188090077,4.6518265090192585,7.129719715861086,5.240769477709932,4.636232205499937,7.082059847489688,24943.56511190647,21202.0303451205,0.85,1.073279362237377,0.6690642138145495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488281754619596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.51496366344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.803328341526,1542.0253013497897,0.3777759645366571,0.12467824767377755,6.112874298809886,3.419238683372331
765.0,-29.558610766827478,5.1826038335428555,35.032518995720544,24.319781956169777,5.101562759651989,-26.0925298788515,-39.65807327823711,1.635481871675494,0.26538085376256504,-4.970032101967382,40.06405842443787,42746.958618995355,25826.559189399843,25826.559189399843,68573.5178083952,77802.3727641328,77802.3727641328,25826.559189399843,103628.93195353265,103628.93195353265,103628.93195353265,128572.21124575917,91834.33454592,56779.583436312016,38949.72345511999,24943.27929222652,0.0,63893.00274734651,21201.787398392542,1542.0206801193826,0.0,0.8868392976320257,2.816766506451121,0.0014959135982669303,355070.4427444235,1557297.0968776431,4.385882093820384,1557297.0968776431,4.385882093820384,0.85,0.09603808549084997,4.027634451161993,1.267916376334615,1.0,0.0,4.0276344511608615,1.2840651382211832,1.284379036681805,3.1366278324022403,19380.90095080787,1976.3018921658131,4632.441516551485,4632.441516551485,5.575150619197851,5.1826038335428555,-2.332873220187399,7.515477053730255,3.419352978054655,3.419352978054655,0.9769579937299014,0.0,0.0,0.0002444440786169127,1.0002370377755405,0.0002443861498675752,198.55826684748564,0.0,1.1538049128657402e-05,32.69883123061508,0.03662961284257351,8.19620945255628e-05,0.00016248198409134988,0.0006544180368194757,0.09603808548854381,0.07220670291177826,0.02383138257676555,0.09603758599841518,0.07220670291351215,0.023831382577337815,0.37777371024592704,0.37777371024592704,0.12468194689064414,0.0,5.258696129179839,4.6482075102376825,7.118135308532715,5.235412955729942,4.632778176832119,7.070814800968378,24943.27929222652,21201.787398392542,0.85,1.0732555187546429,0.6690397505346647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488418592183872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40343346901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.772276047452,1542.0206801193826,0.37777371024592704,0.12468194689064414,6.112874298809886,3.419352978054655
766.0,-29.560889279852457,5.181966170801321,35.03248241682996,24.318953893985622,5.101002690229948,-26.09463687808384,-39.66009017368776,1.6347502884608827,0.25870086250495206,-4.970477461703574,40.063972558765364,42745.44767109381,25826.519528984158,25826.519528984158,68571.96720007797,77801.27942934069,77801.27942934069,25826.519528984158,103627.79895832486,103627.79895832486,103627.79895832486,128570.83074529993,91833.93405738282,56778.76318246612,38950.18986101855,24943.03178697508,0.0,63893.22164799363,21201.577018928816,1542.016888869826,0.0,0.8868373430809404,2.816802126727773,0.0014959135982669303,355064.28069040016,1557293.3896278527,4.3859477686682355,1557293.3896278527,4.3859477686682355,0.85,0.09603846670633188,4.027634451161993,1.267915955432691,1.0,0.0,4.027634451162347,1.2840686764516998,1.2843825013889012,3.1366191894748647,19380.816430908973,1976.2932735346908,4632.441516551485,4632.441516551485,5.57514205774801,5.181966170801321,-2.333251113057096,7.515217283858417,3.419465919803727,3.419465919803727,0.9769902628010649,0.0,0.0,0.0002443861498675752,1.0002363241462697,0.0002443284091648699,198.56014257247372,0.0,1.150223206909714e-05,32.597325683821296,0.036641115074642606,8.194344389797775e-05,0.00016244270596959745,0.0006542598389031286,0.09603846670451234,0.0722063542446481,0.023832112459864243,0.09603835268318726,0.07220635424601611,0.02383211246031577,0.37777145514508953,0.37777145514508953,0.1246856232899034,0.0,5.252975187283425,4.644524473801994,7.106110778881771,5.229178324208533,4.628951191447925,7.057146535064419,24943.03178697508,21201.577018928816,0.85,1.073227572994533,0.6690138103630293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448855503595756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.30192792221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.741280316171,1542.016888869826,0.37777145514508953,0.1246856232899034,6.112874298809886,3.419465919803727
767.0,-29.56316238956822,5.181327677337082,35.03244548976736,24.31807438787075,5.100368370035521,-26.09674643955153,-39.66211873395366,1.6339524200187252,0.25283253046120535,-4.970979950082619,40.06388925984651,42744.00861459329,25826.619215708586,25826.619215708586,68570.62783030188,77800.27857583186,77800.27857583186,25826.619215708586,103626.89779154045,103626.89779154045,103626.89779154045,128569.72549037896,91833.59380743463,56777.9830190952,38950.678653710485,24942.8276988385,0.0,63893.50635254898,21201.403544012726,1542.0169311352179,0.0,0.8868350886220232,2.8168204407837116,0.0014959135982669303,355057.3282979564,1557289.7932040044,4.386023520959863,1557289.7932040044,4.386023520959863,0.8500000000000001,0.09603887217741246,4.027634451161993,1.2679157026717442,1.0,0.0,4.027634451160208,1.2840725240654984,1.2843862757959426,3.136609790862989,19380.74462388193,1976.2859512557222,4632.441516551485,4632.441516551485,5.575163577010385,5.181327677337082,-2.333672518558692,7.515000195895774,3.4195778979326024,3.4195778979326024,0.9770222565521721,0.0,0.0,0.0002443284091648699,1.0002357680439475,0.00024427081791193733,198.56201388030527,0.0,1.1465002161401147e-05,32.49181612541085,0.036652580076804005,8.192468936076006e-05,0.00016240371980410983,0.000654102816879892,0.09603887217506227,0.07220603105230415,0.023832841122758113,0.09603873558601118,0.07220603105407114,0.02383284112334132,0.3777691930985493,0.3777691930985493,0.12468924701138434,0.0,5.247346857335174,4.640910800774179,7.094251383710571,5.223812480543813,4.625507020264308,7.04583581625252,24942.8276988385,21201.403544012726,0.85,1.0732018282412874,0.6689883065540674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448869106890032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.196418363805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.710347079677,1542.0169311352179,0.3777691930985493,0.12468924701138434,6.112874298809886,3.4195778979326024
768.0,-29.56542749362331,5.180688139896325,35.032407851808784,24.317163449618988,5.099699373124941,-26.098852262563216,-39.66414666557682,1.6331241420655227,0.24717657211078858,-4.97149560795439,40.063794699556844,42742.601888042955,25826.74449289084,25826.74449289084,68569.3463809338,77799.29081406016,77799.29081406016,25826.74449289084,103626.035306951,103626.035306951,103626.035306951,128568.59901883351,91833.24937776328,56777.217160860506,38951.14690766975,24942.563711882507,0.0,63893.71061955225,21201.17915510013,1542.0138624096708,0.0,0.8868328078874108,2.8168344358094233,0.0014959135982669303,355050.1938044391,1557285.7105790225,4.38610015640992,1557285.7105790225,4.38610015640992,0.85,0.09603925861156778,4.027634451161993,1.2679154944187037,1.0,0.0,4.027634451162016,1.2840765134985148,1.2843901922483163,3.136600045887103,19380.67193475778,1976.278539027882,4632.441516551485,4632.441516551485,5.575190620456439,5.180688139896325,-2.334105314438178,7.5147934543345025,3.4196885626888927,3.4196885626888927,0.9770538750539693,0.0,0.0,0.00024427081791193733,1.0002349419545,0.00024421344192857545,198.56387862835655,0.0,1.1435435164176901e-05,32.408023255277335,0.036664015511968184,8.190594460150034e-05,0.000162364873310437,0.0006539463574036685,0.0960392586091483,0.07220569913370034,0.023833559475447956,0.09603877462751245,0.07220569913551941,0.02383355947604838,0.37776692724813593,0.37776692724813593,0.12469283059244796,0.0,5.2418209946806655,4.637357183527229,7.082625450244166,5.218672180065198,4.622168761384103,7.035117879976156,24942.563711882507,21201.17915510013,0.85,1.073178341280288,0.6689641511439031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488826781677717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.112625493675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.679446139044,1542.0138624096708,0.37776692724813593,0.12469283059244796,6.112874298809886,3.4196885626888927
769.0,-29.567686410443574,5.180049344473396,35.032369771138924,24.316353408526652,5.0991561347475525,-26.100939939027075,-39.66614540023727,1.6324096633310607,0.24047480397058507,-4.971928447112406,40.0637065288872,42741.100877011086,25826.655450751437,25826.655450751437,68567.75632776253,77798.202366756,77798.202366756,25826.655450751437,103624.85781750744,103624.85781750744,103624.85781750744,128567.16408656818,91832.85268366612,56776.405967814244,38951.60746205764,24942.306269060748,0.0,63893.91373111839,21200.960328701636,1542.0092579494976,0.0,0.88683092526182,2.816871814351232,0.0014959135982669303,355044.2052535964,1557281.9038321231,4.386163415115613,1557281.9038321231,4.386163415115613,0.85,0.09603960414968608,4.027634451161993,1.2679151086835194,1.0,0.0,4.0276344511621796,1.2840799707183432,1.2843935766334997,3.1365916009957258,19380.588215645064,1976.270002054225,4632.441516551485,4632.441516551485,5.575171399028801,5.180049344473396,-2.334478053677801,7.514527398151197,3.419797848356492,3.419797848356492,0.9770850995304263,0.0,0.0,0.00024421344192857545,1.0002343044583948,0.00024415623503416204,198.56573831336024,0.0,1.1392797796450754e-05,32.28718895514144,0.03667540830976464,8.188747359763471e-05,0.00016232596833094074,0.0006537896623679275,0.09603960414798614,0.07220534009681241,0.02383426405117373,0.09603955837765334,0.07220534009809046,0.023834264051595624,0.37776465958889277,0.37776465958889277,0.12469638831825769,0.0,5.236114789612827,4.633732842966253,7.070484697945574,5.212403251083003,4.618418101517307,7.02108059855118,24942.306269060748,21200.960328701636,0.85,1.073150043935528,0.6689385323440408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488962018898723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.99179119353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.648629808155,1542.0092579494976,0.37776465958889277,0.12469638831825769,6.112874298809886,3.419797848356492
770.0,-29.569938547860563,5.179410405512102,35.032331537530325,24.315513960924022,5.098565412983352,-26.10302626239601,-39.66815146906299,1.6316531275183812,0.23439452571278707,-4.972404531209326,40.06362591294795,42739.65968144565,25826.672675355203,25826.672675355203,68566.33235680085,77797.1871813046,77797.1871813046,25826.672675355203,103623.85985665981,103623.85985665981,103623.85985665981,128565.97651681406,91832.50728799842,56775.63245640807,38952.0831462115,24942.116660154243,0.0,63894.199806365745,21200.799161131104,1542.0095631110125,0.0,0.8868287952873011,2.81689599917505,0.0014959135982669303,355037.6184784737,1557278.4232649968,4.386234985291893,1557278.4232649968,4.386234985291893,0.85,0.09603997264568459,4.027634451161993,1.2679148213053124,1.0,0.0,4.027634451160977,1.2840836241443323,1.2843971574894906,3.1365826768843545,19380.515322655123,1976.2625690378595,4632.441516551485,4632.441516551485,5.575175117284865,5.179410405512102,-2.3348837220373415,7.5142941275494435,3.4199062919704026,3.4199062919704026,0.977116083420115,0.0,0.0,0.00024415623503416204,1.000233605496183,0.0002440992121165977,198.567592447544,0.0,1.1359329225814287e-05,32.192339025957686,0.03668676763899045,8.186893868795554e-05,0.0001622872963462065,0.0006536339057499172,0.09603997264356924,0.07220500650780091,0.023834966135768323,0.09604017128289974,0.07220500650939128,0.023834966136293302,0.3777623838229599,0.3777623838229599,0.12469988637689954,0.0,5.230445257497081,4.630156039517999,7.058348836611117,5.2067990569221365,4.614949750952007,7.008879815905516,24942.116660154243,21200.799161131104,0.85,1.0731229527029718,0.6689129813186505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448909688910926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.89694126435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.617861924735,1542.0095631110125,0.3777623838229599,0.12469988637689954,6.112874298809886,3.4199062919704026
771.0,-29.572184032481807,5.178771086493969,35.03229288195609,24.314647656306647,5.097944256622664,-26.105109640642073,-39.67015320723874,1.630869864783082,0.22854271171991059,-4.972893896329966,40.063537155199796,42738.229673701506,25826.718282175978,25826.718282175978,68564.94795587749,77796.1865792987,77796.1865792987,25826.718282175978,103622.90486147467,103622.90486147467,103622.90486147467,128564.79083418066,91832.16147040359,56774.85516542811,38952.56256108386,24941.885972705986,0.0,63894.44853378985,21200.60307680009,1542.007837665552,0.0,0.8868266271824294,2.8169156407338063,0.0014959135982669303,355030.8480561009,1557274.5911847046,4.386307836942183,1557274.5911847046,4.386307836942183,0.8500000000000001,0.0960403237634046,4.027634451161993,1.2679145141458141,1.0,0.0,4.027634451162099,1.284087402109203,1.2844008631506008,3.1365734486190915,19380.442340620833,1976.2551269414973,4632.441516551485,4632.441516551485,5.575184962378562,5.178771086493969,-2.3353004771018684,7.514071563595837,3.420013627624535,3.420013627624535,0.9771467507498671,0.0,0.0,0.0002440992121165977,1.0002329196301183,0.0002440423698580772,198.5694411348708,0.0,1.1322903455084502e-05,32.08910839170948,0.036698090542445536,8.185044765652998e-05,0.0001622487644600677,0.0006534787133978363,0.09604032376120897,0.07220466754644873,0.023835656214760227,0.09604049868399936,0.07220466754809945,0.023835656215305152,0.3777601020393664,0.3777601020393664,0.12470332890469069,0.0,5.224842000081708,4.626626044038858,7.0463402373487725,5.201436608049903,4.611581917478475,6.997354305878105,24941.885972705986,21200.60307680009,0.85,1.0730971082662635,0.6688879966011426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448923135693299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.7937106301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.587154558132,1542.007837665552,0.3777601020393664,0.12470332890469069,6.112874298809886,3.420013627624535
772.0,-29.574423030482226,5.178130955606866,35.03225357154836,24.31374069945889,5.097280240004785,-26.107191465962398,-39.672158437874145,1.630048675485012,0.22295023901091326,-4.973406296829811,40.06344077082688,42736.84237297913,25826.81570645229,25826.81570645229,68563.65807943142,77795.19499119681,77795.19499119681,25826.81570645229,103622.0106976491,103622.0106976491,103622.0106976491,128563.63273504042,91831.80469788436,56774.10066203697,38953.004484274876,24941.62203739133,0.0,63894.62652166621,21200.37873178263,1542.004756801485,0.0,0.8868243694601092,2.8169291950592186,0.0014959135982669303,355023.7590452079,1557270.429836008,4.386383700133457,1557270.429836008,4.386383700133457,0.85,0.09604066608168838,4.027634451161993,1.2679143679840492,1.0,0.0,4.027634451162205,1.284091356959687,1.284404745972058,3.136563788341453,19380.367046637475,1976.2474490919403,4632.441516551485,4632.441516551485,5.575205993248777,5.178130955606866,-2.3357357248156756,7.513866680422542,3.420119783729918,3.420119783729918,0.9771770810656909,0.0,0.0,0.0002440423698580772,1.0002322509661052,0.00024398570394262064,198.57128451188757,0.0,1.128713550726169e-05,31.98774202757963,0.0367093776779528,8.18319282343108e-05,0.0001622104416237664,0.0006533243630220829,0.09604066607930963,0.07220432819811852,0.023836337881191105,0.09604052441749257,0.07220432819990685,0.023836337881781515,0.3777578158967922,0.3777578158967922,0.12470672663779275,0.0,5.219351991541487,4.623146597332948,7.034637993173192,5.196356535840721,4.608261165522265,6.986832273949972,24941.62203739133,21200.37873178263,0.85,1.0730739314390072,0.6688644209930138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489365429908039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.692344265975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.556505397959,1542.004756801485,0.3777578158967922,0.12470672663779275,6.112874298809886,3.420119783729918
773.0,-29.57665577507378,5.177491683936435,35.032213814794574,24.312936246302,5.096732001551764,-26.10925608366624,-39.674134681094415,1.6293323101445245,0.21655166650623414,-4.973841078275863,40.06334914939171,42735.3617061464,25826.71260045173,25826.71260045173,68562.07430659814,77794.14952821827,77794.14952821827,25826.71260045173,103620.86212867,103620.86212867,103620.86212867,128562.21890531365,91831.4384015303,56773.297212345045,38953.49021020583,24941.35677664365,0.0,63894.84698684949,21200.1532601471,1541.9998139678821,0.0,0.8868224893111262,2.8169623851671646,0.0014959135982669303,355017.74397345976,1557266.474132634,4.386446876438524,1557266.474132634,4.386446876438524,0.85,0.09604096772228289,4.027634451161993,1.2679139712592589,1.0,0.0,4.027634451161947,1.2840948216078905,1.2844081386976296,3.1365553255006167,19380.289742725032,1976.2395662866559,4632.441516551485,4632.441516551485,5.575183735871066,5.177491683936435,-2.3361146658229988,7.513606349759434,3.4202246293897987,3.4202246293897987,0.9772070369685139,0.0,0.0,0.00024398570394262064,1.000231606460194,0.00024392920836213396,198.57312277034404,0.0,1.1252223620249801e-05,31.888801739787937,0.03672062990157305,8.181368031683241e-05,0.00016217202362578823,0.0006531696293698814,0.09604096772057708,0.07220396176484652,0.02383700595573056,0.09604114452859622,0.07220396176612898,0.02383700595615391,0.37775552698032866,0.37775552698032866,0.12471009911495266,0.0,5.213737499525848,4.6196374070864294,7.022522370016418,5.190392744782116,4.604779707497812,6.973215510018633,24941.35677664365,21200.1532601471,0.85,1.0730454416881103,0.6688389396243797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489499117935682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.593403978186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.525911336934,1541.9998139678821,0.37775552698032866,0.12471009911495266,6.112874298809886,3.4202246293897987
774.0,-29.578881278985726,5.176852119237508,35.03217380365957,24.312074307259195,5.096114487414374,-26.11132111214444,-39.67611843310294,1.6285543205727264,0.21077082947419967,-4.974331775099019,40.06326222658588,42733.9439199109,25826.747763871328,25826.747763871328,68560.69168378222,77793.15178176097,77793.15178176097,25826.747763871328,103619.8995456323,103619.8995456323,103619.8995456323,128561.04685254832,91831.08885013193,56772.525387029804,38953.9594034468,24941.14730691602,0.0,63895.10671036282,21199.975210878616,1541.9993804301062,0.0,0.8868203076773642,2.8169809494359805,0.0014959135982669303,355010.9554251953,1557262.7212969342,4.386520183389289,1557262.7212969342,4.386520183389289,0.85,0.09604129637333245,4.027634451161993,1.267913667396643,1.0,0.0,4.027634451163021,1.2840985739057,1.2844118193613228,3.136546160090798,19380.21597270141,1976.232043837744,4632.441516551485,4632.441516551485,5.575191326559359,5.176852119237508,-2.336535914692313,7.513388033929822,3.420328667361897,3.420328667361897,0.9772367621033992,0.0,0.0,0.00024392920836213396,1.000230859493392,0.00024387290798614426,198.5749550971334,0.0,1.121850383996395e-05,31.793239882457833,0.03673184840541301,8.179536684888001e-05,0.00016213384151325395,0.0006530158457780202,0.09604129637111915,0.07220362296314828,0.023837673407970873,0.09604151418573577,0.07220362296481224,0.023837673408520214,0.37775323172068115,0.37775323172068115,0.12471341850753787,0.0,5.20820899951201,4.616181341496201,7.010594651976135,5.185102604573217,4.601430518211089,6.9619300213227575,24941.14730691602,21199.975210878616,0.85,1.0730194409811151,0.6688140316225514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489632434920758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.49784212085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.495367919268,1541.9993804301062,0.37775323172068115,0.12471341850753787,6.112874298809886,3.420328667361897
775.0,-29.581100930764883,5.176212551920172,35.03213330968293,24.311216524243378,5.09550296417577,-26.113380273492137,-39.67810127707196,1.6277823069027693,0.20492666538558524,-4.974810592207034,40.06316814067106,42732.54774648895,25826.74807808025,25826.74807808025,68559.2958245692,77792.14683228114,77792.14683228114,25826.74807808025,103618.89491036138,103618.89491036138,103618.89491036138,128559.78657160258,91830.73216135928,56771.77564347067,38954.39613098735,24940.891661241196,0.0,63895.28779222854,21199.757912055014,1541.9960386395912,0.0,0.8868182123648038,2.817001733942641,0.0014959135982669303,355004.33132512117,1557258.6592063555,4.38659059001785,1557258.6592063555,4.38659059001785,0.8499999999999999,0.09604159877972777,4.027634451161993,1.2679134481539953,1.0,0.0,4.02763445116337,1.2841022978950873,1.2844154719599412,3.1365370638804477,19380.140696392096,1976.2243677904378,4632.441516551485,4632.441516551485,5.575191394387291,5.176212551920172,-2.3369495761037182,7.5131621280238905,3.4204315514842816,3.4204315514842816,0.9772661575669376,0.0,0.0,0.00024387290798614426,1.0002302565456485,0.00024381676757947022,198.5767826352294,0.0,1.1179844634105134e-05,31.68367969305395,0.03674302825004712,8.177706555053059e-05,0.00016209584243561369,0.0006528627993838039,0.09604159877764973,0.0722032698560201,0.023838328921629626,0.0960417877463484,0.07220326985758233,0.023838328922145446,0.377750932269922,0.377750932269922,0.12471669875495825,0.0,5.202708441955167,4.612747135513587,6.998714649658211,5.179737257592592,4.598106227855169,6.9502642154685645,24940.891661241196,21199.757912055014,0.85,1.072994553956887,0.6687902852154682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44897653218923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.388281931446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.464895131729,1541.9960386395912,0.377750932269922,0.12471669875495825,6.112874298809886,3.4204315514842816
776.0,-29.583313255592113,5.175573149788055,35.03209238848002,24.310372780915372,5.094901913843997,-26.115431792094455,-39.68006781125439,1.627020450346658,0.19910837992460984,-4.975283008532765,40.063074708989944,42731.11578184858,25826.728255854036,25826.728255854036,68557.84403770261,77791.15612534226,77791.15612534226,25826.728255854036,103617.88438119629,103617.88438119629,103617.88438119629,128558.52452091362,91830.39099759198,56770.99096545209,38954.88892459988,24940.640139717332,0.0,63895.52906431721,21199.54411875973,1541.992800590975,0.0,0.8868161472107154,2.817022929032477,0.0014959135982669303,354997.79587045254,1557254.625369763,4.386659983483513,1557254.625369763,4.386659983483513,0.85,0.09604189090657685,4.027634451161993,1.2679131118720401,1.0,0.0,4.02763445116342,1.284105974108377,1.2844190769758217,3.136528084419663,19380.068696510847,1976.2170258458136,4632.441516551485,4632.441516551485,5.575187115385356,5.175573149788055,-2.337359571271457,7.512932721059512,3.4205333688756143,3.4205333688756143,0.9772952482501756,0.0,0.0,0.00024381676757947022,1.000229500552658,0.00024376082433556884,198.57860417008655,0.0,1.1148181333164314e-05,31.593945898187666,0.036754176431380285,8.175891852728917e-05,0.00016205784905218106,0.0006527097759237744,0.0960418909045604,0.07220291404065829,0.023838976863902114,0.09604208502738808,0.07220291404217423,0.02383897686440262,0.3777486284883794,0.3777486284883794,0.12471994262918859,0.0,5.197236231767761,4.6093506524806,6.986835423583784,5.174391388457366,4.594872756147993,6.938400755954319,24940.640139717332,21199.54411875973,0.85,1.0729677810272502,0.6687653488061028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489897861741359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.29854813658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.434465398454,1541.992800590975,0.3777486284883794,0.12471994262918859,6.112874298809886,3.4205333688756143
777.0,-29.58551927510451,5.174933106445875,35.03205089025529,24.309465230349474,5.094238045264798,-26.117483917152718,-39.68204188914967,1.6262026873128472,0.1936097872963387,-4.975795698185566,40.06297605978208,42729.74271149254,25826.805201061678,25826.805201061678,68556.54791255422,77790.16162059798,77790.16162059798,25826.805201061678,103616.96682165966,103616.96682165966,103616.96682165966,128557.34393257713,91830.01805967247,56770.23750233463,38955.311730375375,24940.37711091747,0.0,63895.688841292846,21199.32054427985,1541.9898478918917,0.0,0.8868138960185612,2.8170352319617655,0.0014959135982669303,354990.70337738463,1557250.3662792842,4.386735628464607,1557250.3662792842,4.386735628464607,0.85,0.09604218925629701,4.027634451161993,1.2679129102127629,1.0,0.0,4.0276344511608295,1.2841099112024965,1.284422943188907,3.136518467792481,19379.989990949198,1976.209000112087,4632.441516551485,4632.441516551485,5.575203725461786,5.174933106445875,-2.3378006015709234,7.512733708016798,3.420634170152292,3.420634170152292,0.9773240486149406,0.0,0.0,0.00024376082433556884,1.0002288505159052,0.00024370505230861934,198.5804205426081,0.0,1.1109131286684152e-05,31.483278066462887,0.03676528556266697,8.174070563523086e-05,0.000162020118700338,0.0006525578118588368,0.0960421892539282,0.07220256805007061,0.023839621203857592,0.09604207676461411,0.07220256805185142,0.02383962120444559,0.37774632124126506,0.37774632124126506,0.12472314953195746,0.0,5.1918764870443965,4.605988257135607,6.975309527839499,5.169405485481889,4.591570659503418,6.928209266650583,24940.37711091747,21199.32054427985,0.85,1.0729448129566024,0.6687421872487627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490029966383038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.18788030486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.404108460056,1541.9898478918917,0.37774632124126506,0.12472314953195746,6.112874298809886,3.420634170152292
778.0,-29.587718486953836,5.174294331725783,35.03200899800201,24.308678763359808,5.0937051225022785,-26.119516818742216,-39.68399043716488,1.6255034542904176,0.1872755209686261,-4.976219023769116,40.062881586559904,42728.29315531749,25826.652966411075,25826.652966411075,68554.94612172857,77789.12720939615,77789.12720939615,25826.652966411075,103615.78017580722,103615.78017580722,103615.78017580722,128555.88375713267,91829.65548326247,56769.45767722743,38955.77534003893,24940.10358132546,0.0,63895.87892136439,21199.08804412664,1541.9842349365604,0.0,0.8868120843091059,2.8170689330047733,0.0014959135982669303,354984.8472209756,1557246.2874914669,4.386796506055065,1557246.2874914669,4.386796506055065,0.85,0.0960424412278075,4.027634451161993,1.2679125068942088,1.0,0.0,4.027634451162854,1.284113294038033,1.2844262552277594,3.136510205027674,19379.91347210117,1976.2011973610938,4632.441516551485,4632.441516551485,5.575170862737007,5.174294331725783,-2.338176476225833,7.512470807951615,3.4207337123270483,3.4207337123270483,0.9773524892362995,0.0,0.0,0.00024370505230861934,1.0002281483238016,0.00024364946409179166,198.58223133891678,0.0,1.1075232566145829e-05,31.38720909245728,0.036776360795233116,8.172273196048387e-05,0.00016198232034813546,0.0006524055739133087,0.09604244122621121,0.07220218935996478,0.02384025186624643,0.09604267993060396,0.07220218936116483,0.02384025186664266,0.37774401102535765,0.37774401102535765,0.12472634037344645,0.0,5.186372339277057,4.6025922730974,6.963301101053105,5.163494544737716,4.588209181171976,6.914445986356839,24940.10358132546,21199.08804412664,0.85,1.0729165523507083,0.6687175116239109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490161696801243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.09181133085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.37380409397,1541.9842349365604,0.37774401102535765,0.12472634037344645,6.112874298809886,3.4207337123270483
779.0,-29.5899121700927,5.1736547109041915,35.03196674580682,24.30777767384427,5.0930323883026825,-26.121558726068464,-39.68595536481587,1.6246789442786882,0.18213441088857962,-4.976744011920384,40.06278731810614,42726.93563434016,25826.75449859086,25826.75449859086,68553.69013293102,77788.19475880447,77788.19475880447,25826.75449859086,103614.94925739533,103614.94925739533,103614.94925739533,128554.82719747996,91829.33603143113,56768.71142244905,38956.24956553564,24939.877940084618,0.0,63896.12750562026,21198.896249071924,1541.9837413866157,0.0,0.8868097546151038,2.817075115168368,0.0014959135982669303,354977.58480106224,1557242.2175523704,4.386874789361941,1557242.2175523704,4.386874789361941,0.85,0.09604273890489833,4.027634451161993,1.2679123266646641,1.0,0.0,4.027634451160734,1.2841172619739496,1.2844301527452273,3.136500513177978,19379.846054350146,1976.1943226637177,4632.441516551485,4632.441516551485,5.5751927803757795,5.1736547109041915,-2.3386285281414865,7.5122832390456775,3.420832570463897,3.420832570463897,0.9773807344182562,0.0,0.0,0.00024364946409179166,1.0002275787925685,0.00024359402725719154,198.58403761183953,0.0,1.1038832133791274e-05,31.28405026716447,0.03678739962736691,8.170461089729631e-05,0.00016194485319449535,0.0006522546699145208,0.09604273890238423,0.07220185186872437,0.02384088703365986,0.096042607650206,0.07220185187061443,0.023840887034283904,0.3777416941551048,0.3777416941551048,0.12472948140843115,0.0,5.181084369440782,4.599313396308048,6.951813114877837,5.158878422808982,4.58520669901435,6.904840741340649,24939.877940084618,21198.896249071924,0.85,1.0728927215018014,0.6686936642691207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490293022978455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.98865250556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.343562574086,1541.9837413866157,0.3777416941551048,0.12472948140843115,6.112874298809886,3.420832570463897
780.0,-29.592098930054703,5.173016481221514,35.031924074470744,24.30699592167514,5.092501725625346,-26.123580192971108,-39.6878945530392,1.6239829885411772,0.17586274924036616,-4.977164169171997,40.06269060548851,42725.501420609064,25826.587561921304,25826.587561921304,68552.08898253037,77787.17019654703,77787.17019654703,25826.587561921304,103613.75775846833,103613.75775846833,103613.75775846833,128553.35214381306,91828.97919441384,56767.942799202996,38956.70710578983,24939.594385344728,0.0,63896.30149113455,21198.65522754302,1541.977505882699,0.0,0.8868079670679613,2.8171083712977154,0.0014959135982669303,354971.77264266246,1557238.0420974835,4.386934855423279,1557238.0420974835,4.386934855423279,0.85,0.0960429715627244,4.027634451161993,1.2679119585128507,1.0,0.0,4.02763445116051,1.2841206288392302,1.2844334492395966,3.1364922895154628,19379.770746754984,1976.186643426143,4632.441516551485,4632.441516551485,5.575156743942516,5.173016481221514,-2.339004010198834,7.512020491420348,3.420930108735593,3.420930108735593,0.9774086024958837,0.0,0.0,0.00024359402725719154,1.0002268645448225,0.00024353877694341364,198.5858382129325,0.0,1.100887044731177e-05,31.199138847681557,0.03679840849781422,8.168673085136375e-05,0.00016190729640582779,0.0006521034048986084,0.0960429715611629,0.07220146781426132,0.02384150374690158,0.09604315947354783,0.0722014678154352,0.02384150374728921,0.3777393768018927,0.3777393768018927,0.12473260616599166,0.0,5.175643637511314,4.595994088153759,6.939829660522548,5.153026918412365,4.581923727887784,6.8910808626663425,24939.594385344728,21198.65522754302,0.85,1.0728647415068586,0.6686693975008415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490424021268449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.90374108608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.313358505638,1541.977505882699,0.3777393768018927,0.12473260616599166,6.112874298809886,3.420930108735593
781.0,-29.594278187347143,5.172377453418207,35.0318810474649,24.30608948869633,5.091827782699879,-26.12560923608158,-39.68984613949431,1.6231588314348646,0.17069832802275187,-4.977689393921383,40.06259490330706,42724.15123447302,25826.68333639678,25826.68333639678,68550.8345708698,77786.22114495534,77786.22114495534,25826.68333639678,103612.90448135213,103612.90448135213,103612.90448135213,128552.26964694135,91828.63682806108,56767.19699730909,38957.15536750221,24939.365165589217,0.0,63896.520533091425,21198.460390750835,1541.9768353146335,0.0,0.8868056412802141,2.817114836559951,0.0014959135982669303,354964.5071597999,1557233.910275333,4.387013007963325,1557233.910275333,4.387013007963325,0.85,0.09604325322068663,4.027634451161993,1.2679117722390223,1.0,0.0,4.027634451162586,1.284124594472494,1.2844373448869348,3.136482603400729,19379.698493077703,1976.179275601526,4632.441516551485,4632.441516551485,5.575177418672059,5.172377453418207,-2.3394581356521162,7.511835589070323,3.421027000632826,3.421027000632826,0.9774362858950931,0.0,0.0,0.00024353877694341364,1.0002260901315465,0.00024348372767539408,198.58763266475324,0.0,1.097192987311105e-05,31.09444926039672,0.03680938042768733,8.166874014084203e-05,0.00016187003680257162,0.0006519533368368972,0.0960432532181757,0.07220112764594512,0.02384212557223057,0.09604308623749555,0.07220112764783275,0.023842125572853885,0.3777370544235592,0.3777370544235592,0.12473568018455243,0.0,5.170403072980946,4.592762502599385,6.9283915199330295,5.148387721944118,4.578844591501252,6.881618342323975,24939.365165589217,21198.460390750835,0.85,1.0728414317234685,0.6686459744290235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449055460837994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.79905149879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.28322000873,1541.9768353146335,0.3777370544235592,0.12473568018455243,6.112874298809886,3.421027000632826
782.0,-29.596452102501466,5.1717400072730335,35.031837624485945,24.30531660737472,5.091306120890472,-26.1276182402976,-39.691772021446354,1.6224722586863731,0.1644166297433003,-4.978102853631853,40.062497315874566,42722.717659384354,25826.4935374208,25826.4935374208,68549.21119680515,77785.19607931782,77785.19607931782,25826.4935374208,103611.68961673861,103611.68961673861,103611.68961673861,128550.76799668166,91828.2779505039,56766.42793514609,38957.611128175355,24939.078379943046,0.0,63896.689508118405,21198.21662295159,1541.9702837715483,0.0,0.8868038909139577,2.8171490129122043,0.0014959135982669303,354958.7878152178,1557229.6970683553,4.387071825022707,1557229.6970683553,4.387071825022707,0.85,0.09604346698576298,4.027634451161993,1.2679113876027985,1.0,0.0,4.0276344511623865,1.2841279167244433,1.2844405972540414,3.136474488799911,19379.62275484294,1976.171552450933,4632.441516551485,4632.441516551485,5.575136446978125,5.1717400072730335,-2.3398304958137337,7.511570503086768,3.4211225880475307,3.4211225880475307,0.9774635965850088,0.0,0.0,0.00024348372767539408,1.0002255398559334,0.00024342882477332463,198.5894227460841,0.0,1.093210381593336e-05,30.981582214355143,0.036820312531503266,8.16509899781146e-05,0.00016183273769727947,0.0006518031096754249,0.09604346698425956,0.07220073862264939,0.023842728361610166,0.09604365375955921,0.07220073862377958,0.023842728361983395,0.37773473113409417,0.37773473113409417,0.1247387387053123,0.0,5.164994284687737,4.589482674278543,6.916419081059132,5.1425194833751675,4.5755829364511555,6.867727674352182,24939.078379943046,21198.21662295159,0.85,1.0728131883592438,0.6686217703650549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490684749685145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.68618445275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.253158923304,1541.9702837715483,0.37773473113409417,0.1247387387053123,6.112874298809886,3.4211225880475307
783.0,-29.598620262892098,5.171102545594484,35.03179404429009,24.304458824358903,5.0906889284334795,-26.129631618821627,-39.693709812685825,1.6217002843626411,0.15888304851608837,-4.978592581958573,40.06240589071151,42721.358649255526,25826.495401425942,25826.495401425942,68547.85405068146,77784.2142555462,77784.2142555462,25826.495401425942,103610.70965697215,103610.70965697215,103610.70965697215,128549.57443887595,91827.92131237185,56765.692317251975,38958.03221679986,24938.864781903805,0.0,63896.89699870367,21198.035064618234,1541.9697075482586,0.0,0.886801730168875,2.817164471578616,0.0014959135982669303,354952.01354846486,1557225.7499169402,4.387144432142565,1557225.7499169402,4.387144432142565,0.85,0.09604372155676734,4.027634451161993,1.267911167810671,1.0,0.0,4.027634451160379,1.2841316378107486,1.2844442487401937,3.136465400095978,19379.547489220917,1976.1638774934272,4632.441516551485,4632.441516551485,5.5751368493588425,5.171102545594484,-2.3402599202346113,7.5113624658290945,3.4212175875494335,3.4212175875494335,0.9774907392998381,0.0,0.0,0.00024342882477332463,1.0002249467360462,0.00024337407856871236,198.59120811693867,0.0,1.0903135629055972e-05,30.899486372744626,0.03683121566713232,8.16331336511338e-05,0.00016179569112219084,0.0006516538996133005,0.09604372155458023,0.0722003875319639,0.023843334022616333,0.0960439108764318,0.07220038753360805,0.023843334023159284,0.3777324020346058,0.3777324020346058,0.12474174478830846,0.0,5.159687355723349,4.586247419544691,6.904724970140364,5.1374756304746825,4.572381953533522,6.856997798001885,24938.864781903805,21198.035064618234,0.85,1.0727884650184523,0.6685983303715398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490814574187474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.60408861114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.2231322168,1541.9697075482586,0.3777324020346058,0.12474174478830846,6.112874298809886,3.4212175875494335
784.0,-29.60078015800949,5.170465119922091,35.03174991849769,24.303587769996398,5.090055034695618,-26.131639227570258,-39.69563915217293,1.6209141042560344,0.15347316788404441,-4.979081520558468,40.0623028388316,42720.000442511824,25826.49108068714,25826.49108068714,68546.49152319896,77783.24634235025,77783.24634235025,25826.49108068714,103609.73742303738,103609.73742303738,103609.73742303738,128548.31962220682,91827.5684860931,56764.94667975099,38958.46867371346,24938.582199169436,0.0,63897.0508728829,21197.79486929402,1541.9651729451864,0.0,0.8867996154889928,2.8171784014279155,0.0014959135982669303,354945.25030697975,1557221.3008076246,4.387215491574653,1557221.3008076246,4.387215491574653,0.85,0.09604395008899833,4.027634451161993,1.2679109079064803,1.0,0.0,4.027634451163106,1.2841354249849641,1.2844479665311639,3.1364561500272856,19379.473028060012,1976.156284568126,4632.441516551485,4632.441516551485,5.575135916645761,5.170465119922091,-2.340689864189716,7.511154984111807,3.421311519955193,3.421311519955193,0.9775175771300552,0.0,0.0,0.00024337407856871236,1.0002240930833606,0.00024331955233998658,198.59298670976716,0.0,1.0872114913768012e-05,30.811573665618546,0.03684208778204609,8.161535879144523e-05,0.00016175871977726713,0.00065150499255078,0.09604395008687762,0.0722000214184835,0.023843928668394115,0.09604387430437547,0.07220002142007773,0.023843928668920607,0.3777300688046774,0.3777300688046774,0.12474471782469702,0.0,5.1544571917658,4.5830466369995975,6.8932379626149896,5.132554688442497,4.56932057816698,6.84634069581324,24938.582199169436,21197.79486929402,0.85,1.0727645577816365,0.6685754641086519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490944057228345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.51617590401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.193148333557,1541.9651729451864,0.3777300688046774,0.12474471782469702,6.112874298809886,3.421311519955193
785.0,-29.602934821972994,5.169829028501824,35.03170547624059,24.302806925866776,5.08951502340494,-26.13363273820136,-39.69755123890934,1.6202129396335094,0.14754160823270013,-4.979509554421001,40.062205369669485,42718.59332920387,25826.330970432016,25826.330970432016,68544.92429963588,77782.26348001609,77782.26348001609,25826.330970432016,103608.5944504481,103608.5944504481,103608.5944504481,128546.90434902813,91827.23661289955,56764.18891584018,38958.94188562152,24938.309898580035,0.0,63897.25178420155,21197.56341379303,1541.9598294256045,0.0,0.8867977904517621,2.8172062908283233,0.0014959135982669303,354939.32961307885,1557217.0927325578,4.387276818351148,1557217.0927325578,4.387276818351148,0.85,0.09604414906105788,4.027634451161993,1.2679105776688089,1.0,0.0,4.027634451159488,1.2841388144068047,1.2844512867550528,3.136447871504078,19379.402988879956,1976.1491425593813,4632.441516551485,4632.441516551485,5.575101353822991,5.169829028501824,-2.341075486531602,7.510904515033426,3.4214044007866784,3.4214044007866784,0.9775441145104795,0.0,0.0,0.00024331955233998658,1.000223554224904,0.00024326516938359886,198.5947610227926,0.0,1.0828526616672404e-05,30.688044431649594,0.03685291630866276,8.159774640993143e-05,0.00016172180593005515,0.000651356317068024,0.09604414905943787,0.07219963603643009,0.023844513023007767,0.0960442946227459,0.07219963603764788,0.023844513023409994,0.3777277322048733,0.3777277322048733,0.1247476691919981,0.0,5.149149043508373,4.579853392404459,6.88141236557783,5.127051162653686,4.5662725365390315,6.8332801135231875,24938.309898580035,21197.56341379303,0.85,1.0727366574564237,0.6685513404156443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449107304885825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.39264667004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.163257759277,1541.9598294256045,0.3777277322048733,0.1247476691919981,6.112874298809886,3.4214044007866784
786.0,-29.605081994449677,5.1691925618393055,35.031660694962284,24.30191805996003,5.08885960471376,-26.135631047516245,-39.699471498001344,1.619408657780171,0.14237231373761006,-4.980019620626633,40.06210661056463,42717.252878203835,25826.375999502252,25826.375999502252,68543.62887770608,77781.31052734706,77781.31052734706,25826.375999502252,103607.68652684931,103607.68652684931,103607.68652684931,128545.75418736425,91826.8848979748,56763.44741101457,38959.37498551137,24938.06766051494,0.0,63897.442646026306,21197.357511437698,1541.9581212014007,0.0,0.8867955526623293,2.81721460158675,0.0014959135982669303,354932.27432419144,1557212.8289750451,4.387352015085287,1557212.8289750451,4.387352015085287,0.85,0.09604438176258821,4.027634451161993,1.267910340293311,1.0,0.0,4.027634451163395,1.2841426854714066,1.2844550889224982,3.1364384166417265,19379.328762261415,1976.1415735507453,4632.441516551485,4632.441516551485,5.575111074198323,5.1691925618393055,-2.3415226039671384,7.5107151658064435,3.4214966217414347,3.4214966217414347,0.9775704633546957,0.0,0.0,0.00024326516938359886,1.000222780788143,0.00024321098664830833,198.59652919444116,0.0,1.0800170227532433e-05,30.607682424826915,0.03686371647889029,8.158006228814636e-05,0.0001616851070954525,0.0006512085075774609,0.09604438176024754,0.07219928234314876,0.023845099417098777,0.09604422918929398,0.07219928234490829,0.023845099417679923,0.37772539123261595,0.37772539123261595,0.12475057502492712,0.0,5.144001766422946,4.57672285008033,6.870048943860468,5.122391934364259,4.563237908594829,6.823604964037429,24938.06766051494,21197.357511437698,0.85,1.0727131797342553,0.6685283652875639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491201730258123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.312284663225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.13339998594,1541.9581212014007,0.37772539123261595,0.12475057502492712,6.112874298809886,3.4214966217414347
