time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
787.0,-29.60722362260015,5.16855652331967,35.03161528798218,24.301059962622844,5.088241575086697,-26.137620626140958,-39.701382886245824,1.618638578627657,0.13687075479475652,-4.980493215141802,40.061998823325474,42715.89955743349,25826.324622356227,25826.324622356227,68542.22417978971,77780.33084323755,77780.33084323755,25826.324622356227,103606.65546559378,103606.65546559378,103606.65546559378,128544.41236793074,91826.5193562256,56762.70650461292,38959.792057347426,24937.756902336958,0.0,63897.54895968438,21197.093366986413,1541.9516510325786,0.0,0.8867935330893966,2.8172315336895366,0.0014959135982669303,354925.7236140575,1557208.175453156,4.38741987928282,1557208.175453156,4.38741987928282,0.85,0.09604457649154899,4.027634451161993,1.2679100897302855,1.0,0.0,4.027634451160066,1.2841463962972202,1.2844587310688869,3.1364293532073138,19379.25161760229,1976.13370698478,4632.441516551485,4632.441516551485,5.575099983470928,5.16855652331967,-2.3419438433257245,7.510500366645394,3.4215876693457443,3.4215876693457443,0.977596476955927,0.0,0.0,0.00024321098664830833,1.0002222093672741,0.00024315695489521277,198.59829282792674,0.0,1.0760503170960874e-05,30.495265986503117,0.036874476982061255,8.156246337842092e-05,0.0001616485232698874,0.0006510611613012597,0.09604457648958759,0.07219890235611337,0.023845674133474208,0.09604418469614381,0.07219890235758782,0.023845674133961166,0.377723048437504,0.377723048437504,0.1247534645852632,0.0,5.138864370842555,4.573592512184234,6.858725770309945,5.117363969936548,4.560177295715505,6.812514073807733,24937.756902336958,21197.093366986413,0.85,1.0726894113424577,0.6685060734392915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491329966416566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.199868224896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.103620469925,1541.9516510325786,0.377723048437504,0.1247534645852632,6.112874298809886,3.4215876693457443
788.0,-29.609358612565046,5.167922063497947,35.031569672766864,24.30029745390641,5.087716316295611,-26.139594952141124,-39.703276847116626,1.6179526558715658,0.1309779552419741,-4.980912439834365,40.06190194417724,42714.50284199821,25826.13517860675,25826.13517860675,68540.63802060497,77779.36260525358,77779.36260525358,25826.13517860675,103605.49778386034,103605.49778386034,103605.49778386034,128542.98935567115,91826.20013871879,56761.956766891344,38960.27041314161,24937.491571810813,0.0,63897.76198495242,21196.86783603919,1541.9465390864043,0.0,0.8867917506471896,2.817259951593382,0.0014959135982669303,354919.9250208253,1557203.9928776117,4.387479775293656,1557203.9928776117,4.387479775293656,0.85,0.0960447543836171,4.027634451161993,1.2679097419092433,1.0,0.0,4.027634451160349,1.2841497135205562,1.2844619797105774,3.1364212511639673,19379.18424930358,1976.1268373301364,4632.441516551485,4632.441516551485,5.575059088459344,5.167922063497947,-2.342325410437867,7.510247473935815,3.42167778532872,3.42167778532872,0.9776222243796343,0.0,0.0,0.00024315695489521277,1.000221524405309,0.00024310310162519648,198.60005102222163,0.0,1.0730613923276549e-05,30.41055985856574,0.03688520759598453,8.154502839112045e-05,0.00016161192650409234,0.0006509137629065423,0.09604475438206433,0.0721985121520322,0.023846242230032136,0.09604464204865301,0.07219851215319945,0.02384624223041766,0.3777207021094821,0.3777207021094821,0.12475633599363256,0.0,5.133638932141309,4.570478871294142,6.846995179973874,5.11189039507633,4.557233136539708,6.799260439814816,24937.491571810813,21196.86783603919,0.85,1.0726610117698006,0.668481986146201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491457873604745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.11516209696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.07388045283,1541.9465390864043,0.3777207021094821,0.12475633599363256,6.112874298809886,3.42167778532872
789.0,-29.611487228278072,5.167288600831594,35.031524075992515,24.29950253516438,5.087162651972475,-26.141566381272884,-39.70516654718665,1.617241804966856,0.12523377091719112,-4.981359012762568,40.061811250886265,42713.116127144865,25826.01551996243,25826.01551996243,68539.1316471073,77778.37815917906,77778.37815917906,25826.01551996243,103604.39367914149,103604.39367914149,103604.39367914149,128541.67145647947,91825.85063994734,56761.20303394957,38960.71956221975,24937.27777733798,0.0,63897.997339557725,21196.686110737282,1541.945021249493,0.0,0.8867898066268669,2.817283229084633,0.0014959135982669303,354913.74823657784,1557200.077372549,4.387545101055237,1557200.077372549,4.387545101055237,0.85,0.09604494753266135,4.027634451161993,1.267909433101304,1.0,0.0,4.027634451161449,1.2841531468963696,1.284465344761837,3.136412865471894,19379.110490386447,1976.1193160137711,4632.441516551485,4632.441516551485,5.575033257880829,5.167288600831594,-2.342727568071598,7.510016168903192,3.421767317488033,3.421767317488033,0.9776478049965809,0.0,0.0,0.00024310310162519648,1.0002208667970622,0.00024304942007825594,198.60180399443058,0.0,1.0695262172949988e-05,30.310372998140267,0.03689590285815748,8.152763606050218e-05,0.00016157546556469428,0.000650766911570901,0.09604494753085518,0.07219813995291038,0.023846807577944794,0.09604513051965946,0.0721981399542681,0.02384680757839325,0.37771835188119207,0.37771835188119207,0.12475916061502788,0.0,5.1284092999740665,4.567375994871838,6.8352158876109,5.106592783679787,4.554121708252524,6.787233162332541,24937.27777733798,21196.686110737282,0.85,1.072633486193414,0.6684578219277335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491585386474413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.01497523653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.044202033112,1541.945021249493,0.37771835188119207,0.12475916061502788,6.112874298809886,3.421767317488033
790.0,-29.613609527402776,5.166655744700304,35.03147827160712,24.298671224992745,5.086572561756085,-26.143535767490444,-39.707059669867135,1.6164988018440125,0.11970202591982115,-4.981824590260178,40.061714010288156,42711.771079382466,25825.942735754837,25825.942735754837,68537.71381513731,77777.39384305783,77777.39384305783,25825.942735754837,103603.33657881267,103603.33657881267,103603.33657881267,128540.3707411681,91825.48397411293,56760.47368887114,38961.122539157535,24937.034162355423,0.0,63898.156701512955,21196.479038002108,1541.942244154784,0.0,0.8867877895719851,2.81730150180151,0.0014959135982669303,354907.30867998884,1557195.879208601,4.387612881234537,1557195.879208601,4.387612881234537,0.8499999999999999,0.09604513068226168,4.027634451161993,1.26790915011894,1.0,0.0,4.027634451161665,1.2841567302030694,1.2844688600005867,3.1364041136357907,19379.033108498137,1976.111425257161,4632.441516551485,4632.441516551485,5.575017546034854,5.166655744700304,-2.343144422191446,7.50980016689175,3.4218560930228468,3.4218560930228468,0.9776731694350991,0.0,0.0,0.00024304942007825594,1.000220215138827,0.00024299590870048706,198.60355179179945,0.0,1.0661252063603302e-05,30.213988348251757,0.03690656411022108,8.151021566744993e-05,0.000161539204410806,0.0006506208648982616,0.09604513068032568,0.07219776694671999,0.023847363733605683,0.09604536201929544,0.07219776694817531,0.023847363734086375,0.3777159971099713,0.3777159971099713,0.12476193703186077,0.0,5.1232194250604834,4.564278929787179,6.823581334470248,5.101526616180024,4.551012037412079,6.776140492256559,24937.034162355423,21196.479038002108,0.85,1.0726086221124826,0.6684351049264486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491712520769606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.91859058665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.014580144574,1541.942244154784,0.3777159971099713,0.12476193703186077,6.112874298809886,3.4218560930228468
791.0,-29.61572614934555,5.166023729930441,35.03143215351921,24.297854129131906,5.085991630490169,-26.145499127098443,-39.70894427094606,1.6157646082436683,0.11422406674518015,-4.9822796255640105,40.06161326437634,42710.415426045445,25825.84177238357,25825.84177238357,68536.25719842901,77776.43005300747,77776.43005300747,25825.84177238357,103602.27182539104,103602.27182539104,103602.27182539104,128539.03867702013,91825.13925325817,56759.7353427286,38961.55990058841,24936.766851629087,0.0,63898.326752217494,21196.251823884722,1541.9378788931851,0.0,0.88678583881728,2.8173203017469772,0.0014959135982669303,354901.0150245733,1557191.5297189245,4.3876784336925745,1557191.5297189245,4.3876784336925745,0.85,0.09604529421284821,4.027634451161993,1.2679088599933315,1.0,0.0,4.02763445116133,1.2841602720052816,1.2844723339429136,3.1363954632178714,19378.96035792206,1976.104006762968,4632.441516551485,4632.441516551485,5.574995751184146,5.166023729930441,-2.34355416767762,7.509577897608061,3.42194399575796,3.42194399575796,0.9776982845022743,0.0,0.0,0.00024299590870048706,1.0002196298024129,0.00024294255127595263,198.60529494067723,0.0,1.0627549686171011e-05,30.118475810608647,0.03691719165990725,8.149287710734282e-05,0.00016150303159314424,0.0006504751740116515,0.0960452942110161,0.07219738434563153,0.023847909865384567,0.09604551974419494,0.07219738434700877,0.023847909865839446,0.37771363698837607,0.37771363698837607,0.12476467581302828,0.0,5.118058784210632,4.561206310418754,6.811991711413384,5.09650369230917,4.548057131861469,6.7647512497295565,24936.766851629087,21196.251823884722,0.85,1.0725829717606896,0.6684121102523745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491839279915404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.823078049005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.985013844502,1541.9378788931851,0.37771363698837607,0.12476467581302828,6.112874298809886,3.42194399575796
792.0,-29.617836434457026,5.16539256486456,35.031385752247154,24.29704206241297,5.085411437194699,-26.147456708870354,-39.71082419212905,1.6150317116079784,0.10884503389752354,-4.982734677820921,40.0615127799698,42709.06789862976,25825.739807905666,25825.739807905666,68534.80770653542,77775.48366240562,77775.48366240562,25825.739807905666,103601.22347031129,103601.22347031129,103601.22347031129,128537.72691261904,91824.80967272527,56759.00267411889,38962.00777622931,24936.50344230775,0.0,63898.51121853705,21196.027925961585,1541.9337508937685,0.0,0.8867838869977225,2.8173378034183147,0.0014959135982669303,354894.7212222645,1557187.1915283266,4.3877440221295565,1557187.1915283266,4.3877440221295565,0.85,0.09604545051982866,4.027634451161993,1.2679085495369513,1.0,0.0,4.027634451161355,1.284163807447092,1.2844758017206261,3.1363868283820424,19378.890802589674,1976.0969140929549,4632.441516551485,4632.441516551485,5.574973740225661,5.16539256486456,-2.3439645414022383,7.5093571062667985,3.422031097543552,3.422031097543552,0.9777231707267291,0.0,0.0,0.00024294255127595263,1.000218975978532,0.00024288936433972133,198.60703289758072,0.0,1.0597067036936461e-05,30.03208798267793,0.03692778872694419,8.147558499955295e-05,0.0001614669662763997,0.0006503299160994391,0.09604545051799805,0.07219700113164397,0.02384844938635408,0.09604564786799784,0.07219700113302004,0.023848449386808624,0.3777112720048114,0.3777112720048114,0.12476737945505315,0.0,5.112945348505889,4.558176821819643,6.800462761621986,5.0915797117184525,4.545200155144585,6.753465040488948,24936.50344230775,21196.027925961585,0.85,1.0725571910766736,0.6683890920801265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491965702083969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.73669022107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.955490534001,1541.9337508937685,0.3777112720048114,0.12476737945505315,6.112874298809886,3.422031097543552
793.0,-29.61993937463732,5.164761582074584,35.03133891054754,24.296180332917743,5.084778660863052,-26.14941293784943,-39.71270386883987,1.6142522240753063,0.10380016232562639,-4.983222272682451,40.06140714919518,42707.751222008184,25825.717934797234,25825.717934797234,68533.46915680543,77774.54925290192,77774.54925290192,25825.717934797234,103600.26718769915,103600.26718769915,103600.26718769915,128536.49213722392,91824.46781930196,56758.276312721726,38962.435007311375,24936.22494952477,0.0,63898.65995683614,21195.791207096056,1541.9295234813264,0.0,0.8867817881763715,2.817347120461685,0.0014959135982669303,354887.9774222211,1557182.6311645887,4.387814550595387,1557182.6311645887,4.387814550595387,0.85,0.09604560983511123,4.027634451161993,1.2679083165572962,1.0,0.0,4.027634451162387,1.2841675603080578,1.284479487188875,3.136377662581515,19378.81865716205,1976.0895573067307,4632.441516551485,4632.441516551485,5.5749690185020615,5.164761582074584,-2.344399780611972,7.509161362686555,3.422117402298562,3.422117402298562,0.9777478292281606,0.0,0.0,0.00024288936433972133,1.000218217500505,0.00024283637319333137,198.6087648320161,0.0,1.0563299593811316e-05,29.93639104886127,0.036938352026538,8.145829853170506e-05,0.00016143106580801628,0.0006501853221361652,0.0960456098330151,0.07219662464050121,0.0238489851925139,0.09604547485313639,0.07219662464207685,0.02384898519303439,0.3777089036998583,0.3777089036998583,0.1247700509401933,0.0,5.107955414019671,4.555200321071254,6.7892737600643045,5.087022435008066,4.5423741867584795,6.743572196509547,24936.22494952477,21195.791207096056,0.85,1.072533746452588,0.6683669305562507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449209174785775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.640993287256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.926023617289,1541.9295234813264,0.3777089036998583,0.1247700509401933,6.112874298809886,3.422117402298562
794.0,-29.62203609548398,5.164131926282229,35.031291678563086,24.295380140561633,5.084221631051455,-26.15135599302374,-39.714566397573776,1.6135415285911636,0.09812992567276524,-4.9836561291411074,40.06130209807437,42706.390519001994,25825.558695082516,25825.558695082516,68531.94921408451,77773.55715427911,77773.55715427911,25825.558695082516,103599.11584936164,103599.11584936164,103599.11584936164,128535.04477289024,91824.09643589103,56757.534409912725,38962.84669553144,24935.928923528598,0.0,63898.77561906004,21195.539584999307,1541.9230521304746,0.0,0.8867799606844063,2.817370925488844,0.0014959135982669303,354881.9769488574,1557178.0958360685,4.387875961535448,1557178.0958360685,4.387875961535448,0.85,0.09604573765779958,4.027634451161993,1.2679079632414512,1.0,0.0,4.027634451163122,1.2841709912705956,1.2844828509315647,3.1363692830165366,19378.740279666992,1976.0815650264865,4632.441516551485,4632.441516551485,5.574934643601882,5.164131926282229,-2.3447959500859525,7.5089278763681815,3.42220271009836,3.42220271009836,0.9777722028852457,0.0,0.0,0.00024283637319333137,1.0002175758002874,0.00024278354936828098,198.61049167074492,0.0,1.0524506131541752e-05,29.826450376789325,0.036948876532669546,8.144117310954732e-05,0.00016139520008378406,0.0006500408681096317,0.09604573765616932,0.0721962262442945,0.023849511411874816,0.0960456853533605,0.07219622624551997,0.023849511412279614,0.3777065339327316,0.3777065339327316,0.12477270963738535,0.0,5.102895649352945,4.552191997916566,6.777899509510121,5.081786054813847,4.539340064846044,6.7315620298602425,24935.928923528598,21195.539584999307,0.85,1.0725080183483588,0.6683444260904323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449221735700344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.53105261518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.896633501196,1541.9230521304746,0.3777065339327316,0.12477270963738535,6.112874298809886,3.42220271009836
795.0,-29.624127065740122,5.163503681186489,35.03124437667005,24.29460830697792,5.083684054084905,-26.153291926656383,-39.71642403686417,1.6128489150010101,0.09256385511434928,-4.984085654618577,40.061205597917066,42705.03455917343,25825.38941148882,25825.38941148882,68530.42397066225,77772.60115736353,77772.60115736353,25825.38941148882,103597.99056885236,103597.99056885236,103597.99056885236,128533.67568796032,91823.76670850982,56756.802940829206,38963.29307520069,24935.685119107962,0.0,63898.97819430865,21195.332351241766,1541.919486856022,0.0,0.8867781242474931,2.817393871211559,0.0014959135982669303,354876.0364537738,1557173.929683553,4.387937673234216,1557173.929683553,4.387937673234216,0.85,0.09604587018422155,4.027634451161993,1.2679076764127242,1.0,0.0,4.027634451162503,1.2841743373952006,1.2844861300302406,3.1363611106974654,19378.670693343454,1976.0744691962552,4632.441516551485,4632.441516551485,5.5748981005407146,5.163503681186489,-2.345189229309783,7.508692910496272,3.422287366571124,3.422287366571124,0.9777963904488925,0.0,0.0,0.00024278354936828098,1.0002169827151453,0.0002427308809626801,198.61221379959485,0.0,1.0491365865187887e-05,29.73253086194247,0.03695936789853473,8.142409595954978e-05,0.0001613594534087312,0.0006498968935696744,0.09604587018258182,0.07219583529771724,0.023850034884864573,0.09604604660158302,0.07219583529894978,0.023850034885271768,0.37770415908097293,0.37770415908097293,0.1247753394064454,0.0,5.09781876065739,4.5492100476754445,6.76637614197989,5.076649509732931,4.536471805763654,6.7194509096210595,24935.685119107962,21195.332351241766,0.85,1.0724807486321606,0.6683210869086649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492342596733248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.437133100335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.867297881081,1541.919486856022,0.37770415908097293,0.1247753394064454,6.112874298809886,3.422287366571124
796.0,-29.62621183247145,5.1628763154301405,35.03119694568437,24.293800291512184,5.083108502025374,-26.155226074217843,-39.718277589976765,1.6121227437721217,0.08725950581543884,-4.984540338118946,40.061107234079685,42703.68856526209,25825.28389076177,25825.28389076177,68528.97245602385,77771.65256380463,77771.65256380463,25825.28389076177,103596.9364545664,103596.9364545664,103596.9364545664,128532.3789415962,91823.42650499144,56756.06342864446,38963.73675149664,24935.4424870298,0.0,63899.17923852644,21195.12611397533,1541.9165802338234,0.0,0.8867761665011121,2.8174104453349957,0.0014959135982669303,354869.74809902057,1557169.6830799885,4.388003461612303,1557169.6830799885,4.388003461612303,0.85,0.09604600518439023,4.027634451161993,1.2679073456255723,1.0,0.0,4.027634451159538,1.2841778400569295,1.284489565903282,3.1363525561097068,19378.598896115043,1976.0671479164694,4632.441516551485,4632.441516551485,5.574875321898681,5.1628763154301405,-2.3456015480417696,7.50847786347191,3.4223713991777127,3.4223713991777127,0.9778203997650607,0.0,0.0,0.0002427308809626801,1.0002163425919908,0.00024267837929308375,198.61393084530468,0.0,1.0460588633682914e-05,29.645308187857378,0.03696982848716841,8.140705967276341e-05,0.00016132382128991672,0.0006497533804203691,0.09604600518255127,0.07219545171160852,0.02385055347094276,0.09604621852313265,0.07219545171299081,0.02385055347139942,0.3777017797559167,0.3777017797559167,0.12477792940373629,0.0,5.092796749586796,4.54626141771206,6.7549745803667065,5.0717998439344,4.5336089880655095,6.708487556186185,24935.4424870298,21195.12611397533,0.85,1.0724546586148636,0.6682979198505096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449246749502817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.34991042625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.838007573766,1541.9165802338234,0.3777017797559167,0.12477792940373629,6.112874298809886,3.4223713991777127
797.0,-29.628290974094178,5.162250008290919,35.031149260716454,24.292996571771823,5.082538571082762,-26.157154595907166,-39.720134041830875,1.611402192895221,0.08191957890238655,-4.984986739052389,40.06100497442721,42702.379064949,25825.156856706584,25825.156856706584,68527.53592165558,77770.69851412831,77770.69851412831,25825.156856706584,103595.85537083489,103595.85537083489,103595.85537083489,128531.02968157452,91823.08085266947,56755.36058513094,38964.13363059837,24935.17431073964,0.0,63899.30794133801,21194.898164128692,1541.9120267074477,0.0,0.8867742649771647,2.817428456186557,0.0014959135982669303,354863.57437873003,1557165.268293988,4.3880673608728715,1557165.268293988,4.3880673608728715,0.85,0.09604612259450307,4.027634451161993,1.2679071049531925,1.0,0.0,4.027634451162854,1.28418131612462,1.2844929753895922,3.136344066518985,19378.525948960276,1976.0597093768288,4632.441516551485,4632.441516551485,5.574847899198421,5.162250008290919,-2.3460082792035664,7.508258287494486,3.422454649976525,3.422454649976525,0.9778441857075786,0.0,0.0,0.00024267837929308375,1.000215762468403,0.00024262602970201644,198.61564328404614,0.0,1.0427562974474364e-05,29.55171346966035,0.036980256050142886,8.139000004598243e-05,0.00016128837924710133,0.0006496106328277064,0.09604612259275484,0.07219505934805195,0.023851063244702892,0.09604634292217246,0.07219505934936606,0.023851063245137017,0.37769939688568566,0.37769939688568566,0.12478048729092579,0.0,5.087797158251249,4.543328850522073,6.743615821648405,5.066906317954761,4.5307563333049075,6.697316244275555,24935.17431073964,21194.898164128692,0.85,1.0724300173104606,0.6682760806134458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492592024815916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.25631570806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.808771844722,1541.9120267074477,0.37769939688568566,0.12478048729092579,6.112874298809886,3.422454649976525
798.0,-29.63036328981073,5.161624757200384,35.03110133583454,24.292192817106866,5.081968053776086,-26.159077031932817,-39.72197442837057,1.6106817958978024,0.07661911131822308,-4.9854333473896375,40.06090261658127,42701.03254156331,25825.030130864307,25825.030130864307,68526.06267242762,77769.74675039576,77769.74675039576,25825.030130864307,103594.77688126007,103594.77688126007,103594.77688126007,128529.68446994922,91822.73449336163,56754.61738065501,38964.57456967402,24934.90758868916,0.0,63899.48215836318,21194.671450385784,1541.9075713744282,0.0,0.8867723627228082,2.817445927066231,0.0014959135982669303,354857.3978743914,1557160.8492782228,4.38813128486449,1557160.8492782228,4.38813128486449,0.85,0.09604623336186476,4.027634451161993,1.2679067736165606,1.0,0.0,4.027634451162279,1.284184791177467,1.2844963840557548,3.1363355794527523,19378.452852601793,1976.0522556226433,4632.441516551485,4632.441516551485,5.574820543031737,5.161624757200384,-2.3464156478054146,7.508040405005799,3.4225371745152438,3.4225371745152438,0.9778677641472125,0.0,0.0,0.00024262602970201644,1.0002150576864246,0.00024257386232839703,198.61735012657752,0.0,1.0397447705490325e-05,29.46636679735958,0.03699065349784838,8.137309131135127e-05,0.00016125293839066516,0.0006494678900133454,0.0960462333601115,0.07219466621855918,0.023851567141552333,0.09604645494600082,0.07219466621987705,0.0238515671419877,0.3776970101880364,0.3776970101880364,0.12478301448570206,0.0,5.082826672690317,4.540415675693055,6.732316775291679,5.0620524587078535,4.527920362003954,6.686255720547138,24934.90758868916,21194.671450385784,0.85,1.0724040376821569,0.6682531860858687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492716220629842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.17096903575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.779579313132,1541.9075713744282,0.3776970101880364,0.12478301448570206,6.112874298809886,3.4225371745152438
799.0,-29.63242902676603,5.1610000088292995,35.031053034825995,24.291353753674798,5.081354093836714,-26.16099789076366,-39.723822044301755,1.6099229578347836,0.07169363903386738,-4.985906682683709,40.06079581146949,42699.74477206508,25824.969804530083,25824.969804530083,68524.71457659517,77768.82801718584,77768.82801718584,25824.969804530083,103593.79782171591,103593.79782171591,103593.79782171591,128528.42504880743,91822.40092109621,56753.91275896709,38964.986846810134,24934.627227091518,0.0,63899.614073901656,21194.43314302779,1541.9029658052227,0.0,0.8867703405201439,2.8174553543557552,0.0014959135982669303,354850.85183365166,1557156.2382742087,4.388199239843387,1557156.2382742087,4.388199239843387,0.85,0.09604634563454491,4.027634451161993,1.2679065653635195,1.0,0.0,4.02763445116327,1.2841884455404582,1.2844999723092094,3.136326654509759,19378.382454846225,1976.0450770493724,4632.441516551485,4632.441516551485,5.574807520453036,5.1610000088292995,-2.3468434188270146,7.507843427656314,3.422618973783417,3.422618973783417,0.9778911353666906,0.0,0.0,0.00024257386232839703,1.00021437852025,0.00024252187084859624,198.61905157620862,0.0,1.0361345511352025e-05,29.364053179171638,0.03700101484335973,8.135611942237569e-05,0.00016121774290602133,0.0006493261354668685,0.09604634563258697,0.07219427813258893,0.023852067499998048,0.09604627041125634,0.07219427813406061,0.023852067500484297,0.37769461964987777,0.37769461964987777,0.12478551317659187,0.0,5.0779699217397365,4.53755861050081,6.721308376417824,5.057600321717587,4.525237304428117,6.676357708846922,24934.627227091518,21194.43314302779,0.85,1.072380726702738,0.6682316535226904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492840010723134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.06865541757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.750454222474,1541.9029658052227,0.37769461964987777,0.12478551317659187,6.112874298809886,3.422618973783417
800.0,-29.63448979261184,5.16037668908773,35.03100439384002,24.29056802010166,5.080801402172187,-26.16290814718414,-39.725656738132216,1.6092197567441022,0.0663247541014016,-4.986336331481906,40.06068930702504,42698.42484656615,25824.798368988388,25824.798368988388,68523.22321555454,77767.87702077338,77767.87702077338,25824.798368988388,103592.67538976176,103592.67538976176,103592.67538976176,128527.00709135945,91822.05788757875,56753.199247349155,38965.39848914399,24934.331701597694,0.0,63899.730190741684,21194.18194635804,1541.896486095167,0.0,0.8867685395275298,2.817475708759591,0.0014959135982669303,354844.9100419955,1557151.64026092,4.388259761360626,1557151.64026092,4.388259761360626,0.85,0.09604643151399414,4.027634451161993,1.2679062263341625,1.0,0.0,4.0276344511603055,1.2841918395199794,1.2845033003415542,3.136318365539132,19378.310060369175,1976.0376948671744,4632.441516551485,4632.441516551485,5.574770512853244,5.16037668908773,-2.3472394228431996,7.50761611193093,3.4226998826201407,3.4226998826201407,0.9779142521771831,0.0,0.0,0.00024252187084859624,1.000213866181279,0.00024247001471247505,198.6207489568726,0.0,1.0326498408075303e-05,29.265296488485408,0.037011341341767805,8.133926947163061e-05,0.00016118260137696564,0.0006491845982337773,0.09604643151239665,0.0721938719561933,0.023852559556203357,0.09604636559195087,0.07219387195739406,0.023852559556600074,0.37769222750117964,0.37769222750117964,0.12478799916428888,0.0,5.073079972635526,4.534702058577466,6.7101644896625885,5.052661085583281,4.522465290885805,6.664757222186154,24934.331701597694,21194.18194635804,0.85,1.0723554389198773,0.6682097830321144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492963409839537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.96989872688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.721391849143,1541.896486095167,0.37769222750117964,0.12478799916428888,6.112874298809886,3.4226998826201407
801.0,-29.636543192062927,5.159754463494774,35.030955580118395,24.28976873578506,5.0802337888992835,-26.164813265517207,-39.727483050059504,1.6085038623540382,0.06109894323270737,-4.986781617372736,40.06058699383982,42697.10222903422,25824.667071154832,25824.667071154832,68521.76930018906,77766.93164654104,77766.93164654104,25824.667071154832,103591.59871769587,103591.59871769587,103591.59871769587,128525.66903479423,91821.71145866805,56752.473337320276,38965.820134830865,24934.07031709837,0.0,63899.890451929234,21193.959769533612,1541.8923342957353,0.0,0.8867666437502137,2.8174923605420847,0.0014959135982669303,354838.7520808813,1557147.2232024716,4.388323468253936,1557147.2232024716,4.388323468253936,0.85,0.09604652717372333,4.027634451161993,1.267905910932459,1.0,0.0,4.027634451161817,1.2841952925648215,1.284506687627006,3.136309932360769,19378.23694932157,1976.0302396151153,4632.441516551485,4632.441516551485,5.574742169735887,5.159754463494774,-2.3476473503131237,7.507401813807897,3.4227801811794825,3.4227801811794825,0.9779371946227092,0.0,0.0,0.00024247001471247505,1.0002131052012944,0.00024241835410032707,198.62244029542947,0.0,1.0299704594399889e-05,29.189362820529283,0.03702164104636221,8.13224997048306e-05,0.00016114751500764443,0.000649043283163933,0.09604652717198567,0.07219347667546734,0.023853050496518327,0.09604646928824277,0.07219347667677346,0.023853050496949878,0.37768983219047814,0.37768983219047814,0.12479045943090096,0.0,5.068217753320084,4.531864801580468,6.699074941070535,5.047880560605449,4.519675725011268,6.653854650256164,24934.07031709837,21193.959769533612,0.85,1.0723299964299122,0.668187408883815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493086513997198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.893965058924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.692360205807,1541.8923342957353,0.37768983219047814,0.12479045943090096,6.112874298809886,3.4227801811794825
802.0,-29.638591588914668,5.1591339956681725,35.03090667578122,24.289019707962893,5.079713320830567,-26.16670916565546,-39.72930038636548,1.6078308975713842,0.055708405126097205,-4.987194971880653,40.060486727067726,42695.76409281433,25824.45613919215,25824.45613919215,68520.22023200648,77765.99897418707,77765.99897418707,25824.45613919215,103590.45511337921,103590.45511337921,103590.45511337921,128524.26416487692,91821.39480281794,56751.749661527,38966.27237921216,24933.809051497716,0.0,63900.08143070988,21193.73769377306,1541.8874594956858,0.0,0.8867649030461138,2.8175149070711516,0.0014959135982669303,354833.0357812721,1557142.894500829,4.388381964132253,1557142.894500829,4.388381964132253,0.85,0.0960466031000876,4.027634451161993,1.2679055768484253,1.0,0.0,4.027634451162299,1.2841985445741524,1.284509874078956,3.136301990201663,19378.170121640003,1976.0234250880785,4632.441516551485,4632.441516551485,5.57469663608761,5.1591339956681725,-2.3480319350121373,7.50716593068031,3.4228597709407533,3.4228597709407533,0.9779599345545009,0.0,0.0,0.00024241835410032707,1.0002125895342016,0.00024236682944894862,198.62412753865652,0.0,1.0260956851987951e-05,29.079551718533853,0.03703190200321419,8.130581552756058e-05,0.0001611125385727665,0.0006489024108698398,0.09604660309859403,0.07219306995690532,0.02385353314168872,0.09604674568652394,0.07219306995802796,0.023853533142059638,0.37768743361636486,0.37768743361636486,0.12479289498790248,0.0,5.063320285473708,4.529049794901653,6.687775361918227,5.0429033770067235,4.517010006499277,6.641777450931443,24933.809051497716,21193.73769377306,0.85,1.072302549509369,0.6681644707935392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449320918009091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.78415395693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.663407443717,1541.8874594956858,0.37768743361636486,0.12479289498790248,6.112874298809886,3.4228597709407533
803.0,-29.640634017001688,5.1585138980582395,35.030857540556106,24.288175685238116,5.079095086991253,-26.16860947045967,-39.731129666883476,1.6070705404496877,0.050903470634523273,-4.987674174503156,40.06038219337574,42694.50146237406,25824.411713191927,25824.411713191927,68518.91317556598,77765.0774304393,77765.0774304393,25824.411713191927,103589.48914363122,103589.48914363122,103589.48914363122,128523.04106343005,91821.0472837127,56751.05922244084,38966.65340141318,24933.551919798836,0.0,63900.20532121202,21193.51913182901,1541.8843548442328,0.0,0.8867628426307669,2.817522074367566,0.0014959135982669303,354826.4089553304,1557138.3815980626,4.3884512040198596,1557138.3815980626,4.3884512040198596,0.85,0.0960467003803885,4.027634451161993,1.2679053927725183,1.0,0.0,4.027634451162971,1.2842022047865438,1.2845134690071804,3.136293051164364,19378.096780515567,1976.0159463747118,4632.441516551485,4632.441516551485,5.574687045896333,5.1585138980582395,-2.3484656740449217,7.506979572103161,3.422938853918887,3.422938853918887,0.9779825296911105,0.0,0.0,0.00024236682944894862,1.000211973556369,0.000242315464978074,198.6258098905324,0.0,1.0234038926779432e-05,29.00326631849291,0.03704213604214097,8.128902489112182e-05,0.0001610778045578268,0.0006487625149546415,0.09604670037836444,0.07219268487085542,0.023854015507509013,0.09604657345271149,0.07219268487237676,0.023854015508011733,0.37768503188987007,0.37768503188987007,0.12479529064232918,0.0,5.058562084649395,4.526280930825976,6.676900480769689,5.038577645137707,4.514301459387013,6.632472894812395,24933.551919798836,21193.51913182901,0.85,1.072280015864374,0.6681434159367463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493331549311395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.707868556885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.634486453717,1541.8843548442328,0.37768503188987007,0.12479529064232918,6.112874298809886,3.422938853918887
804.0,-29.642669845111477,5.15789483094092,35.03080792672302,24.28735817028212,5.078507669190199,-26.170500752215954,-39.7329424629919,1.6063385762946174,0.04584845039994434,-4.988122663585569,40.06026998262894,42693.19902785765,25824.288054078326,25824.288054078326,68517.48708193598,77764.13861876131,77764.13861876131,25824.288054078326,103588.42667283963,103588.42667283963,103588.42667283963,128521.66311174302,91820.69231017484,56750.33861215855,38967.05966446254,24933.236438903383,0.0,63900.29610336592,21193.250973067876,1541.8772021766583,0.0,0.8867609662952761,2.8175361153097174,0.0014959135982669303,354820.20695061825,1557133.5372743786,4.388514258127049,1557133.5372743786,4.388514258127049,0.85,0.09604676555966883,4.027634451161993,1.2679050669306893,1.0,0.0,4.027634451162316,1.2842057319804132,1.2845169310899873,3.1362844370355316,19378.02186619282,1976.0083072397629,4632.441516551485,4632.441516551485,5.5746603517409605,5.15789483094092,-2.3488773821214632,7.5067722130623835,3.423017014466004,3.423017014466004,0.9780048612760012,0.0,0.0,0.000242315464978074,1.0002112920289716,0.00024226427646755185,198.62748683089637,0.0,1.0202309627068732e-05,28.913345483112785,0.037052338351768035,8.127238872428807e-05,0.00016104307625378593,0.0006486226420408561,0.09604676555794982,0.07219227754714787,0.023854488010801953,0.09604640331207741,0.07219227754843995,0.02385448801122889,0.37768262856411694,0.37768262856411694,0.12479767260665546,0.0,5.0538224596506325,4.5235138920290865,6.666096008051056,5.033971113985501,4.511599712570387,6.622009914320358,24933.236438903383,21193.250973067876,0.85,1.0722561750121038,0.668122084423468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493453563925123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.617947721505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.605616758077,1541.8772021766583,0.37768262856411694,0.12479767260665546,6.112874298809886,3.423017014466004
805.0,-29.64469893352406,5.157277930060839,35.030758221169066,24.286631179880374,5.078011985471261,-26.172376793395856,-39.73473779680205,1.6056898453431514,0.040342388601970924,-4.988516576071239,40.06016808345978,42691.853593353386,25824.028105609763,25824.028105609763,68515.88169896315,77763.19482223365,77763.19482223365,25824.028105609763,103587.22292784341,103587.22292784341,103587.22292784341,128520.18500152937,91820.36677077664,56749.609381809976,38967.508209962965,24932.96207368597,0.0,63900.47028364893,21193.017762633073,1541.871151613325,0.0,0.8867593303714467,2.8175624571351956,0.0014959135982669303,354814.75973748264,1557129.1381284373,4.388569233367048,1557129.1381284373,4.388569233367048,0.85,0.09604681375160024,4.027634451161993,1.2679046581173323,1.0,0.0,4.027634451162631,1.2842088697975607,1.2845200039273543,3.1362767738840636,19377.953163709557,1976.0013015361574,4632.441516551485,4632.441516551485,5.574604236954052,5.157277930060839,-2.3492489015190463,7.506526831579885,3.4230944523823763,3.4230944523823763,0.9780269863949647,0.0,0.0,0.00024226427646755185,1.000210595964949,0.0002422132673307949,198.629158244416,0.0,1.0167445199631663e-05,28.81453969575613,0.03706250579696767,8.125591591227764e-05,0.0001610083605552742,0.0006484828198975341,0.09604681375026061,0.07219185931290466,0.02385495443735595,0.09604674717839633,0.07219185931391156,0.023854954437688668,0.3776802222237813,0.3776802222237813,0.12480004064042541,0.0,5.048987487214049,4.5207454269088885,6.654910055771495,5.028858964673191,4.508928561761252,6.609404744802816,24932.96207368597,21193.017762633073,0.85,1.0722281290705182,0.668099208094209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493575186205452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.51914193415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.576811201043,1541.871151613325,0.3776802222237813,0.12480004064042541,6.112874298809886,3.4230944523823763
806.0,-29.646722026990645,5.1566619003762755,35.030708484313905,24.28583294330167,5.077434443364491,-26.174255624931877,-39.736544830352045,1.6049680413061218,0.03549393829592873,-4.988971271442577,40.060067760654434,42690.58272388409,25823.923562147585,25823.923562147585,68514.50628603167,77762.29398809385,77762.29398809385,25823.923562147585,103586.21755024143,103586.21755024143,103586.21755024143,128518.94260746666,91820.04863234835,56748.919370455624,38967.92140210303,24932.72505722522,0.0,63900.64645932824,21192.816298641435,1541.8686602613388,0.0,0.8867573793486064,2.8175730639543834,0.0014959135982669303,354808.4720706842,1557124.8070457561,4.388634797693188,1557124.8070457561,4.388634797693188,0.85,0.09604688926071578,4.027634451161993,1.2679044383252043,1.0,0.0,4.0276344511629665,1.2842123488048502,1.2845234182675533,3.136268277524588,19377.88602314173,1975.9944551036015,4632.441516551485,4632.441516551485,5.5745816692731,5.1566619003762755,-2.3496655624475333,7.506327462823808,3.4231715120017867,3.4231715120017867,0.978049003429082,0.0,0.0,0.0002422132673307949,1.00020997717325,0.00024216241875063825,198.63082474433102,0.0,1.0131901896809351e-05,28.7138099755577,0.03707263769886448,8.123933886776836e-05,0.00016097392846302653,0.0006483441400165718,0.09604688925888294,0.07219146736459357,0.023855421894289373,0.09604674223746573,0.07219146736597118,0.023855421894744603,0.37767781154055685,0.37767781154055685,0.1248023671836751,0.0,5.044263743773172,4.5180415033317445,6.643978913623926,5.02446520973848,4.506368115671592,6.599374441498071,24932.72505722522,21192.816298641435,0.85,1.0722036486695026,0.6680774779180986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493696407786323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.418412213956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.548072801674,1541.8686602613388,0.37767781154055685,0.1248023671836751,6.112874298809886,3.4231715120017867
807.0,-29.648739195910988,5.156046732137915,35.030658371518406,24.285016231611394,5.076840068573145,-26.17613080635533,-39.738343726471044,1.6042316790177675,0.03069437008036857,-4.989426766438001,40.05995733701504,42689.30376768289,25823.820188603302,25823.820188603302,68513.12395628619,77761.38655758707,77761.38655758707,25823.820188603302,103585.20674619038,103585.20674619038,103585.20674619038,128517.6349771434,91819.71469392172,56748.21209000271,38968.33622657668,24932.428230953028,0.0,63900.7644575297,21192.563996310073,1541.862766231149,0.0,0.8867554607968052,2.8175829370443695,0.0014959135982669303,354802.17343410966,1557120.0399057758,4.388699271017709,1557120.0399057758,4.388699271017709,0.85,0.09604694405982678,4.027634451161993,1.267904183366336,1.0,0.0,4.027634451161775,1.28421589554508,1.2845269005629407,3.1362596157965172,19377.81554811077,1975.9872686504334,4632.441516551485,4632.441516551485,5.574559354141023,5.156046732137915,-2.3500833891553308,7.506130121293245,3.4232478062637113,3.4232478062637113,0.9780708017896318,0.0,0.0,0.00024216241875063825,1.0002093656588802,0.00024211172886900098,198.63248638841668,0.0,1.0100095413591153e-05,28.623670402117327,0.03708273779427807,8.122283957816445e-05,0.00016093957917247379,0.0006482057936305686,0.09604694405803695,0.07219106340225523,0.023855880655781713,0.0960465038385008,0.07219106340360054,0.023855880656226236,0.3776753994528982,0.3776753994528982,0.12480466853568842,0.0,5.039616140812427,4.515369604504144,6.633259429841075,5.020121136518355,4.503822827247575,6.589499973521129,24932.428230953028,21192.563996310073,0.85,1.0721800363096126,0.66805622953158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449381727314244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.32827264051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.519386864777,1541.862766231149,0.3776753994528982,0.12480466853568842,6.112874298809886,3.4232478062637113
808.0,-29.650750747626468,5.155433796168014,35.03060812843952,24.284288577642315,5.076346507772135,-26.177990849450953,-39.740125195216365,1.603586609596641,0.025207563152434886,-4.989816606440228,40.05985331671281,42687.977032552255,25823.552316388068,25823.552316388068,68511.52934894033,77760.43162317309,77760.43162317309,25823.552316388068,103583.98393956116,103583.98393956116,103583.98393956116,128516.12773761431,91819.37180042718,56747.495668836535,38968.75125732294,24932.143798053152,0.0,63900.895055376095,21192.32222834518,1541.8560668102893,0.0,0.886753853205357,2.8176095090195035,0.0014959135982669303,354796.78275193105,1557115.5492167338,4.388753294602018,1557115.5492167338,4.388753294602018,0.85,0.09604696979812215,4.027634451161993,1.267903803675436,1.0,0.0,4.0276344511626,1.2842190152668793,1.2845299559399599,3.1362519969578493,19377.743183184437,1975.97988948157,4632.441516551485,4632.441516551485,5.5745015288637285,5.155433796168014,-2.350452860502105,7.505886656670119,3.4233233336791,3.4233233336791,0.9780923810511714,0.0,0.0,0.00024211172886900098,1.000208786018173,0.00024206118987701232,198.63414342963713,0.0,1.0068657224347111e-05,28.534574573799713,0.03709280645150242,8.120650318340908e-05,0.00016090522568559188,0.0006480674303432855,0.09604696979682258,0.0721906396477644,0.023856330149058174,0.09604681818047402,0.07219063964874116,0.02385633014938099,0.37767298638191127,0.37767298638191127,0.124806955287892,0.0,5.034853609338029,4.512666264272639,6.622170808448288,5.015024169592664,4.501117641279109,6.57706299531759,24932.143798053152,21192.32222834518,0.85,1.072152890653076,0.6680341018002821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449393778646277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.239176812196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.49075217984,1541.8560668102893,0.37767298638191127,0.124806955287892,6.112874298809886,3.4233233336791
809.0,-29.65275705411349,5.154821302136015,35.03055774114475,24.283458664454542,5.075734742146047,-26.179857992602155,-39.741922764200694,1.6028356806352118,0.020648581917896536,-4.990290964557007,40.05974863001979,42686.739964953216,25823.49928383984,25823.49928383984,68510.23924879305,77759.54117472538,77759.54117472538,25823.49928383984,103583.04045856523,103583.04045856523,103583.04045856523,128514.93388510932,91819.0434187064,56746.819048901445,38969.138188672165,24931.893426544095,0.0,63901.031615216256,21192.10941256248,1541.8532902688648,0.0,0.8867518178108976,2.8176140221199604,0.0014959135982669303,354790.2234454518,1557111.0297686337,4.38882169482338,1557111.0297686337,4.38882169482338,0.85,0.09604703242114954,4.027634451161993,1.2679036025656392,1.0,0.0,4.027634451162956,1.2842226294899424,1.2845335061314183,3.1362431705176057,19377.673880851748,1975.972822610346,4632.441516551485,4632.441516551485,5.574490080786504,5.154821302136015,-2.3508851161670425,7.505706418303058,3.423398509215076,3.423398509215076,0.9781138597757361,0.0,0.0,0.00024206118987701232,1.000208244962803,0.00024201079234856178,198.6357961742172,0.0,1.0038769383464036e-05,28.449872432737077,0.03710284522088588,8.119002222520857e-05,0.00016087116765180375,0.0006479302570330615,0.09604703241917309,0.07219024932458193,0.023856783094591164,0.09604657860465478,0.07219024932606743,0.023856783095082098,0.3776705688355507,0.3776705688355507,0.12480920081957693,0.0,5.030258674744118,4.510032880789822,6.611548873332936,5.010939546474901,4.498604621143386,6.5681430951726725,24931.893426544095,21192.10941256248,0.85,1.0721304103716416,0.6680133150587283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494057966092706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15447467113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.462162787277,1541.8532902688648,0.3776705688355507,0.12480920081957693,6.112874298809886,3.423398509215076
810.0,-29.65475707055326,5.154211239074077,35.03050718045989,24.28273429339754,5.075252438499941,-26.181706526511327,-39.74369113622231,1.6022018944576608,0.015022566805896531,-4.990670514767755,40.05964280514565,42685.40887647462,25823.207567432473,25823.207567432473,68508.61644390709,77758.5539401499,77758.5539401499,25823.207567432473,103581.76150758237,103581.76150758237,103581.76150758237,128513.3580264914,91818.66812681546,56746.09798461184,38969.52238022625,24931.59651890904,0.0,63901.11889913528,21191.857041072682,1541.8456495865205,0.0,0.8867502690792926,2.817643630093814,0.0014959135982669303,354784.9751877351,1557106.461193987,4.3888737406933345,1557106.461193987,4.3888737406933345,0.85,0.09604703834438325,4.027634451161993,1.267903175069951,1.0,0.0,4.027634451162525,1.28422569590073,1.2845365085593332,3.1362356819508204,19377.594678503287,1975.9647462184628,4632.441516551485,4632.441516551485,5.574427108289966,5.154211239074077,-2.351247523193302,7.505458762267379,3.423472796509037,3.423472796509037,0.9781350847168676,0.0,0.0,0.00024201079234856178,1.000207595419942,0.00024196056244399182,198.63744376125447,0.0,1.0010753188984622e-05,28.370474537582417,0.03711285597407486,8.117381197559337e-05,0.0001608369803729684,0.0006477925631710328,0.0960470383431601,0.07218981806360339,0.02385722027955671,0.09604694416467185,0.0721898180645227,0.023857220279860553,0.37766815015070715,0.37766815015070715,0.1248114342947335,0.0,5.025497298514438,4.507321559267666,6.600490971661657,5.005693081573668,4.49576047608241,6.555526245175031,24931.59651890904,21191.857041072682,0.85,1.0721035503626237,0.6679915721640399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494177834240558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.075076775975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.433611422397,1541.8456495865205,0.37766815015070715,0.1248114342947335,6.112874298809886,3.423472796509037
