time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
811.0,-29.65675160364838,5.153602915970347,35.03045679900687,24.281998571846657,5.074741643968507,-26.183552974262728,-39.74545912407336,1.601543014582903,0.009915827850761616,-4.991081357905325,40.05954690423167,42684.10010952062,25822.99877244763,25822.99877244763,68507.09888196825,77757.63612455067,77757.63612455067,25822.99877244763,103580.6348969983,103580.6348969983,103580.6348969983,128512.01008103424,91818.34850515221,56745.38572598595,38969.95864351807,24931.37518403595,0.0,63901.333827554015,21191.668906430557,1541.8430802047872,0.0,0.886748525108876,2.8176627626284625,0.0014959135982669303,354779.2942934986,1557102.3210562177,4.388932347805146,1557102.3210562177,4.388932347805146,0.85,0.09604706766605009,4.027634451161993,1.2679027953790505,1.0,0.0,4.027634451163925,1.2842288792712953,1.284539628190296,3.136227907791154,19377.527224910602,1975.9578678662544,4632.441516551485,4632.441516551485,5.574382035948718,5.153602915970347,-2.351632931642823,7.50523584761317,3.423546796322245,3.423546796322245,0.9781562275206415,0.0,0.0,0.00024196056244399182,1.000207029589434,0.0002419104798166756,198.63908685508895,0.0,9.97753984414962e-06,28.276347918320024,0.03712283351391901,8.115760823848675e-05,0.00016080295420550507,0.0006476555182067165,0.09604706766455637,0.07218941023956907,0.023857657424987296,0.09604724739527051,0.07218941024069178,0.023857657425358312,0.37766572407124716,0.37766572407124716,0.12481362459473959,0.0,5.020760778172473,4.504649902192966,6.589413732159983,5.000997185756091,4.493188451058018,6.544310933377574,24931.37518403595,21191.668906430557,0.85,1.0720761958872953,0.6679688443547855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494297328466679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.980950156714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.40511919125,1541.8430802047872,0.37766572407124716,0.12481362459473959,6.112874298809886,3.423546796322245
812.0,-29.65873996885393,5.152994586438561,35.03040606141338,24.28113754084336,5.0740918888591775,-26.185407766798317,-39.74724338678641,1.6007596868036404,0.005758098871922357,-4.991575310530422,40.05943576809205,42682.88576904882,25822.999543814272,25822.999543814272,68505.8853128631,77756.77364464416,77756.77364464416,25822.999543814272,103579.77318845844,103579.77318845844,103579.77318845844,128510.87139142706,91818.02547057379,56744.708949468026,38970.35169011752,24931.098202968624,0.0,63901.449893086145,21191.43347252333,1541.8392576777453,0.0,0.8867464132367531,2.8176597198345035,0.0014959135982669303,354772.46430526784,1557097.523209025,4.3890033186713255,1557097.523209025,4.3890033186713255,0.8500000000000001,0.09604710940424774,4.027634451161993,1.267902624490671,1.0,0.0,4.027634451162002,1.284232644043955,1.2845433295528366,3.136218713829969,19377.459051049493,1975.9509160671068,4632.441516551485,4632.441516551485,5.574382202462777,5.152994586438561,-2.3520803418072154,7.505074928245777,3.423620304251077,3.423620304251077,0.978177229786022,0.0,0.0,0.0002419104798166756,1.0002063926676743,0.0002418605615701679,198.64072489158534,0.0,9.948367357399986e-06,28.19367309087156,0.03713278188127641,8.114125837257725e-05,0.00016076922144409833,0.0006475196549747419,0.09604710940212173,0.07218901768427705,0.023858091717844688,0.09604667680998855,0.07218901768587495,0.023858091718372783,0.37766329267485615,0.37766329267485615,0.12481577180952914,0.0,5.016270284367124,4.502073458521352,6.579043868127258,4.9973334094023585,4.490836065236181,6.536608464242818,24931.098202968624,21191.43347252333,0.85,1.0720552573921354,0.6679486277770189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449441649695229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.898275329266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.376670142561,1541.8392576777453,0.37766329267485615,0.12481577180952914,6.112874298809886,3.423620304251077
813.0,-29.66072210620702,5.152389050095557,35.0303550498565,24.280441284086578,5.073629321025787,-26.187238232884123,-39.7489938075654,1.6001454477027606,0.00024954301943580504,-4.991936082064199,40.05932631325894,42681.557934852826,25822.664361160492,25822.664361160492,68504.22229601332,77755.82036463433,77755.82036463433,25822.664361160492,103578.48472579483,103578.48472579483,103578.48472579483,128509.2602477591,91817.68490945439,56743.99193659052,38970.769969848734,24930.77552196427,0.0,63901.545491813005,21191.15919366963,1541.8297323375627,0.0,0.8867449731663,2.8176899848065893,0.0014959135982669303,354767.4759055782,1557092.7979562685,4.389051713327551,1557092.7979562685,4.389051713327551,0.85,0.09604708041126789,4.027634451161993,1.2679022398544477,1.0,0.0,4.027634451160793,1.2842356181449492,1.2845462402632066,3.136211450808244,19377.387178352255,1975.9435870916425,4632.441516551485,4632.441516551485,5.574309846955949,5.152389050095557,-2.3524295543773674,7.504818604472925,3.4236927963689388,3.4236927963689388,0.9781979418196968,0.0,0.0,0.0002418605615701679,1.0002057494902248,0.00024181080911946074,198.64235782112493,0.0,9.915796671602203e-06,28.101367767320646,0.03714269767794801,8.112522157173984e-05,0.00016073533999842808,0.0006473831928969052,0.09604708041019143,0.07218857180344038,0.023858508606751056,0.09604695911026864,0.07218857180424944,0.023858508607018457,0.3776608610200954,0.3776608610200954,0.1248179200854309,0.0,5.011597646708992,4.499443660382099,6.568099229536131,4.992185625083607,4.488244148346723,6.5236242837116265,24930.77552196427,21191.15919366963,0.85,1.0720276288902904,0.667926849129512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494535298781195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.80597000571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.34827817282,1541.8297323375627,0.3776608610200954,0.1248179200854309,6.112874298809886,3.4236927963689388
814.0,-29.662697432151006,5.151783973542033,35.03030398049199,24.279620416369312,5.073023415431454,-26.189076903230397,-39.75076046828178,1.599402886510993,-0.004126898692788927,-4.9924066680349934,40.05922260641315,42680.327199553634,25822.609186422993,25822.609186422993,68502.93638597663,77754.94291109947,77754.94291109947,25822.609186422993,103577.55209752246,103577.55209752246,103577.55209752246,128508.08915579143,91817.35939038852,56743.31107162021,38971.16479863145,24930.53705826896,0.0,63901.701856900414,21190.956499528616,1541.8275916955665,0.0,0.8867429532729328,2.8176925484739708,0.0014959135982669303,354760.9691808329,1557088.3208587207,4.389119593550956,1557088.3208587207,4.389119593550956,0.85,0.0960471123962143,4.027634451161993,1.267901996984147,1.0,0.0,4.027634451160505,1.2842391917224643,1.2845497508077006,3.1362027238555115,19377.318480159967,1975.9365818255947,4632.441516551485,4632.441516551485,5.5742979364467065,5.151783973542033,-2.3528600701605558,7.504644043702589,3.4237651172161967,3.4237651172161967,0.9782186049189133,0.0,0.0,0.00024181080911946074,1.0002050456998974,0.00024176123701740844,198.64398516272897,0.0,9.882944115851385e-06,28.008263624322826,0.03715258062206386,8.11090389566017e-05,0.00016070177016285904,0.0006472479858706475,0.09604711239426249,0.07218817738709812,0.023858935007164364,0.09604669436597915,0.07218817738856509,0.023858935007649212,0.377658424204172,0.377658424204172,0.12482002742732319,0.0,5.00711999532308,4.496897436934034,6.557690574518858,4.988279769342228,4.485825058699504,6.515145737257171,24930.53705826896,21190.956499528616,0.85,1.0720048824267636,0.6679059549169865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494653730353402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.71286586272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.319944688885,1541.8275916955665,0.377658424204172,0.12482002742732319,6.112874298809886,3.4237651172161967
815.0,-29.66466725721914,5.151181467138802,35.03025274934314,24.278920073434733,5.072551882698989,-26.190897183055313,-39.75250547574831,1.5987818085355048,-0.009439927283040106,-4.992776564223017,40.05911575543272,42679.03047392791,25822.300768387806,25822.300768387806,68501.33124231572,77754.00956883728,77754.00956883728,25822.300768387806,103576.31033722509,103576.31033722509,103576.31033722509,128506.54721171895,91817.03016892223,56742.6167801076,38971.57043201625,24930.236874493858,0.0,63901.807306510105,21190.70134331978,1541.8195828974444,0.0,0.8867414572827761,2.8177191829289563,0.0014959135982669303,354755.8547450162,1557083.7080368465,4.389169867699614,1557083.7080368465,4.389169867699614,0.85,0.09604708217443614,4.027634451161993,1.2679016343271363,1.0,0.0,4.0276344511612,1.2842421971048992,1.2845526932510078,3.1361953845167174,19377.24900060572,1975.929496882801,4632.441516551485,4632.441516551485,5.57423135858834,5.151181467138802,-2.3532163344191224,7.504397801557924,3.4238365675393765,3.4238365675393765,0.9782390192969647,0.0,0.0,0.00024176123701740844,1.000204477930947,0.00024171181228614674,198.645607995842,0.0,9.847199904561397e-06,27.906964529527,0.03716242782196842,8.109305761471313e-05,0.00016066817940269532,0.0006471126945677714,0.09604708217328584,0.0721877372602685,0.023859344913017326,0.09604694131209311,0.07218773726113302,0.02385934491330311,0.3776559865763177,0.3776559865763177,0.124822127241919,0.0,5.002510903921973,4.494320759190032,6.5468428450636225,4.983336636939953,4.483316546087622,6.502737918404421,24930.236874493858,21190.70134331978,0.85,1.071977994514985,0.6678845602787812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494771756783587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.61156676792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.291681588935,1541.8195828974444,0.3776559865763177,0.124822127241919,6.112874298809886,3.4238365675393765
816.0,-29.666630555541136,5.1505807303705105,35.03020170563808,24.278177960682683,5.072044730511891,-26.19271515090726,-39.75424632718784,1.5981293258779985,-0.014583960140839736,-4.993182798564984,40.059018752776836,42677.74479265068,25822.088412194964,25822.088412194964,68499.83320484564,77753.05126300963,77753.05126300963,25822.088412194964,103575.1396752046,103575.1396752046,103575.1396752046,128505.15355726305,91816.65892476149,56741.91618018967,38971.93638285758,24930.013882058454,0.0,63901.950264916035,21190.511799749685,1541.8168442287458,0.0,0.8867397406330197,2.817739354951044,0.0014959135982669303,354750.23793987994,1557079.5203820805,4.389227557462445,1557079.5203820805,4.389227557462445,0.85,0.09604707931117414,4.027634451161993,1.267901239250787,1.0,0.0,4.027634451162475,1.2842453489905163,1.2845557824218827,3.136187687444555,19377.1706524983,1975.9215075992618,4632.441516551485,4632.441516551485,5.5741855174930794,5.1505807303705105,-2.3535992668911834,7.504179997261694,3.423907784730305,3.423907784730305,0.9782593670658014,0.0,0.0,0.00024171181228614674,1.0002038036308099,0.00024166256057886996,198.64722547509243,0.0,9.818005791512016e-06,27.824228413145054,0.03717224582775994,8.10771172355652e-05,0.00016063469505058154,0.0006469778318376231,0.09604707930972436,0.07218732318409488,0.023859756125629485,0.09604727236678205,0.0721873231851845,0.023859756125989635,0.37765354475387575,0.37765354475387575,0.12482418745839172,0.0,4.997889752207527,4.491721431052156,6.536016337973308,4.978598838424148,4.480558096291247,6.49192577755008,24930.013882058454,21190.511799749685,0.85,1.0719521535863665,0.6678629465254672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494889456359499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.52883065154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.263462845664,1541.8168442287458,0.37765354475387575,0.12482418745839172,6.112874298809886,3.423907784730305
817.0,-29.668587999237456,5.1499814727427795,35.03015061807687,24.277424497436755,5.07150916828649,-26.19453068944592,-39.755986724607624,1.5974518584947273,-0.019275062964652534,-4.9936019881128875,40.058915387967424,42676.48282015872,25821.910915327757,25821.910915327757,68498.39373548648,77752.16197173917,77752.16197173917,25821.910915327757,103574.07288706693,103574.07288706693,103574.07288706693,128503.8314944033,91816.34283270824,56741.22562061345,38972.3524578831,24929.75860733637,0.0,63902.11106521947,21190.294816235913,1541.8125680813755,0.0,0.8867379810479626,2.817752062544089,0.0014959135982669303,354744.4420825597,1557075.0580792262,4.389286690267153,1557075.0580792262,4.389286690267153,0.85,0.09604706505770602,4.027634451161993,1.2679009315418082,1.0,0.0,4.027634451162381,1.284248617319768,1.2845589882864394,3.1361797060507506,19377.103943801536,1975.914705205298,4632.441516551485,4632.441516551485,5.574147201441691,5.1499814727427795,-2.3539918903609265,7.5039733631037056,3.4239785315837685,3.4239785315837685,0.9782795804525053,0.0,0.0,0.00024166256057886996,1.0002031990779414,0.0002416134649455748,198.64883815399432,0.0,9.783715000443563e-06,27.727048311257057,0.03718202954276038,8.106118390914917e-05,0.0001606013766697208,0.0006468436375790114,0.09604706505618008,0.07218690564566128,0.023860159410518795,0.09604724855283034,0.07218690564680814,0.023860159410897874,0.37765109648385464,0.37765109648385464,0.12482621005203645,0.0,4.9933432544427205,4.489172411267589,6.525339687548524,4.974326925148262,4.478185884530717,6.481823364355876,24929.75860733637,21190.294816235913,0.85,1.0719269300129377,0.6678415174203315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495006767767442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.43165054965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.235309194039,1541.8125680813755,0.37765109648385464,0.12482621005203645,6.112874298809886,3.4239785315837685
818.0,-29.670539827747596,5.149382553674806,35.03009910129077,24.27659098701554,5.070880824444383,-26.19635045218296,-39.75773899639023,1.5966914488795838,-0.023276221038827316,-4.994075477101587,40.05880071091439,42675.29466227768,25821.870288156784,25821.870288156784,68497.16495043447,77751.32432870552,77751.32432870552,25821.870288156784,103573.19461686231,103573.19461686231,103573.19461686231,128502.65389898584,91816.03855963306,56740.5691160701,38972.74382618106,24929.459282123527,0.0,63902.20310830459,21190.040389805,1541.8070365186454,0.0,0.8867359859832127,2.8177493607031234,0.0014959135982669303,354737.8955520679,1557070.107433306,4.389353736820491,1557070.107433306,4.389353736820491,0.85,0.09604705666912006,4.027634451161993,1.2679007952706893,1.0,0.0,4.027634451163284,1.2842522730409107,1.2845625818366178,3.136170778678225,19377.03972940546,1975.9081571592196,4632.441516551485,4632.441516551485,5.574138431299461,5.149382553674806,-2.354425174317929,7.503807727992735,3.424048723416687,3.424048723416687,0.9782996352619105,0.0,0.0,0.0002416134649455748,1.0002026193552753,0.00024156451929841714,198.65044622961355,0.0,9.752790512517985e-06,27.639408312475968,0.037191782333272895,8.104514479728407e-05,0.00016056832014829073,0.0006467104979944641,0.09604705666720162,0.0721864963868086,0.02386056028039301,0.0960465957731288,0.07218649638825043,0.023860560280869626,0.37764864437492485,0.37764864437492485,0.12482820442105179,0.0,4.989021076205972,4.4867261000374015,6.515259220960331,4.970799256062776,4.476047983552689,6.474021745635866,24929.459282123527,21190.040389805,0.85,1.0719061568869874,0.66782196209964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449512373115103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.34401055087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.207207386804,1541.8070365186454,0.37764864437492485,0.12482820442105179,6.112874298809886,3.424048723416687
819.0,-29.672486148753638,5.148786547699482,35.03004737704885,24.275902518443786,5.0704314015909056,-26.19814736367912,-39.75945393377913,1.596092616516085,-0.028762693600242528,-4.994426097304584,40.05869163485277,42673.97511237775,25821.520717038933,25821.520717038933,68495.49582941669,77750.34954983761,77750.34954983761,25821.520717038933,103571.87026687655,103571.87026687655,103571.87026687655,128501.01277561298,91815.66736794004,56739.851468541645,38973.12877710933,24929.14250873643,0.0,63902.27128584575,21189.771132425965,1541.7976540592822,0.0,0.8867345960895414,2.817780535840474,0.0014959135982669303,354733.0478851182,1557065.3985950572,4.38940044599205,1557065.3985950572,4.38940044599205,0.85,0.0960469908471199,4.027634451161993,1.2679003430483866,1.0,0.0,4.027634451163252,1.284255173206133,1.2845654198406224,3.1361636964303874,19376.961392370933,1975.9001690048012,4632.441516551485,4632.441516551485,5.574062969770889,5.148786547699482,-2.3547677398952827,7.503554287594764,3.4241180186190863,3.4241180186190863,0.9783194338911675,0.0,0.0,0.00024156451929841714,1.0002020507849656,0.00024151572085743636,198.65204979047303,0.0,9.723074648866984e-06,27.555193554889033,0.03720150540792176,8.102945025985491e-05,0.00016053506903856223,0.0006465765746793823,0.09604699084609992,0.07218604310275242,0.0238609477433475,0.09604692338575556,0.07218604310351899,0.02386094774360091,0.3776461937265072,0.3776461937265072,0.12483020526108274,0.0,4.984489427557492,4.484188891035274,6.504607877462206,4.9656634037043546,4.473378989865125,6.4613261742798045,24929.14250873643,21189.771132425965,0.85,1.0718788933655372,0.6678006000990135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495240360801749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.25979579328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.179152822344,1541.7976540592822,0.3776461937265072,0.12483020526108274,6.112874298809886,3.4241180186190863
820.0,-29.674426692563344,5.148191767899577,35.02999577475678,24.275144829321675,5.069887184657224,-26.19994855559719,-39.76118448246268,1.5954090476906746,-0.033247602909966645,-4.994855203177762,40.058591738386205,42672.74581872879,25821.373575988524,25821.373575988524,68494.11939471732,77749.47842926659,77749.47842926659,25821.373575988524,103570.85200525512,103570.85200525512,103570.85200525512,128499.76886327639,91815.3591215732,56739.18328782028,38973.52870416991,24928.916858021268,0.0,63902.44556219118,21189.579329318076,1541.7953285677188,0.0,0.8867327733860528,2.817789380174712,0.0014959135982669303,354727.1151478236,1557061.0860514448,4.3894617004470575,1557061.0860514448,4.3894617004470575,0.8499999999999999,0.09604697490771277,4.027634451161993,1.267900045779534,1.0,0.0,4.027634451161087,1.2842584691686219,1.2845686539262666,3.1361556476784025,19376.896339443465,1975.893535452317,4632.441516551485,4632.441516551485,5.574031206595925,5.148191767899577,-2.355168174806895,7.5033599427064726,3.424187194405988,3.424187194405988,0.9783391984017109,0.0,0.0,0.00024151572085743636,1.0002014541870643,0.00024146707630387675,198.65364861417828,0.0,9.693910327411705e-06,27.47254186788477,0.03721119931824917,8.101361570109073e-05,0.00016050210515634563,0.0006464438082117226,0.09604697490609498,0.0721856322207653,0.023861342685329683,0.0960468825589973,0.0721856322219812,0.02386134268573157,0.37764373710116034,0.37764373710116034,0.12483216992441591,0.0,4.980082667689317,4.481728418423131,6.494229201718042,4.961607600267769,4.471077428782962,6.451885602947243,24928.916858021268,21189.579329318076,0.85,1.071854430485879,0.6677795418204895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449535666313881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.17714410628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.151143530598,1541.7953285677188,0.37764373710116034,0.12483216992441591,6.112874298809886,3.424187194405988
821.0,-29.67636087449065,5.147598677796329,35.02994400349123,24.274399957526498,5.069361089423512,-26.201742208218842,-39.76290256306527,1.5947424231512954,-0.03792030761417209,-4.995261748466554,40.05848361214443,42671.49228122105,25821.17081238983,25821.17081238983,68492.66309361088,77748.5857364497,77748.5857364497,25821.17081238983,103569.75654883953,103569.75654883953,103569.75654883953,128498.38856727167,91815.03407344002,56738.49546694893,38973.931784990105,24928.632018432134,0.0,63902.563803422236,21189.337215667314,1541.7890903758507,0.0,0.8867310953096448,2.817803330049192,0.0014959135982669303,354721.4944007676,1557056.4182375253,4.389518094661466,1557056.4182375253,4.389518094661466,0.85,0.0960469293433895,4.027634451161993,1.267899744114839,1.0,0.0,4.027634451161698,1.2842616856258282,1.2845718086847497,3.1361477931184276,19376.827740637753,1975.8865403208797,4632.441516551485,4632.441516551485,5.573987436243299,5.147598677796329,-2.3555521310841594,7.503150808880488,3.4242557467458496,3.4242557467458496,0.9783587847845284,0.0,0.0,0.00024146707630387675,1.0002007968553637,0.00024141860020812867,198.65524221879267,0.0,9.663418049824527e-06,27.38612675320271,0.037220862736298994,8.099789805518925e-05,0.0001604691782486875,0.0006463111906640685,0.09604692934198425,0.07218520178887822,0.023861727553106026,0.09604678767810139,0.07218520178993434,0.023861727553455152,0.3776412786581384,0.3776412786581384,0.12483411508733895,0.0,4.975695374985833,4.479285361712982,6.483876930908934,4.95734144085236,4.4687466077328395,6.441682854752628,24928.632018432134,21189.337215667314,0.85,1.0718296577944628,0.6677586898154441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495472622031333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.0907289916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.123185097986,1541.7890903758507,0.3776412786581384,0.12483411508733895,6.112874298809886,3.4242557467458496
822.0,-29.678290236662033,5.147007899613367,35.02989227305054,24.273694201279454,5.068886284228264,-26.203526392987683,-39.764611633121945,1.5941224405541172,-0.04301555682968683,-4.995637409530587,40.058381258720054,42670.22231119324,25820.893381955368,25820.893381955368,68491.1156931486,77747.64372735756,77747.64372735756,25820.893381955368,103568.53710931292,103568.53710931292,103568.53710931292,128496.90734408025,91814.67853040027,56737.81047821763,38974.29783575849,24928.37023476733,0.0,63902.66807052582,21189.114699552232,1541.7834601419297,0.0,0.8867295535319,2.817826444459751,0.0014959135982669303,354716.3007098816,1557051.999646094,4.389569908487484,1557051.999646094,4.389569908487484,0.85,0.09604687151467269,4.027634451161993,1.2678993638744585,1.0,0.0,4.027634451164428,1.2842646837276819,1.284574745251205,3.1361404718157155,19376.75270612619,1975.8788889300822,4632.441516551485,4632.441516551485,5.57392754764385,5.147007899613367,-2.3559131426201585,7.502921042233526,3.4243238175112025,3.4243238175112025,0.9783782335746293,0.0,0.0,0.00024141860020812867,1.000200299608254,0.0002413702538408402,198.6568318747059,0.0,9.630030542656524e-06,27.29150655788859,0.03723049276684165,8.098226563795681e-05,0.00016043633457017185,0.000646178908332976,0.09604687151346443,0.07218476504735102,0.023862106466113402,0.09604705780748761,0.07218476504825909,0.023862106466413596,0.37763881817722605,0.37763881817722605,0.1248360393327161,0.0,4.971229797674823,4.476806532514502,6.473317384106508,4.952621852700872,4.466182969407669,6.430354461116792,24928.37023476733,21189.114699552232,0.85,1.0718036939797062,0.6677377267581456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449558820252436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.99610879628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.09528943029,1541.7834601419297,0.37763881817722605,0.1248360393327161,6.112874298809886,3.4243238175112025
823.0,-29.680213197209596,5.146418585274512,35.02984058166643,24.272944405116164,5.068356849475904,-26.20531027918357,-39.76632059840483,1.5934539314492522,-0.04760290643702092,-4.996052042881973,40.058278935427744,42668.97978093023,25820.717720662706,25820.717720662706,68489.69750159293,77746.74465246015,77746.74465246015,25820.717720662706,103567.46237312286,103567.46237312286,103567.46237312286,128495.58885983608,91814.341217594,56737.1277724917,38974.681605669226,24928.126486713216,0.0,63902.808092382445,21188.907513706232,1541.7797759972816,0.0,0.8867278132183667,2.8178383314178412,0.0014959135982669303,354710.5682780776,1557047.5823649347,4.38962839456274,1557047.5823649347,4.38962839456274,0.85,0.09604682729357783,4.027634451161993,1.2678990045143297,1.0,0.0,4.027634451161144,1.28426790840883,1.2845779086179712,3.1361325972492087,19376.68151895943,1975.8716298592722,4632.441516551485,4632.441516551485,5.573889627835893,5.146418585274512,-2.3563029081757096,7.502721493450222,3.424391597222336,3.424391597222336,0.9783975992063817,0.0,0.0,0.0002413702538408402,1.000199638093566,0.00024132207676150013,198.6584162783784,0.0,9.604336158178696e-06,27.218688672278425,0.03724009710299983,8.096663696781127e-05,0.00016040361687302894,0.0006460471334088005,0.09604682729208651,0.0721843434760105,0.023862483816076,0.09604704496756225,0.07218434347713133,0.023862483816446494,0.3776363522670993,0.3776363522670993,0.12483792736779908,0.0,4.966837489830198,4.474357812599521,6.462963635435244,4.9484491364449354,4.46378119989339,6.420748173944048,24928.126486713216,21188.907513706232,0.85,1.0717791525308145,0.6677168195683189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495703496755221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.92329091067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.06742584564,1541.7797759972816,0.3776363522670993,0.12483792736779908,6.112874298809886,3.424391597222336
824.0,-29.682129991805784,5.145830458148181,35.02978863382837,24.272178403940075,5.067796397583593,-26.207091716560203,-39.76802917951716,1.5927581223381277,-0.051783119860488114,-4.996479381107823,40.05816808298394,42667.762297496636,25820.575255159674,25820.575255159674,68488.3375526563,77745.90550885329,77745.90550885329,25820.575255159674,103566.48076401296,103566.48076401296,103566.48076401296,128494.31799000996,91814.0487921562,56736.455138271274,38975.10405987214,24927.83722599701,0.0,63902.94128586915,21188.661642097457,1541.7737890181818,0.0,0.8867260390863215,2.8178433828843565,0.0014959135982669303,354704.66027360724,1557042.7968922744,4.389688017324678,1557042.7968922744,4.389688017324678,0.85,0.09604677122797049,4.027634451161993,1.2678987698862332,1.0,0.0,4.027634451161878,1.2842712603687536,1.2845811995113408,3.1361244119139875,19376.619804912352,1975.8653367778347,4632.441516551485,4632.441516551485,5.573858873966143,5.145830458148181,-2.3567023296441683,7.502532787792349,3.424458833896137,3.424458833896137,0.9784168096846105,0.0,0.0,0.00024132207676150013,1.0001990010181017,0.00024127406297732613,198.65999562377357,0.0,9.570782282615324e-06,27.123596988931826,0.037249667885282445,8.095101459821484e-05,0.0001603710621632853,0.0006459160149382894,0.09604677122641367,0.07218391618377952,0.02386285504263414,0.09604665201487335,0.07218391618494956,0.02386285504302094,0.377633882187678,0.377633882187678,0.1248397918800355,0.0,4.962577818946386,4.471992487504451,6.452893425456978,4.944696261247316,4.461725497702673,6.411787327452657,24927.83722599701,21188.661642097457,0.85,1.0717556371352992,0.6676963757681018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495818410179933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.828199227326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.039626194783,1541.7737890181818,0.377633882187678,0.1248397918800355,6.112874298809886,3.424458833896137
825.0,-29.68404201762882,5.145244784847263,35.02973659423685,24.27147669894623,5.067327049213509,-26.208859750150815,-39.76972057772798,1.5921447817353511,-0.05685526345479275,-4.99684554181829,40.05806151484315,42666.4943930111,25820.280796110186,25820.280796110186,68486.77518912128,77744.95802171365,77744.95802171365,25820.280796110186,103565.23881782385,103565.23881782385,103565.23881782385,128492.78775469732,91813.68298482515,56735.76744609239,38975.46170970307,24927.548936873478,0.0,63903.01064657655,21188.416596342457,1541.7664368086193,0.0,0.8867245608729745,2.817867309464462,0.0014959135982669303,354699.5981173767,1557038.1963823985,4.389737695352972,1557038.1963823985,4.389737695352972,0.85,0.09604668657988367,4.027634451161993,1.2678983704140414,1.0,0.0,4.027634451161538,1.28427422651183,1.2845841047041746,3.1361171687617704,19376.542604204304,1975.8574644964697,4632.441516551485,4632.441516551485,5.573795309418499,5.145244784847263,-2.3570565088301425,7.502301293677405,3.424525446521818,3.424525446521818,0.9784358418633765,0.0,0.0,0.00024127406297732613,1.000198508985355,0.0002412261774136067,198.66157106191034,0.0,9.53841815388653e-06,27.031877048114424,0.037259206303436335,8.093555208466491e-05,0.00016033851089266123,0.0006457849103192948,0.09604668657875874,0.07218346863861566,0.02386321794014308,0.09604684942283057,0.07218346863946108,0.023863217940422597,0.377631412199627,0.377631412199627,0.1248416478728429,0.0,4.958205579849391,4.469568536547115,6.442546653254681,4.939990278363496,4.4591824538447895,6.400453387620587,24927.548936873478,21188.416596342457,0.85,1.071730024863708,0.6676758099705722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449593295686498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73647928651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.011885969798,1541.7664368086193,0.377631412199627,0.1248416478728429,6.112874298809886,3.424525446521818
826.0,-29.68594856820757,5.144659415405053,35.02968433132111,24.270656250324123,5.066710889990287,-26.21063753770385,-39.7714322671294,1.5913998594870449,-0.060666945425680296,-4.997313118341217,40.05795093095483,42665.33447606781,25820.2443330651,25820.2443330651,68485.57880913292,77744.12403565271,77744.12403565271,25820.2443330651,103564.36836871781,103564.36836871781,103564.36836871781,128491.64951049685,91813.36902877776,56735.1258899732,38975.82570978284,24927.281141779033,0.0,63903.10685156187,21188.188970512176,1541.7626244403077,0.0,0.8867225808588405,2.817862818103807,0.0014959135982669303,354693.1339742809,1557033.4225249472,4.389804237478837,1557033.4225249472,4.389804237478837,0.8499999999999999,0.09604664478423573,4.027634451161993,1.2678981660073627,1.0,0.0,4.027634451161847,1.2842778074811934,1.2845876250360095,3.1361084242834063,19376.476346294476,1975.8507080699808,4632.441516551485,4632.441516551485,5.573787438181495,5.144659415405053,-2.3574858803340284,7.502145295739082,3.4245918191729547,3.4245918191729547,0.978454805477987,0.0,0.0,0.0002412261774136067,1.0001979435739965,0.0002411784376916791,198.66314201050739,0.0,9.513021319685709e-06,26.959902419989298,0.03726871932475602,8.091990685165771e-05,0.00016030627056194902,0.0006456550580526015,0.09604664478234513,0.0721830574111432,0.023863587371201932,0.09604624437053023,0.07218305741256408,0.023863587371671654,0.3776289371511531,0.3776289371511531,0.12484347355852551,0.0,4.954077414036647,4.467247276081935,6.432875941411851,4.936646172915516,4.457080699473522,6.3932896514731965,24927.281141779033,21188.188970512176,0.85,1.0717096896120482,0.6676566536142525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496047220290316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.66450465839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.984177386083,1541.7626244403077,0.3776289371511531,0.12484347355852551,6.112874298809886,3.4245918191729547
827.0,-29.68784851641846,5.144077130462092,35.02963189049433,24.2700008553453,5.066279836556113,-26.212390869922213,-39.77310630781574,1.590822190059723,-0.06578563731989107,-4.997647929796569,40.05784122316591,42664.046943754154,25819.874193155247,25819.874193155247,68483.9211369094,77743.20898504922,77743.20898504922,25819.874193155247,103563.08317820447,103563.08317820447,103563.08317820447,128490.04536289009,91813.04628679351,56734.42867501049,38976.24179087003,24926.962184685617,0.0,63903.20397555565,21187.917856982775,1541.7528027135988,0.0,0.8867212735787766,2.817891022467282,0.0014959135982669303,354688.5053359867,1557028.6864992501,4.389848171212426,1557028.6864992501,4.389848171212426,0.85,0.09604653306238836,4.027634451161993,1.2678977308189499,1.0,0.0,4.027634451162552,1.2842806063423442,1.2845903632579632,3.1361015896929048,19376.40823418303,1975.8437625675465,4632.441516551485,4632.441516551485,5.573707536490663,5.144077130462092,-2.357817161956146,7.501894292418238,3.424657307365967,3.424657307365967,0.9784735163902764,0.0,0.0,0.0002411784376916791,1.0001972611009802,0.00024113087195039786,198.66470754063738,0.0,9.484123156844961e-06,26.87800502649862,0.03727820344791286,8.090460844070462e-05,0.00016027382925097448,0.0006455243963108796,0.09604653306146946,0.07218259224102241,0.02386394082044704,0.09604645224605837,0.07218259224171301,0.023863940820675347,0.37762646266826344,0.37762646266826344,0.12484530911498865,0.0,4.949767645803263,4.464882880616642,6.422601608359514,4.931862292476694,4.454794164166685,6.380859054380323,24926.962184685617,21187.917856982775,0.85,1.071682120400504,0.6676354907036285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616115822319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.58260726489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.956514755568,1541.7528027135988,0.37762646266826344,0.12484530911498865,6.112874298809886,3.424657307365967
828.0,-29.689742364611327,5.143496029868377,35.02957957812683,24.269247042853408,5.06573912153815,-26.214149678787066,-39.774792397487886,1.5901464357138837,-0.07006362904803609,-4.998071196316288,40.057740083125694,42662.836049820304,25819.732071245817,25819.732071245817,68482.56812106611,77742.33957452708,77742.33957452708,25819.732071245817,103562.0716457729,103562.0716457729,103562.0716457729,128488.80646933278,91812.72232303226,56733.76138152827,38976.62326833777,24926.734823559873,0.0,63903.35809189764,21187.724600025893,1541.7502894288,0.0,0.8867194849033118,2.817897841547574,0.0014959135982669303,354682.65390863386,1557024.3203482584,4.389908283333606,1557024.3203482584,4.389908283333606,0.8500000000000001,0.09604647637530853,4.027634451161993,1.2678974417923023,1.0,0.0,4.027634451164094,1.2842838633578908,1.2845935599679783,3.1360936363642637,19376.339864225327,1975.8367907721115,4632.441516551485,4632.441516551485,5.573676856792082,5.143496029868377,-2.3582136164168013,7.501709646285178,3.4247227504338484,3.4247227504338484,0.9784922144096709,0.0,0.0,0.00024113087195039786,1.0001966307590484,0.00024108346752518435,198.66626806601315,0.0,9.449634080593152e-06,26.78026298440099,0.03728765308199346,8.088920262133975e-05,0.0001602416693290581,0.0006453948679014225,0.09604647637374332,0.07218217330614815,0.023864303067595172,0.09604633435779594,0.07218217330732445,0.02386430306798408,0.37762398447347756,0.37762398447347756,0.12484710950124825,0.0,4.945582384883778,4.462574563954206,6.412661295487226,4.928007567268253,4.452543366958935,6.37208303151499,24926.734823559873,21187.724600025893,0.85,1.071658362970272,0.667614931729692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496274703289063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.484865222796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.9289208408,1541.7502894288,0.37762398447347756,0.12484710950124825,6.112874298809886,3.4247227504338484
829.0,-29.69163094932497,5.142917480941019,35.02952725084005,24.26856388282033,5.065283080018207,-26.21589528131223,-39.77646140903232,1.589547412005386,-0.07501185376219155,-4.998428425941263,40.05763502383273,42661.57700040105,25819.42587128297,25819.42587128297,68481.00287168402,77741.41324152857,77741.41324152857,25819.42587128297,103560.83911281155,103560.83911281155,103560.83911281155,128487.29466395246,91812.37359630084,56733.078332632496,38976.994737409266,24926.45555114092,0.0,63903.450288550186,21187.48721846978,1541.7432695217567,0.0,0.8867180466137703,2.817921190030766,0.0014959135982669303,354677.71546405944,1557019.7850154259,4.38995662013393,1557019.7850154259,4.38995662013393,0.85,0.09604637395615222,4.027634451161993,1.2678970395727083,1.0,0.0,4.027634451163323,1.2842867613743516,1.2845963977992314,3.1360865597118726,19376.266268241056,1975.8292860702745,4632.441516551485,4632.441516551485,5.573610757746522,5.142917480941019,-2.3585611987703063,7.501478679711326,3.4247875803055146,3.4247875803055146,0.978510737230147,0.0,0.0,0.00024108346752518435,1.0001960872531659,0.00024103620339814644,198.6678242757472,0.0,9.417660246983276e-06,26.689649139950603,0.037297070742240444,8.087395551581678e-05,0.00016020951200936757,0.0006452653499727799,0.09604637395508353,0.07218172206306579,0.02386465189201774,0.09604653706321102,0.07218172206386896,0.02386465189228326,0.37762150513502507,0.37762150513502507,0.12484889516568058,0.0,4.9412908192207965,4.460221236461678,6.402428351266565,4.923416572179065,4.4501345525580405,6.360808013246356,24926.45555114092,21187.48721846978,0.85,1.071632322863074,0.6675942661588161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496387885492505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.39425137835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.901385798124,1541.7432695217567,0.37762150513502507,0.12484889516568058,6.112874298809886,3.4247875803055146
830.0,-29.69351450272079,5.1423399497218805,35.02947488798914,24.267796659283363,5.06472651549048,-26.217646408093234,-39.778142504487164,1.5888584208626972,-0.07911428476938909,-4.998857254538921,40.05752933339244,42660.39003862939,25819.303746296708,25819.303746296708,68479.6937849261,77740.55362195312,77740.55362195312,25819.303746296708,103559.85736824982,103559.85736824982,103559.85736824982,128486.06182855998,91812.0488539951,56732.42470970269,38977.360160324904,24926.204460310157,0.0,63903.564620635065,21187.273791263633,1541.739535212074,0.0,0.8867162460505654,2.817925053742163,0.0014959135982669303,354671.78728606243,1557015.2224464968,4.390017132066605,1557015.2224464968,4.390017132066605,0.85,0.0960463021634599,4.027634451161993,1.2678967829653995,1.0,0.0,4.02763445116283,1.2842900796741261,1.284599656195025,3.136078456810909,19376.197733977773,1975.822297520333,4632.441516551485,4632.441516551485,5.573584394761514,5.1423399497218805,-2.3589616869067735,7.501301636628654,3.424852211428876,3.424852211428876,0.9785292032653932,0.0,0.0,0.00024103620339814644,1.0001955678300043,0.00024098907368795054,198.66937636096827,0.0,9.389861284912786e-06,26.610866881442835,0.037306460603525354,8.085860070452152e-05,0.00016017760269362494,0.0006451368309133819,0.09604630216186641,0.07218129878343205,0.02386500337843436,0.09604624108550039,0.07218129878462962,0.023865003378830286,0.3776190206121045,0.3776190206121045,0.12485064467280739,0.0,4.937149940411075,4.457929794240783,6.392617710034187,4.919742969769516,4.447955649019889,6.352547463262681,24926.204460310157,21187.273791263633,0.85,1.071609920220528,0.667574497477312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496500754812536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.315469119836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.873893072207,1541.739535212074,0.3776190206121045,0.12485064467280739,6.112874298809886,3.424852211428876
831.0,-29.695392293283348,5.141764522612558,35.02942232563291,24.26709271911534,5.064234460961072,-26.219385895821237,-39.7798105032183,1.5882280634985175,-0.08357789882097677,-4.999233803624908,40.05741879675001,42659.173771967275,25819.05125311883,25819.05125311883,68478.22502508611,77739.68905103435,77739.68905103435,25819.05125311883,103558.74030415318,103558.74030415318,103558.74030415318,128484.64240418644,91811.7429526855,56731.76536556969,38977.75287457312,24925.90210003326,0.0,63903.65497460638,21187.01678502827,1541.731656301074,0.0,0.8867147291934475,2.8179397758107982,0.0014959135982669303,354666.5818904248,1557010.4506818396,4.390068109554461,1557010.4506818396,4.390068109554461,0.85,0.09604619148350155,4.027634451161993,1.2678964356938383,1.0,0.0,4.027634451162375,1.2842931236231967,1.284602640346322,3.1360710238791834,19376.133175955863,1975.8157144341712,4632.441516551485,4632.441516551485,5.573529889339914,5.141764522612558,-2.359323641816321,7.501088164428879,3.4249161853126706,3.4249161853126706,0.9785474815179059,0.0,0.0,0.00024098907368795054,1.000194972421217,0.0002409420966239987,198.67092371871095,0.0,9.363230132694053e-06,26.535394196054945,0.03731582383365805,8.084336817980458e-05,0.00016014570550814596,0.0006450083607102516,0.09604619148232119,0.07218084764106315,0.023865343841258026,0.09604608773423591,0.0721808476419502,0.023865343841551347,0.3776165341270976,0.3776165341270976,0.12485238405184158,0.0,4.932999914068205,4.45566137710631,6.382700329636464,4.915655904803941,4.445877926213768,6.342304704952426,24925.90210003326,21187.01678502827,0.85,1.071585421088943,0.6675545207690999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496613325110386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.23999643445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.846438187533,1541.731656301074,0.3776165341270976,0.12485238405184158,6.112874298809886,3.4249161853126706
832.0,-29.697263763150165,5.141191360125597,35.02936985755243,24.26640047868716,5.063767491942415,-26.221117185640434,-39.78146589417008,1.587620914432938,-0.08833458069011613,-4.999601039815819,40.05731641799689,42657.932678030615,25818.77949843531,25818.77949843531,68476.71217646592,77738.7702407448,77738.7702407448,25818.77949843531,103557.5497391801,103557.5497391801,103557.5497391801,128483.19634093574,91811.39041547361,56731.0886388417,38978.113085146564,24925.64660175564,0.0,63903.75968690221,21186.799611492293,1541.7262484445557,0.0,0.8867132301876626,2.817959442163137,0.0014959135982669303,354661.5052935289,1557006.031095579,4.390118487223338,1557006.031095579,4.390118487223338,0.85,0.09604608427113731,4.027634451161993,1.2678960296278823,1.0,0.0,4.02763445116292,1.2842960587810002,1.2846055158759042,3.1360638566350927,19376.058775800204,1975.8081277296737,4632.441516551485,4632.441516551485,5.573471225958511,5.141191360125597,-2.35967846215207,7.500869822277667,3.424979831384228,3.424979831384228,0.9785656661097795,0.0,0.0,0.0002409420966239987,1.0001943190550737,0.00024089528607963598,198.67246588907577,0.0,9.332976688906312e-06,26.44965593636049,0.037325156810346954,8.082825341476676e-05,0.00016011384320923193,0.0006448800310174523,0.09604608426998994,0.07218040205705223,0.023865682212937705,0.09604625877164792,0.0721804020579145,0.023865682213222807,0.37761404594164877,0.37761404594164877,0.12485410231246483,0.0,4.928798384559343,4.453364870394921,6.3726607089009235,4.911266459125727,4.443486646746976,6.3317943821367635,24925.64660175564,21186.799611492293,0.85,1.0715599913364877,0.6675340056208592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449672555265286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.154258174756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.819035966506,1541.7262484445557,0.37761404594164877,0.12485410231246483,6.112874298809886,3.424979831384228
833.0,-29.69912995337391,5.140618637459132,35.02931715465567,24.265603150147967,5.063166492938539,-26.222857126614496,-39.78313762983305,1.5868936661793225,-0.09190085844318219,-5.000054278397507,40.05720464239383,42656.782292843345,25818.72671997583,25818.72671997583,68475.50901281918,77737.96886594211,77737.96886594211,25818.72671997583,103556.69558591794,103556.69558591794,103556.69558591794,128482.06736377798,91811.09892140012,56730.44652746275,38978.502659930404,24925.371777860048,0.0,63903.87443779045,21186.56601118104,1541.7217402375745,0.0,0.8867113273030698,2.817953406723252,0.0014959135982669303,354655.2398960505,1557001.205867724,4.390182438370518,1557001.205867724,4.390182438370518,0.85,0.09604600281285487,4.027634451161993,1.267895851596259,1.0,0.0,4.027634451161634,1.2842995550298115,1.2846089528452618,3.1360553193281318,19375.997258310104,1975.8018546914702,4632.441516551485,4632.441516551485,5.573459832731141,5.140618637459132,-2.3600970707312907,7.500715708190422,3.4250432015716825,3.4250432015716825,0.9785837718776236,0.0,0.0,0.00024089528607963598,1.0001937737670858,0.00024084861593602866,198.67400372973955,0.0,9.29996627815023e-06,26.356104432277753,0.037334456776625106,8.081299206335909e-05,0.0001600822940162769,0.0006447529624010002,0.09604600281108906,0.07217998005144374,0.023866022759645316,0.09604556609691456,0.07217998005277079,0.023866022760084083,0.37761155317946726,0.37761155317946726,0.12485578965085857,0.0,4.924847133279741,4.451185620042395,6.363277680257113,4.908153419954317,4.44161426168165,6.324870550860737,24925.371777860048,21186.56601118104,0.85,1.0715392394475103,0.6675148051370365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496837404082954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.06070667067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.791697777064,1541.7217402375745,0.37761155317946726,0.12485578965085857,6.112874298809886,3.4250432015716825
834.0,-29.700990669927656,5.140049503500018,35.02926439870767,24.264981841575377,5.062781407918829,-26.22457054736528,-39.78477140245957,1.5863612853562656,-0.09724777591935663,-5.000356803636785,40.057097691404536,42655.49815276096,25818.29607509363,25818.29607509363,68473.7942278546,77737.00584909589,77737.00584909589,25818.29607509363,103555.30192418952,103555.30192418952,103555.30192418952,128480.36409037861,91810.73099242266,56729.75581362738,38978.86130977253,24925.062166189095,0.0,63903.92347596162,21186.30284126073,1541.7117372758503,0.0,0.8867101743027223,2.8179883994048844,0.0014959135982669303,354651.0579507358,1556996.5889236354,4.3902211878920046,1556996.5889236354,4.3902211878920046,0.85,0.0960458477835032,4.027634451161993,1.267895317501389,1.0,0.0,4.027634451161969,1.2843021400655346,1.2846114785620544,3.1360490070946025,19375.91960984557,1975.79393675165,4632.441516551485,4632.441516551485,5.573366869899195,5.140049503500018,-2.360404123992578,7.500453627492596,3.4251057491675083,3.4251057491675083,0.9786016426192881,0.0,0.0,0.00024084861593602866,1.0001932083053962,0.0002408020909720961,198.67553708063377,0.0,9.272144285108132e-06,26.277256903996445,0.037343728920910216,8.079807985197099e-05,0.00016005053608405767,0.0006446250530590964,0.09604584778277048,0.07217950164131634,0.02386634614145413,0.09604601071004149,0.07217950164186697,0.023866346141636234,0.3776090623384476,0.3776090623384476,0.12485748539164176,0.0,4.920619988806266,4.4488897097515405,6.353133595681243,4.9031090277174485,4.439135916024554,6.311975126340258,24925.062166189095,21186.30284126073,0.85,1.0715115833789453,0.6674941980488325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496948941605614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.98185914239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.764402974144,1541.7117372758503,0.3776090623384476,0.12485748539164176,6.112874298809886,3.4251057491675083
