time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
835.0,-29.70284530842147,5.1394817074246655,35.02921193423332,24.264260159712308,5.062266177834679,-26.226291513255756,-39.78642131024969,1.5857123826693156,-0.10132199776330708,-5.000763881866041,40.05700066919332,42654.307543740986,25818.13552904223,25818.13552904223,68472.44307278321,77736.16327264885,77736.16327264885,25818.13552904223,103554.29880169107,103554.29880169107,103554.29880169107,128479.15799069879,91810.42835620097,56729.103311141924,38979.2500500656,24924.85918900772,0.0,63904.109239073325,21186.13031065656,1541.7102852990436,0.0,0.8867084529712423,2.8179944401461072,0.0014959135982669303,354645.4307824966,1556992.4006017672,4.390279037760021,1556992.4006017672,4.390279037760021,0.85,0.09604575619585015,4.027634451161993,1.2678949999017641,1.0,0.0,4.027634451162421,1.2843052695153903,1.2846145490103058,3.1360413655249966,19375.855740894312,1975.78742393114,4632.441516551485,4632.441516551485,5.57333221300157,5.1394817074246655,-2.360788033305631,7.500269740730296,3.425168424818941,3.425168424818941,0.9786195499482689,0.0,0.0,0.0002408020909720961,1.0001925800535925,0.00024075572622143766,198.6770654435092,0.0,9.243372196958454e-06,26.195716806180258,0.037352972293107176,8.078302294892183e-05,0.00016001906802317427,0.0006444983112129712,0.09604575619439128,0.07217907713999516,0.02386667905439611,0.09604593969172845,0.0721790771410915,0.02386667905475866,0.37760656450415425,0.37760656450415425,0.12485913542825755,0.0,4.91654442766054,4.446677701642102,6.343348328871002,4.899441884102714,4.437062395288251,6.303422274181742,24924.85918900772,21186.13031065656,0.85,1.0714873251205046,0.6674736265263608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497060153610237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.90031904457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.73715562074,1541.7102852990436,0.37760656450415425,0.12485913542825755,6.112874298809886,3.425168424818941
836.0,-29.70469504019575,5.138915275737319,35.0291592240585,24.26351549746471,5.061729458661728,-26.228010210693185,-39.78807086879385,1.5850446291587623,-0.10533254716767715,-5.001169200918644,40.05688858376942,42653.136638217955,25817.971802481494,25817.971802481494,68471.10844069945,77735.31472598165,77735.31472598165,25817.971802481494,103553.28652846314,103553.28652846314,103553.28652846314,128477.85060032787,91810.1090732505,56728.460171655985,38979.60989066057,24924.564071864737,0.0,63904.17396252531,21185.879461085027,1541.7035130240854,0.0,0.8867067951301624,2.81799985009214,0.0014959135982669303,354639.8280015135,1556987.562031323,4.390334754010422,1556987.562031323,4.390334754010422,0.85,0.0960456351698699,4.027634451161993,1.2678947169194,1.0,0.0,4.027634451163299,1.2843084867715864,1.2846177074915215,3.136033509586475,19375.788358784244,1975.78055286813,4632.441516551485,4632.441516551485,5.573296869530928,5.138915275737319,-2.361170854306636,7.500086130043956,3.4252305555087097,3.4252305555087097,0.978637301573917,0.0,0.0,0.00024075572622143766,1.0001920734163718,0.0002407094923268933,198.67858978345663,0.0,9.211612600837803e-06,26.105710110774332,0.037362183905708016,8.076797182608047e-05,0.0001599877543953572,0.0006443721913667842,0.09604563516849096,0.07217863351583764,0.02386700165265332,0.09604552260473623,0.07217863351687392,0.023867001652995976,0.3776040646347008,0.3776040646347008,0.12486076390709415,0.0,4.912562193630947,4.444502538448091,6.333829209429837,4.895836653750962,4.435037941026906,6.294971040586063,24924.564071864737,21185.879461085027,0.85,1.071465354999382,0.6674546276622026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497171003958318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.81031234917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.709968007248,1541.7035130240854,0.3776040646347008,0.12486076390709415,6.112874298809886,3.4252305555087097
837.0,-29.706538146598046,5.138350447783857,35.02910623832038,24.26277893772351,5.061207176878153,-26.22972150054479,-39.78971173111347,1.5843905308249278,-0.10951427430654803,-5.001562474225709,40.0567751371707,42651.958429380924,25817.77935441541,25817.77935441541,68469.73778379633,77734.44057773243,77734.44057773243,25817.77935441541,103552.21993214784,103552.21993214784,103552.21993214784,128476.47661757686,91809.76735869586,56727.81240804229,38979.94994517062,24924.256685429016,0.0,63904.20663059964,21185.618182614664,1541.6957619146476,0.0,0.8867052035314712,2.8180089203187153,0.0014959135982669303,354634.391796924,1556982.6647124437,4.3903882441385615,1556982.6647124437,4.3903882441385615,0.85,0.09604550370336588,4.027634451161993,1.2678944361349571,1.0,0.0,4.0276344511614095,1.2843116399389298,1.2846208020362273,3.1360258101791483,19375.716242663737,1975.7731990704,4632.441516551485,4632.441516551485,5.573255325980859,5.138350447783857,-2.3615449056665785,7.499895353450436,3.4252921514620676,3.4252921514620676,0.9786549004177336,0.0,0.0,0.0002407094923268933,1.0001913882729188,0.00024066343216825594,198.68010868396553,0.0,9.185684968268499e-06,26.032231200072925,0.03737136959067629,8.075300262237242e-05,0.0001599564897045209,0.0006442462686208671,0.09604550370207643,0.07217818309919036,0.023867320602886072,0.09604517646445283,0.07217818310015936,0.023867320603206527,0.37760156389770533,0.37760156389770533,0.12486238476246991,0.0,4.908614098499584,4.442331583210205,6.324435934059693,4.892048199919145,4.432906546113713,6.2861044826843795,24924.256685429016,21185.618182614664,0.85,1.0714433586444143,0.6674358493476332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497281562645676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.73683343847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.682816870423,1541.6957619146476,0.37760156389770533,0.12486238476246991,6.112874298809886,3.4252921514620676
838.0,-29.70837563288219,5.137788326137534,35.029053289659046,24.262133531179302,5.06077256263799,-26.231418964166544,-39.79133537560699,1.5838158939227456,-0.11405446772880623,-5.0019017999384365,40.05667024563842,42650.73320948952,25817.454597558753,25817.454597558753,68468.18780704826,77733.58060161048,77733.58060161048,25817.454597558753,103551.03519916923,103551.03519916923,103551.03519916923,128475.01421926632,91809.4730418085,56727.15114739527,38980.357660459136,24923.979020097093,0.0,63904.336680556225,21185.382167082527,1541.6884722381665,0.0,0.8867038556237516,2.818029009920159,0.0014959135982669303,354629.701360793,1556978.1367132624,4.390433544451554,1556978.1367132624,4.390433544451554,0.85,0.09604535477417245,4.027634451161993,1.2678940454544505,1.0,0.0,4.027634451161189,1.284314421299514,1.2846235249075404,3.136019018681339,19375.654129441373,1975.7668652844116,4632.441516551485,4632.441516551485,5.573185221079264,5.137788326137534,-2.361878831156258,7.499667157293793,3.425353287155669,3.425353287155669,0.9786723677587625,0.0,0.0,0.00024066343216825594,1.000190807496804,0.00024061752054147423,198.68162297326117,0.0,9.151237324073075e-06,25.934606576423096,0.03738052082800036,8.073819301732272e-05,0.0001599252391509332,0.0006441204028146194,0.09604535477321481,0.07217772016057832,0.023867634612636496,0.09604526103108753,0.07217772016129798,0.02386763461287447,0.37759906127185017,0.37759906127185017,0.12486400080753769,0.0,4.904594923780053,4.440176236791444,6.314707748300918,4.887847332209617,4.430915354179945,6.275141542060169,24923.979020097093,21185.382167082527,0.85,1.0714169235384716,0.6674153183482865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497391726933262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.63920881482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.655736804156,1541.6884722381665,0.37759906127185017,0.12486400080753769,6.112874298809886,3.425353287155669
839.0,-29.71020863600859,5.137227669464223,35.029000436928285,24.26141087142753,5.060260917242618,-26.233120096212836,-39.79296328090129,1.58317237744668,-0.11814346049868618,-5.00229836448448,40.05656714245959,42649.54517073304,25817.278800797318,25817.278800797318,68466.82397153036,77732.71975396438,77732.71975396438,25817.278800797318,103549.9985547617,103549.9985547617,103549.9985547617,128473.73621790385,91809.14485682386,56726.49439723801,38980.72273287316,24923.737663142143,0.0,63904.4603960153,21185.177013670822,1541.6845926824794,0.0,0.8867022097613293,2.8180364787205567,0.0014959135982669303,354624.2197846237,1556973.6859241282,4.39048885851546,1556973.6859241282,4.39048885851546,0.85,0.09604523408767408,4.027634451161993,1.2678937289537866,1.0,0.0,4.02763445116199,1.2843175243620175,1.2846265697487,3.1360114416897904,19375.584868628277,1975.7598026470077,4632.441516551485,4632.441516551485,5.573147272027818,5.137227669464223,-2.362254843824142,7.499482513288365,3.4254142978720017,3.4254142978720017,0.9786897993920005,0.0,0.0,0.00024061752054147423,1.0001903447723808,0.0002405717289704821,198.6831335881565,0.0,9.121796522334146e-06,25.851171344294972,0.0373896426245227,8.072334706924484e-05,0.0001598941734722294,0.0006439952816168231,0.09604523408632051,0.07217728272083912,0.0238679513654814,0.09604509561861226,0.0721772827218563,0.023867951365817774,0.3775965566345388,0.3775965566345388,0.12486558642427859,0.0,4.900662739086897,4.438050814959354,6.305241214584555,4.884154903985802,4.428801736913044,6.266610612670149,24923.737663142143,21185.177013670822,0.85,1.071393507546142,0.6673954354114601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497501556890227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.55577358269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.62870789071,1541.6845926824794,0.3775965566345388,0.12486558642427859,6.112874298809886,3.4254142978720017
840.0,-29.712035862704724,5.136669678985122,35.02894763253205,24.26075980709868,5.059827679706623,-26.234808187000596,-39.794577879924304,1.582600004002458,-0.12273808658443386,-5.002636427118052,40.05646284482009,42648.32705283098,25816.958857492136,25816.958857492136,68465.28591032312,77731.83133521781,77731.83133521781,25816.958857492136,103548.79019270994,103548.79019270994,103548.79019270994,128472.254383817,91808.81851424063,56725.83661243094,38981.09100201076,24923.46419110705,0.0,63904.55519311781,21184.944562440993,1541.6775181816074,0.0,0.8867008660993481,2.8180574355890835,0.0014959135982669303,354619.546912897,1556969.1835819397,4.390534016345039,1556969.1835819397,4.390534016345039,0.85,0.09604507610722285,4.027634451161993,1.267893301458098,1.0,0.0,4.027634451162,1.284320294611633,1.284629281850815,3.1360046773845567,19375.51599663925,1975.7527796586246,4632.441516551485,4632.441516551485,5.573078206222231,5.136669678985122,-2.3625874090332633,7.4992570880183855,3.425474813652448,3.425474813652448,0.9787070896149851,0.0,0.0,0.0002405717289704821,1.000189747714113,0.00024052608969477794,198.6846394626711,0.0,9.098012816641732e-06,25.78376832236267,0.03739874063733934,8.070862496257292e-05,0.00015986310400790916,0.0006438701451719479,0.09604507610626667,0.07217681934501614,0.02386825676125052,0.09604522359809645,0.07217681934573471,0.023868256761488144,0.3775940507665897,0.3775940507665897,0.12486715708645804,0.0,4.896643402576672,4.435900107129214,6.295499512633228,4.8798983405336,4.426660192447457,6.255881872651798,24923.46419110705,21184.944562440993,0.85,1.071367850123092,0.6673753838665946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497611120461744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.48837056076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.601707540316,1541.6775181816074,0.3775940507665897,0.12486715708645804,6.112874298809886,3.425474813652448
841.0,-29.713858156204,5.136113273619189,35.02889493308675,24.26005087271335,5.059327685086645,-26.23649851363335,-39.796196565125115,1.5819680425157616,-0.12678143560913213,-5.003024062790033,40.05636029290458,42647.147189126896,25816.768643912015,25816.768643912015,68463.91583303892,77730.97897919132,77730.97897919132,25816.768643912015,103547.74762310334,103547.74762310334,103547.74762310334,128470.97120627145,91808.49921556053,56725.188304889525,38981.45656741223,24923.223583168117,0.0,63904.680150580345,21184.7400456929,1541.6734837201025,0.0,0.886699263665322,2.818065349903058,0.0014959135982669303,354614.18887717306,1556964.7566091206,4.390587871114213,1556964.7566091206,4.390587871114213,0.85,0.09604494083321477,4.027634451161993,1.2678929800121117,1.0,0.0,4.02763445116274,1.2843233431219314,1.2846322724758983,3.1359972336651802,19375.448611209566,1975.7459082571079,4632.441516551485,4632.441516551485,5.573037145028162,5.136113273619189,-2.3629563649191434,7.499069638538332,3.4255351993070264,3.4255351993070264,0.9787243426591504,0.0,0.0,0.00024052608969477794,1.0001892382048616,0.00024048058158121543,198.68614129156424,0.0,9.067823038617292e-06,25.698210491441404,0.03740780846037796,8.069386808915521e-05,0.00015983222160562274,0.0006437457621445644,0.09604494083192469,0.07217637786814762,0.023868562963777065,0.09604506841830088,0.07217637786911713,0.02386856296409764,0.3775915409631654,0.3775915409631654,0.12486869278042628,0.0,4.892715511750225,4.433788721210931,6.28600887774212,4.876242627180886,4.42461265461219,6.247299384892187,24923.223583168117,21184.7400456929,0.85,1.071344315810916,0.667355616030567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449772034033221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.40281272984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.574761810969,1541.6734837201025,0.3775915409631654,0.12486869278042628,6.112874298809886,3.4255351993070264
842.0,-29.715674842044645,5.135558885915499,35.028842156464584,24.259354231786006,5.058849213124646,-26.238181639939,-39.79780651917679,1.581356011019216,-0.13108031209907267,-5.003390004646348,40.056252646096375,42645.955733403796,25816.52652444279,25816.52652444279,68462.48225784658,77730.08914642838,77730.08914642838,25816.52652444279,103546.61567087116,103546.61567087116,103546.61567087116,128469.55888690046,91808.14889112448,56724.53466432756,38981.793585329906,24922.943216029296,0.0,63904.736801359206,21184.5017336249,1541.6666678653228,0.0,0.886697790133458,2.818079162042671,0.0014959135982669303,354609.13075924787,1556960.109709625,4.390637393842744,1556960.109709625,4.390637393842744,0.85,0.0960447813811031,4.027634451161993,1.267892606365495,1.0,0.0,4.027634451161693,1.2843262982059145,1.2846351698203833,3.135990018103832,19375.37467804253,1975.7383691721977,4632.441516551485,4632.441516551485,5.572984878967519,5.135558885915499,-2.3633092218071168,7.498868107722616,3.425595133153278,3.425595133153278,0.9787414666152223,0.0,0.0,0.00024048058158121543,1.000188658624589,0.0002404352214030428,198.6876385188113,0.0,9.041831481194139e-06,25.62455041770419,0.03741685029185915,8.067919328808776e-05,0.00015980138829312768,0.0006436215768329159,0.09604478137998536,0.07217592088093665,0.023868860499048707,0.09604495492851844,0.07217592088177663,0.023868860499326475,0.377589028963085,0.377589028963085,0.12487020923675923,0.0,4.888778307606287,4.431655506139634,6.276547659956918,4.872309692547276,4.42243303926324,6.237997916873155,24922.943216029296,21184.5017336249,0.85,1.0713209330734688,0.6673363801804556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497829266890936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.3291526561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.547854002445,1541.6666678653228,0.377589028963085,0.12487020923675923,6.112874298809886,3.425595133153278
843.0,-29.71748564097913,5.1350059716582015,35.028789259585935,24.258636985346698,5.05833411492691,-26.239863130060165,-39.79942003553731,1.5807116040077214,-0.13489513824299593,-5.00378062228418,40.05614359017579,42644.8043195477,25816.349710875627,25816.349710875627,68461.15403042332,77729.2642841356,77729.2642841356,25816.349710875627,103545.61399501123,103545.61399501123,103545.61399501123,128468.27983566772,91807.84633257889,56723.90378211314,38982.15838940639,24922.665840656497,0.0,63904.824230062884,21184.26596455802,1541.6606065897593,0.0,0.8866961960310098,2.8180837238285106,0.0014959135982669303,354603.7316304528,1556955.4019922272,4.390690968855327,1556955.4019922272,4.390690968855327,0.85,0.09604462864076753,4.027634451161993,1.2678923508571467,1.0,0.0,4.0276344511623305,1.2843294043488993,1.2846382184499305,3.1359824337307245,19375.310825484194,1975.7318580233,4632.441516551485,4632.441516551485,5.57294671041935,5.1350059716582015,-2.3636802788119633,7.498686250470165,3.4256547483186974,3.4256547483186974,0.9787584995196278,0.0,0.0,0.0002404352214030428,1.0001880500161773,0.0002403900160566345,198.68913091408228,0.0,9.012506683913765e-06,25.54144394221161,0.03742586279854306,8.066448849167377e-05,0.00015977073291136902,0.0006434981081612311,0.09604462863948027,0.07217547158695452,0.02386915705252575,0.09604456011843947,0.07217547158792186,0.023869157052845678,0.37758651247378716,0.37758651247378716,0.12487170576053179,0.0,4.884953008023729,4.4295852419577955,6.267348094950705,4.868885484041186,4.420568070756758,6.229797071787914,24922.665840656497,21184.26596455802,0.85,1.0712986829281816,0.6673174495562765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497937859808858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.246046180604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.520997790898,1541.6606065897593,0.37758651247378716,0.12487170576053179,6.112874298809886,3.4256547483186974
844.0,-29.71929092153773,5.134455112669458,35.02873622612492,24.257950367778562,5.057857330592808,-26.241535821075527,-39.801017032563664,1.580102230130787,-0.1390252061121373,-5.004142516938803,40.056033818225444,42643.60853417822,25816.103078649234,25816.103078649234,68459.71161282746,77728.40834677145,77728.40834677145,25816.103078649234,103544.51142542069,103544.51142542069,103544.51142542069,128466.88391913727,91807.52598439794,56723.24191998825,38982.5378493441,24922.372493716583,0.0,63904.910343060685,21184.016619659094,1541.6529657985002,0.0,0.8866947507676731,2.818095790452285,0.0014959135982669303,354598.7295691697,1556950.6633761767,4.390739541757074,1556950.6633761767,4.390739541757074,0.85,0.09604445745488804,4.027634451161993,1.267891934900545,1.0,0.0,4.027634451163171,1.2843323464108742,1.2846411031576064,3.135975250033531,19375.243218565764,1975.7249640362168,4632.441516551485,4632.441516551485,5.572893470194836,5.134455112669458,-2.364030057062194,7.4984851697316515,3.4257138839942716,3.4257138839942716,0.9787753954269347,0.0,0.0,0.0002403900160566345,1.0001874796570245,0.0002403449562666661,198.69061878092114,0.0,8.981810990531977e-06,25.454452347167624,0.03743484460953359,8.064993668405352e-05,0.000159740079372581,0.0006433746469123585,0.09604445745380223,0.07217500929128522,0.023869448162517015,0.09604433880139993,0.07217500929210117,0.023869448162786862,0.3775839947899926,0.3775839947899926,0.12487319590437942,0.0,4.881128191827315,4.42752380332513,6.2581240120027815,4.86511731082669,4.418596091599682,6.220530636215528,24922.372493716583,21184.016619659094,0.85,1.0712746680233998,0.6672978383860422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498046102379203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.159054585565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.494198957507,1541.6529657985002,0.3775839947899926,0.12487319590437942,6.112874298809886,3.4257138839942716
845.0,-29.72108974606964,5.13390621150903,35.028683186314325,24.257263540662848,5.057381279791688,-26.24320262758919,-39.802616893406935,1.579494161311566,-0.14313822156100287,-5.004507520722976,40.055927566369384,42642.45267977518,25815.86813925131,25815.86813925131,68458.3208190265,77727.54852854939,77727.54852854939,25815.86813925131,103543.4166678007,103543.4166678007,103543.4166678007,128465.51937860942,91807.19944533812,56722.617411831074,38982.868926118936,24922.10271080871,0.0,63904.97163692764,21183.787304187405,1541.6467516097125,0.0,0.8866932769026292,2.8181072709152275,0.0014959135982669303,354593.68458998716,1556946.0767253132,4.390789076025404,1556946.0767253132,4.390789076025404,0.85,0.09604429080480786,4.027634451161993,1.2678916321368892,1.0,0.0,4.0276344511620215,1.284335282084426,1.2846439816620105,3.1359680819678952,19375.17430511192,1975.717936819599,4632.441516551485,4632.441516551485,5.572842754088204,5.13390621150903,-2.364381940597501,7.498288152106531,3.4257727181520976,3.4257727181520976,0.9787922051863136,0.0,0.0,0.0002403449562666661,1.0001868118859463,0.0002403000653582635,198.69210134634577,0.0,8.952957550963188e-06,25.372681699429677,0.037443797567084554,8.063536121468118e-05,0.0001597095950519849,0.0006432518672125054,0.09604429080368494,0.07217455214603491,0.02386973865765003,0.09604418328240913,0.07217455214687873,0.02386973865792913,0.37758147530584124,0.37758147530584124,0.124874673323822,0.0,4.877319864355059,4.425472899951501,6.248935045663984,4.861369299161993,4.416581483958964,6.2114761793165485,24922.10271080871,21183.787304187405,0.85,1.0712518770522026,0.6672791112723715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449815401661676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.077283937826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.467450315618,1541.6467516097125,0.37758147530584124,0.124874673323822,6.112874298809886,3.4257727181520976
846.0,-29.722883406295963,5.1333603067782025,35.028630372752644,24.2566478898749,5.056986171272745,-26.24485669062303,-39.80419597411526,1.5789594555996942,-0.14778639605845,-5.004821098188106,40.05582807664459,42641.23280947602,25815.508567699453,25815.508567699453,68456.74137717548,77726.64930002044,77726.64930002044,25815.508567699453,103542.15786771988,103542.15786771988,103542.15786771988,128464.01024382525,91806.86418331611,56721.95994495648,38983.226931510704,24921.852376105362,0.0,63905.07930761606,21183.57451968956,1541.640460973177,0.0,0.8866920404108624,2.8181318033628533,0.0014959135982669303,354589.3504558396,1556941.7819895267,4.390830632640299,1556941.7819895267,4.390830632640299,0.8500000000000001,0.09604410338637002,4.027634451161993,1.2678911777166655,1.0,0.0,4.027634451160538,1.2843378744551002,1.2846465169976848,3.135961752175827,19375.103550746757,1975.7107218822696,4632.441516551485,4632.441516551485,5.572765133777063,5.1333603067782025,-2.3646953521128795,7.498055658891082,3.4258312248231517,3.4258312248231517,0.9788089213780433,0.0,0.0,0.0002403000653582635,1.0001862782492483,0.00024025531101955414,198.6935796747864,0.0,8.919468921857848e-06,25.27777492454514,0.03745271703600641,8.062097744977942e-05,0.00015967908790848407,0.0006431289955903349,0.09604410338554907,0.0721740813302215,0.02387002205532757,0.09604449353268868,0.0721740813308384,0.02387002205553163,0.37757895364625105,0.37757895364625105,0.1248761365447595,0.0,4.8733867018262345,4.423380985689448,6.239366335415809,4.857034702129681,4.414422481426357,6.200488415954737,24921.852376105362,21183.57451968956,0.85,1.0712253567145946,0.6672588982202254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44982615464564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.98237716294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.440770833444,1541.640460973177,0.37757895364625105,0.1248761365447595,6.112874298809886,3.4258312248231517
847.0,-29.7246722774184,5.132815530294135,35.02857766634025,24.255931202229135,5.056465204544059,-26.246519029580195,-39.805787487979956,1.578311956705516,-0.15131832249522859,-5.0052216096619295,40.055725570418204,42640.08563939318,25815.373178088157,25815.373178088157,68455.45881748134,77725.85049207706,77725.85049207706,25815.373178088157,103541.22367016523,103541.22367016523,103541.22367016523,128462.84531371456,91806.57645374992,56721.32239806802,38983.61561742433,24921.62164354932,0.0,63905.23726097365,21183.37839701692,1541.6373202260354,0.0,0.8866903721198502,2.8181314914893547,0.0014959135982669303,354583.8148173148,1556937.3570478735,4.390886701498272,1556937.3570478735,4.390886701498272,0.85,0.09604395034501513,4.027634451161993,1.2678908842941752,1.0,0.0,4.027634451161796,1.284340993856185,1.2846495796655768,3.1359541355673572,19375.042827725778,1975.70452985737,4632.441516551485,4632.441516551485,5.572735907372192,5.132815530294135,-2.3650727792271318,7.497888309521267,3.4258897205818664,3.4258897205818664,0.9788256344519618,0.0,0.0,0.00024025531101955414,1.0001857835598382,0.00024021068382360224,198.6950540753229,0.0,8.892399764138697e-06,25.201060931569067,0.03746160943577055,8.060648283187898e-05,0.00015964882818767515,0.0006430071204963224,0.09604395034363108,0.07217364190174022,0.023870308441890857,0.09604410652948117,0.07217364190278029,0.02387030844223484,0.37757642639104694,0.37757642639104694,0.12487755924311823,0.0,4.869646781542997,4.421387317218489,6.230281090063045,4.853903287166702,4.412657940468989,6.193168496181897,24921.62164354932,21183.37839701692,0.85,1.0712026392754896,0.6672392978569395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498368769099708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.905663169964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.414134848708,1541.6373202260354,0.37757642639104694,0.12487755924311823,6.112874298809886,3.4258897205818664
848.0,-29.72645628954118,5.132272425984373,35.02852467505321,24.255216714832954,5.055962876112767,-26.248175130301682,-39.807374321948714,1.5776817168728552,-0.15524325873047928,-5.005595707568435,40.055611860113444,42638.93991039399,25815.17251717138,25815.17251717138,68454.11242756537,77724.98520955935,77724.98520955935,25815.17251717138,103540.15772673073,103540.15772673073,103540.15772673073,128461.46953482725,91806.22783644448,56720.69185986094,38983.9288628706,24921.311808096525,0.0,63905.24067096712,21183.115036882045,1541.6290293801198,0.0,0.8866888789038696,2.8181394385910004,0.0014959135982669303,354578.6443131358,1556932.448464839,4.390936886458055,1556932.448464839,4.390936886458055,0.85,0.09604376311099776,4.027634451161993,1.2678905348246925,1.0,0.0,4.0276344511623074,1.28434403232391,1.284652561543691,3.135946716608583,19374.96925483499,1975.697027510413,4632.441516551485,4632.441516551485,5.572692590923176,5.132272425984373,-2.3654308289516304,7.4977032549360025,3.4259476468538033,3.4259476468538033,0.9788421848153723,0.0,0.0,0.00024021068382360224,1.0001852815890302,0.00024016618545113052,198.69652449019185,0.0,8.86720311289295e-06,25.12965362193862,0.03747047663888344,8.059203323426852e-05,0.00015961865058933372,0.0006428855761615891,0.09604376310984342,0.07217317814308816,0.023870584966755263,0.09604369911011937,0.0721731781439556,0.023870584967042155,0.37757389922498685,0.37757389922498685,0.12487897247447742,0.0,4.865934609498879,4.419379268109083,6.221352404657466,4.850352448837953,4.410642172104303,6.18491713502965,24921.311808096525,21183.115036882045,0.85,1.0711815135791336,0.667221333692048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498475706963203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.83425586033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.387535017013,1541.6290293801198,0.37757389922498685,0.12487897247447742,6.112874298809886,3.4259476468538033
849.0,-29.728233390356404,5.131730937154718,35.02847146610394,24.25451266989114,5.055460284428172,-26.24982503650141,-39.808956371247746,1.5770519305729134,-0.15897123580606376,-5.005971494882234,40.0554995377636,42637.80453991211,25814.978659558517,25814.978659558517,68452.78319947064,77724.16326969881,77724.16326969881,25814.978659558517,103539.14192925733,103539.14192925733,103539.14192925733,128460.15410895635,91805.91966327913,56720.06819660823,38984.27940741211,24921.012179699028,0.0,63905.29158711114,21182.860352744174,1541.6213724375598,0.0,0.8866873720372924,2.8181445974204515,0.0014959135982669303,354573.4505187895,1556927.5998077476,4.390987530312124,1556927.5998077476,4.390987530312124,0.85,0.09604357781768735,4.027634451161993,1.2678902666782967,1.0,0.0,4.027634451160868,1.2843470684194027,1.2846555412141947,3.135939303477097,19374.90421735611,1975.6903955332464,4632.441516551485,4632.441516551485,5.572650743095811,5.131730937154718,-2.365790128429846,7.497521065584564,3.4260051696041818,3.4260051696041818,0.978858619886909,0.0,0.0,0.00024016618545113052,1.0001845664262488,0.00024012186701627113,198.69798922765577,0.0,8.84167195560164e-06,25.057298322175047,0.037479318310839047,8.057762958922227e-05,0.00015958855586190826,0.000642764365600612,0.09604357781651851,0.07217271633482616,0.02387086148169235,0.09604323467721648,0.07217271633570452,0.023870861481982843,0.3775713699287043,0.3775713699287043,0.12488038157337687,0.0,4.862295046958536,4.417415490223448,6.212583028006861,4.8470002590761965,4.408852303625963,6.176781693207147,24921.012179699028,21182.860352744174,0.85,1.0711598601527492,0.6672030356326799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498582355856424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.76190056057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.36097289824,1541.6213724375598,0.3775713699287043,0.12488038157337687,6.112874298809886,3.4260051696041818
850.0,-29.730006021150864,5.131192196264279,35.02841830002042,24.253889300767355,5.055045275562945,-26.251462159836663,-39.81052137734366,1.5765014142492388,-0.16323732169320238,-5.006291823222699,40.055394368419094,42636.6177915692,25814.64890685272,25814.64890685272,68451.26669842192,77723.31340033957,77723.31340033957,25814.64890685272,103537.96230719228,103537.96230719228,103537.96230719228,128458.69511078406,91805.61721837557,56719.4275109509,38984.65523047185,24920.73280359178,0.0,63905.38803406363,21182.622883053013,1541.6135932778268,0.0,0.886686121676072,2.818163318970792,0.0014959135982669303,354569.0232756421,1556923.0599372196,4.3910295534386465,1556923.0599372196,4.3910295534386465,0.85,0.09604337329204916,4.027634451161993,1.2678898446774114,1.0,0.0,4.027634451161537,1.2843497335691814,1.2846581500807521,3.135932796100078,19374.840388781013,1975.6838868299587,4632.441516551485,4632.441516551485,5.572579559745817,5.131192196264279,-2.366108132692386,7.4973003289566655,3.42606227451721,3.42606227451721,0.9788749355763456,0.0,0.0,0.00024012186701627113,1.0001841048090738,0.0002400776675631215,198.69945029971157,0.0,8.805983892277258e-06,24.95615835071375,0.03748812429473132,8.056338345412194e-05,0.0001595584835621492,0.0006426432453700766,0.09604337329120624,0.07217223999907688,0.02387113329212936,0.09604325263193546,0.0721722399997103,0.023871133292338864,0.37756884027533194,0.37756884027533194,0.12488179107858274,0.0,4.858573173308571,4.41544985843359,6.203486548384092,4.84305450152948,4.4069837942302,6.166484421479879,24920.73280359178,21182.622883053013,0.85,1.0711345131326828,0.6671834582843392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498688593076898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.66076058911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.334489768922,1541.6135932778268,0.37756884027533194,0.12488179107858274,6.112874298809886,3.42606227451721
851.0,-29.73177313133944,5.130655703021581,35.02836540570818,24.25323750302198,5.054610125546665,-26.25309632862272,-39.812082157563395,1.575933322829486,-0.16747060639642086,-5.006633599704604,40.05529595206354,42635.43735726914,25814.37918912374,25814.37918912374,68449.81654639289,77722.42989540685,77722.42989540685,25814.37918912374,103536.8090845306,103536.8090845306,103536.8090845306,128457.3133607429,91805.27075266567,56718.78245500099,38984.986997405205,24920.50427621231,0.0,63905.49127361752,21182.428634780463,1541.6092252066762,0.0,0.8866847376085817,2.818179104626793,0.0014959135982669303,354564.29964656004,1556918.811583658,4.391076070364782,1556918.811583658,4.391076070364782,0.85,0.09604318616782814,4.027634451161993,1.267889435864054,1.0,0.0,4.027634451161522,1.2843524806481734,1.2846608410487796,3.1359260887084277,19374.767269967233,1975.67643078597,4632.441516551485,4632.441516551485,5.572521336079524,5.130655703021581,-2.3664414930983653,7.497097196119947,3.426119305910519,3.426119305910519,0.9788912302601483,0.0,0.0,0.0002400776675631215,1.0001835340461898,0.00024003361322286516,198.70090684026673,0.0,8.782407044377826e-06,24.88934156376676,0.0374969067017757,8.054917810583598e-05,0.00015952848945728553,0.000642522440079996,0.0960431861668336,0.07217178030159607,0.023871405865237526,0.09604336855549485,0.07217178030234343,0.023871405865484713,0.3775663089146323,0.3775663089146323,0.12488317521833565,0.0,4.854825430491303,4.413460734064188,6.1943575741846075,4.839162993308207,4.404860297276798,6.157184086529014,24920.50427621231,21182.428634780463,0.85,1.0711100905760729,0.6671639088841584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449879456455345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.59394380216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.308036952327,1541.6092252066762,0.3775663089146323,0.12488317521833565,6.112874298809886,3.426119305910519
852.0,-29.733535018696596,5.130120470168863,35.028312458762876,24.252529546525352,5.05409720561058,-26.254733573342538,-39.81365083074195,1.5752957602564897,-0.17092883823738703,-5.00702098634788,40.055188630392465,42634.312636558956,25814.227942326255,25814.227942326255,68448.54057888521,77721.6340963477,77721.6340963477,25814.227942326255,103535.86203867395,103535.86203867395,103535.86203867395,128456.10343534182,91804.9784003579,56718.15960593449,38985.35421602601,24920.24139666788,0.0,63905.59561269389,21182.205187167696,1541.6039547894798,0.0,0.886683153499716,2.818179361558004,0.0014959135982669303,354558.945707646,1556914.178822995,4.391129310573817,1556914.178822995,4.391129310573817,0.85,0.09604300385892647,4.027634451161993,1.2678891171654691,1.0,0.0,4.027634451160092,1.2843555522202885,1.2846638567739668,3.135918589053747,19374.70557135366,1975.6701392783125,4632.441516551485,4632.441516551485,5.572488686601502,5.130120470168863,-2.3668084871084036,7.496928957277266,3.4261761174427456,3.4261761174427456,0.9789074621264987,0.0,0.0,0.00024003361322286516,1.000182994189509,0.0002399896965028631,198.70235909459154,0.0,8.753637359186322e-06,24.807808275934036,0.03750566033913488,8.053490325334163e-05,0.00015949870996952354,0.0006424024991891478,0.09604300385765259,0.07217132809641867,0.023871675761233915,0.09604287737491278,0.07217132809737593,0.023871675761550533,0.3775637734524331,0.3775637734524331,0.12488453103006882,0.0,4.851230298734663,4.411548702925359,6.185611874675374,4.836092148110481,4.403170684965232,6.149883067301346,24920.24139666788,21182.205187167696,0.85,1.0710883753235676,0.6671452198794668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498900207467516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.512410514326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.281635644176,1541.6039547894798,0.3775637734524331,0.12488453103006882,6.112874298809886,3.4261761174427456
853.0,-29.735291457767982,5.129587542081187,35.02825938111002,24.251868877932452,5.053650461704335,-26.256359295626513,-39.815202670264966,1.5747182995626765,-0.17504134994686638,-5.007357658508173,40.05507892941863,42633.14161054771,25813.95137052106,25813.95137052106,68447.09298106877,77720.76167954547,77720.76167954547,25813.95137052106,103534.71305006652,103534.71305006652,103534.71305006652,128454.6558699051,91804.63402398999,56717.514981707594,38985.68782475821,24919.942819838572,0.0,63905.630644596786,21181.951396862787,1541.595459593283,0.0,0.886681836271506,2.8181941566786013,0.0014959135982669303,354554.29272786475,1556909.4433656011,4.3911735813070365,1556909.4433656011,4.3911735813070365,0.85,0.09604278873305858,4.027634451161993,1.2678887248365212,1.0,0.0,4.027634451161959,1.284358342541803,1.284666591357545,3.135911776141169,19374.632893478774,1975.6627281975777,4632.441516551485,4632.441516551485,5.572428983353396,5.129587542081187,-2.367137910352337,7.496725452433524,3.4262324150372114,3.4262324150372114,0.978923547153489,0.0,0.0,0.0002399896965028631,1.0001824308908194,0.0002399459229543901,198.70380687668407,0.0,8.726355868103134e-06,24.730492530204284,0.03751438669500299,8.05207838874391e-05,0.000159468912615424,0.0006422824863392231,0.09604278873213158,0.07217085202409836,0.023871936708033226,0.09604270965213757,0.07217085202479494,0.02387193670826363,0.3775612380599407,0.3775612380599407,0.12488588134540124,0.0,4.8475797455936345,4.409601416195187,6.176749717451514,4.832316308561303,4.401177971435402,6.140653326240852,24919.942819838572,21181.951396862787,0.85,1.0710651360555186,0.6671265298616115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499005539607566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.435094768596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.255280063078,1541.595459593283,0.3775612380599407,0.12488588134540124,6.112874298809886,3.4262324150372114
854.0,-29.73704166641108,5.129056013723202,35.02820623071635,24.25117485634985,5.053148039134603,-26.257984978027178,-39.81676205350084,1.574091350750315,-0.1784576910714577,-5.0077358901255415,40.05497065541782,42632.02877408892,25813.78340295814,25813.78340295814,68445.81217704706,77719.97971508291,77719.97971508291,25813.78340295814,103533.76311804105,103533.76311804105,103533.76311804105,128453.43477991666,91804.35504222821,56716.90326704382,38986.05752798266,24919.6716618756,0.0,63905.72918985826,21181.72091259426,1541.5895121618566,0.0,0.8866803021990075,2.8181949338564034,0.0014959135982669303,354549.06543249433,1556904.7695169668,4.391225140074158,1556904.7695169668,4.391225140074158,0.8500000000000001,0.09604259486765193,4.027634451161993,1.2678884577890863,1.0,0.0,4.02763445116357,1.284361363941154,1.2846695572580569,3.135904399057062,19374.574016611874,1975.656724428003,4632.441516551485,4632.441516551485,5.57239272438233,5.129056013723202,-2.3674979107509406,7.496553924474143,3.4262885158477108,3.4262885158477108,0.9789395759564888,0.0,0.0,0.0002399459229543901,1.0001817863224822,0.00023990231199533748,198.70524954166254,0.0,8.697970722091002e-06,24.6500490264059,0.03752308466572508,8.050659819035992e-05,0.00015943932476403016,0.0006421633172896134,0.09604259486645043,0.07217039425158442,0.023872200614866015,0.09604219944231804,0.07217039425248728,0.023872200615164655,0.3775586993096871,0.3775586993096871,0.12488721436804538,0.0,4.844067397593051,4.407741485147426,6.168181132950224,4.829278199054102,4.3995891442734205,6.133178537075935,24919.6716618756,21181.72091259426,0.85,1.0710434423445918,0.6671080874053238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499110547481882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.3546512648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.228974899725,1541.5895121618566,0.3775586993096871,0.12488721436804538,6.112874298809886,3.4262885158477108
855.0,-29.73878649762003,5.12852741670653,35.0281531309788,24.25056353621187,5.052753405919385,-26.25959504016548,-39.81829636087639,1.57356194846467,-0.1828305109510211,-5.008039747084729,40.054865830083315,42630.83541459542,25813.431642000727,25813.431642000727,68444.26705659615,77719.09625002168,77719.09625002168,25813.431642000727,103532.52789202241,103532.52789202241,103532.52789202241,128451.91776854015,91804.01603038445,56716.25274398434,38986.40365155567,24919.389876517736,0.0,63905.79352807341,21181.481395040075,1541.5812259344304,0.0,0.8866791344033285,2.8182169922836158,0.0014959135982669303,354544.8660651423,1556900.24454653,4.391264388695091,1556900.24454653,4.391264388695091,0.85,0.09604236531280504,4.027634451161993,1.2678879643557597,1.0,0.0,4.027634451161011,1.2843639289773978,1.2846720668945442,3.135898136261713,19374.502470876854,1975.649428793406,4632.441516551485,4632.441516551485,5.5723167901355275,5.12852741670653,-2.3678026305056274,7.496330047212157,3.4263441506965204,3.4263441506965204,0.9789554716275772,0.0,0.0,0.00023990231199533748,1.0001812303333995,0.00023985884229737914,198.70668779245204,0.0,8.665726501299845e-06,24.55866890468376,0.03753175039222638,8.049264286307754e-05,0.00015940966913225994,0.0006420438752454247,0.09604236531205239,0.07216991000098513,0.023872455311067253,0.09604230844448575,0.07216991000155072,0.02387245531125431,0.3775561618746115,0.3775561618746115,0.12488854545851258,0.0,4.840415475499185,4.405823322320828,6.159225571438185,4.82520923613373,4.397578234926073,6.122819231575477,24919.389876517736,21181.481395040075,0.85,1.0710181859572563,0.6670887420538478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499215184316014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.26327114308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.202736004649,1541.5812259344304,0.3775561618746115,0.12488854545851258,6.112874298809886,3.4263441506965204
856.0,-29.740526762886738,5.128001382678596,35.02810042082446,24.249953089188807,5.0523527174627345,-26.261201598192002,-39.819830109458394,1.5730275527680837,-0.18697460611184624,-5.008358406547221,40.054770977897974,42629.659549258846,25813.124083352126,25813.124083352126,68442.78363261097,77718.24088638861,77718.24088638861,25813.124083352126,103531.36496974074,103531.36496974074,103531.36496974074,128450.54064888373,91803.70082492134,56715.615652158514,38986.761303069805,24919.175679142998,0.0,63905.93698221281,21181.299327271547,1541.5771635849148,0.0,0.8866778550768251,2.818234312113,0.0014959135982669303,354540.4621659999,1556896.150093233,4.391307385852834,1556896.150093233,4.391307385852834,0.85,0.09604215319964796,4.027634451161993,1.26788755169604,1.0,0.0,4.02763445116107,1.2843665170767937,1.2846745997809321,3.1358918171807,19374.435949287847,1975.6426454791235,4632.441516551485,4632.441516551485,5.572250397791986,5.128001382678596,-2.3681176343556603,7.496119017034256,3.4263997839526965,3.4263997839526965,0.9789713668436276,0.0,0.0,0.00023985884229737914,1.0001807586173515,0.00023981549358034009,198.7081222978032,0.0,8.637719700640567e-06,24.479297631615367,0.03754038811192702,8.047869485337587e-05,0.00015938014744400328,0.0006419249726767457,0.09604215319877979,0.07216944309411935,0.02387271010466044,0.09604250702494585,0.07216944309477172,0.023872710104876245,0.3775536207189963,0.3775536207189963,0.12488984581424324,0.0,4.836734377951188,4.403907580475334,6.150145244358157,4.821383800435399,4.395644296518469,6.113211396687234,24919.175679142998,21181.299327271547,0.85,1.0709925691514532,0.667068844654044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499319501092236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.18389987001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.176546497216,1541.5771635849148,0.3775536207189963,0.12488984581424324,6.112874298809886,3.4263997839526965
857.0,-29.74226198014207,5.12747603090406,35.02804762389485,24.249212827440374,5.05180873515561,-26.262817942409704,-39.821384149230994,1.5723646974228656,-0.19013912613655748,-5.00876517988536,40.054663030084264,42628.5898208079,25813.042212944343,25813.042212944343,68441.63203375225,77717.43997184897,77717.43997184897,25813.042212944343,103530.48218479332,103530.48218479332,103530.48218479332,128449.40217369027,91803.3800178638,56715.024509781884,38987.061675646575,24918.919988896938,0.0,63905.98166454351,21181.081990562398,1541.572769983863,0.0,0.8866761744036737,2.8182284426162636,0.0014959135982669303,354534.840588456,1556891.490355124,4.391363872083769,1556891.490355124,4.391363872083769,0.85,0.09604196082377053,4.027634451161993,1.267887324211188,1.0,0.0,4.027634451161629,1.2843697055050514,1.2846777332953248,3.1358840323769632,19374.368245527185,1975.635741616881,4632.441516551485,4632.441516551485,5.57223272451808,5.12747603090406,-2.3684977373892178,7.495973768293278,3.426455309382114,3.426455309382114,0.9789872312520326,0.0,0.0,0.00023981549358034009,1.0001802368040025,0.00023977227779130257,198.70955266019502,0.0,8.613742166848328e-06,24.41134530084816,0.037549001854093864,8.046456459312504e-05,0.00015935092898721506,0.0006418072914135757,0.09604196082236124,0.07216899629925522,0.023872964523106027,0.09604185122639157,0.07216899630031423,0.02387296452345631,0.377551075455047,0.377551075455047,0.1248911080426992,0.0,4.833271285469152,4.402060039483217,6.141739867766034,4.818626053748801,4.3939035233127015,6.107335086035732,24918.919988896938,21181.081990562398,0.85,1.0709738001212055,0.6670516391497544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499423546314332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.11594753924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.150390299785,1541.572769983863,0.377551075455047,0.1248911080426992,6.112874298809886,3.426455309382114
858.0,-29.743991874381567,5.126952795430497,35.027994490217765,24.248548631463223,5.05134816433518,-26.26442115297098,-39.82291730409486,1.5717774429243254,-0.1938869155534917,-5.009103311015734,40.054547627869916,42627.45658077907,25812.788256827633,25812.788256827633,68440.2448376067,77716.60933814457,77716.60933814457,25812.788256827633,103529.3975949722,103529.3975949722,103529.3975949722,128447.98751972348,91803.06111508052,56714.40140162336,38987.39968161906,24918.589924751286,0.0,63905.98960637035,21180.801436038593,1541.5625237438348,0.0,0.886674870318585,2.8182382726288315,0.0014959135982669303,354530.16769440315,1556886.5088476783,4.391407701557513,1556886.5088476783,4.391407701557513,0.85,0.09604171946261841,4.027634451161993,1.2678869555098942,1.0,0.0,4.027634451162515,1.2843725402269772,1.284680513189034,3.1358771112081083,19374.30094364836,1975.6288787351807,4632.441516551485,4632.441516551485,5.572177903293503,5.126952795430497,-2.368827224512922,7.495780019943419,3.4265101639012596,3.4265101639012596,0.9790029039717885,0.0,0.0,0.00023977227779130257,1.0001796864007977,0.0002397292017138805,198.71097865277613,0.0,8.587390107502373e-06,24.336663564661727,0.03755758924420136,8.045062647844389e-05,0.00015932165131285868,0.000641689371643688,0.09604171946169855,0.07216851204483671,0.023873207416861844,0.09604140661228923,0.0721685120455279,0.023873207417090512,0.37754852976478775,0.37754852976478775,0.12489237466278029,0.0,4.829792830045221,4.4002101004628,6.13327990026113,4.815216395462244,4.392173352193197,6.098789544116414,24918.589924751286,21180.801436038593,0.85,1.0709519602022464,0.6670338233292898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499527291149081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.041265803055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.124277222008,1541.5625237438348,0.37754852976478775,0.12489237466278029,6.112874298809886,3.4265101639012596
