time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
859.0,-29.745716333998324,5.1264321275544775,35.027941465595035,24.24792875479909,5.050938819415975,-26.266014349087172,-39.82443764163179,1.5712368345051757,-0.19795433262032702,-5.009417983044209,40.0544445369361,42626.29357598663,25812.480145122317,25812.480145122317,68438.77372110894,77715.750931953,77715.750931953,25812.480145122317,103528.23107707532,103528.23107707532,103528.23107707532,128446.55678217934,91802.73298400018,56713.767041856714,38987.739935714955,24918.32570510401,0.0,63906.06564081897,21180.576849338406,1541.555511614203,0.0,0.886673641100584,2.8182550528309043,0.0014959135982669303,354525.81904313574,1556882.0587850728,4.391449014875964,1556882.0587850728,4.391449014875964,0.8499999999999999,0.09604148336691876,4.027634451161993,1.2678865082329147,1.0,0.0,4.027634451163714,1.2843751565931072,1.2846830748538047,3.1358707231970824,19374.231694211332,1975.621817257813,4632.441516551485,4632.441516551485,5.572111391562224,5.1264321275544775,-2.369138943047487,7.495571070601965,3.426564781251575,3.426564781251575,0.9790185089290214,0.0,0.0,0.0002397292017138805,1.0001791243804208,0.00023968626805961896,198.71240018337926,0.0,8.559689501059875e-06,24.258160046003688,0.03756614893370242,8.043680709181618e-05,0.00015929239462206433,0.0006415715363879177,0.09604148336610499,0.07216803244100131,0.02387345092510368,0.09604140844456666,0.0721680324416128,0.02387345092530596,0.3775459823563061,0.3775459823563061,0.12489363588072838,0.0,4.826250582867033,4.3983424318275866,6.124616223436533,4.811463650423889,4.3902789857164635,6.0893565871699025,24918.32570510401,21180.576849338406,0.85,1.0709276660178995,0.667014831042263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499630719141916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.9627622844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.098212941404,1541.555511614203,0.3775459823563061,0.12489363588072838,6.112874298809886,3.426564781251575
860.0,-29.74743492427017,5.125913848522427,35.027888704213915,24.24731970475989,5.050527202718391,-26.2676024893951,-39.8259571409784,1.570694767843686,-0.20174021040304524,-5.00973884598991,40.054346155056855,42625.15276658687,25812.19348384605,25812.19348384605,68437.34625043292,77714.94536729311,77714.94536729311,25812.19348384605,103527.13885113917,103527.13885113917,103527.13885113917,128445.23185902186,91802.45440461728,56713.15146457363,38988.11437782628,24918.093007882697,0.0,63906.20738570897,21180.37905670029,1541.5504575550829,0.0,0.8866723632775424,2.818267404532188,0.0014959135982669303,354521.38487878157,1556877.8120042786,4.3914919618646096,1556877.8120042786,4.3914919618646096,0.85,0.09604125320400925,4.027634451161993,1.2678861730499196,1.0,0.0,4.027634451161462,1.2843777794931355,1.284685643236749,3.1358643192592845,19374.17290226327,1975.6158221475503,4632.441516551485,4632.441516551485,5.572049510311217,5.125913848522427,-2.3694547214663624,7.4953685699887895,3.4266193011013604,3.4266193011013604,0.9790340860289601,0.0,0.0,0.00023968626805961896,1.0001785171757653,0.00023964348758102546,198.71381689347302,0.0,8.531449486956592e-06,24.178127846034982,0.037574680383189375,8.042299751671723e-05,0.00015926327054290173,0.000641454235243324,0.09604125320313446,0.07216756032592064,0.02387369287721382,0.09604137608287812,0.07216756032657796,0.02387369287743129,0.3775434312643572,0.3775434312643572,0.12489487477862633,0.0,4.822726064992821,4.396522450510361,6.11587957263265,4.807998635586841,4.388638093810641,6.08031620552822,24918.093007882697,21180.37905670029,0.85,1.0709029537205368,0.6669955002856095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499733823606922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.88273008443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.07219987127,1541.5504575550829,0.3775434312643572,0.12489487477862633,6.112874298809886,3.4266193011013604
861.0,-29.74914795008584,5.12539694514106,35.02783594931941,24.246633191965543,5.050039508507881,-26.269193229028044,-39.82747698957098,1.570084787449998,-0.20513193329793467,-5.010106308794439,40.05424082121293,42624.03746164099,25812.028405764035,25812.028405764035,68436.06586740502,77714.13438108898,77714.13438108898,25812.028405764035,103526.16278685302,103526.16278685302,103526.16278685302,128444.0010789499,91802.13735792616,56712.52843366214,38988.45436029335,24917.838292096883,0.0,63906.29265239023,21180.16254828235,1541.5452211544505,0.0,0.8866708732771663,2.818269123019711,0.0014959135982669303,354516.30678130407,1556873.2651426613,4.391542040132652,1556873.2651426613,4.391542040132652,0.85,0.0960410320937461,4.027634451161993,1.2678858131403108,1.0,0.0,4.027634451160703,1.284380719599846,1.284688529098917,3.135857140877059,19374.10599209783,1975.6089992094987,4632.441516551485,4632.441516551485,5.572013875089181,5.12539694514106,-2.3698047574090726,7.4952017025501325,3.426673673805949,3.426673673805949,0.979049621087414,0.0,0.0,0.00023964348758102546,1.000177941619348,0.00023960085261731358,198.71522903421416,0.0,8.501072189842776e-06,24.09203858601443,0.03758318145537922,8.040918696006425e-05,0.00015923430062096122,0.000641337554987669,0.09604103209260773,0.07216709898139297,0.023873933111214756,0.09604094701697302,0.07216709898224838,0.023873933111497728,0.3775408788735527,0.3775408788735527,0.12489608561761155,0.0,4.819319198581979,4.394739198443972,6.1075075780618135,4.804974375496499,4.386913962918811,6.0733126161362065,24917.838292096883,21180.16254828235,0.85,1.0708814895530538,0.6669771581570029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499836578538599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.79664082441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.046246901691,1541.5452211544505,0.3775408788735527,0.12489608561761155,6.112874298809886,3.426673673805949
862.0,-29.750855753639172,5.1248823164767305,35.02778309508081,24.24599036984148,5.049607282316774,-26.270773720281586,-39.828987687919266,1.5695252489592362,-0.20900533976794122,-5.010429835866658,40.05413241785256,42622.90700850147,25811.755439719545,25811.755439719545,68434.66244822102,77713.27573796517,77713.27573796517,25811.755439719545,103525.03117768472,103525.03117768472,103525.03117768472,128442.57756458354,91801.79300540427,56711.91070389682,38988.75811278605,24917.546386898823,0.0,63906.30449968487,21179.914428864,1541.5368332768094,0.0,0.8866696181601541,2.8182823181533827,0.0014959135982669303,354511.835894386,1556868.5857921648,4.391584224161073,1556868.5857921648,4.391584224161073,0.85,0.09604078067139384,4.027634451161993,1.267885401579552,1.0,0.0,4.02763445116078,1.28438342359051,1.284691178975117,3.1358505390101423,19374.033319255454,1975.6015886419373,4632.441516551485,4632.441516551485,5.57195495021263,5.1248823164767305,-2.3701221779649364,7.495004494441667,3.426727597700107,3.426727597700107,0.9790650279143163,0.0,0.0,0.00023960085261731358,1.0001774015885039,0.00023955835458467088,198.71663688752585,0.0,8.472216578872245e-06,24.010261784523944,0.037591653671958096,8.039546172248124e-05,0.00015920539089483234,0.0006412211171787386,0.09604078067054328,0.07216661574212917,0.02387416492841412,0.09604073814921926,0.07216661574276827,0.023874164928625565,0.3775383264585841,0.3775383264585841,0.12489729030751084,0.0,4.815867030798302,4.392919912851255,6.099062429738069,4.8014244960987185,4.38503334529446,6.064659858664697,24917.546386898823,21179.914428864,0.85,1.07085933045242,0.6669593452819924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449993900215249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.71486402292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.020348120375,1541.5368332768094,0.3775383264585841,0.12489729030751084,6.112874298809886,3.426727597700107
863.0,-29.752558647084776,5.124370170292514,35.027730409449745,24.2453851265833,5.0492029145136135,-26.272347005959247,-39.8304897598922,1.5689912733885099,-0.21280800250275433,-5.01074136839373,40.0540316203717,42621.761915874435,25811.457542105913,25811.457542105913,68433.21945798035,77712.45640116958,77712.45640116958,25811.457542105913,103523.91394327549,103523.91394327549,103523.91394327549,128441.21015579072,91801.49725550767,56711.287720571,38989.12170548518,24917.296212515223,0.0,63906.4179180004,21179.701780637937,1541.5305680696802,0.0,0.8866683965678647,2.818295984684571,0.0014959135982669303,354507.5308043635,1556864.2347673764,4.391625281513522,1556864.2347673764,4.391625281513522,0.8499999999999999,0.09604053121716973,4.027634451161993,1.2678849823260685,1.0,0.0,4.0276344511602975,1.2843860077959164,1.2846937092130133,3.135844229628175,19373.970903607966,1975.5952240171687,4632.441516551485,4632.441516551485,5.5718906433859665,5.124370170292514,-2.370430266339475,7.494800436631989,3.4267813462949364,3.4267813462949364,0.9790803846556961,0.0,0.0,0.00023955835458467088,1.0001768939644833,0.00023951598565241173,198.7180407105819,0.0,8.445066121093192e-06,23.933317387178107,0.037600098738079187,8.038181700588367e-05,0.00015917653757878723,0.0006411049065690051,0.09604053121636545,0.07216613596591415,0.02387439525045131,0.09604068121906247,0.07216613596651848,0.023874395250651242,0.3775357706494155,0.3775357706494155,0.12489848005881735,0.0,4.812402471506118,4.391124010845033,6.090496399446579,4.7979333658909695,4.383353586045757,6.055633628538828,24917.296212515223,21179.701780637937,0.85,1.0708348501990579,0.6669402433189616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500041114895732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.63791962557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.99449685752,1541.5305680696802,0.3775357706494155,0.12489848005881735,6.112874298809886,3.4267813462949364
864.0,-29.754256343278367,5.123859812334189,35.02767783333094,24.244729277584725,5.048752446480401,-26.27392022374005,-39.83199553387237,1.5684163269421367,-0.21640818407394136,-5.011083999328181,40.05392943883593,42620.65484411623,25811.242954998983,25811.242954998983,68431.89779911522,77711.61877983563,77711.61877983563,25811.242954998983,103522.86173483462,103522.86173483462,103522.86173483462,128439.91307715967,91801.1624590451,56710.6819150248,38989.42282668922,24917.05134232505,0.0,63906.47416901427,21179.493640976292,1541.5253273385567,0.0,0.8866670215771295,2.818303352544576,0.0014959135982669303,354502.79601062497,1556859.8240078448,4.3916714946338065,1556859.8240078448,4.3916714946338065,0.8500000000000001,0.09604029148233255,4.027634451161993,1.2678846378019082,1.0,0.0,4.027634451161912,1.28438878329565,1.2846964309566613,3.1358374532260944,19373.9002474954,1975.5880190988157,4632.441516551485,4632.441516551485,5.571844320705764,5.123859812334189,-2.370761001169545,7.494620813503733,3.4268349860568255,3.4268349860568255,0.9790957103019501,0.0,0.0,0.00023951598565241173,1.000176356488107,0.00023947375290235608,198.71944026651315,0.0,8.419471205538984e-06,23.86078139649748,0.03760851820928473,8.036814080923996e-05,0.00015914784484317177,0.0006409893427185421,0.09604029148133787,0.07216566695197271,0.023874624529365156,0.09604045685426552,0.07216566695272011,0.023874624529612434,0.3775332123306342,0.3775332123306342,0.12489964489564469,0.0,4.808991038357362,4.3893332206928335,6.082130228626056,4.794675815254266,4.38152466388857,6.048006762812236,24917.05134232505,21179.493640976292,0.85,1.0708132264992825,0.6669223329610837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450014293542045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.565383634894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.968687033705,1541.5253273385567,0.3775332123306342,0.12489964489564469,6.112874298809886,3.4268349860568255
865.0,-29.75594860183735,5.123350576624618,35.02762502044198,24.244035221077525,5.048243633824207,-26.275494381532116,-39.833505149558164,1.5677894135189847,-0.21937911261591125,-5.0114573808835505,40.05381739024554,42619.58743441879,25811.108285148526,25811.108285148526,68430.69571956732,77710.86288224456,77710.86288224456,25811.108285148526,103521.97116739309,103521.97116739309,103521.97116739309,128438.73112957645,91800.8835709926,56710.08988851154,38989.7707583123,24916.75996218337,0.0,63906.53072049566,21179.245967855863,1541.5181424942236,0.0,0.8866655256874533,2.8182988424864392,0.0014959135982669303,354497.636332642,1556854.9873387206,4.391721771249976,1556854.9873387206,4.391721771249976,0.85,0.09604004989094116,4.027634451161993,1.267884370204993,1.0,0.0,4.027634451162312,1.284391801487753,1.284699395625485,3.1358300843221305,19373.84139040509,1975.582017345892,4632.441516551485,4632.441516551485,5.571815249674867,5.123350576624618,-2.37111451098376,7.494465087608377,3.426888311689885,3.426888311689885,0.97911094619711,0.0,0.0,0.00023947375290235608,1.0001757940159421,0.00023943166224890566,198.72083535698957,0.0,8.392468451974121e-06,23.78425559289466,0.037616910677736703,8.035443187959637e-05,0.0001591193210227597,0.0006408744591967717,0.09604004988978647,0.07216519834684545,0.023874851542941014,0.09603969350397024,0.07216519834771311,0.023874851543228052,0.37753065111701384,0.37753065111701384,0.12490079621500975,0.0,4.805754005556764,4.387633174109851,6.0741935542204715,4.79207826826763,4.380129655027986,6.041728468806184,24916.75996218337,21179.245967855863,0.85,1.070793468962644,0.6669050401252673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500244446545425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.48885783129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.942924565057,1541.5181424942236,0.37753065111701384,0.12490079621500975,6.112874298809886,3.426888311689885
866.0,-29.757635854395453,5.122844837889961,35.02757228384647,24.24348739385607,5.0479065440613295,-26.277046859661024,-39.834985114261485,1.5673175493267255,-0.22364278712325358,-5.011716173681561,40.05371398666291,42618.418552528165,25810.6886481589,25810.6886481589,68429.10720068707,77710.00365211877,77710.00365211877,25810.6886481589,103520.69230027767,103520.69230027767,103520.69230027767,128437.16460994729,91800.56885448702,56709.46401750006,38990.11648554107,24916.472309669614,0.0,63906.588795210686,21179.00146321917,1541.5085107954924,0.0,0.8866645821290339,2.818324745666893,0.0014959135982669303,354494.0601661934,1556850.5238485108,4.391753484158889,1556850.5238485108,4.391753484158889,0.85,0.09603976103092043,4.027634451161993,1.2678838921571156,1.0,0.0,4.027634451162622,1.2843940944935912,1.2847016351166656,3.135824485980685,19373.774972006653,1975.5752445541193,4632.441516551485,4632.441516551485,5.571724663104451,5.122844837889961,-2.3713829072148824,7.494227745104843,3.426941125271388,3.426941125271388,0.9791260357918252,0.0,0.0,0.00023943166224890566,1.000175276364196,0.00023938970289215676,198.72222633768916,0.0,8.364289814387966e-06,23.704397333975496,0.03762527496755109,8.034099431114794e-05,0.00015909066793775773,0.0006407590550444858,0.0960397610303923,0.07216469293095422,0.02387506809943809,0.09603987392928576,0.07216469293135107,0.02387506809956937,0.37752809189877196,0.37752809189877196,0.12490195719907361,0.0,4.802319942433712,4.385874774777108,6.065637858473394,4.788073386558324,4.378353752178668,6.030918456449626,24916.472309669614,21179.00146321917,0.85,1.0707676389983642,0.666886143604055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500345633884648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.40899957237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.917214440482,1541.5085107954924,0.37752809189877196,0.12490195719907361,6.112874298809886,3.426941125271388
867.0,-29.759318543668076,5.122340130856879,35.027519742205875,24.24280095091092,5.04741516244062,-26.278610660933403,-39.836478035990126,1.5667072797059136,-0.22677141470109063,-5.01208977725062,40.05361419187126,42617.32323567273,25810.56484396982,25810.56484396982,68427.88807964255,77709.2079192307,77709.2079192307,25810.56484396982,103519.77276320051,103519.77276320051,103519.77276320051,128436.02939300041,91800.25332508954,56708.847528081256,38990.45088556475,24916.2566297999,0.0,63906.70751536465,21178.818135329915,1541.5056731036577,0.0,0.88666304068135,2.818322287898265,0.0014959135982669303,354488.89752011065,1556846.2161435361,4.391805292167758,1556846.2161435361,4.391805292167758,0.85,0.09603953397136332,4.027634451161993,1.2678835371928296,1.0,0.0,4.027634451162034,1.2843970343299118,1.2847045217616335,3.135817308440974,19373.708382053886,1975.5684542686736,4632.441516551485,4632.441516551485,5.5716979376317965,5.122340130856879,-2.3717357229686717,7.49407585382555,3.426994145047474,3.426994145047474,0.9791411842992783,0.0,0.0,0.00023938970289215676,1.0001748046866579,0.00023934786376382929,198.7236135734442,0.0,8.338256788839442e-06,23.630619739570978,0.037633613224339925,8.032744120210743e-05,0.0001590622616900493,0.0006406446450625871,0.09603953397016311,0.07216423884829684,0.023875295121866272,0.09603944641800176,0.07216423884919869,0.023875295122164634,0.3775255296034017,0.3775255296034017,0.12490308306981886,0.0,4.799065136858417,4.384177199114163,6.0576225920088405,4.7853183625495035,4.376683174379195,6.024842927316342,24916.2566297999,21178.818135329915,0.85,1.070746573248057,0.6668677654129895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500446523234893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.33522197796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.891548194175,1541.5056731036577,0.3775255296034017,0.12490308306981886,6.112874298809886,3.426994145047474
868.0,-29.760995882892132,5.121838292911355,35.02746718306908,24.242217430751793,5.047036730692727,-26.280158350037258,-39.83795716250313,1.5661991978378782,-0.23066924391338262,-5.012374770070197,40.053508598970716,42616.19411201945,25810.220553462812,25810.220553462812,68426.41466548227,77708.37163693157,77708.37163693157,25810.220553462812,103518.59219039438,103518.59219039438,103518.59219039438,128434.55944308851,91799.94081792417,56708.24058028997,38990.778041815785,24915.967252694125,0.0,63906.74529450991,21178.572164790006,1541.496554541594,0.0,0.8866619715786643,2.8183403147225325,0.0014959135982669303,354484.95938256505,1556841.658169352,4.391841224747669,1556841.658169352,4.391841224747669,0.85,0.09603924860541989,4.027634451161993,1.2678831042023382,1.0,0.0,4.027634451161953,1.2843994961655232,1.2847069304456606,3.135811297953782,19373.642429919008,1975.5617290225518,4632.441516551485,4632.441516551485,5.571623616022818,5.121838292911355,-2.372022819896129,7.493861112807484,3.427046633155644,3.427046633155644,0.9791561809016126,0.0,0.0,0.00023934786376382929,1.000174251248845,0.00023930616436583225,198.72499641548478,0.0,8.314422769998638e-06,23.56307413017614,0.03764192764710993,8.031401541380138e-05,0.00015903384835002792,0.0006405302065154443,0.09603924860477064,0.07216374110244979,0.023875507502320856,0.09603937680258912,0.07216374110293762,0.023875507502482265,0.37752296736403174,0.37752296736403174,0.12490420793215519,0.0,4.795705102398017,4.382448032295201,6.049278228985941,4.781705526156827,4.37499459675422,6.01535354358947,24915.967252694125,21178.572164790006,0.85,1.0707228845741366,0.6668497028854405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500547141057003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.267676368574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.865917123932,1541.496554541594,0.37752296736403174,0.12490420793215519,6.112874298809886,3.427046633155644
869.0,-29.76266809676162,5.121338261449185,35.02741481245996,24.241579952091,5.046600049565273,-26.281707251291532,-39.83943642871452,1.5656392040950675,-0.2341260964360572,-5.012707990107988,40.05340897189765,42615.08776476211,25810.003775460475,25810.003775460475,68425.09154022258,77707.55278062842,77707.55278062842,25810.003775460475,103517.5565560889,103517.5565560889,103517.5565560889,128433.29219410026,91799.62008402628,56707.63082083043,38991.09918132871,24915.735638011367,0.0,63906.834819340074,21178.37529230966,1541.4918698784986,0.0,0.886660635193258,2.818346900059988,0.0014959135982669303,354480.3548667926,1556837.357722555,4.391886140792165,1556837.357722555,4.391886140792165,0.85,0.0960389937738583,4.027634451161993,1.2678827003343032,1.0,0.0,4.027634451162822,1.284402200429911,1.2847095817957552,3.1358046956116055,19373.57474159811,1975.554826734727,4632.441516551485,4632.441516551485,5.5715768203964595,5.121338261449185,-2.3723450857335067,7.493683347182691,3.427099145593506,3.427099145593506,0.9791711844552874,0.0,0.0,0.00023930616436583225,1.0001737211334398,0.00023926459904849353,198.7263750488966,0.0,8.286712717487994e-06,23.484543841360974,0.03765021435982741,8.030059043219198e-05,0.0001590055739336403,0.000640416327501915,0.09603899377291363,0.07216326990765061,0.023875723865263015,0.09603916458917072,0.07216326990836043,0.023875723865497866,0.37752040212121485,0.37752040212121485,0.1249053066790622,0.0,4.7924105645803365,4.3807399417678425,6.041135112403424,4.778581893671912,4.373279965498057,6.007922246657358,24915.735638011367,21178.37529230966,0.85,1.0707006806651478,0.666831456842321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450064744029408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.189146079756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.840337143354,1541.4918698784986,0.37752040212121485,0.1249053066790622,6.112874298809886,3.427099145593506
870.0,-29.764335272035908,5.120839746289525,35.02736231822085,24.24091586088764,5.046131769248384,-26.283254777013973,-39.84091925723476,1.5650512742259992,-0.23733914954470947,-5.013053823715504,40.05330062972755,42614.01794463814,25809.821819159064,25809.821819159064,68423.83976379721,77706.75407886774,77706.75407886774,25809.821819159064,103516.57589802681,103516.57589802681,103516.57589802681,128432.03243766958,91799.30467881491,56707.04278803514,38991.402100866406,24915.456539642768,0.0,63906.85864050918,21178.138058696353,1541.4847581999707,0.0,0.8866592661165247,2.818348801657493,0.0014959135982669303,354475.5761032716,1556832.6810949226,4.391932155690638,1556832.6810949226,4.391932155690638,0.85,0.09603872888618899,4.027634451161993,1.267882430539467,1.0,0.0,4.027634451162167,1.2844050350413299,1.2847123636960671,3.135797775062748,19373.508177853822,1975.5480391218025,4632.441516551485,4632.441516551485,5.571537541691965,5.120839746289525,-2.3726765879423857,7.493516334231911,3.427151366590604,3.427151366590604,0.9791861047401725,0.0,0.0,0.00023926459904849353,1.000173200010635,0.00023922316559366858,198.7277495450546,0.0,8.260124842482061e-06,23.40919380359416,0.03765847448466989,8.028713520310509e-05,0.00015897746384538846,0.0006403031103420468,0.09603872888520462,0.07216279309479261,0.023875935790412015,0.09603863801969328,0.07216279309553227,0.02387593579065672,0.37751783460149085,0.37751783460149085,0.1249063911796678,0.0,4.789206230164723,4.379061394853409,6.0332672456603404,4.775714674170786,4.371695839029371,6.001130918481351,24915.456539642768,21178.138058696353,0.85,1.070680694050338,0.6668144679799053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500747434369705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.11379604199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.814803929406,1541.4847581999707,0.37751783460149085,0.1249063911796678,6.112874298809886,3.427151366590604
871.0,-29.765997112158974,5.120344003050767,35.02730986053867,24.240331851784163,5.045754721691378,-26.284788376365594,-39.842381061147876,1.5645459858982846,-0.24118783442548875,-5.013338314381389,40.05319670604191,42612.88418104852,25809.48918865097,25809.48918865097,68422.37336969949,77705.91025589222,77705.91025589222,25809.48918865097,103515.39944454319,103515.39944454319,103515.39944454319,128430.57782517748,91798.97893580805,56706.425511556794,38991.726026945835,24915.17838063429,0.0,63906.90440758012,21177.901623539146,1541.4762784915724,0.0,0.8866581934883764,2.818366243604249,0.0014959135982669303,354471.64502058,1556828.1952026887,4.391968206969847,1556828.1952026887,4.391968206969847,0.85,0.09603843692174022,4.027634451161993,1.2678819524915896,1.0,0.0,4.027634451162198,1.2844074830081693,1.284714759028439,3.1357917985100805,19373.439432400584,1975.541029036479,4632.441516551485,4632.441516551485,5.571465737113992,5.120344003050767,-2.3729623998875904,7.493306402938357,3.427203211619855,3.427203211619855,0.9792009176056728,0.0,0.0,0.00023922316559366858,1.0001726480547488,0.00023918187130885594,198.72911965930876,0.0,8.233977233239441e-06,23.335091479000575,0.037666708461903134,8.027387279202597e-05,0.0001589492928016426,0.0006401896476757307,0.09603843692108285,0.07216229589966873,0.023876141021414117,0.09603858788125645,0.07216229590016265,0.023876141021577556,0.3775152659138267,0.3775152659138267,0.12490747555297813,0.0,4.785906646008243,4.377349538452563,6.025115867330442,4.772150479955883,4.369966320585206,5.9919641389972185,24915.17838063429,21177.901623539146,0.85,1.0706569814948474,0.6667962495769725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500847128459908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.039693717394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.789315914853,1541.4762784915724,0.3775152659138267,0.12490747555297813,6.112874298809886,3.427203211619855
872.0,-29.767654056039905,5.119849575785459,35.02725746734684,24.239672999270283,5.045285279662713,-26.286326808709102,-39.84385110726578,1.563958032331491,-0.24421828255793798,-5.013690083598007,40.053093669069916,42611.80577792719,25809.33127183702,25809.33127183702,68421.13704976422,77705.1376043599,77705.1376043599,25809.33127183702,103514.46887619692,103514.46887619692,103514.46887619692,128429.40394205798,91798.68498069017,56705.82433752256,38992.06738129735,24914.935065861057,0.0,63907.002447158404,21177.694805981897,1541.4713643052237,0.0,0.886656774925392,2.8183650484101546,0.0014959135982669303,354466.78433238505,1556823.7475953216,4.3920158852894975,1556823.7475953216,4.3920158852894975,0.85,0.09603817840574039,4.027634451161993,1.267881642035209,1.0,0.0,4.027634451163261,1.2844103171934869,1.2847175408502278,3.1357848790584417,19373.377395526775,1975.5347030358762,4632.441516551485,4632.441516551485,5.5714316477869295,5.119849575785459,-2.3732976146537546,7.493147190439213,3.4272550619866453,3.4272550619866453,0.9792157319961844,0.0,0.0,0.00023918187130885594,1.0001721416795701,0.0002391407052262047,198.7304857533677,0.0,8.20637686777519e-06,23.256872043274885,0.03767491483877091,8.026053764486433e-05,0.0001589213336639916,0.0006400770384897028,0.09603817840469775,0.07216182688151905,0.023876351523178706,0.09603808733402984,0.0721618268823025,0.023876351523437894,0.37751269315200364,0.37751269315200364,0.12490853737950482,0.0,4.782756692115129,4.375710216533832,6.0173492395148855,4.769471801040083,4.368490399645566,5.98560649428606,24914.935065861057,21177.694805981897,0.85,1.0706359933927168,0.666778352077471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500946504819001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96147428167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.763879208655,1541.4713643052237,0.37751269315200364,0.12490853737950482,6.112874298809886,3.4272550619866453
873.0,-29.769306123459362,5.11935794066018,35.02720509812022,24.239098594430857,5.04491278677033,-26.287851155651868,-39.845303900632985,1.5634578189632076,-0.2479571877376543,-5.013970182024249,40.05298958071115,42610.67704212087,25808.99621503349,25808.99621503349,68419.67325715435,77704.31433789036,77704.31433789036,25808.99621503349,103513.31055292385,103513.31055292385,103513.31055292385,128427.96504041644,91798.37769468376,56705.21012115466,38992.40841503233,24914.654487492586,0.0,63907.06290252492,21177.456314368697,1541.4626500195577,0.0,0.8866557252442827,2.818381560087339,0.0014959135982669303,354462.9140165904,1556819.2546144235,4.392051165447333,1556819.2546144235,4.392051165447333,0.85,0.09603787863973767,4.027634451161993,1.267881170581095,1.0,0.0,4.027634451161913,1.284412740900066,1.2847199122595503,3.1357789617841885,19373.312545275687,1975.5280901506312,4632.441516551485,4632.441516551485,5.571359319447256,5.11935794066018,-2.3735795527971373,7.492937493457317,3.427306483100029,3.427306483100029,0.9792304237428654,0.0,0.0,0.0002391407052262047,1.0001716373392477,0.00023909966679558088,198.73184784339432,0.0,8.18095560184314e-06,23.18482817562346,0.037683095794372755,8.024736101358175e-05,0.00015889334421262296,0.0006399643072111013,0.09603787863910836,0.07216132688788943,0.02387655175121893,0.0960379933586567,0.07216132688836228,0.02387655175137538,0.3775101203900411,0.3775101203900411,0.12490959907588359,0.0,4.7795177772600255,4.37405079432807,6.009284339809767,4.766012994286598,4.36688560004626,5.976487061018531,24914.654487492586,21177.456314368697,0.85,1.07061207556217,0.6667600591676911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450104558968134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.88943041402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.738485195832,1541.4626500195577,0.3775101203900411,0.12490959907588359,6.112874298809886,3.427306483100029
874.0,-29.770951833366343,5.118867691717422,35.02715281587538,24.2384486127645,5.044452703466327,-26.289378539944153,-39.846764656808205,1.5628794100441152,-0.25099275134374466,-5.014315112304748,40.052887375753826,42609.60892489326,25808.82987313103,25808.82987313103,68418.43879802429,77703.5395996035,77703.5395996035,25808.82987313103,103512.36947273453,103512.36947273453,103512.36947273453,128426.78325898758,91798.08090665808,56704.61807282764,38992.736482033826,24914.41378625305,0.0,63907.150268286874,21177.251718315092,1541.4577309231447,0.0,0.8866543384741195,2.818381233021965,0.0014959135982669303,354458.14791930205,1556814.84294021,4.392097775375849,1556814.84294021,4.392097775375849,0.85,0.09603761273392898,4.027634451161993,1.2678808408929036,1.0,0.0,4.02763445116242,1.2844155299538647,1.2847226492672181,3.13577215257329,19373.24991053937,1975.5217031850193,4632.441516551485,4632.441516551485,5.571323411405704,5.118867691717422,-2.3739090521832984,7.49277674390072,3.4273579224635453,3.4273579224635453,0.97924512070387,0.0,0.0,0.00023909966679558088,1.0001709790924347,0.00023905879274015962,198.73320470813078,0.0,8.155643150466929e-06,23.113092688423276,0.03769125143752322,8.023411417703358e-05,0.00015886555261854728,0.0006398523728293494,0.09603761273292458,0.07216085558332123,0.02387675714960334,0.09603752553117728,0.07216085558407592,0.023876757149853056,0.37750754531566827,0.37750754531566827,0.12491063739523084,0.0,4.776413035378994,4.372452572049951,6.001576177795982,4.763322360961013,4.365410055737527,5.970080598427899,24914.41378625305,21177.251718315092,0.85,1.0705912955091677,0.666742434078425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501144384218407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.817694926816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.71313364333,1541.4577309231447,0.37750754531566827,0.12491063739523084,6.112874298809886,3.4273579224635453
875.0,-29.772593361814575,5.11838018798284,35.02710057182466,24.237868550140433,5.044081647089326,-26.290893256683347,-39.84820836978031,1.5623815419582063,-0.2548018661268543,-5.014593895219434,40.05278392372969,42608.48826495287,25808.5004481498,25808.5004481498,68416.98871310268,77702.68759330823,77702.68759330823,25808.5004481498,103511.18804145804,103511.18804145804,103511.18804145804,128425.32506878706,91797.74120930441,56704.00845979494,38993.036388343855,24914.13702732903,0.0,63907.173415672885,21177.016473229676,1541.4492059695326,0.0,0.8866532931661373,2.8183988254374013,0.0014959135982669303,354454.29585442814,1556810.3774460137,4.392132908682209,1556810.3774460137,4.392132908682209,0.85,0.09603730801995186,4.027634451161993,1.2678803776809948,1.0,0.0,4.027634451161086,1.2844179421112527,1.2847250094992788,3.1357662635431565,19373.178220132973,1975.5143927980478,4632.441516551485,4632.441516551485,5.571252298801248,5.11838018798284,-2.3741893429990615,7.492569530981902,3.427408960600247,3.427408960600247,0.9792597030286421,0.0,0.0,0.00023905879274015962,1.0001705469217086,0.00023901802895108916,198.73455814154687,0.0,8.123032023283629e-06,23.020672753985803,0.03769937446954651,8.022102388268485e-05,0.00015883776885747475,0.0006397404699960709,0.09603730801932822,0.07216035550539569,0.023876952513932525,0.09603748064406557,0.0721603555058643,0.02387695251408756,0.37750497099788133,0.37750497099788133,0.12491167327843966,0.0,4.77319807499606,4.3707973201618415,5.993596223017732,4.75979202909258,4.363651304936582,5.961141321087382,24914.13702732903,21177.016473229676,0.85,1.0705682172499869,0.6667246568364636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501242799849487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.72527499238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.687854384078,1541.4492059695326,0.37750497099788133,0.12491167327843966,6.112874298809886,3.427408960600247
876.0,-29.77422992417676,5.117893954643503,35.02704838068278,24.237219266966008,5.043616136259925,-26.292412949548805,-39.84966413173822,1.5617991616323001,-0.2576580064837799,-5.014940879906901,40.052680976688954,42607.43908860732,25808.34800072038,25808.34800072038,68415.7870893277,77701.93770434936,77701.93770434936,25808.34800072038,103510.28570506973,103510.28570506973,103510.28570506973,128424.17887238717,91797.46338278135,56703.42986145619,38993.37057925018,24913.89316731744,0.0,63907.26374656762,21176.809192219825,1541.444159636028,0.0,0.8866518985899713,2.8183958965621794,0.0014959135982669303,354449.5014618656,1556805.9337589752,4.39217978114851,1556805.9337589752,4.39217978114851,0.85,0.09603703648784426,4.027634451161993,1.2678800655761737,1.0,0.0,4.027634451161728,1.2844207491883843,1.2847277648869195,3.1357594103855955,19373.119587069952,1975.5084138895497,4632.441516551485,4632.441516551485,5.571219390144146,5.117893954643503,-2.374519723721446,7.492413678364949,3.4274600097931773,3.4274600097931773,0.9792742885123363,0.0,0.0,0.00023901802895108916,1.000170033206151,0.00023897739485844377,198.73590749658564,0.0,8.101173609093578e-06,22.9587260081712,0.0377074756431556,8.020782633806571e-05,0.00015881020261302345,0.0006396294432402296,0.09603703648683033,0.07215988355888915,0.02387715292794118,0.09603691538653966,0.07215988355965099,0.02387715292819327,0.3775023927600853,0.3775023927600853,0.12491268558520205,0.0,4.77015007052762,4.3692311583047285,5.986020644941391,4.757282873423094,4.362313034217664,5.955051495758482,24913.89316731744,21176.809192219825,0.85,1.070547901419144,0.6667072972733199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450134096669326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66332824656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.662604036384,1541.444159636028,0.3775023927600853,0.12491268558520205,6.112874298809886,3.4274600097931773
877.0,-29.775860436547877,5.117410176693636,35.02699612831017,24.236626421939604,5.043225020352722,-26.29391975634236,-39.85110285049302,1.5612843401472283,-0.26120195743203567,-5.015230250762242,40.05257481094933,42606.345388000955,25808.053353984124,25808.053353984124,68414.39874198507,77701.11517872373,77701.11517872373,25808.053353984124,103509.16853270786,103509.16853270786,103509.16853270786,128422.77351789942,91797.1405975784,56702.83410955162,38993.67387558531,24913.604985191552,0.0,63907.27886077686,21176.56423741282,1541.4352316775764,0.0,0.8866508091550847,2.8184087610780355,0.0014959135982669303,354445.5031759967,1556801.3511475252,4.392216397719425,1556801.3511475252,4.392216397719425,0.85,0.09603672833359785,4.027634451161993,1.2678796946769584,1.0,0.0,4.027634451161403,1.2844232401356337,1.2847302042354911,3.1357533290480473,19373.051465837543,1975.5014674570361,4632.441516551485,4632.441516551485,5.571155785080766,5.117410176693636,-2.3748073108187477,7.492217487512384,3.427510629715782,3.427510629715782,0.9792887513473663,0.0,0.0,0.00023897739485844377,1.0001694068444,0.00023893691730927173,198.73725187939928,0.0,8.075453277182857e-06,22.885834587536216,0.037715551096432785,8.019478527456851e-05,0.00015878260958387524,0.0006395183086054204,0.09603672833292258,0.07215938410085626,0.023877344232066323,0.09603667950124314,0.07215938410136363,0.02387734423223421,0.3774998156875759,0.3774998156875759,0.124913698243024,0.0,4.7670388948602636,4.367635801558492,5.978278759975126,4.75402829333018,4.36070943446947,5.9467556734358595,24913.604985191552,21176.56423741282,0.85,1.070525923831416,0.6666900257296142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501438837816796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.59043682593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.637398458335,1541.4352316775764,0.3774998156875759,0.124913698243024,6.112874298809886,3.427510629715782
878.0,-29.77748722361987,5.11692877703086,35.02694409380039,24.23604248268532,5.042843541818251,-26.29542224601151,-39.852537063974864,1.5607785642101228,-0.2647502817754912,-5.0155209886800245,40.05247665184602,42605.24931846288,25807.767959533172,25807.767959533172,68413.01727799606,77700.28978045244,77700.28978045244,25807.767959533172,103508.05773998561,103508.05773998561,103508.05773998561,128421.42432868668,91796.81733963618,56702.239049834825,38993.97587755706,24913.366588701076,0.0,63907.34246625814,21176.361600395914,1541.4291926013668,0.0,0.8866496837349931,2.8184215245731172,0.0014959135982669303,354441.4860368413,1556797.1141491346,4.3922542238391316,1556797.1141491346,4.3922542238391316,0.85,0.09603643046262747,4.027634451161993,1.2678792248712853,1.0,0.0,4.027634451161743,1.2844256884760954,1.2847326011679707,3.135747351752652,19372.983244837298,1975.4945108510346,4632.441516551485,4632.441516551485,5.57109417729793,5.11692877703086,-2.3750953636798653,7.4920241407107255,3.4275611799586447,3.4275611799586447,0.9793031942738984,0.0,0.0,0.00023893691730927173,1.0001690220137305,0.0002388965385352553,198.7385932065891,0.0,8.044396885263235e-06,22.79782077283601,0.03772359549331805,8.018178699944972e-05,0.00015875513030982202,0.0006394076321345507,0.09603643046192777,0.07215889441375098,0.023877536048176787,0.0960366162590422,0.07215889441427673,0.023877536048350745,0.37749723673203134,0.37749723673203134,0.12491469604202356,0.0,4.763898907858447,4.366028065099158,5.970458457064751,4.750770706904518,4.359049616644597,5.938619174679218,24913.366588701076,21176.361600395914,0.85,1.0705032416911535,0.6666722112714613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450153634838679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.50242301123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.612259529695,1541.4291926013668,0.37749723673203134,0.12491469604202356,6.112874298809886,3.4275611799586447
879.0,-29.77910873081271,5.116448199619667,35.02689194826467,24.23536106888207,5.04234678675738,-26.296931511554483,-39.853979799058266,1.5601695674988507,-0.26739470369341234,-5.0158843565605,40.05236934898737,42604.21151229471,25807.669289343197,25807.669289343197,68411.8808016379,77699.53641142198,77699.53641142198,25807.669289343197,103507.20570076519,103507.20570076519,103507.20570076519,128420.30966067626,91796.51730784772,56701.65300934651,38994.29366500134,24913.103959911063,0.0,63907.39762491241,21176.138365924402,1541.4234542470585,0.0,0.8866482214368976,2.818413894262718,0.0014959135982669303,354436.4654163907,1556792.4824741795,4.392303372750502,1556792.4824741795,4.392303372750502,0.85,0.09603615332747517,4.027634451161993,1.2678789374930788,1.0,0.0,4.027634451162347,1.284428619238195,1.284735480764021,3.1357401967193907,19372.91992553082,1975.4880540786935,4632.441516551485,4632.441516551485,5.571072877473719,5.116448199619667,-2.375436999652535,7.491885199272202,3.427611641354863,3.427611641354863,0.9793176118156752,0.0,0.0,0.0002388965385352553,1.000168475631257,0.00023885629706982676,198.73993019623276,0.0,8.024820743434902e-06,22.742341986894512,0.037731620314061486,8.016871345809742e-05,0.00015872782507715785,0.0006392976566387755,0.09603615332637418,0.07215842328054348,0.023877730045830704,0.09603584035350898,0.07215842328137072,0.023877730046104453,0.3774946544554515,0.3774946544554515,0.12491567203535331,0.0,4.760958182834486,4.364496742085407,5.9632116543620555,4.748489652867079,4.357687147175966,5.933526021069497,24913.103959911063,21176.138365924402,0.85,1.0704845345630152,0.6666553966467055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501633637417048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.44694422529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.587140880802,1541.4234542470585,0.3774946544554515,0.12491567203535331,6.112874298809886,3.427611641354863
880.0,-29.780724125366287,5.115970694724577,35.02683974376402,24.234813276585214,5.0420014714223775,-26.298420129753705,-39.85540053164584,1.5596974758096358,-0.27112734085716284,-5.016139500863992,40.052263340465906,42603.10903749621,25807.300587410744,25807.300587410744,68410.40962490696,77698.71091126422,77698.71091126422,25807.300587410744,103506.01149867497,103506.01149867497,103506.01149867497,128418.8142863067,91796.2039896291,56701.060909138716,38994.60342276709,24912.802787631736,0.0,63907.406210398825,21175.882369486975,1541.412994441681,0.0,0.8866473057585134,2.818433247226024,0.0014959135982669303,354432.9401444624,1556787.9066788752,4.392334149428516,1556787.9066788752,4.392334149428516,0.85,0.0960358210232087,4.027634451161993,1.2678784632915634,1.0,0.0,4.027634451161228,1.2844309096172744,1.2847377200002195,3.135734605111706,19372.85380222964,1975.481311378467,4632.441516551485,4632.441516551485,5.57099328619747,5.115970694724577,-2.3756983904658178,7.491669085190395,3.4276615484642043,3.4276615484642043,0.9793318709897727,0.0,0.0,0.00023885629706982676,1.0001678426940235,0.00023881621351317422,198.74126216152425,0.0,7.997586030258835e-06,22.66515880975354,0.03773961790009175,8.015584122110511e-05,0.00015870045584872165,0.0006391874233914242,0.0960358210226996,0.072157908996142,0.023877912026557608,0.09603574892909565,0.07215790899652451,0.02387791202668419,0.3774920730859682,0.3774920730859682,0.12491666016295785,0.0,4.757869092481712,4.362921035624822,5.955500233509383,4.745012160006809,4.356137762030471,5.924165146012967,24912.802787631736,21175.882369486975,0.85,1.070461370309462,0.6666380559592161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501730611926535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.36976104815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.56207377925,1541.412994441681,0.3774920730859682,0.12491666016295785,6.112874298809886,3.4276615484642043
881.0,-29.782335527743037,5.115494875147198,35.026787769887285,24.234203807450854,5.041580393888529,-26.299912731292274,-39.85682936673982,1.5591575974380545,-0.2741589397762141,-5.016458123090843,40.05216564879509,42602.057453785725,25807.098349285465,25807.098349285465,68409.15580307119,77697.94249621201,77697.94249621201,25807.098349285465,103505.04084549748,103505.04084549748,103505.04084549748,128417.62097831552,91795.91547309047,56700.488019509685,38994.91939286754,24912.580132818042,0.0,63907.49952568558,21175.693112895337,1541.408515488597,0.0,0.886646036556705,2.8184359478450522,0.0014959135982669303,354428.53785086283,1556783.6898845239,4.392376808381019,1556783.6898845239,4.392376808381019,0.85,0.09603553194133399,4.027634451161993,1.2678781390981757,1.0,0.0,4.027634451162528,1.2844335166224181,1.2847402761407514,3.135728240534529,19372.79291312444,1975.4751024176899,4632.441516551485,4632.441516551485,5.570949629278207,5.115494875147198,-2.376006149574567,7.4915010247217655,3.4277115814868857,3.4277115814868857,0.9793461661391102,0.0,0.0,0.00023881621351317422,1.0001674300750365,0.00023877623519019938,198.7425908507332,0.0,7.966256641049373e-06,22.576371320733923,0.037747584156732794,8.01428975001755e-05,0.00015867331601299872,0.0006390781140540676,0.09603553194047193,0.07215743039278358,0.023878101547688355,0.09603542442351552,0.0721574303934313,0.023878101547902687,0.3774894887286844,0.3774894887286844,0.124917624979946,0.0,4.75487922268303,4.361403811964578,5.948012430937354,4.742299183314628,4.354734913364723,5.91744935413908,24912.580132818042,21175.693112895337,0.85,1.0704401879403265,0.6666206277819271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501827222098889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.28097355913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.537075084,1541.408515488597,0.3774894887286844,0.124917624979946,6.112874298809886,3.4277115814868857
882.0,-29.783941243820397,5.11502174549088,35.02673593861529,24.233652382995956,5.04122372364546,-26.301393773202125,-39.85823759632183,1.5586762530268328,-0.27761969171257306,-5.016727177188797,40.052065854641874,42600.94492456836,25806.775558758185,25806.775558758185,68407.72048332654,77697.14832162387,77697.14832162387,25806.775558758185,103503.92388038206,103503.92388038206,103503.92388038206,128416.24693820582,91795.6249768284,56699.87748374728,38995.274992312356,24912.323057823756,0.0,63907.59805013611,21175.47459915019,1541.4009124747738,0.0,0.8866450274806517,2.8184500957204186,0.0014959135982669303,354424.82045644993,1556779.382346865,4.392410724344727,1556779.382346865,4.392410724344727,0.85,0.0960352102303469,4.027634451161993,1.2678776797326283,1.0,0.0,4.027634451160076,1.284435849737435,1.2847425584607184,3.1357225446372614,19372.731606214453,1975.468850852682,4632.441516551485,4632.441516551485,5.570879948845947,5.11502174549088,-2.3762768574045707,7.491298602895451,3.4277613270722505,3.4277613270722505,0.9793603791635002,0.0,0.0,0.00023877623519019938,1.0001668413967397,0.00023873640407509088,198.74391486682288,0.0,7.94539548588735e-06,22.51725080700475,0.03775552955221868,8.013014233386181e-05,0.00015864609285633755,0.0006389684691304297,0.09603521022976295,0.07215692874699953,0.02387828148276343,0.09603532350407092,0.07215692874743827,0.02387828148290863,0.37748690447864564,0.37748690447864564,0.12491857957366949,0.0,4.751830165869478,4.359884288874298,5.940292708842605,4.739107485476211,4.35329956053863,5.908897713779822,24912.323057823756,21175.47459915019,0.85,1.0704160783770975,0.6666021916697216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501923594738841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.2218530454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.512102518875,1541.4009124747738,0.37748690447864564,0.12491857957366949,6.112874298809886,3.4277613270722505
