time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
883.0,-29.785542078207712,5.114550424367137,35.026684297069345,24.233046231698268,5.040813729592018,-26.302875753708925,-39.85964966760946,1.5581474050935946,-0.2807754286982913,-5.0170359222742125,40.051967718194604,42599.86961849415,25806.558534849206,25806.558534849206,68406.42815334335,77696.34848441003,77696.34848441003,25806.558534849206,103502.90701925923,103502.90701925923,103502.90701925923,128415.00049521444,91795.30525930121,56699.280841644955,38995.582686284724,24912.0934759552,0.0,63907.67616223992,21175.279454561918,1541.3958064925278,0.0,0.8866438101841424,2.818455587678477,0.0014959135982669303,354420.554707961,1556775.146371591,4.392451638857002,1556775.146371591,4.392451638857002,0.8499999999999999,0.09603490764433799,4.027634451161993,1.2678772242134442,1.0,0.0,4.027634451161087,1.2844384046664177,1.2847450628365118,3.135716307243252,19372.664132390448,1975.4619704374531,4632.441516551485,4632.441516551485,5.570833100135997,5.114550424367137,-2.376576424237344,7.491126848604481,3.4278110910845068,3.4278110910845068,0.9793745974527163,0.0,0.0,0.00023873640407509088,1.0001663363067737,0.00023869670014754925,198.7452348730927,0.0,7.91619175017472e-06,22.434487419995158,0.03776344574396886,8.01173542553251e-05,0.00015861904981976578,0.0006388595496646692,0.09603490764353839,0.07215644533225893,0.02387846231127947,0.09603506066359394,0.07215644533285971,0.023878462311478277,0.3774843191634218,0.3774843191634218,0.12491950692712848,0.0,4.748836494825412,4.358373634711427,5.932770393506985,4.736260493575912,4.351749637170485,5.902088453827901,24912.0934759552,21175.279454561918,0.85,1.0703945482180048,0.6665845509754967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502019628515557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.13908965839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.487190155865,1541.3958064925278,0.3774843191634218,0.12491950692712848,6.112874298809886,3.4278110910845068
884.0,-29.78713755477316,5.114080706762871,35.026632572946866,24.23241751911121,5.04037974699326,-26.304355310208976,-39.86106509165836,1.557597502428821,-0.28378126786810753,-5.017353103875497,40.051862029904,42598.8315881603,25806.366112511954,25806.366112511954,68405.19770067226,77695.55436531082,77695.55436531082,25806.366112511954,103501.92047782277,103501.92047782277,103501.92047782277,128413.74214688741,91794.9793861128,56698.70946701326,38995.85546566616,24911.821669064644,0.0,63907.6771347308,21175.048418704948,1541.3884764480772,0.0,0.8866425772585855,2.8184581196050695,0.0014959135982669303,354416.1724390728,1556770.5844372415,4.3924930787543675,1556770.5844372415,4.3924930787543675,0.85,0.09603459459164812,4.027634451161993,1.2678768802387643,1.0,0.0,4.02763445116218,1.2844410577875722,1.284747665591086,3.1357098301571926,19372.595359463434,1975.4549575505841,4632.441516551485,4632.441516551485,5.570791562139981,5.114080706762871,-2.3768820647555375,7.490962771518408,3.427860612121329,3.427860612121329,0.9793887463203798,0.0,0.0,0.00023869670014754925,1.0001657817191667,0.00023865713515739144,198.7465504767895,0.0,7.890966404644898e-06,22.36299879076364,0.037771336710373506,8.010453770673189e-05,0.00015859216244081735,0.000638751257130915,0.09603459459081973,0.07215595613929433,0.02387863845152539,0.09603455670300565,0.07215595613991675,0.02387863845173137,0.37748173252108275,0.37748173252108275,0.12492041931790455,0.0,4.745906981554413,4.356869070244443,5.925489263967734,4.7335718360074,4.350253552043057,5.895755717331838,24911.821669064644,21175.048418704948,0.85,1.0703752783325193,0.6665682981772756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502115371538715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06760102916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.462322065512,1541.3884764480772,0.37748173252108275,0.12492041931790455,6.112874298809886,3.427860612121329
885.0,-29.78872842049554,5.113613630189622,35.02658090612273,24.2318712634966,5.040021895792456,-26.305823102388747,-39.86246745390815,1.5571165776854377,-0.28705403600582713,-5.017619239138885,40.05176025057964,42597.75915048603,25806.049188789886,25806.049188789886,68403.80833927591,77694.78602265159,77694.78602265159,25806.049188789886,103500.83521144147,103500.83521144147,103500.83521144147,128412.3871822812,91794.70825249702,56698.132860855236,38996.19487960198,24911.551970839737,0.0,63907.74685044172,21174.819175213775,1541.3800904212364,0.0,0.8866415902151107,2.8184701348083254,0.0014959135982669303,354412.49547334196,1556766.191239246,4.392526254358157,1556766.191239246,4.392526254358157,0.85,0.09603425881207953,4.027634451161993,1.2678764604358008,1.0,0.0,4.02763445116258,1.2844433881135613,1.2847499456517095,3.1357041411356454,19372.5381388849,1975.4491226754192,4632.441516551485,4632.441516551485,5.570723148168442,5.113613630189622,-2.3771495892867858,7.490763219476408,3.4279098313513203,3.4279098313513203,0.9794028089575201,0.0,0.0,0.00023865713515739144,1.0001653047345926,0.00023861769052339034,198.74786229371662,0.0,7.863405313513315e-06,22.284890658496735,0.03777920011568702,8.009184130090043e-05,0.000158565293856491,0.0006386430402950283,0.09603425881151284,0.07215545012782879,0.023878808683684062,0.09603433670853086,0.07215545012825457,0.023878808683824953,0.3774791441793904,0.3774791441793904,0.1249213293555957,0.0,4.742942683518095,4.355391011215659,5.9179871450555765,4.73056520313304,4.348977657431419,5.887468207055576,24911.551970839737,21174.819175213775,0.85,1.070352370571849,0.6665507900031935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502210795320196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.98949289689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.437507949044,1541.3800904212364,0.3774791441793904,0.1249213293555957,6.112874298809886,3.4279098313513203
886.0,-29.79031434871737,5.113148379670581,35.026529410505816,24.231269128527515,5.039617993396355,-26.307291056030323,-39.863865974452324,1.556594700709127,-0.29019857000770344,-5.017921925242372,40.05166190363987,42596.692370100136,25805.83006228488,25805.83006228488,68402.52243238501,77693.9778913114,77693.9778913114,25805.83006228488,103499.80795359628,103499.80795359628,103499.80795359628,128411.12722161207,91794.3766910278,56697.54118073701,38996.4839003231,24911.319268015795,0.0,63907.8031683389,21174.621377813426,1541.3746701278249,0.0,0.8866404045129137,2.818476189694179,0.0014959135982669303,354408.3135519689,1556761.946205436,4.392566107163734,1556761.946205436,4.392566107163734,0.85,0.09603394466152852,4.027634451161993,1.2678760686563328,1.0,0.0,4.027634451161035,1.2844459096796248,1.2847524171524578,3.1356979852632274,19372.468165491773,1975.4419873750744,4632.441516551485,4632.441516551485,5.570675845573425,5.113148379670581,-2.377443650580757,7.490592030251338,3.427959064429662,3.427959064429662,0.9794168755513321,0.0,0.0,0.00023861769052339034,1.0001647937855658,0.000238578374289937,198.74917005437797,0.0,7.83953668667739e-06,22.21724697004372,0.0377870396523737,8.007918152896558e-05,0.00015853850899442474,0.0006385351606618006,0.09603394466076062,0.07215496322415166,0.023878981436608968,0.09603407688444122,0.07215496322472861,0.023878981436799906,0.37747655508316885,0.37747655508316885,0.12492221925004393,0.0,4.740016670444447,4.353906789917232,5.910658940332382,4.727723355234673,4.347399961597432,5.8807651769466815,24911.319268015795,21174.621377813426,0.85,1.0703313060567365,0.6665335101238986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502305944524818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.92184920844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.412733020581,1541.3746701278249,0.37747655508316885,0.12492221925004393,6.112874298809886,3.427959064429662
887.0,-29.791894941797295,5.11268526622513,35.02647796186909,24.230690497811906,5.039231042532636,-26.308752511860437,-39.86525971032677,1.5560886125955777,-0.29331147235512844,-5.018208179663653,40.05156028077662,42595.62891212498,25805.573613454148,25805.573613454148,68401.20252557912,77693.196328916,77693.196328916,25805.573613454148,103498.76994237016,103498.76994237016,103498.76994237016,128409.82939636373,91794.0764086444,56696.95742101116,38996.79887514804,24911.059453993566,0.0,63907.8583291416,21174.400535894532,1541.3673180305132,0.0,0.8866393143829671,2.818483749014005,0.0014959135982669303,354404.3586868981,1556757.5597793083,4.392602747740585,1556757.5597793083,4.392602747740585,0.8500000000000001,0.09603361384040753,4.027634451161993,1.2678756505018103,1.0,0.0,4.027634451163725,1.2844483571659233,1.2847548147204997,3.1356920102640675,19372.404793299236,1975.4355252098562,4632.441516551485,4632.441516551485,5.570620486249445,5.11268526622513,-2.3777252437411884,7.490410509966319,3.428008069906734,3.428008069906734,0.9794308771162097,0.0,0.0,0.000238578374289937,1.0001642414937846,0.00023853919625601774,198.7504734307308,0.0,7.814068768515701e-06,22.145070889973496,0.03779485372114221,8.00665669095258e-05,0.00015851180738041119,0.0006384276163212979,0.09603361383973966,0.07215446521936554,0.023879148620374116,0.09603375831167603,0.07215446521986733,0.023879148620540195,0.37747396402410704,0.37747396402410704,0.12492309857927933,0.0,4.737104271473129,4.352436430692364,5.903343915393748,4.724896707308517,4.346016003465252,5.873534578789702,24911.059453993566,21174.400535894532,0.85,1.0703097289428112,0.6665162943302957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502400799604598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84967312837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.388003977852,1541.3673180305132,0.37747396402410704,0.12492309857927933,6.112874298809886,3.428008069906734
888.0,-29.793470729379628,5.112223669907781,35.0264264819245,24.23007652340459,5.038801455889338,-26.310213905721085,-39.86665718313304,1.55554463223073,-0.2960622684718146,-5.018522329725289,40.05145647160356,42594.6017510909,25805.39155808189,25805.39155808189,68399.99330917279,77692.44413189415,77692.44413189415,25805.39155808189,103497.83568997604,103497.83568997604,103497.83568997604,128408.63430804506,91793.78629184463,56696.39090936422,38997.10598053379,24910.79861806902,0.0,63907.904598602814,21174.178825358667,1541.3605580054161,0.0,0.8866380900443408,2.818483277764297,0.0014959135982669303,354400.0184580563,1556753.0789934434,4.392643899305234,1556753.0789934434,4.392643899305234,0.85,0.09603329220859377,4.027634451161993,1.2678752581728627,1.0,0.0,4.027634451162873,1.284450981550139,1.2847573894059854,3.1356856034328726,19372.343566471733,1975.4292818109889,4632.441516551485,4632.441516551485,5.570581186158639,5.112223669907781,-2.37802720399512,7.490250873902901,3.42805694465014,3.42805694465014,0.9794448413286114,0.0,0.0,0.00023853919625601774,1.000163744222412,0.00023850014323551847,198.7517728593822,0.0,7.786652789535986e-06,22.067374005544984,0.037802640373931745,8.005392031175488e-05,0.00015848527594426287,0.0006383207573950282,0.09603329220778102,0.07215397583775905,0.023879316370021973,0.09603318846645813,0.0721539758383697,0.023879316370224075,0.3774713712462579,0.3774713712462579,0.12492396537044827,0.0,4.734297557185812,4.351017302971172,5.896300535528042,4.722460061253457,4.34474927059307,5.867523929451977,24910.79861806902,21174.178825358667,0.85,1.070290032802424,0.6664997392516938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450249533676496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.77197624394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.36332895153,1541.3605580054161,0.3774713712462579,0.12492396537044827,6.112874298809886,3.42805694465014
889.0,-29.795041992800826,5.1117643740930125,35.02637497735632,24.229506588913523,5.038425081458857,-26.311665905480748,-39.86804190846158,1.5550489941384391,-0.2992337466792492,-5.018797766754373,40.05135279451092,42593.541267633045,25805.115497772204,25805.115497772204,68398.65676540525,77691.65490730185,77691.65490730185,25805.115497772204,103496.77040507406,103496.77040507406,103496.77040507406,128407.2924580198,91793.47886575057,56695.8108739808,38997.40887974419,24910.52205294574,0.0,63907.930932689924,21173.94374500388,1541.3519970854375,0.0,0.8866370624479406,2.818492874636722,0.0014959135982669303,354396.2131143614,1556748.6039183855,4.392678438175164,1556748.6039183855,4.392678438175164,0.85,0.0960329498703701,4.027634451161993,1.2678748477110644,1.0,0.0,4.027634451163418,1.2844533796500375,1.2847597379135587,3.1356797490457486,19372.278686656264,1975.4226659110159,4632.441516551485,4632.441516551485,5.570521593326499,5.1117643740930125,-2.3783002693653508,7.490064643458363,3.428105505204782,3.428105505204782,0.9794587157727949,0.0,0.0,0.00023850014323551847,1.0001632761693753,0.0002384612082028985,198.75306857219607,0.0,7.761857059745147e-06,21.997102907317746,0.03781040223099149,8.004139089526016e-05,0.0001584587523402583,0.0006382139300137704,0.09603294986975998,0.0721534707087162,0.023879479161043788,0.09603287077412453,0.07215347070917459,0.023879479161195514,0.37746877922118394,0.37746877922118394,0.12492483373428183,0.0,4.731458298200437,4.349588822073713,5.88915427753426,4.719564020075097,4.343356291577777,5.86004084972916,24910.52205294574,21173.94374500388,0.85,1.0702686781934017,0.666482870686176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502589587673276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.701705145715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.338697508902,1541.3519970854375,0.37746877922118394,0.12492483373428183,6.112874298809886,3.428105505204782
890.0,-29.79660865685801,5.111307499634204,35.02632368739333,24.228954256419115,5.038069871183737,-26.31311164884435,-39.869421849120386,1.5545728631703009,-0.30252511034359486,-5.01906521026136,40.05125603613097,42592.48108130618,25804.82493505702,25804.82493505702,68397.3060163632,77690.8512486756,77690.8512486756,25804.82493505702,103495.6761837326,103495.6761837326,103495.6761837326,128405.96055515329,91793.16371682499,56695.23782619751,38997.69543403053,24910.28437142068,0.0,63907.97980545121,21173.741715707576,1541.345481015209,0.0,0.8866360504966367,2.8185049863238407,0.0014959135982669303,354392.5182371137,1556744.4274885436,4.392712451245856,1556744.4274885436,4.392712451245856,0.85,0.09603261209633653,4.027634451161993,1.2678744383482266,1.0,0.0,4.0276344511630455,1.2844556863041685,1.284761995104928,3.135674117922212,19372.212176999048,1975.4158838134376,4632.441516551485,4632.441516551485,5.57045886987621,5.111307499634204,-2.378566873927759,7.489874373561963,3.428153990417173,3.428153990417173,0.9794725686906209,0.0,0.0,0.0002384612082028985,1.0001628002830387,0.00023842239296984025,198.75436050702885,0.0,7.738457208176298e-06,21.93078772797163,0.037818140688199664,8.00289065753913e-05,0.00015843230162750722,0.0006381073962118364,0.09603261209574893,0.0721529703555873,0.023879641740161623,0.09603276786177425,0.07215297035602879,0.023879641740307735,0.377466186284819,0.377466186284819,0.1249256924193874,0.0,4.728579044195669,4.34814521543268,5.881892693644261,4.716540099917779,4.341867245869366,5.852333481778658,24910.28437142068,21173.741715707576,0.85,1.0702467238767117,0.6664657717387764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502683569146473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.635389966366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.314104174051,1541.345481015209,0.377466186284819,0.1249256924193874,6.112874298809886,3.428153990417173
891.0,-29.798169692004947,5.110851950788062,35.02627243541337,24.228340561408572,5.037636761058091,-26.314560116095517,-39.870802173949755,1.5540271851485672,-0.3051166158538763,-5.019383005951603,40.05115456251466,42591.44679030546,25804.665861537032,25804.665861537032,68396.1126518425,77690.11458114933,77690.11458114933,25804.665861537032,103494.78044268637,103494.78044268637,103494.78044268637,128404.82006098687,91792.88174725827,56694.65657069636,38998.02797395768,24910.03961830049,0.0,63908.06759225817,21173.533675555416,1541.3397325755784,0.0,0.8866347990855585,2.8185019919565386,0.0014959135982669303,354388.12775642273,1556740.0475417208,4.392754512960705,1556740.0475417208,4.392754512960705,0.8500000000000001,0.09603229038083941,4.027634451161993,1.267874073493295,1.0,0.0,4.02763445116118,1.284458317906316,1.2847645774754988,3.1356676935434464,19372.15266957984,1975.4098157454216,4632.441516551485,4632.441516551485,5.570424530852303,5.110851950788062,-2.3788703991570515,7.489722349945113,3.428202440578921,3.428202440578921,0.9794864115939774,0.0,0.0,0.00023842239296984025,1.0001622173823157,0.00023838372298631074,198.75564781473082,0.0,7.714696824424537e-06,21.863450800419137,0.03782585538502409,8.00164205808016e-05,0.00015840597238903865,0.0006380013516639075,0.09603229037999547,0.07215248474517072,0.02387980563482476,0.09603217214227405,0.0721524847458048,0.023879805635034616,0.37746359074947217,0.37746359074947217,0.12492653160090089,0.0,4.7258399278283605,4.346769553627155,5.874991195876646,4.714266390097748,4.340668543768004,5.846775191457596,24910.03961830049,21173.533675555416,0.85,1.070226580597283,0.6664486722090309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502777276676375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.56805303881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.289550604346,1541.3397325755784,0.37746359074947217,0.12492653160090089,6.112874298809886,3.428202440578921
892.0,-29.799726307227537,5.1103987702468,35.02622114282865,24.227779323142045,5.037270208464813,-26.315997948001648,-39.87217331361023,1.5535418492387452,-0.30828879797400077,-5.0196498789412765,40.05105087586744,42590.39362599058,25804.381664951456,25804.381664951456,68394.77529094204,77689.32087216362,77689.32087216362,25804.381664951456,103493.70253711508,103493.70253711508,103493.70253711508,128403.46203452264,91792.56790196823,56694.08195106005,38998.31772323131,24909.75949740756,0.0,63908.077220638865,21173.295572796425,1541.3307718952324,0.0,0.8866338151266722,2.818512601450372,0.0014959135982669303,354384.4408271632,1556735.5720825645,4.392787585281713,1556735.5720825645,4.392787585281713,0.8500000000000001,0.09603193752485058,4.027634451161993,1.267873589950614,1.0,0.0,4.027634451162693,1.2844606670709553,1.284766877527602,3.1356619586853425,19372.086435044464,1975.4030617024637,4632.441516551485,4632.441516551485,5.5703631816513335,5.1103987702468,-2.3791360342111925,7.489534804457993,3.4282505291763914,3.4282505291763914,0.9795001511932547,0.0,0.0,0.00023838372298631074,1.0001617601057466,0.00023834516824669096,198.75693149215098,0.0,7.685877627393436e-06,21.781777196032998,0.03783354126265148,8.000401945537624e-05,0.00015837970353093451,0.0006378955503060146,0.09603193752428606,0.07215197558830583,0.02387996193598023,0.09603186876491014,0.07215197558872996,0.023879961936120617,0.3774609962945221,0.3774609962945221,0.12492737218370954,0.0,4.72304826974073,4.345370270561602,5.8679494057575425,4.711361080967265,4.339270680141453,5.839270433487002,24909.75949740756,21173.295572796425,0.85,1.0702054930367113,0.6664320924403618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450287064867103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.48637943443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.265057578341,1541.3307718952324,0.3774609962945221,0.12492737218370954,6.112874298809886,3.4282505291763914
893.0,-29.801277625131647,5.109947472889417,35.026169964897306,24.22720582634213,5.036880777433636,-26.317433300029705,-39.87354403417555,1.5530364523318019,-0.3111226617251077,-5.019937795561898,40.050951630182425,42589.36176691442,25804.1556828859,25804.1556828859,68393.51744980032,77688.5702576789,77688.5702576789,25804.1556828859,103492.72594056481,103492.72594056481,103492.72594056481,128402.24171442463,91792.28574821707,56693.51698558755,38998.631958477235,24909.515773859817,0.0,63908.14773233705,21173.088407780844,1541.324392060049,0.0,0.886632707850079,2.8185162940521984,0.0014959135982669303,354380.463207676,1556731.28831916,4.392824802553734,1556731.28831916,4.392824802553734,0.85,0.09603160076244989,4.027634451161993,1.267873248723336,1.0,0.0,4.0276344511603925,1.2844631098076797,1.2847692713219465,3.135655995418228,19372.0268887546,1975.396989670744,4632.441516551485,4632.441516551485,5.570314399154079,5.109947472889417,-2.3794167853378907,7.489364258227308,3.428298572964424,3.428298572964424,0.9795138779898355,0.0,0.0,0.00023834516824669096,1.0001612116258878,0.0002383067504279944,198.75821081560207,0.0,7.663021741305346e-06,21.71700361485935,0.03784120428439279,7.999162389635931e-05,0.00015835354435033165,0.0006377901906890044,0.09603160076176398,0.07215148017432944,0.02388012058743454,0.09603147715603776,0.07215148017484478,0.023880120587605105,0.37745840035375855,0.37745840035375855,0.1249282007754865,0.0,4.7203136906099985,4.344013409103752,5.861009581667986,4.708815133836765,4.338043881480473,5.832697943685389,24909.515773859817,21173.088407780844,0.85,1.0701846302328946,0.6664152111760316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502963757433838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.421605853255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.240601063648,1541.324392060049,0.37745840035375855,0.1249282007754865,6.112874298809886,3.428298572964424
894.0,-29.802824944183055,5.109498311815263,35.02611886052637,24.226640117727243,5.036508241320669,-26.318863362617154,-39.874906407762296,1.5525466597545579,-0.3141780287488132,-5.0202119475488995,40.05085141688948,42588.31246958661,25803.899328898624,25803.899328898624,68392.21179848524,77687.78270119386,77687.78270119386,25803.899328898624,103491.68203009249,103491.68203009249,103491.68203009249,128400.94222782277,91791.97188068685,56692.94017873332,38998.9241132817,24909.26019773028,0.0,63908.18431101198,21172.87116807074,1541.3170105471204,0.0,0.8866316741997887,2.818524515031348,0.0014959135982669303,354376.6757816217,1556726.9627997172,4.392859545189205,1556726.9627997172,4.392859545189205,0.85,0.09603125340440492,4.027634451161993,1.2678727904567495,1.0,0.0,4.0276344511613695,1.2844654793073647,1.2847715920374887,3.135650210960792,19371.960649525612,1975.3902351491706,4632.441516551485,4632.441516551485,5.570259060303853,5.109498311815263,-2.3796869989300196,7.489185310745283,3.4283464295453587,3.4283464295453587,0.979527551298674,0.0,0.0,0.0002383067504279944,1.000160798074197,0.00023826843732213107,198.75948685575833,0.0,7.635856907565198e-06,21.640018476039774,0.037848840141300355,7.997930557913878e-05,0.00015832744484885563,0.0006376850714377014,0.09603125340379554,0.07215097798468001,0.023880275419115526,0.09603118540053873,0.07215097798513787,0.02388027541926706,0.3774558048650663,0.3774558048650663,0.12492902126585047,0.0,4.717564540499666,4.342643721342824,5.854050167938226,4.706033918800074,4.336648817938283,5.825686737069816,24909.26019773028,21172.87116807074,0.85,1.0701635875876483,0.6663984109191512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503056550472937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34462071444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.216198784727,1541.3170105471204,0.3774558048650663,0.12492902126585047,6.112874298809886,3.4283464295453587
895.0,-29.80436681566105,5.10905154703742,35.026067950566095,24.226096656080358,5.036160516771715,-26.320286040606444,-39.87626385698093,1.5520797417171746,-0.31736641501396434,-5.02047162590011,40.05075487069756,42587.26647773662,25803.611773341196,25803.611773341196,68390.87825107781,77686.98482823672,77686.98482823672,25803.611773341196,103490.59660157791,103490.59660157791,103490.59660157791,128399.61740393602,91791.65554104166,56692.374111734076,38999.20158811954,24909.020802358107,0.0,63908.22239047765,21172.66768200439,1541.3102220451174,0.0,0.8866307009949573,2.8185361814440153,0.0014959135982669303,354373.08833900443,1556722.7955724262,4.392892256206589,1556722.7955724262,4.392892256206589,0.85,0.0960309012873669,4.027634451161993,1.2678723673569041,1.0,0.0,4.027634451161786,1.28446774164124,1.284773805696011,3.13564468813802,19371.893888576556,1975.383427426956,4632.441516551485,4632.441516551485,5.570196986005364,5.10905154703742,-2.3799460008687667,7.4889975479061865,3.428394178409471,3.428394178409471,0.9795411938312775,0.0,0.0,0.00023826843732213107,1.0001602339403783,0.0002382302647480931,198.76075841776023,0.0,7.615093261248086e-06,21.581174302377075,0.0378564552345616,7.996703353125835e-05,0.00015830140379087271,0.0006375801875754247,0.09603090128681657,0.0721504739226343,0.02388042736418228,0.09603105452724336,0.07215047392304776,0.023880427364319144,0.3774532080553277,0.3774532080553277,0.12492982946009648,0.0,4.714773959079025,4.3412545961055,5.846982761601964,4.703105210886122,4.335209207540913,5.818215339443668,24909.020802358107,21172.66768200439,0.85,1.070142083333366,0.666381646754771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503149105446689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.285776540775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.19182490556,1541.3102220451174,0.3774532080553277,0.12492982946009648,6.112874298809886,3.428394178409471
896.0,-29.80590351941273,5.1086065962166325,35.02601719021287,24.225527594704204,5.035774969441281,-26.321707849364756,-39.87761732479555,1.55157929939308,-0.32012146309517675,-5.02075696657898,40.05065740833492,42586.22647663248,25803.394098494464,25803.394098494464,68389.62057512694,77686.23629801084,77686.23629801084,25803.394098494464,103489.63039650531,103489.63039650531,103489.63039650531,128398.41729557999,91791.37114605037,56691.79671737545,38999.52714297213,24908.786899074676,0.0,63908.31404204681,21172.468864213475,1541.3043487335528,0.0,0.8866296003500981,2.818539138518512,0.0014959135982669303,354369.1464055588,1556718.5888089715,4.392929250751927,1556718.5888089715,4.392929250751927,0.8500000000000001,0.09603055724935947,4.027634451161993,1.2678719464549797,1.0,0.0,4.0276344511624025,1.2844701604480382,1.2847761760450795,3.1356387833541475,19371.833869290913,1975.3773071630897,4632.441516551485,4632.441516551485,5.570149996778202,5.1086065962166325,-2.380223531496948,7.48883012771358,3.428441901554514,3.428441901554514,0.9795548290155754,0.0,0.0,0.0002382302647480931,1.0001596988705341,0.00023819222571867582,198.76202573224677,0.0,7.587209766543273e-06,21.502152478383636,0.037864042444328144,7.995479921047008e-05,0.00015827546553762303,0.0006374757177730333,0.09603055724868423,0.07214997880073283,0.02388057844795139,0.09603067013185439,0.07214997880124013,0.02388057844811933,0.37745060809642,0.37745060809642,0.12493061662628752,0.0,4.712057223460079,4.339909944911483,5.840078901984157,4.700635503483795,4.333994133481838,5.811916219918714,24908.786899074676,21172.468864213475,0.85,1.0701208692523445,0.6663644177596983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450324133568763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.206754716775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.167508582144,1541.3043487335528,0.37745060809642,0.12493061662628752,6.112874298809886,3.428441901554514
897.0,-29.80743638847111,5.108163188994148,35.02596635731272,24.22492573913189,5.035363310961132,-26.32312881730221,-39.87897442476822,1.5510557397918971,-0.32284603561595304,-5.021053809705567,40.05055377456195,42585.218096760276,25803.208866698165,25803.208866698165,68388.42696345845,77685.4609711703,77685.4609711703,25803.208866698165,103488.66983786845,103488.66983786845,103488.66983786845,128397.19034237928,91791.0478377148,56691.23920577761,38999.787368819096,24908.52050451083,0.0,63908.307873329926,21172.242428834204,1541.2968768335447,0.0,0.8866284634522318,2.8185403501327593,0.0014959135982669303,354365.04560425464,1556714.1156786415,4.392967463887897,1556714.1156786415,4.392967463887897,0.85,0.09603020738241379,4.027634451161993,1.2678715821495286,1.0,0.0,4.02763445116249,1.2844726870818621,1.2847786544182174,3.135632615367012,19371.765637655553,1975.3703494726083,4632.441516551485,4632.441516551485,5.5701100109962685,5.108163188994148,-2.380509370056633,7.48867255905078,3.4284894273019724,3.4284894273019724,0.9795684078005635,0.0,0.0,0.00023819222571867582,1.000159302327146,0.0002381542871865072,198.76328989844131,0.0,7.5607145438684665e-06,21.427065017323233,0.03787160315887201,7.994253379505968e-05,0.00015824969192361612,0.0006373719110773281,0.09603020738169349,0.07214948093164684,0.02388072645004665,0.09603012274073987,0.07214948093218801,0.02388072645022578,0.37744800739018547,0.37744800739018547,0.1249313921802646,0.0,4.709402612771726,4.338568528659891,5.833416540389578,4.69820777408961,4.332644006542125,5.806197622485399,24908.52050451083,21172.242428834204,0.85,1.0701022956046402,0.6663487035389314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503333257923865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.131667255715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.143244389797,1541.2968768335447,0.37744800739018547,0.1249313921802646,6.112874298809886,3.4284894273019724
898.0,-29.808964233724218,5.107722444465724,35.02591560245812,24.224410706106596,5.035033684216826,-26.324537059475894,-39.880318253394194,1.5506065099686235,-0.3258964875137167,-5.021295705646649,40.050454381980956,42584.17657214838,25802.88934341088,25802.88934341088,68387.06591555926,77684.70499639947,77684.70499639947,25802.88934341088,103487.59433981034,103487.59433981034,103487.59433981034,128395.85076416386,91790.77506398482,56690.6793956785,39000.10629811814,24908.25642435352,0.0,63908.36272247166,21172.01796070049,1541.2882690078857,0.0,0.8866275911389078,2.8185522794432303,0.0014959135982669303,354361.70390984777,1556709.8256194268,4.392996783917331,1556709.8256194268,4.392996783917331,0.85,0.09602983384037925,4.027634451161993,1.2678711436642334,1.0,0.0,4.027634451161463,1.2844748659585283,1.2847807850802742,3.13562729633982,19371.708070944052,1975.3644793017038,4632.441516551485,4632.441516551485,5.570041035859478,5.107722444465724,-2.3807541790957214,7.488476623561445,3.4285366771168837,3.4285366771168837,0.9795819077476811,0.0,0.0,0.0002381542871865072,1.0001587821792375,0.00023811647853313336,198.76454993555416,0.0,7.540787467750278e-06,21.37059168360429,0.03787914394633976,7.99303900395517e-05,0.0001582238971469555,0.0006372680191461897,0.09602983383991578,0.07214896510462605,0.02388086873528973,0.09602989839246784,0.07214896510497426,0.023880868735404986,0.37744540538590854,0.37744540538590854,0.12493216849277751,0.0,4.706696391624234,4.337242870048158,5.826497913156402,4.695399218132934,4.331484845658565,5.798359884032152,24908.25642435352,21172.01796070049,0.85,1.0700800803259005,0.666331834490493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503424951884747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.075193922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.119005795681,1541.2882690078857,0.37744540538590854,0.12493216849277751,6.112874298809886,3.4285366771168837
899.0,-29.810487568604245,5.107282572158292,35.0258648414074,24.223777872417145,5.034584460072847,-26.32595320230912,-39.88167077824471,1.5500500937775565,-0.3282621374960968,-5.021620975867694,40.05035269179393,42583.190596879955,25802.784676891835,25802.784676891835,68385.9752737718,77683.95621634643,77683.95621634643,25802.784676891835,103486.74089323827,103486.74089323827,103486.74089323827,128394.75547404271,91790.45924449203,56690.12504046693,39000.37133780566,24908.014580804444,0.0,63908.3859186101,21171.812393683776,1541.2828692012727,0.0,0.8866263023351633,2.8185454392415075,0.0014959135982669303,354357.2104725327,1556705.4363984156,4.393040103015148,1556705.4363984156,4.393040103015148,0.85,0.09602949874935113,4.027634451161993,1.2678708167234438,1.0,0.0,4.027634451161466,1.2844775457697002,1.2847834169627932,3.1356207544667547,19371.641419768996,1975.3576827733218,4632.441516551485,4632.441516551485,5.570018441614374,5.107282572158292,-2.381060335577452,7.488342907735744,3.4285839911657994,3.4285839911657994,0.9795954260473713,0.0,0.0,0.00023811647853313336,1.0001583153759723,0.00023807878700045837,198.76580626688934,0.0,7.5150199715226004e-06,21.29756659929505,0.037886658966311285,7.991816942094982e-05,0.00015819830911218354,0.0006371649598958047,0.09602949874846503,0.0721484809031016,0.02388101784536343,0.09602918932003787,0.07214848090376734,0.023881017845583795,0.37744280240488365,0.37744280240488365,0.12493292542376262,0.0,4.704154868607304,4.335959895279643,5.820115332559851,4.69335883837158,4.330215624231357,5.7939607836193545,24908.014580804444,21171.812393683776,0.85,1.0700626262234831,0.66631616469099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503516346429801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.00216883769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.094816749493,1541.2828692012727,0.37744280240488365,0.12493292542376262,6.112874298809886,3.4285839911657994
900.0,-29.81200573497241,5.106846409644663,35.02581423943678,24.223324201907985,5.034331227268202,-26.32734509218883,-39.88298949608577,1.549670584484693,-0.3319201864284196,-5.021809605665302,40.05025580318265,42582.086635218744,25802.33950163552,25802.33950163552,68384.42613685426,77683.13927604524,77683.13927604524,25802.33950163552,103485.47877768076,103485.47877768076,103485.47877768076,128393.22164564808,91790.15252762783,56689.529775961186,39000.69194629627,24907.74286796732,0.0,63908.434814263586,21171.581437772224,1541.2725856710854,0.0,0.8866256923353201,2.818571603921009,0.0014959135982669303,354354.60467140656,1556701.254434984,4.393060606277474,1556701.254434984,4.393060606277474,0.85,0.09602909845718104,4.027634451161993,1.267870196909644,1.0,0.0,4.0276344511606395,1.2844793981432285,1.2847852213609074,3.1356162325251113,19371.576689630812,1975.3510821361845,4632.441516551485,4632.441516551485,5.569922342126723,5.106846409644663,-2.3812649963913235,7.488111406035987,3.4286308337605003,3.4286308337605003,0.9796088096458572,0.0,0.0,0.00023807878700045837,1.0001577801505095,0.00023804122881954776,198.76705834953134,0.0,7.491787881580251e-06,21.23172685639843,0.03789415075419286,7.990625592564812e-05,0.00015817253107481026,0.0006370611353843967,0.09602909845691114,0.07214794597854321,0.023881152478367935,0.09602937397644663,0.07214794597874598,0.02388115247843506,0.3774402003481745,0.3774402003481745,0.12493369475726997,0.0,4.701376024660874,4.334602581672243,5.812999993583901,4.689889419236863,4.328818247278889,5.784177816128192,24907.74286796732,21171.581437772224,0.85,1.0700375675855496,0.6662983807845493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503607472261884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.936329094795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.07066713294,1541.2725856710854,0.3774402003481745,0.12493369475726997,6.112874298809886,3.4286308337605003
901.0,-29.813519428100776,5.1064108618300645,35.02576386737847,24.22270191544669,5.03388053236514,-26.328752703450746,-39.884336887020595,1.549113807714959,-0.3339965010744663,-5.022142821563834,40.05016129583517,42581.12124505743,25802.26573775182,25802.26573775182,68383.38698280926,77682.43932600241,77682.43932600241,25802.26573775182,103484.70506375423,103484.70506375423,103484.70506375423,128392.25331977237,91789.88105019467,56688.99152960462,39000.98835621117,24907.548256018144,0.0,63908.53661222932,21171.416017615422,1541.2700855205146,0.0,0.8866243369942242,2.8185600225189122,0.0014959135982669303,354350.00154166063,1556697.1752612442,4.393106161954467,1556697.1752612442,4.393106161954467,0.85,0.0960287734151922,4.027634451161993,1.267869922718965,1.0,0.0,4.027634451160935,1.2844820791416869,1.284787854752366,3.13560968779987,19371.519396492375,1975.3452398619688,4632.441516551485,4632.441516551485,5.569906418799158,5.1064108618300645,-2.3815759918639583,7.487986853694023,3.4286780623558193,3.4286780623558193,0.979622303530234,0.0,0.0,0.00023804122881954776,1.000157317170647,0.00023800378673721496,198.76830675676234,0.0,7.465329136560328e-06,21.15674277301197,0.037901616083329426,7.989408508903912e-05,0.00015814714373050864,0.000636958884441864,0.09602877341423809,0.07214747293998762,0.02388130047425047,0.09602867682904273,0.07214747294070444,0.023881300474487763,0.37743759366571183,0.37743759366571183,0.124934425303733,0.0,4.698859006992336,4.333360551444002,5.806592533507569,4.688146320489352,4.327765112319298,5.780323309747814,24907.548256018144,21171.416017615422,0.85,1.0700196031358298,0.6662822136488923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503698290000788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.861345011406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.046570281078,1541.2700855205146,0.37743759366571183,0.124934425303733,6.112874298809886,3.4286780623558193
902.0,-29.815027519592373,5.105977299683029,35.02571323514691,24.222131736483448,5.033498860163901,-26.33014836910219,-39.885667339526094,1.5486197096735914,-0.3367647556844986,-5.02241031618027,40.05005297369722,42580.10997148961,25802.02745764431,25802.02745764431,68382.13742913393,77681.6706812518,77681.6706812518,25802.02745764431,103483.69813889611,103483.69813889611,103483.69813889611,128390.93898754483,91789.56656344121,56688.43276638301,39001.25977450911,24907.240848648707,0.0,63908.500623157815,21171.154721351402,1541.2595867315845,0.0,0.886623366574751,2.818565243154269,0.0014959135982669303,354346.30633648945,1556692.4998164976,4.393138779717525,1556692.4998164976,4.393138779717525,0.8500000000000001,0.09602839198143523,4.027634451161993,1.267869487530552,1.0,0.0,4.027634451162653,1.2844844668269715,1.2847901949097706,3.135603859119724,19371.45302658128,1975.3384720145289,4632.441516551485,4632.441516551485,5.569854981537261,5.105977299683029,-2.381838444631161,7.48781574431419,3.4287247494478232,3.4287247494478232,0.9796356426993781,0.0,0.0,0.00023800378673721496,1.00015673688884,0.000237966488610142,198.76955055780815,0.0,7.442299306738767e-06,21.091476235297666,0.03790905838263616,7.988206893700261e-05,0.00015812171780021233,0.0006368564780890498,0.09602839198087967,0.07214695661808683,0.023881435362792844,0.09602809546566396,0.07214695661850422,0.023881435362931015,0.37743498937162895,0.37743498937162895,0.12493516302165451,0.0,4.696320354078011,4.332096216682828,5.800165604655945,4.6856455604958,4.326535310536769,5.773945011633884,24907.240848648707,21171.154721351402,0.85,1.0700006534710509,0.6662667650828962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450378884122783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.79607847369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.022512437574,1541.2595867315845,0.37743498937162895,0.12493516302165451,6.112874298809886,3.4287247494478232
903.0,-29.816531645263307,5.105546330238867,35.02566276643755,24.22162016099321,5.0331779916041075,-26.331534384244907,-39.88698500962926,1.5481807305856403,-0.339832448543234,-5.02264682457038,40.04995647212435,42579.062765323106,25801.716333299442,25801.716333299442,68380.77909862254,77680.89331098509,77680.89331098509,25801.716333299442,103482.60964428453,103482.60964428453,103482.60964428453,128389.60222345762,91789.26636828523,56687.86155133973,39001.56090771722,24906.992579173097,0.0,63908.55348689032,21170.943692297133,1541.2517640346823,0.0,0.8866225111961135,2.8185780330655623,0.0014959135982669303,354343.03920424014,1556688.3345847875,4.393167530765368,1556688.3345847875,4.393167530765368,0.85,0.09602801224769228,4.027634451161993,1.2678690182743595,1.0,0.0,4.02763445116302,1.2844865964878038,1.2847922771660583,3.135598660332331,19371.389672797395,1975.332011726471,4632.441516551485,4632.441516551485,5.56978781947083,5.105546330238867,-2.382077447181915,7.487623777420781,3.4287713096365176,3.4287713096365176,0.9796489456104336,0.0,0.0,0.000237966488610142,1.00015632661361,0.00023792929392934343,198.77079110168094,0.0,7.413731954939299e-06,21.010516360297974,0.0379164721145911,7.987016987759072e-05,0.0001580963187325513,0.0006367541799291108,0.09602801224723985,0.07214644151960957,0.02388157072763028,0.09602795117710226,0.07214644151994949,0.02388157072774278,0.37743238480708813,0.37743238480708813,0.12493590102399707,0.0,4.693711447496014,4.33081791084345,5.793497501709396,4.682814376027125,4.325259469448611,5.766372001924765,24906.992579173097,21170.943692297133,0.85,1.0699785141068734,0.6662498279523323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503879058430005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.715118598695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.99851635709,1541.2517640346823,0.37743238480708813,0.12493590102399707,6.112874298809886,3.4287713096365176
904.0,-29.81803100891328,5.105117100536301,35.02561250175257,24.22105885287749,5.0328055456819625,-26.33292127139326,-39.888306556362636,1.5476958081623584,-0.3425575780570398,-5.022921682947343,40.04986147726735,42578.05228265985,25801.507564307885,25801.507564307885,68379.55984696774,77680.12337805191,77680.12337805191,25801.507564307885,103481.6309423598,103481.6309423598,103481.6309423598,128388.40091203073,91788.95080477242,56687.30402929565,39001.829750529745,24906.769969670928,0.0,63908.59972020067,21170.754474220288,1541.2463021793137,0.0,0.8866214549410436,2.818581825896966,0.0014959135982669303,354339.2423341049,1556684.2343946584,4.393203033738125,1556684.2343946584,4.393203033738125,0.85,0.09602765212740957,4.027634451161993,1.2678686160547659,1.0,0.0,4.027634451163153,1.2844889407733093,1.284794574230811,3.135592937637291,19371.323075644865,1975.3252207068535,4632.441516551485,4632.441516551485,5.5697427527407255,5.105117100536301,-2.382344288197196,7.487461388733497,3.4288179293536674,3.4288179293536674,0.9796622655296192,0.0,0.0,0.00023792929392934343,1.000155833564807,0.00023789222233629688,198.77202773158783,0.0,7.393216127105834e-06,20.952374504217932,0.037923865330718204,7.985823745654684e-05,0.0001580710564727966,0.0006366524327814085,0.09602765212678346,0.07214594374992242,0.02388170837686104,0.09602762569504712,0.0721459437503928,0.023881708377016777,0.37742977833571234,0.37742977833571234,0.1249366203380288,0.0,4.691148744150894,4.32954661868655,5.786995085088506,4.680364104890316,4.323944034895021,5.7604585122956,24906.769969670928,21170.754474220288,0.85,1.069958662000755,0.6662335345958377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503969039455098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.65697674261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.974549455495,1541.2463021793137,0.37742977833571234,0.1249366203380288,6.112874298809886,3.4288179293536674
905.0,-29.81952525478792,5.104689924180778,35.025562294796465,24.220515915099554,5.032449146160814,-26.33430194685489,-39.889623353350885,1.5472258382277386,-0.3453193488502393,-5.0231800197995735,40.04976262934109,42577.04435424748,25801.261162662784,25801.261162662784,68378.30551691027,77679.36298398241,77679.36298398241,25801.261162662784,103480.62414664519,103480.62414664519,103480.62414664519,128387.14074334127,91788.64921177736,56686.75339308365,39002.106465215234,24906.51659669607,0.0,63908.623061911305,21170.53910719166,1541.2386944636908,0.0,0.8866204968247002,2.8185880334418916,0.0014959135982669303,354335.67372000875,1556679.9679061202,4.393235238109804,1556679.9679061202,4.393235238109804,0.85,0.09602727460769152,4.027634451161993,1.2678681544912984,1.0,0.0,4.027634451164781,1.2844912148947658,1.2847968012727609,3.1355873862414576,19371.25942685824,1975.3187303368877,4632.441516551485,4632.441516551485,5.569689562291537,5.104689924180778,-2.382598582073294,7.487288506254071,3.428864355610458,3.428864355610458,0.9796755301744166,0.0,0.0,0.00023789222233629688,1.0001553035198596,0.000237855282573696,198.77326015397998,0.0,7.3687957211038536e-06,20.88316707360832,0.037931234126439305,7.984634956072284e-05,0.00015804587277557403,0.0006365510020548673,0.09602727460714695,0.07214543415736559,0.023881840449781363,0.09602725941100687,0.07214543415777472,0.023881840449916796,0.3774271699121614,0.3774271699121614,0.12493733030764698,0.0,4.688591611771415,4.328281260412723,5.78049739692608,4.677860670949315,4.322733524324406,5.754011559414721,24906.51659669607,21170.53910719166,0.85,1.0699386442838703,0.6662175198642769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504058736662924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.587769312006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.950627815531,1541.2386944636908,0.3774271699121614,0.12493733030764698,6.112874298809886,3.428864355610458
906.0,-29.801231932230493,5.0771944455793685,35.02545541219008,24.21296116607266,5.021789336478813,-26.31890415074373,-39.87583197942001,1.5394615549919846,-0.4765750143496348,-5.0354597966872605,40.048011455006744,42593.837203152834,25762.681456911792,25762.681456911792,68356.51866006463,77691.92793122142,77691.92793122142,25762.681456911792,103454.60938813322,103454.60938813322,103454.60938813322,128356.11908758893,91789.49118852282,56691.40046045402,38997.878586743114,24901.50969945571,0.0,63899.388286198824,21166.283244537353,1541.2316494042138,0.0,0.8865642590300508,2.8188835368241807,0.0014959135982669303,354166.07584687555,1556604.384930457,4.395125595268639,1556604.384930457,4.395125595268639,0.85,0.096030897922236,4.027634451161993,1.2678790847538042,1.0,0.0,4.027634451161324,1.2845275981708544,1.2848331457519837,3.1354985730919886,19371.437119308313,1975.3368499241142,4632.441516551485,4632.441516551485,5.561361404102567,5.0771944455793685,-2.398797570684287,7.475992016263655,3.4289106859107688,3.4289106859107688,0.9796887674030768,0.0,0.0,0.000237855282573696,0.9981007789710846,0.00023830788191438407,198.7583177180981,0.07373564733086915,0.00024982350449727114,707.9998117452665,0.03818105763093658,7.997093774049984e-05,0.00015788434483319616,0.0006359004265493208,0.09603089792084,0.07214793194505513,0.023882965975784872,0.09603079644676378,0.07214793194610394,0.02388296597613206,0.3774245594393312,0.3774245594393312,0.12493802875364973,0.0,4.667296123925553,4.342933869921524,5.6499442098658506,4.5588847823376,4.378424914204231,5.1049008401024025,24901.50969945571,21166.283244537353,0.85,1.0697523167812306,0.6665766034000106,42257.704602238395,25750.0,0.0,3286.7759752573434,-3286.7759752573434,0.05845530025360662,1.4613825063401642,2597.1618815699107,689.6140936874326,3286.7759752573434,0.03002583584311026,0.6326331196277768,1.4503743856559879,1.450414812876057,1.2658504706041338,0.00023789222233629688,0.0035264083774560998,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46252.480389241,22463.224024742656,,,,,,,,,,,,,,,,,,,,3.0,15439.926758722879,1541.2316494042138,0.3774245594393312,0.12493802875364973,6.112874298809886,3.4289106859107688
