time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
907.0,-29.75036374582739,5.003610967997303,35.02514502570124,24.193668679241114,4.992209216496643,-26.276078236284707,-39.83764675268901,1.5179237069539715,-0.9004767516458969,-5.070464921179558,40.0418705641915,42646.43249234119,25632.392795783584,25632.392795783584,68278.82528812478,77733.64058448249,77733.64058448249,25632.392795783584,103366.03338026608,103366.03338026608,103366.03338026608,128246.28204515367,91798.6579635588,56711.4498714176,38985.78676904577,24880.2486648876,0.0,63866.03543393337,21148.21136515446,1540.810099091707,0.0,0.8864079739335067,2.8203924061902303,0.0014959135982669303,353682.9643490524,1556339.35796362,4.400379760523769,1556339.35796362,4.400379760523769,0.85,0.09603880580752305,4.027634451161993,1.2679306809557604,1.0,0.0,4.027634451162031,1.2846273888066153,1.2849335415764889,3.1352550056585344,19373.371693777535,1975.5341216192621,4632.441516551485,4632.441516551485,5.53323613567496,5.003610967997303,-2.452229126357833,7.4558400943551355,3.4207906997396447,3.4207906997396447,0.9773687713541842,0.0,0.0,0.00023830788191438407,0.9947292556057266,0.0002395705972971206,198.7166345845447,0.2010275477343009,0.0005697670944396602,1614.719945641997,0.03875082472537624,8.031683278067806e-05,0.00015799104913370601,0.0006363301924661415,0.09603880580676342,0.07215477741485829,0.02388402839190513,0.09603898619213133,0.07215477741542901,0.023884028392094032,0.3774229121735508,0.3774229121735508,0.12493118761536823,0.0,4.580988088235301,4.401222981030003,5.124924982773166,4.169988169533667,4.568496176366807,2.970370413520982,24880.2486648876,21148.21136515446,0.85,1.0690944697632945,0.6677482358593726,42257.704602238395,25750.0,0.0,8947.624514064326,-8947.624514064326,0.159350834736909,3.9837708684227215,7071.3834328878265,1876.2410811764996,8947.624514064326,0.16990132476404574,0.8622880667581649,1.4501862994606598,1.4503057804522455,1.2659807431165053,0.000237855282573696,0.0035196193265101235,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52820.049061944716,16802.375485935674,,,,,,,,,,,,,,,,,,,,3.0,15440.299250776286,1540.810099091707,0.3774229121735508,0.12493118761536823,6.112874298809886,3.4207906997396447
908.0,-29.696524508544925,4.923811615385838,35.02454380851736,24.172291124146454,4.957054188772829,-26.23113120962964,-39.79810002548618,1.4916608898578523,-1.4610920833658838,-5.1128695994706606,40.032779845782024,42714.727374749295,25450.111968662142,25450.111968662142,68164.83934341144,77789.59796740324,77789.59796740324,25450.111968662142,103239.70993606538,103239.70993606538,103239.70993606538,128085.57224999467,91818.64961872465,56743.779026071985,38972.07843628074,24845.862313929287,0.0,63817.94075021002,21118.982966839892,1539.810099091707,0.0,0.8862243844079772,2.822869180932249,0.0014959135982669303,353098.4232990336,1555947.085716542,4.406553479279726,1555947.085716542,4.406553479279726,0.85,0.09604098714806202,4.027634451161993,1.268021351252683,1.0,0.0,4.027634451162504,1.2847476248912053,1.2850554286708231,3.1349615855511392,19377.590772518924,1975.9643479189047,4632.441516551485,4632.441516551485,5.493887376177367,4.923811615385838,-2.5270763712219666,7.450887986607805,3.398721674745021,3.398721674745021,0.9710633356414345,0.0,0.0,0.0002395705972971206,0.994424650304099,0.00024091377584401088,198.672285604363,0.22277771060021076,0.0004760456223321875,1349.1132936894194,0.03922687034770843,8.06765182312271e-05,0.0001588940790658935,0.0006399672669314503,0.09604098714703896,0.07216180016189144,0.023879186985147523,0.09604104372232186,0.07216180016266015,0.023879186985401864,0.37742469252291366,0.37742469252291366,0.12489429683443933,0.0,4.410842658440856,4.503438373646247,4.131252063835859,3.6517775161048007,4.832570195281107,0.12204099985109451,24845.862313929287,21118.982966839892,0.85,1.0681140529152393,0.6693216182254944,42257.704602238395,25750.0,0.0,9875.810344713587,-9875.810344713587,0.1765399724922952,4.413499312307376,7808.368637235366,2067.441707478222,9875.810344713587,0.33879368985425534,0.9553028814518132,1.4499599987679384,1.4500022818344984,1.2663294623994925,0.00023830788191438407,0.003501507650280441,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53482.6282406414,15874.189655286413,,,,,,,,,,,,,,,,,,,,3.0,15441.32493571282,1539.810099091707,0.37742469252291366,0.12489429683443933,6.112874298809886,3.398721674745021
909.0,-29.641493534154616,4.843129802268155,35.023652955436894,24.1508042550646,4.921362913668723,-26.185164812673882,-39.75765084670854,1.465034192187975,-2.0070738281965532,-5.156063381955057,40.023142973502566,42785.00974170569,25259.608185843143,25259.608185843143,68044.61792754882,77847.29546568509,77847.29546568509,25259.608185843143,103106.90365152824,103106.90365152824,103106.90365152824,127917.85335462309,91839.68550528598,56777.3997813067,38958.09524886586,24810.94970309485,0.0,63769.04495196071,21089.307247630622,1538.810099091707,0.0,0.8860384606689953,2.8250879169204337,0.0014959135982669303,352503.7843887861,1555531.3280617925,4.412807456121249,1555531.3280617925,4.412807456121249,0.85,0.09603364675220066,4.027634451161993,1.2681155893253164,1.0,0.0,4.027634451162853,1.2848694203434636,1.285178979202098,3.1346644160037287,19382.030227934738,1976.4170463853343,4632.441516551485,4632.441516551485,5.452763536375324,4.843129802268155,-2.604724667343849,7.447854469612004,3.3746548883205576,3.3746548883205576,0.9641871109487308,0.0,0.0,0.00024091377584401088,0.9943041213987761,0.0002422938522120335,198.62695845924543,0.23047674139372348,0.00048044295406225116,1361.5753318124198,0.03970731330177068,8.104595158982311e-05,0.00015986782425418775,0.0006438891565984775,0.09603364673198977,0.07216951731850425,0.02386412941348553,0.09603395813349405,0.07216951733369276,0.023864129418507907,0.37743191868487674,0.37743191868487674,0.12480458466926918,0.0,4.174242443949481,4.639315112265081,2.7736292192727205,3.148989553758497,5.1017057118879166,3.979039320256561e-13,24810.94970309485,21089.307247630622,0.85,1.06704778123632,0.6709369690880117,42257.704602238395,25750.0,0.0,10172.20938827884,-10172.20938827884,0.18258295741598463,4.564573935399611,8047.000275173354,2125.2091131054854,10172.20938827884,0.5187225764634275,0.9880030163202624,1.449719829060935,1.4496805048818064,1.2667077772397948,0.0002395705972971206,0.0034819598354852953,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53791.48932232965,15577.79061172116,,,,,,,,,,,,,,,,,,,,3.0,15442.411836308185,1538.810099091707,0.37743191868487674,0.12480458466926918,6.112874298809886,3.3746548883205576
910.0,-29.586556693586665,4.763534412050496,35.02248168609367,24.130567092821025,4.887019118759088,-26.13914823907049,-39.717090013995744,1.4396106642428252,-2.5096982580228087,-5.197859783649938,40.013195990867786,42854.85494863189,25066.621821970144,25066.621821970144,67921.47677060204,77904.60289399802,77904.60289399802,25066.621821970144,102971.22471596816,102971.22471596816,102971.22471596816,127747.5796405227,91860.9163115196,56811.16836615302,38944.164383740645,24776.354924554547,0.0,63720.51930829519,21059.901685871366,1537.810099091707,0.0,0.8858605414065731,2.8269165834774665,0.0014959135982669303,351929.13143850485,1555102.279569148,4.418793844126207,1555102.279569148,4.418793844126207,0.85,0.0960138238506682,4.027634451161993,1.2682093092380091,1.0,0.0,4.027634451162232,1.284985532776456,1.2852968930801225,3.1343811649455082,19386.510819586587,1976.8739395804466,4632.441516551485,4632.441516551485,5.411103784561195,4.763534412050496,-2.6813927396458435,7.444927151696339,3.3501888940557,3.3501888940557,0.9571968268730571,0.0,0.0,0.0002422938522120335,0.9943163859706793,0.00024367882862103243,198.58171677091966,0.23293766986516484,0.000476260590212351,1349.7225126618027,0.04018357389198303,8.141797448378328e-05,0.0001608758777282502,0.000647949227499225,0.09601382384754427,0.072177504152466,0.02383631969507827,0.09601438828969346,0.07217750415481439,0.023836319695853807,0.3774456117621725,0.3774456117621725,0.12464987331927212,0.0,3.892308527521436,4.800384983197318,1.1652401598426536,2.6881615256271516,5.366259789967046,3.979039320256561e-13,24776.354924554547,21059.901685871366,0.85,1.0659278597837787,0.6725440315589677,42257.704602238395,25750.0,0.0,10234.825004149001,-10234.825004149001,0.18447315571324935,4.611828892831229,8100.882513484684,2133.9424906643176,10234.825004149001,0.702371744786536,0.9982313620846818,1.4494756466568661,1.4493517061843073,1.2670904220000527,0.00024091377584401088,0.003462294680308826,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53842.2521190492,15515.174995850999,,,,,,,,,,,,,,,,,,,,3.0,15443.52440601152,1537.810099091707,0.3774456117621725,0.12464987331927212,6.112874298809886,3.3501888940557
911.0,-29.532105381901655,4.685700589800397,35.02104162228954,24.11196014089512,4.854617631090916,-26.09337440944446,-39.67663224376736,1.4158866586335725,-2.959889159139493,-5.237530122480873,40.003027214010636,42923.20134724351,24873.386975367488,24873.386975367488,67796.588322611,77960.6478914195,77960.6478914195,24873.386975367488,102834.034866787,102834.034866787,102834.034866787,127576.40448666048,91881.86750924242,56844.42096506585,38930.49616019619,24742.369619873487,0.0,63672.86578006968,21031.014176892462,1536.810099091707,0.0,0.8856940796889349,2.828311515042131,0.0014959135982669303,351384.38984184567,1554663.7567670774,4.4243961932025915,1554663.7567670774,4.4243961932025915,0.85,0.09598072773282054,4.027634451161993,1.2683002910902728,1.0,0.0,4.02763445116048,1.2850937020146838,1.2854068684455762,3.1341173370064284,19390.93240210117,1977.324815518161,4632.441516551485,4632.441516551485,5.36939039305647,4.685700589800397,-2.755749384792779,7.441449974593176,3.325916167677153,3.325916167677153,0.9502617621934722,0.0,0.0,0.00024367882862103243,0.9943689874359998,0.00024505875756379244,198.5368896072533,0.2335628583658956,0.0004725330461290512,1339.158652729731,0.04065610693811208,8.179062410414033e-05,0.0001618882045168921,0.0006520265097489931,0.09598072771597896,0.07218563111155263,0.023795096604426334,0.09598126044502761,0.07218563112421891,0.023795096608601626,0.3774660973395872,0.3774660973395872,0.12442704438914856,0.0,3.5842961645965943,4.9795892405576865,3.979039320256561e-13,2.277640963341355,5.622046763857725,3.979039320256561e-13,24742.369619873487,21031.014176892462,0.85,1.0647642051605615,0.674120770619986,42257.704602238395,25750.0,0.0,10216.671694644392,-10216.671694644392,0.18490960116260696,4.62274002906517,8090.780898569612,2125.89079607478,10216.671694644392,0.8870944624420295,1.0005930798842362,1.4492309879072776,1.4490235836205994,1.267468058857576,0.0002422938522120335,0.0034429912762183983,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53813.53494961252,15533.328305355608,,,,,,,,,,,,,,,,,,,,3.0,15444.636924266426,1536.810099091707,0.3774660973395872,0.12442704438914856,6.112874298809886,3.325916167677153
912.0,-29.478265300058485,4.609831262294533,35.019349226904914,24.094550439063482,4.823686594253423,-26.048003700465838,-39.63646375397218,1.3934249946606616,-3.381402979835741,-5.27558483615387,39.99280074684639,42990.19906242343,24682.53690420618,24682.53690420618,67672.73596662961,78015.58633458846,78015.58633458846,24682.53690420618,102698.12323879464,102698.12323879464,102698.12323879464,127407.02675919305,91902.5543459593,56877.167073793826,38917.09696907275,24708.90352039841,0.0,63626.00048947116,21002.56799233865,1535.810099091707,0.0,0.8855358992040125,2.82952700369899,0.0014959135982669303,350862.4557363175,1554222.8403650671,4.429721148429477,1554222.8403650671,4.429721148429477,0.85,0.09594241482506098,4.027634451161993,1.2683890695264566,1.0,0.0,4.027634451161976,1.2851959910701372,1.2855109559994786,3.133867891860077,19395.2981933423,1977.7700023292664,4632.441516551485,4632.441516551485,5.328191800374962,4.609831262294533,-2.827910840924357,7.43774210321889,3.3020421886517903,3.3020421886517903,0.9434406253290829,0.0,0.0,0.00024505875756379244,0.9944344778214697,0.0002464302707008392,198.49258199059452,0.23355953373507715,0.0004688760639044862,1328.794765105314,0.041124983002016564,8.216216842646154e-05,0.0001628965891373309,0.0006560879143862944,0.09594241480991744,0.07219427844526662,0.023748136364650823,0.09594288945415769,0.07219427845666178,0.023748136368399207,0.37749322444978756,0.37749322444978756,0.12417553350212585,0.0,3.2611764720757606,5.171578966323011,3.979039320256561e-13,1.8941818563181414,5.868200600683224,3.979039320256561e-13,24708.90352039841,21002.56799233865,0.85,1.063601915035161,0.6756703035190379,42257.704602238395,25750.0,0.0,10171.782396497572,-10171.782396497572,0.18484963120344058,4.62124078008601,8059.357020327629,2112.425376169943,10171.782396497572,1.07197441462217,1.0002685671181841,1.4489870576036208,1.448698491977026,1.2678374773429788,0.00024367882862103243,0.0034242078021103958,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53758.28176384128,15578.217603502428,,,,,,,,,,,,,,,,,,,,3.0,15445.741546987396,1535.810099091707,0.37749322444978756,0.12417553350212585,6.112874298809886,3.3020421886517903
913.0,-29.425072833385013,4.535940735481849,35.01742798950756,24.077030515205138,4.792759963322513,-26.003215479908977,-39.59683121703563,1.3709026098464523,-3.82268137065131,-5.313545360314497,39.98275396331581,43056.687291667826,24498.16443380583,24498.16443380583,67554.85172547365,78070.05968325135,78070.05968325135,24498.16443380583,102568.22411705718,102568.22411705718,102568.22411705718,127243.77771366748,91923.03935517203,56909.66696358827,38903.747101759735,24675.553596610313,0.0,63579.30069837005,20974.220557118766,1534.810099091707,0.0,0.8853773347757679,2.8310387597606135,0.0014959135982669303,350342.4199785965,1553789.763102185,4.435060313841272,1553789.763102185,4.435060313841272,0.85,0.09591448083475888,4.027634451161993,1.2684773204615345,1.0,0.0,4.027634451160877,1.285298598555208,1.2856153515264077,3.1336177100709666,19399.62139050479,1978.2108457531158,4632.441516551485,4632.441516551485,5.288391520168166,4.535940735481849,-2.8989557829249897,7.4348965184068385,3.2786311091705223,3.2786311091705223,0.9367517454772921,0.0,0.0,0.0002464302707008392,0.9945036361994612,0.0002477922269269755,198.44882394371564,0.23334437010321712,0.00046534945734209236,1318.8003621074897,0.041590332459358656,8.253028387394448e-05,0.00016389998682689473,0.0006601292334889981,0.09591448083471023,0.07220427370624231,0.02371020712846791,0.0959144682188163,0.07220427370627894,0.023710207128479946,0.3775265599074713,0.3775265599074713,0.12397099145917434,0.0,2.922040628704451,5.372418389858922,3.979039320256561e-13,1.4908639896631826,6.104495140501342,3.979039320256561e-13,24675.553596610313,20974.220557118766,0.85,1.0625290146861512,0.6772123445637654,42257.704602238395,25750.0,0.0,10118.698783716343,-10118.698783716343,0.18462353065001835,4.615588266250454,8021.264326927685,2097.4344567886574,10118.698783716343,1.2567009493672796,0.9990450792749902,1.4487442481553618,1.4483771831921963,1.2681977048182096,0.00024505875756379244,0.0034059862777874894,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53695.203748062224,15631.301216283657,,,,,,,,,,,,,,,,,,,,4.0,15446.835739780925,1534.810099091707,0.3775265599074713,0.12397099145917434,6.112874298809886,3.2786311091705223
914.0,-29.372531286321312,4.463997919590769,35.01529971921689,24.059726076107495,4.7622042039455055,-25.95897610551571,-39.557684830483026,1.3486490231399044,-4.2784657191159,-5.351103352408312,39.97288478821347,43122.433049749416,24319.43169863399,24319.43169863399,67441.8647483834,78123.90302921052,78123.90302921052,24319.43169863399,102443.33472784451,102443.33472784451,102443.33472784451,127085.756241553,91943.30717775977,56941.837198298665,38890.522199401224,24642.421513708487,0.0,63532.94371310971,20946.058286652213,1533.810099091707,0.0,0.8852199824732432,2.832814918965011,0.0014959135982669303,349828.4943349322,1553364.430645785,4.440359935799185,1553364.430645785,4.440359935799185,0.85,0.09589484878858417,4.027634451161993,1.26856470761355,1.0,0.0,4.027634451161228,1.2853999839271428,1.2857185126337203,3.133370547319286,19403.89875216918,1978.6470152569107,4632.441516551485,4632.441516551485,5.249808683335098,4.463997919590769,-2.968661714291877,7.432659633882646,3.2556905190191867,3.2556905190191867,0.930197291148339,0.0,0.0,0.0002477922269269755,0.9945730510834155,0.00024914432042678886,198.40561781138553,0.2330599655794706,0.0004619708073824862,1309.2252681219659,0.04205230326674114,8.289537991307695e-05,0.00016489684701389857,0.0006641442219211665,0.0958948487857861,0.0722153778043455,0.023679470981440586,0.09589506602277552,0.07221537780645265,0.023679470982131523,0.37756552691795703,0.37756552691795703,0.12380402449147981,0.0,2.566891676811167,5.57832115301602,3.979039320256561e-13,1.072637633292402,6.3312396598554415,3.979039320256561e-13,24642.421513708487,20946.058286652213,0.85,1.061525892030517,0.6787413037946692,42257.704602238395,25750.0,0.0,10063.70620829564,-10063.70620829564,0.18434424690239234,4.608606172559805,7981.4799251228915,2082.2262831727494,10063.70620829564,1.4411714891275778,0.9975338035843734,1.4485026745052976,1.4480598714830506,1.2685486634818604,0.0002464302707008392,0.0033883230316536935,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53630.636078656,15686.29379170436,,,,,,,,,,,,,,,,,,,,3.0,15447.918753353282,1533.810099091707,0.37756552691795703,0.12380402449147981,6.112874298809886,3.2556905190191867
915.0,-29.32063531123419,4.3939559748417425,35.01298365923671,24.042597168032103,4.731972656897065,-25.91528540461652,-39.5190283661708,1.3266227502791568,-4.742435515349371,-5.38823260117837,39.963162038882196,43187.470938260216,24146.11637972991,24146.11637972991,67333.58731799012,78177.14322984562,78177.14322984562,24146.11637972991,102323.25960957553,102323.25960957553,102323.25960957553,126932.75997155471,91963.36371788337,56973.691426296944,38877.413657318255,24609.500361979175,0.0,63486.91401929743,20918.0753076823,1532.810099091707,0.0,0.8850640972638479,2.834774839658165,0.0014959135982669303,349321.0173371013,1552945.4947641408,4.445611393790027,1552945.4947641408,4.445611393790027,0.85,0.09588188835772282,4.027634451161993,1.2686511381203305,1.0,0.0,4.027634451163995,1.285500341512264,1.2858206332951096,3.133125928557809,19408.131524361343,1979.0786378999296,4632.441516551485,4632.441516551485,5.2123952981288655,4.3939559748417425,-3.037034964791633,7.430990939633375,3.2332143374511806,3.2332143374511806,0.9237755249860516,0.0,0.0,0.00024914432042678886,0.9946418323987299,0.0002504864689090539,198.3629586377785,0.23275500261167797,0.00045872671852042747,1300.0315202868915,0.04251102998526157,8.325737121456895e-05,0.0001658869492122199,0.0006681319916452968,0.09588188835706435,0.07222741237015441,0.02365447598690994,0.09588196065635836,0.07222741237065043,0.023654475987072397,0.3776094402395704,0.3776094402395704,0.12366711758399085,0.0,2.197133945472956,5.786579194755916,3.979039320256561e-13,0.6457970858289741,6.549517195605915,3.979039320256561e-13,24609.500361979175,20918.0753076823,0.85,1.0605900185591548,0.6802578390427512,42257.704602238395,25750.0,0.0,10008.916990153262,-10008.916990153262,0.18405029334209924,4.601257333552477,7941.682627332268,2067.2343628209937,10008.916990153262,1.625354519571367,0.9959431457905795,1.4482623576136229,1.447746572331989,1.2688904913762167,0.0002477922269269755,0.003371203782134394,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53566.653112678556,15741.083009846738,,,,,,,,,,,,,,,,,,,,3.0,15448.990499918345,1532.810099091707,0.3776094402395704,0.12366711758399085,6.112874298809886,3.2332143374511806
916.0,-29.269373810334994,4.3257670958933065,35.010497539387245,24.025818204414122,4.702257364391089,-25.872114201294035,-39.4808198447339,1.3049977553500967,-5.211079167498951,-5.424770146181767,39.95358005981958,43251.670706230674,23977.640476841756,23977.640476841756,67229.31118307242,78229.70888563308,78229.70888563308,23977.640476841756,102207.34936247484,102207.34936247484,102207.34936247484,126784.19167988372,91983.21076637326,57005.17258697073,38864.48686600281,24576.84231740888,0.0,63441.32918341168,20890.315969797546,1531.810099091707,0.0,0.8849105481438109,2.8368914389717115,0.0014959135982669303,348822.1920414899,1552532.7079756106,4.450785366863781,1552532.7079756106,4.450785366863781,0.85,0.09587421808960458,4.027634451161993,1.2687364993384112,1.0,0.0,4.027634451161429,1.285598856102494,1.285920897985351,3.1328858391897096,19412.320085021693,1979.5057522213694,4632.441516551485,4632.441516551485,5.176026592277707,4.3257670958933065,-3.103982076955061,7.429749172848368,3.2111916806512086,3.2111916806512086,0.9174833373289167,0.0,0.0,0.0002504864689090539,0.994709390350163,0.00025181874358386853,198.3208367365594,0.2324460755072309,0.0004556209710561062,1291.229831973005,0.04296665095631768,8.361660318710975e-05,0.00016686986572194416,0.000672090820042478,0.09587421808893508,0.0722401689361521,0.02363404915278299,0.09587431560341142,0.07224016893665655,0.023634049152948033,0.3776575907654953,0.3776575907654953,0.12355425872466635,0.0,1.8145372209007178,5.9951134780566235,3.410605131648481e-13,0.2136909786827914,6.760043399109406,3.410605131648481e-13,24576.84231740888,20890.315969797546,0.85,1.0597084274307922,0.6817585832917874,42257.704602238395,25750.0,0.0,9955.024996970538,-9955.024996970538,0.18375476004067637,4.593869001016905,7902.429497941754,2052.595499028785,9955.024996970538,1.8092427331964689,0.994343939614049,1.4480232869356144,1.4474372491597096,1.269223401832154,0.00024914432042678886,0.003354610882313088,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53503.95943118194,15794.975003029462,,,,,,,,,,,,,,,,,,,,3.0,15450.051064909712,1531.810099091707,0.3776575907654953,0.12355425872466635,6.112874298809886,3.2111916806512086
917.0,-29.21870926118227,4.259559622706906,35.007773738000466,24.01650269692766,4.68128003799675,-25.82860652254965,-39.44176684655247,1.2911772993641235,-5.4518959172066275,-5.451895917206984,39.94169014743381,43309.81332075757,23792.65381631625,23792.65381631625,67102.46713707382,78277.11379520518,78277.11379520518,23792.65381631625,102069.76761152143,102069.76761152143,102069.76761152143,126595.77685153519,92001.6755610453,57034.37508659744,38852.556082719835,24526.009240013766,0.0,63378.5653227336,20847.1078540117,1530.810099091707,0.0,0.8848139373388333,2.83869417874604,0.0014959135982669303,348452.2219255977,1552020.6118941149,4.45404136991127,1552020.6118941149,4.45404136991127,0.85,0.09586212722901742,4.027634451161993,1.2688092104205864,1.0,0.0,4.027634451163444,1.2856608440607733,1.2859846144141391,3.1327347875359317,19416.216932082054,1979.9031200340642,4632.441516551485,4632.441516551485,5.136093727531426,4.259559622706906,-3.1627499351985664,7.422309557905472,3.1896112954598337,3.1896112954598337,0.9113175129885239,0.0,0.0,0.00025181874358386853,0.9947730092373788,0.0002531419140301363,198.27922091752268,0.23213881117541466,0.0004526361982214415,1282.7709857595653,0.04341928715453912,8.398525490948522e-05,0.0001678334886743833,0.0006759719410436524,0.0958621272290045,0.07224698919064115,0.023615138038363348,0.09586214454646394,0.07224698919065088,0.023615138038366536,0.3777092866522187,0.3777092866522187,0.12346063830387341,0.0,1.4032498001381555,6.2000371162291685,3.410605131648481e-13,3.410605131648481e-13,6.968564727572641,3.410605131648481e-13,24526.009240013766,20847.1078540117,0.85,1.058756486445812,0.6833511156369224,42257.704602238395,25750.0,0.0,9902.242966051866,-9902.242966051866,0.1834620540395365,4.586551350988408,7863.8962229377275,2038.3467431141385,9902.242966051866,1.9928370271593208,0.9927600326814737,1.4477854416652667,1.4471318311921053,1.269547613278236,0.0002504864689090539,0.0033385268653592618,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53442.718554049825,15847.757033948134,,,,,,,,,,,,,,,,,,,,3.0,15451.100649134018,1530.810099091707,0.3777092866522187,0.12346063830387341,6.112874298809886,3.1896112954598337
918.0,-29.168609142133533,4.195453132540712,35.00475100755147,24.014545732084684,4.668904187761944,-25.78474620067481,-39.40186301534993,1.2850412463091174,-5.469708610322527,-5.469708610322872,39.9275425264725,43362.01156823138,23592.088595324185,23592.088595324185,66954.10016355556,78319.48542869436,78319.48542869436,23592.088595324185,101911.57402401854,101911.57402401854,101911.57402401854,126369.76020542366,92018.81941328723,57061.345552848055,38841.637622710194,24458.18618140512,0.0,63299.82380411531,20789.45825419435,1529.810099091707,0.0,0.8847737055397619,2.8401570678543355,0.0014959135982669303,348209.441100931,1551411.4431097894,4.455397413133613,1551411.4431097894,4.455397413133613,0.8499999999999999,0.09584487771574732,4.027634451161993,1.2688695422606546,1.0,0.0,4.027634451160536,1.28568685580855,1.2860123339839185,3.132671406700407,19419.83500481987,1980.2720607771125,4632.441516551485,4632.441516551485,5.092797936256901,4.195453132540712,-3.213290434209426,7.408743566750138,3.168514986208425,3.168514986208425,0.9052899960595501,0.0,0.0,0.0002531419140301363,0.9948332100198949,0.0002544566380379219,198.23808389042702,0.23183524769650654,0.00044964528516081926,1274.2947381457618,0.043868932439699936,8.436348957814866e-05,0.00016877842445198768,0.0006797777969356673,0.09584487717023513,0.07224782987353172,0.023597047296703408,0.09584453373875891,0.07224783028473838,0.02359704743100894,0.3777637388046319,0.3777637388046319,0.12338240863390573,0.0,0.9555114123733688,6.401903351031592,3.410605131648481e-13,3.410605131648481e-13,7.176190635901776,3.410605131648481e-13,24458.18618140512,20789.45825419435,0.85,1.057729645042119,0.6850257862078327,42257.704602238395,25750.0,0.0,9850.69022462019,-9850.69022462019,0.18317387072623972,4.579346768155989,7826.1700159635475,2024.520208656643,9850.69022462019,2.1761411801833703,0.9912005991679631,1.447548796846382,1.4468300909643097,1.2698625067290614,0.00025181874358386853,0.0033229759444939,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53382.689565004344,15899.30977537981,,,,,,,,,,,,,,,,,,,,2.0,15452.1399831417,1529.810099091707,0.3777637388046319,0.12338240863390573,6.112874298809886,3.168514986208425
919.0,-29.119051622028252,4.133398127573302,35.001457377088556,24.013534106221073,4.657721905079871,-25.741255467073817,-39.362229710072256,1.2799257501217258,-5.486417339947877,-5.48641733994825,39.91361396496232,43413.02273013002,23396.168583352384,23396.168583352384,66809.1913134824,78360.85126202408,78360.85126202408,23396.168583352384,101757.01984537646,101757.01984537646,101757.01984537646,126148.61817232356,92035.6575513866,57087.82901947745,38830.92059101016,24391.598326947096,0.0,63222.518917957255,20732.85857790503,1528.810099091707,0.0,0.8847383636494254,2.8417192354417447,0.0014959135982669303,347981.8276536657,1550811.883151341,4.456588706393055,1550811.883151341,4.456588706393055,0.85,0.09583014183450173,4.027634451161993,1.2689278256380931,1.0,0.0,4.027634451163369,1.2857081048436674,1.2860352788376512,3.1326196327056084,19423.388559035877,1980.6344224618883,4632.441516551485,4632.441516551485,5.050504901089205,4.133398127573302,-3.261836216074991,7.395234343648292,3.1479421277128017,3.1479421277128017,0.899412036489372,0.0,0.0,0.0002544566380379219,0.9948910975192763,0.0002557633078358023,198.1974071345015,0.23153624881384102,0.0004466773820993055,1265.8837008694318,0.04431560982179924,8.474071795371855e-05,0.00016971592008420335,0.0006835536866417931,0.09583014146559678,0.07224888887287395,0.023581252592722826,0.09583073718136827,0.07224888915100046,0.023581252683501266,0.3778203471028846,0.3778203471028846,0.12331649156459826,0.0,0.48268301685635606,6.603172696555646,3.979039320256561e-13,3.979039320256561e-13,7.37711129753626,3.979039320256561e-13,24391.598326947096,20732.85857790503,0.85,1.056730931587517,0.6866702477714678,42257.704602238395,25750.0,0.0,9800.432012735082,-9800.432012735082,0.1828909693423596,4.572274233558986,7789.296655758322,2011.1353569767593,9800.432012735082,2.359160139809628,0.98966974752359,1.447313325645321,1.446531830477758,1.2701675043256322,0.0002531419140301363,0.0033079799960625857,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53324.02031584291,15949.567987264918,,,,,,,,,,,,,,,,,,,,2.0,15453.16969855127,1528.810099091707,0.3778203471028846,0.12331649156459826,6.112874298809886,3.1479421277128017
920.0,-29.07002617070052,4.0733392250844815,34.9979148433335,24.012854787893616,4.647022815989282,-25.698195345170245,-39.32296255426479,1.2751919904605207,-5.502399792554968,-5.502399792555363,39.899784267716534,43463.29177346343,23205.62300953187,23205.62300953187,66668.9147829953,78401.60538965522,78401.60538965522,23205.62300953187,101607.2283991871,101607.2283991871,101607.2283991871,125933.72591644409,92052.29440471229,57113.980788526824,38820.348462428294,24326.497517257005,0.0,63146.8459796853,20677.522889668453,1527.810099091707,0.0,0.8847064032492395,2.8433024482749776,0.0014959135982669303,347764.2171898692,1550216.7521256453,4.457666072295391,1550216.7521256453,4.457666072295391,0.85,0.09581740011968984,4.027634451161993,1.2689850710472097,1.0,0.0,4.027634451160612,1.285727582824374,1.2860564418837819,3.1325721754482685,19426.89963371217,1980.9924524391279,4632.441516551485,4632.441516551485,5.009372039910127,4.0733392250844815,-3.3087095196415786,7.38204874472606,3.1278812897685335,3.1278812897685335,0.8936803685052953,0.0,0.0,0.0002557633078358023,0.9949478372200111,0.0002570620270409672,198.1571814242079,0.23124209929873174,0.0004437811401055787,1257.67575105921,0.044759390961904816,8.5115998293918e-05,0.00017064730954188432,0.000687304982908998,0.09581739986396123,0.07225011385302411,0.023567286010937112,0.09581794794961422,0.07225011404585359,0.023567286073836242,0.3778787786840159,0.3778787786840159,0.12326042457581894,0.0,3.979039320256561e-13,6.8032496293703275,3.979039320256561e-13,3.979039320256561e-13,7.573719368817251,3.979039320256561e-13,24326.497517257005,20677.522889668453,0.85,1.0557758467373504,0.6882891947991483,42257.704602238395,25750.0,0.0,9751.445289127812,-9751.445289127812,0.1826135280411322,4.565338201028301,7753.264835923289,1998.1804532045226,9751.445289127812,2.5418992862130123,0.9881684417810178,1.447079001303234,1.446236915560468,1.2704628325217047,0.0002544566380379219,0.003293521359200896,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53266.825642425414,15998.554710872188,,,,,,,,,,,,,,,,,,,,2.0,15454.190213899308,1527.810099091707,0.3778787786840159,0.12326042457581894,6.112874298809886,3.1278812897685335
921.0,-29.021534073905396,4.01522390965557,34.99414544544651,24.012624041084223,4.636935723002722,-25.655554632849345,-39.28405229290945,1.2709562819468003,-5.5176078684417575,-5.517607868442143,39.886098832771225,43512.77655508672,23020.140307170852,23020.140307170852,66532.91686225757,78441.69685612505,78441.69685612505,23020.140307170852,101461.8371632959,101461.8371632959,101461.8371632959,125724.74960156519,92068.72958120097,57139.80928016321,38809.911445597514,24262.91243826929,0.0,63072.823883866804,20623.475572528896,1526.810099091707,0.0,0.884677910088554,2.844909901741969,0.0014959135982669303,347557.2495408263,1549627.9990585216,4.458626603547489,1549627.9990585216,4.458626603547489,0.85,0.09580626294224778,4.027634451161993,1.2690411532064902,1.0,0.0,4.027634451162353,1.2857447443941765,1.286075277751438,3.1325303632174313,19430.36814610692,1981.3461422715118,4632.441516551485,4632.441516551485,4.969332095164294,4.01522390965557,-3.353907407656208,7.369131317311778,3.108319184397028,3.108319184397028,0.888091195542008,0.0,0.0,0.0002570620270409672,0.9950046453786809,0.00025835258984457704,198.1174072352028,0.23095283727344162,0.0004410088348501556,1249.8190379653408,0.04520039979675497,8.548938244062772e-05,0.00017157264460033946,0.0006910318942692999,0.09580626294220365,0.07225148139069906,0.023554781551504582,0.09580628136992349,0.07225148139073234,0.023554781551515438,0.37793873073130946,0.37793873073130946,0.12321223765146216,0.0,3.979039320256561e-13,7.001473109856079,3.979039320256561e-13,3.979039320256561e-13,7.7659248990849505,3.979039320256561e-13,24262.91243826929,20623.475572528896,0.85,1.0548586976977863,0.6898815349571927,42257.704602238395,25750.0,0.0,9703.69754429853,-9703.69754429853,0.18234152626618985,4.558538156654742,7718.056298956889,1985.641245341641,9703.69754429853,2.7243640661286737,0.9866965707044898,1.446845797553678,1.4459452794818348,1.2707487463322176,0.0002557633078358023,0.0032795814182852274,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53211.22118450226,16046.30245570147,,,,,,,,,,,,,,,,,,,,3.0,15455.201722053507,1526.810099091707,0.37793873073130946,0.12321223765146216,6.112874298809886,3.108319184397028
922.0,-28.973553705364537,3.95900380806463,34.99017163251411,24.013063951302343,4.627716713346885,-25.613287207206994,-39.24543176600707,1.26745021518942,-5.531922522725722,-5.531922522726081,39.87261290237473,43561.28350138396,22839.254301564288,22839.254301564288,66400.53780294824,78480.98799935753,78480.98799935753,22839.254301564288,101320.24230092182,101320.24230092182,101320.24230092182,125521.06177017298,92084.92459177812,57165.220093804666,38799.67166441495,24200.819469251164,0.0,63000.49113366612,20570.69654886349,1525.810099091707,0.0,0.8846533010224058,2.846559408693827,0.0014959135982669303,347362.52889219444,1549047.9941024762,4.459456231628341,1549047.9941024762,4.459456231628341,0.85,0.09579639764578853,4.027634451161993,1.2690957023156813,1.0,0.0,4.027634451161664,1.285758504679388,1.2860907010125684,3.1324968386394683,19433.78597340915,1981.694663662836,4632.441516551485,4632.441516551485,4.930284434236407,3.95900380806463,-3.397369255217152,7.356373063281782,3.089243296284448,3.089243296284448,0.8826409417955565,0.0,0.0,0.00025835258984457704,0.9950591694966485,0.0002596354043702395,198.07806655990103,0.2306684306098744,0.00043841694339351864,1242.4736175772318,0.04563881674014849,8.586148278704645e-05,0.00017249110705753058,0.0006947311253039818,0.09579639764572564,0.07225295458181898,0.02354344306390667,0.09579638026785064,0.07225295458186641,0.02354344306392212,0.37799992009338,0.37799992009338,0.12317035477864341,0.0,3.410605131648481e-13,7.197185222346036,3.410605131648481e-13,3.410605131648481e-13,7.953224367771554,3.410605131648481e-13,24200.819469251164,20570.69654886349,0.85,1.0539685740237859,0.6914435541297826,42257.704602238395,25750.0,0.0,9657.157889348551,-9657.157889348551,0.18207489058941811,4.551872264735449,7683.654012022764,1973.5038773257872,9657.157889348551,2.9065598761119125,0.985253736955725,1.4466136886558982,1.4456569258824643,1.2710254876714455,0.0002570620270409672,0.003266142628507493,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53157.33610916418,16092.842110651449,,,,,,,,,,,,,,,,,,,,3.0,15456.204179520279,1525.810099091707,0.37799992009338,0.12317035477864341,6.112874298809886,3.089243296284448
923.0,-28.926074523934098,3.904630645495886,34.9860140377395,24.014058184716873,4.619235494704385,-25.5713971315424,-39.20711651500312,1.2645581023128645,-5.5454249302645735,-5.545424930264908,39.85931876680453,43608.924796423285,22662.98913950294,22662.98913950294,66271.91393592622,78519.53541932856,78519.53541932856,22662.98913950294,101182.5245588315,101182.5245588315,101182.5245588315,125322.78191438096,92100.87692596012,57190.26630305555,38789.567358782864,24140.257355549467,0.0,62929.82471433233,20519.218752217046,1524.810099091707,0.0,0.8846321870747881,2.848233805303334,0.0014959135982669303,347178.935661765,1548476.398502357,4.460168055849281,1548476.398502357,4.460168055849281,0.85,0.09578754332569467,4.027634451161993,1.269148833216168,1.0,0.0,4.027634451162095,1.2857694046515995,1.2861032532905012,3.132470283233522,19437.152585801392,1982.0379625867542,4632.441516551485,4632.441516551485,4.8922342696673455,3.904630645495886,-3.4391873414609697,7.343817986956855,3.0706422721539397,3.0706422721539397,0.8773263634725542,0.0,0.0,0.0002596354043702395,0.9951125515055004,0.00026091059144760914,198.0391502178444,0.23038879794247794,0.0004358792881804477,1235.2819027033888,0.046074696028328935,8.623212056293619e-05,0.00017340328380730332,0.0006984050398069154,0.09578754332556243,0.07225450632309072,0.02353303700247171,0.09578762230626901,0.07225450632319047,0.023533037002504194,0.37806207909993406,0.37806207909993406,0.12313351514705506,0.0,3.410605131648481e-13,7.390034264120175,3.410605131648481e-13,3.410605131648481e-13,8.13610047222079,3.410605131648481e-13,24140.257355549467,20519.218752217046,0.85,1.053108192129331,0.6929770580862799,42257.704602238395,25750.0,0.0,9611.790368746291,-9611.790368746291,0.18181351224673348,4.545337806168333,7650.035109138892,1961.7552596074,9611.790368746291,3.0884920195337093,0.9838393519844879,1.4463826495978693,1.4453717230837109,1.2712932792399148,0.00025835258984457704,0.00325318877693602,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53104.776873688075,16138.209631253709,,,,,,,,,,,,,,,,,,,,3.0,15457.198001767585,1524.810099091707,0.37806207909993406,0.12313351514705506,6.112874298809886,3.0706422721539397
924.0,-28.879085141964964,3.8520563254365756,34.98169162206199,24.015525017771893,4.611375922112034,-25.52988577003185,-39.16911796024067,1.2621765501789812,-5.558191750519143,-5.558191750519553,39.84620894630733,43655.795901667305,22491.356777664256,22491.356777664256,66147.15267933156,78557.47865935361,78557.47865935361,22491.356777664256,101048.83543701787,101048.83543701787,101048.83543701787,125130.11692930019,92116.67450901822,57214.99175133224,38779.64750853998,24081.281492282313,0.0,62860.92900082229,20469.089268439966,1523.8110478050585,0.0,0.8846142011120391,2.8499160022096834,0.0014959135982669303,347005.4143535004,1547912.883861439,4.460774442800346,1547912.883861439,4.460774442800346,0.85,0.09577949136079897,4.027634451161993,1.269200867353939,1.0,0.0,4.027634451161001,1.2857779283531023,1.2861134188979322,3.132449517406802,19440.48653920809,1982.3779312209665,4632.441516551485,4632.441516551485,4.855184182531771,3.8520563254365756,-3.4794506246206485,7.331506950057224,3.052504707792477,3.052504707792477,0.872144202226422,0.0,0.0,0.00026091059144760914,0.9951647067311248,0.00026217830041886964,198.0006484529963,0.2301138547073624,0.0004334482252424256,1228.392270337034,0.04650814425357136,8.660115474150014e-05,0.000174309436706109,0.0007020546924401656,0.09577949136080668,0.07225611376351916,0.023523377597287516,0.09577945125203777,0.07225611376351335,0.023523377597285625,0.3781249706038598,0.3781249706038598,0.12310071010845106,0.0,3.979039320256561e-13,7.5799190739469395,3.979039320256561e-13,3.979039320256561e-13,8.315465552885144,3.979039320256561e-13,24081.281492282313,20469.089268439966,0.85,1.052277682349656,0.6944821941956384,42257.704602238395,25750.0,0.0,9567.561629453023,-9567.561629453023,0.18155728054495757,4.538932013623935,7617.179405371533,1950.3822240814889,9567.561629453023,3.2701656900043576,0.9824528168017176,1.4461526560236708,1.4450896047047885,1.2715523437482208,0.0002596354043702395,0.0032407040205378918,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53053.658502028455,16182.438370546977,,,,,,,,,,,,,,,,,,,,3.0,15458.18338291206,1523.8110478050585,0.3781249706038598,0.12310071010845106,6.112874298809886,3.052504707792477
925.0,-28.832591256394167,3.8011273468992477,34.97727374341214,24.01302986489611,4.599046377759739,-25.489267439983685,-39.132217364944495,1.2557225613490923,-5.575724204107132,-5.575724204107457,39.83478725048885,43705.126204557804,22337.0386887977,22337.0386887977,66042.16489335551,78597.47730064196,78597.47730064196,22337.0386887977,100934.51598943965,100934.51598943965,100934.51598943965,124969.4038301333,92132.91778136308,57240.56668527825,38769.27899564981,24034.887840693653,0.0,62804.16683634346,20429.654664589605,1523.4103039951672,0.0,0.8845653069211882,2.8507630155665327,0.0014959135982669303,346767.23152176826,1547422.0582059885,4.462422967173729,1547422.0582059885,4.462422967173729,0.85,0.0957774066887724,4.027634451161993,1.2692587105976423,1.0,0.0,4.027634451163678,1.285805549936468,1.2861426778005285,3.132382226349077,19443.914551769944,1982.7274912197279,4632.441516551485,4632.441516551485,4.821871708253319,3.8011273468992477,-3.522508059724618,7.323635406623866,3.034819172317078,3.034819172317078,0.8670911920905937,0.0,0.0,0.00026217830041886964,0.9952173903222479,0.00026343822261182275,197.96256536309014,0.22984351297051084,0.0004311137133643173,1221.776263674475,0.046939257966935675,8.696092221874864e-05,0.000175217378200121,0.0007057115488810876,0.09577740668864139,0.07226178097849649,0.023515625710144896,0.09577742712092573,0.07226178097859534,0.023515625710177054,0.37818839684163935,0.37818839684163935,0.12307113274423452,0.0,3.410605131648481e-13,7.768198970717208,3.410605131648481e-13,3.410605131648481e-13,8.487710598558863,3.410605131648481e-13,24034.887840693653,20429.654664589605,0.85,1.051557057757803,0.6958953267932942,42257.704602238395,25750.0,0.0,9524.438735681664,-9524.438735681664,0.18130608276743648,4.532652069185908,7585.066625295282,1939.3721103863822,9524.438735681664,3.451585969389807,0.9810935214688116,1.4459236842349428,1.4448104997489617,1.2718029035182394,0.00026091059144760914,0.0032286728872279375,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53003.919601594534,16225.561264318336,,,,,,,,,,,,,,,,,,,,3.0,15459.160534380046,1523.4103039951672,0.37818839684163935,0.12307113274423452,6.112874298809886,3.034819172317078
926.0,-28.786574990406287,3.7518334848814017,34.972757759116654,24.012246226798766,4.588775666100409,-25.448872641343574,-39.095403033401794,1.2510733170408217,-5.590956069562083,-5.590956069562401,39.82309773693315,43752.77643735684,22182.91473390376,22182.91473390376,65935.69117126061,78636.06913946342,78636.06913946342,22182.91473390376,100818.98387336718,100818.98387336718,100818.98387336718,124805.47954930269,92148.78262285999,57265.489920766166,38759.21411343758,23986.495675935505,0.0,62745.70978937308,20388.521324545178,1522.828021416133,0.0,0.8845293026387965,2.8518658152393663,0.0014959135982669303,346560.40699310985,1546919.84540975,4.463636971203422,1546919.84540975,4.463636971203422,0.85,0.09577423091542878,4.027634451161993,1.269313477301039,1.0,0.0,4.027634451161217,1.2858247319562477,1.2861634849731363,3.132335497260477,19447.262699531584,1983.0689072753269,4632.441516551485,4632.441516551485,4.788601141459703,3.7518334848814017,-3.5629112171933444,7.314744702074746,3.017542357667378,3.017542357667378,0.8621549593335366,0.0,0.0,0.00026343822261182275,0.9952681842804334,0.0002646906901804415,197.92488609611658,0.22957758396217606,0.0004289563029835747,1215.6621626554506,0.04736821426991925,8.732122467681144e-05,0.0001761169979350113,0.0007093348883182771,0.09577423045356022,0.07226627245097789,0.023507958002582336,0.09577395708230003,0.07226627279947967,0.0235079581159491,0.3782522800916497,0.3782522800916497,0.12304413751952795,0.0,3.410605131648481e-13,7.951929800058565,3.410605131648481e-13,3.410605131648481e-13,8.657682260481465,3.410605131648481e-13,23986.495675935505,20388.521324545178,0.85,1.0508398325972528,0.6973030759270656,42257.704602238395,25750.0,0.0,9482.34870823749,-9482.34870823749,0.18105965130058724,4.526491282514677,7553.652723982262,1928.695984255229,9482.34870823749,3.6327577400612503,0.9797600178603199,1.445695711825907,1.444534438351107,1.2720456838451064,0.00026217830041886964,0.00321705621467651,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52955.715473131335,16267.65129176251,,,,,,,,,,,,,,,,,,,,2.0,15460.129325716249,1522.828021416133,0.3782522800916497,0.12304413751952795,6.112874298809886,3.017542357667378
927.0,-28.7410330853989,3.7041195691150777,34.96816488055393,24.01136354254561,4.5784855175452845,-25.408907276596935,-39.058984397537984,1.2463597087394271,-5.606217354745581,-5.606217354745995,39.81182921169418,43800.051088296415,22034.398406203905,22034.398406203905,65834.44949450032,78674.33761320112,78674.33761320112,22034.398406203905,100708.73601940503,100708.73601940503,100708.73601940503,124649.64919294292,92164.50569519273,57290.21917027216,38749.207249911735,23940.913173537883,0.0,62690.12042344962,20349.7761975072,1522.3258097644489,0.0,0.884491583159342,2.8528672612004886,0.0014959135982669303,346353.2801498907,1546435.8360321333,4.464908879635512,1546435.8360321333,4.464908879635512,0.85,0.09577216930672483,4.027634451161993,1.2693678950844332,1.0,0.0,4.0276344511619175,1.285844231657116,1.2861846003732802,3.1322879957018035,19450.580928046333,1983.4072724168125,4632.441516551485,4632.441516551485,4.756541086914123,3.7041195691150777,-3.6024972465858514,7.306616815700929,3.0006739215368263,3.0006739215368263,0.857335406153379,0.0,0.0,0.0002646906901804415,0.9953185905738415,0.00026593564381012573,197.88760745906816,0.2293159409193006,0.0004268469574024353,1209.6842772785017,0.04779506122732169,8.767901150729722e-05,0.00017701167867314427,0.0007129383352819725,0.09577216877417016,0.07227131581556791,0.023500852958602252,0.09577190805263606,0.07227131621744368,0.02350085308928115,0.37831637849461847,0.37831637849461847,0.12301920800642936,0.0,3.979039320256561e-13,8.132122560103141,3.979039320256561e-13,3.979039320256561e-13,8.823527081606073,3.979039320256561e-13,23940.913173537883,20349.7761975072,0.85,1.050156692151999,0.6986754977090894,42257.704602238395,25750.0,0.0,9441.271485754149,-9441.271485754149,0.18081787136707284,4.520446784176817,7522.923915130974,1918.3475706231745,9441.271485754149,3.813685702605888,0.9784516848867569,1.4454687169334626,1.4442613117079959,1.2722807276855594,0.00026343822261182275,0.0032058479633189927,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52908.66036527105,16308.728514245851,,,,,,,,,,,,,,,,,,,,2.0,15461.090098536326,1522.3258097644489,0.37831637849461847,0.12301920800642936,6.112874298809886,3.0006739215368263
