time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
928.0,-28.695951281597264,3.657946759003171,34.96350785961229,24.011002387292706,4.568869457717205,-25.36928913487686,-39.02285123532636,1.2422073109967884,-5.620764308869809,-5.620764308870182,39.80077794241791,43846.54901830834,21889.562659790994,21889.562659790994,65736.11167809933,78711.98762164559,78711.98762164559,21889.562659790994,100601.55028143659,100601.55028143659,100601.55028143659,124498.13866256895,92180.06700057379,57314.62839723651,38739.37622593031,23896.588381132355,0.0,62635.96460706266,20312.1001239625,1521.820533937254,0.0,0.8844567556239207,2.853881361119044,0.0014959135982669303,346155.9387414905,1545961.2694913277,4.466083335481506,1545961.2694913277,4.466083335481506,0.85,0.09577039217272833,4.027634451161993,1.269421113901772,1.0,0.0,4.027634451161323,1.2858611176074815,1.286203091714239,3.132246862441841,19453.86501694126,1983.7421562859145,4632.441516551485,4632.441516551485,4.725275555359018,3.657946759003171,-3.640712766650503,7.298659525653674,2.984199946088788,2.984199946088788,0.852628556025368,0.0,0.0,0.00026593564381012573,0.9953674826391855,0.00026717332889457645,197.85071748859147,0.22905849058777802,0.0004248586816077051,1204.049503676236,0.0482199199089294,8.803533227913814e-05,0.00017790031153098757,0.0007165174235946567,0.0957703921726812,0.07227633852822614,0.023494053644455063,0.09577038162083781,0.07227633852826171,0.023494053644466623,0.3783805568643029,0.3783805568643029,0.12299593106261716,0.0,3.979039320256561e-13,8.30856391655118,3.979039320256561e-13,3.979039320256561e-13,8.986263885118603,3.979039320256561e-13,23896.588381132355,20312.1001239625,0.85,1.0494946807394918,0.7000219329800873,42257.704602238395,25750.0,0.0,9401.174553637811,-9401.174553637811,0.18058062265773145,4.514515566443282,7492.860567084032,1908.31398655378,9401.174553637811,3.9943744398089978,0.97716787152452,1.4452426783206507,1.443991097017251,1.272508292598295,0.0002646906901804415,0.0031950320849089904,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52862.92865955244,16348.825446362189,,,,,,,,,,,,,,,,,,,,3.0,15462.042902200294,1521.820533937254,0.3783805568643029,0.12299593106261716,6.112874298809886,2.984199946088788
929.0,-28.651317108770638,3.61327193522409,34.95880054821981,24.01089328285309,4.559637830692926,-25.33003450522291,-38.98702837815506,1.238355227148678,-5.634888536092149,-5.634888536092503,39.79000115357749,43892.42751535425,21748.94907875801,21748.94907875801,65641.37659411225,78749.10074239045,78749.10074239045,21748.94907875801,100498.04982114847,100498.04982114847,100498.04982114847,124352.03744558361,92195.43169389863,57338.758466876694,38729.63691891326,23853.987624435154,0.0,62583.624543348415,20275.88948076988,1521.340084756957,0.0,0.8844230989063793,2.8548651378140204,0.0014959135982669303,345964.416465092,1545498.595783765,4.4672183676430395,1545498.595783765,4.4672183676430395,0.85,0.09576906275759178,4.027634451161993,1.2694734409125528,1.0,0.0,4.027634451160067,1.2858766117265708,1.28622018154714,3.132209120557852,19457.10761243608,1984.0728090057341,4632.441516551485,4632.441516551485,4.694921457950432,3.61327193522409,-3.677810782783154,7.291082718007244,2.9681113476535543,2.9681113476535543,0.8480318136153012,0.0,0.0,0.00026717332889457645,0.9954150463744791,0.0002684039485515922,197.81420559421875,0.22880514052691803,0.0004229277241847885,1198.5771703396906,0.04864284763311418,8.838991367301309e-05,0.00017878341522156336,0.000720074242442768,0.09576906235089179,0.07228150455676326,0.023487557794128533,0.09576950484381465,0.07228150486371955,0.02348755789387223,0.378444691750715,0.378444691750715,0.12297397617423407,0.0,3.410605131648481e-13,8.4814397311917,3.410605131648481e-13,3.410605131648481e-13,9.145603749056193,3.410605131648481e-13,23853.987624435154,20275.88948076988,0.85,1.0488586602817467,0.7013404518453905,42257.704602238395,25750.0,0.0,9362.029774729906,-9362.029774729906,0.18034779766402345,4.508694941600583,7463.444486467384,1898.5852882625225,9362.029774729906,4.174828421395827,0.9759079960174423,1.4450175753479189,1.4437237069133069,1.2727285586433739,0.00026593564381012573,0.003184596494831219,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52818.31154730799,16387.970225270095,,,,,,,,,,,,,,,,,,,,2.0,15462.98800656694,1521.340084756957,0.378444691750715,0.12297397617423407,6.112874298809886,2.9681113476535543
930.0,-28.607135479095845,3.5700533071656633,34.954053889928964,24.010957998130493,4.550686147400019,-25.291159714225575,-38.951544638816245,1.2347103825278045,-5.6485994369047035,-5.648599436905095,39.779442194595944,43937.78885250928,21612.42732806192,21612.42732806192,65550.2161805712,78785.78326532301,78785.78326532301,21612.42732806192,100398.21059338494,100398.21059338494,100398.21059338494,124211.11620160574,92210.65986158849,57362.66544876682,38719.99379202407,23812.9056082208,0.0,62532.899400244874,20240.96976698768,1520.8729614161396,0.0,0.8843907739604283,2.8558147528245312,0.0014959135982669303,345778.57843438577,1545045.3755615295,4.468308541718162,1545045.3755615295,4.468308541718162,0.85,0.09576802762811665,4.027634451161993,1.2695251656929032,1.0,0.0,4.027634451161908,1.2858911496748784,1.286236305905111,3.1321737086224837,19460.321395288855,1984.4005236537305,4632.441516551485,4632.441516551485,4.665450659407526,3.5700533071656633,-3.7138241013929156,7.283877408558579,2.952397687078537,2.952397687078537,0.8435421963081534,0.0,0.0,0.0002684039485515922,0.9954630646084907,0.0002696272298733191,197.7780752766397,0.22855579997200381,0.0004210588068514251,1193.2806586169388,0.04906390643996561,8.874243915693084e-05,0.00017966150939466137,0.0007236108847857022,0.09576802725842581,0.07228673312980832,0.0234812941286175,0.09576844476072759,0.07228673340885515,0.023481294219261498,0.3785086931685439,0.3785086931685439,0.12295307893019426,0.0,3.979039320256561e-13,8.65097781043454,3.979039320256561e-13,3.979039320256561e-13,9.302508396247163,3.979039320256561e-13,23812.9056082208,20240.96976698768,0.85,1.0482516692695447,0.702634761444265,42257.704602238395,25750.0,0.0,9323.808038947958,-9323.808038947958,0.18011928751121611,4.502982187780399,7434.657097746297,1889.1509412016615,9323.808038947958,4.355052008885592,0.9746714692165367,1.44479338797515,1.4434590644878451,1.272941726622895,0.00026717332889457645,0.0031745283676817173,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52774.79329980329,16426.19196105204,,,,,,,,,,,,,,,,,,,,2.0,15463.925646119846,1520.8729614161396,0.3785086931685439,0.12295307893019426,6.112874298809886,2.952397687078537
931.0,-28.563388018027414,3.528250594695673,34.949277435496455,24.011192691419296,4.542003559403019,-25.25264882272069,-38.9163788530044,1.231264364097187,-5.661892193475012,-5.661892193475329,39.76908234435989,43982.61669334876,21479.83948034959,21479.83948034959,65462.45617369835,78822.06378515885,78822.06378515885,21479.83948034959,100301.90326550844,100301.90326550844,100301.90326550844,124075.13869692603,92225.77023460077,57386.32314279412,38710.49676867406,23773.23543141759,0.0,62483.73220009165,20207.250116704952,1520.4150465616233,0.0,0.8843598760763902,2.8567316925610853,0.0014959135982669303,345598.4827956689,1544600.799292522,4.4693506371836405,1544600.799292522,4.4693506371836405,0.85,0.09576720316666747,4.027634451161993,1.2695761964796115,1.0,0.0,4.027634451162067,1.285904771373409,1.2862515043651312,3.1321405292401883,19463.510318518154,1984.7257033256162,4632.441516551485,4632.441516551485,4.636829068128153,3.528250594695673,-3.748773271266365,7.277023865962038,2.937048854172952,2.937048854172952,0.8391568154779863,0.0,0.0,0.0002696272298733191,0.9955091525721002,0.0002708435469193652,197.74231135985502,0.22831039994736146,0.0004193426312135902,1188.4170168593146,0.0494832490711792,8.909308733448529e-05,0.0001805341425388338,0.000727125532100397,0.09576720283553017,0.0722919885194263,0.02347521431610388,0.09576700411812997,0.07229198876939248,0.02347521439727499,0.3785725005727686,0.3785725005727686,0.12293302780162908,0.0,3.410605131648481e-13,8.817419711163609,3.410605131648481e-13,3.410605131648481e-13,9.457302732589369,3.410605131648481e-13,23773.23543141759,20207.250116704952,0.85,1.0476719918725075,0.7039050828862661,42257.704602238395,25750.0,0.0,9286.486016047123,-9286.486016047123,0.17989500182000046,4.497375045500007,7406.484983166521,1880.0010328806034,9286.486016047123,4.535049465351854,0.9734578020562789,1.4445700966014365,1.4431971955947114,1.2731479913261592,0.0002684039485515922,0.0031648153984858173,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52732.60763514483,16463.51398395288,,,,,,,,,,,,,,,,,,,,2.0,15464.855707530707,1520.4150465616233,0.3785725005727686,0.12293302780162908,6.112874298809886,2.937048854172952
932.0,-28.520068545448208,3.487829564884786,34.94448324660515,24.012009298335784,4.534075737035457,-25.214447694124523,-38.88145872680468,1.2284548857134265,-5.674523298208214,-5.674523298208634,39.75901372728067,44026.639790662346,21350.48820502961,21350.48820502961,65377.12799569196,78857.6435470618,78857.6435470618,21350.48820502961,100208.13175209142,100208.13175209142,100208.13175209142,123942.97531828083,92240.65822498173,57409.65446858893,38701.115284880885,23734.843566189425,0.0,62435.95885107031,20174.617031261012,1519.9659660549441,0.0,0.8843313325017316,2.85766398341687,0.0014959135982669303,345427.4197447326,1544168.8134881202,4.47031337184884,1544168.8134881202,4.47031337184884,0.85,0.09576656415006835,4.027634451161993,1.2696259348886096,1.0,0.0,4.027634451159432,1.2859154245704467,1.2862637245969886,3.1321145809471904,19466.65230967382,1985.0460972578628,4632.441516551485,4632.441516551485,4.608906152132816,3.487829564884786,-3.782487374275262,7.270316939160049,2.9220551247564477,2.9220551247564477,0.8348728927875565,0.0,0.0,0.0002708435469193652,0.9955545616012769,0.00027205294151204845,197.70690834329338,0.22806885066499316,0.00041764798699085455,1183.6143951320819,0.04990089705817006,8.944255259515068e-05,0.0001814009943242145,0.0007306168942152475,0.09576656387964413,0.07229727446147409,0.023469289418170038,0.09576687084419534,0.07229727466562555,0.0234692894844428,0.37863607795666615,0.37863607795666615,0.1229136535654436,0.0,3.979039320256561e-13,8.980539120287062,3.979039320256561e-13,3.979039320256561e-13,9.608367846835563,3.979039320256561e-13,23734.843566189425,20174.617031261012,0.85,1.0471069748706394,0.7051487732522845,42257.704602238395,25750.0,0.0,9250.03537227725,-9250.03537227725,0.17967483524023675,4.491870881005915,7378.909158653012,1871.1262136242378,9250.03537227725,4.71482495516054,0.9722664244601549,1.4443476822316945,1.4429379891158522,1.27334754064216,0.0002696272298733191,0.0031554458285260978,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52691.35436964773,16499.96462772275,,,,,,,,,,,,,,,,,,,,2.0,15465.77854381814,1519.9659660549441,0.37863607795666615,0.1229136535654436,6.112874298809886,2.9220551247564477
933.0,-28.47715579166436,3.4487472840717914,34.939680163935456,24.01270967619496,4.526096883037709,-25.176617775632526,-38.84688386516643,1.2255588670035942,-5.687010798357051,-5.687010798357476,39.74916677471259,44070.35950632749,21225.440345191313,21225.440345191313,65295.79985151881,78892.95858243006,78892.95858243006,21225.440345191313,100118.39892762137,100118.39892762137,100118.39892762137,123816.5392547469,92255.4249839104,57432.82590779852,38691.776751235426,23698.140327125533,0.0,62389.91707836096,20143.419278056703,1519.5453144351384,0.0,0.8843027094535677,2.8585239838442016,0.0014959135982669303,345258.3669017698,1543746.426354616,4.471278828686085,1543746.426354616,4.471278828686085,0.85,0.09576624668580451,4.027634451161993,1.2696754122944554,1.0,0.0,4.0276344511623074,1.2859264978937546,1.286276356193109,3.1320876097964683,19469.768715902235,1985.363882253597,4632.441516551485,4632.441516551485,4.58191220965313,3.4487472840717914,-3.815399088487611,7.264146372559402,2.907408531754656,2.907408531754656,0.8306881519299018,0.0,0.0,0.00027205294151204845,0.9955977487096054,0.0002732558825737165,197.67184865232124,0.22783107693728802,0.00041603760918927684,1179.0505844424106,0.050316934667359335,8.978981024546346e-05,0.000182263131266585,0.0007340892666659584,0.09576624640781894,0.07230271112483147,0.02346353528298748,0.095766080157093,0.07230271133470814,0.023463535351096364,0.3786993807210785,0.3786993807210785,0.12289482084316189,0.0,3.979039320256561e-13,9.140823218121284,3.979039320256561e-13,3.979039320256561e-13,9.757506353547228,3.979039320256561e-13,23698.140327125533,20143.419278056703,0.85,1.046576160207235,0.7063699002993652,42257.704602238395,25750.0,0.0,9214.433352366945,-9214.433352366945,0.17945869857288443,4.486467464322107,7351.915447771045,1862.5179045958994,9214.433352366945,4.894382546433867,0.971096853749374,1.4441261263374847,1.4426814054682915,1.273540533876761,0.0002708435469193652,0.003146409443735597,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52651.18853904775,16535.566647633055,,,,,,,,,,,,,,,,,,,,2.0,15466.694264318208,1519.5453144351384,0.3786993807210785,0.12289482084316189,6.112874298809886,2.907408531754656
934.0,-28.462130296837618,3.448679971970101,34.935001411752005,24.01819423483687,4.526757703971459,-25.16302252002238,-38.83445916054768,1.2276499271560986,-5.688904684870977,-5.688904684871364,39.74317686423063,44093.326790176456,21167.708278605955,21167.708278605955,65261.03506878241,78912.66331179818,78912.66331179818,21167.708278605955,100080.37159040413,100080.37159040413,100080.37159040413,123759.22967161988,92269.36901717361,57450.032495551524,38688.15169069121,23678.858081215745,0.0,62367.00977190695,20127.029369033382,1519.1208484714589,0.0,0.884314927895637,2.8592834852274662,0.0014959135982669303,345232.7335863936,1543489.530590043,4.4708666949270865,1543489.530590043,4.4708666949270865,0.85,0.09576632264967373,4.027634451161993,1.269716928279959,1.0,0.0,4.027634451162612,1.2859142116400997,1.2862656135563075,3.132117535294215,19472.711492466853,1985.663961951008,4632.441516551485,4632.441516551485,4.569449652623735,3.448679971970101,-3.8315411589540362,7.280221130924137,2.893098426317544,2.893098426317544,0.8265995503764412,0.0,0.0,0.0002732558825737165,0.9984567467201163,0.0002736782374112342,197.65932812249414,0.11381198183444353,8.835673464505129e-05,250.40298598407534,0.050405291402004386,8.991490357760879e-05,0.0001833409789961077,0.0007384304433144907,0.09576632272509493,0.07230836839815771,0.023457954326937216,0.09576608994357733,0.07230836834121085,0.02345795430846288,0.3787624005272905,0.3787624005272905,0.12287642133200319,0.0,3.979039320256561e-13,9.277564514518758,3.979039320256561e-13,3.979039320256561e-13,9.821367417041586,3.979039320256561e-13,23678.858081215745,20127.029369033382,0.85,1.0464031433839733,0.7069976090153703,42257.704602238395,25750.0,0.0,4590.369173596899,-4590.369173596899,0.08963386471877244,2.240846617969309,3663.1760271947337,927.1931464021646,4590.369173596899,4.984056725055992,0.970063470982385,1.4440157657928867,1.4424273164838362,1.2737271721487504,0.00027205294151204845,0.0031376942638746035,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47098.476761819365,21159.630826403103,,,,,,,,,,,,,,,,,,,,2.0,15467.603280867497,1519.1208484714589,0.3787624005272905,0.12287642133200319,6.112874298809886,2.893098426317544
935.0,-28.471267367379788,3.4864367074801597,34.93066762700648,24.027593107335292,4.5370405557291225,-25.170217708065692,-38.84134255405513,1.2359908964201647,-5.67827370205913,-5.678273702059512,39.743853265075025,44084.99782895088,21219.19173879181,21219.19173879181,65304.189567742695,78909.08455974732,78909.08455974732,21219.19173879181,100128.27629853913,100128.27629853913,100128.27629853913,123819.89919989671,92273.65213406921,57449.5654032936,38693.429700861794,23691.622901357576,0.0,62385.052602219366,20137.87946615394,1519.042116354136,0.0,0.8843676684371856,2.859390043617953,0.0014959135982669303,345376.64083034237,1543518.5385054639,4.469087819009968,1543518.5385054639,4.469087819009968,0.85,0.09576993067219007,4.027634451161993,1.269721602709033,1.0,0.0,4.027634451162798,1.285875121557984,1.286226512792041,3.1322127503968313,19473.615409990998,1985.7561358864648,4632.441516551485,4632.441516551485,4.580563329936641,3.4864367074801597,-3.8180701074827303,7.30450681496289,2.890492699306987,2.890492699306987,0.8258550569448534,0.0,0.0,0.0002732558825737165,0.9993948994257127,0.0002734213299775083,197.66670934114336,0.0,0.0,0.0,0.050405291402004386,8.984558091057913e-05,0.00018341030166313738,0.0007387096496764659,0.0957699296393711,0.07231656835371711,0.023453361285653992,0.0957704068196048,0.07231656913360689,0.02345336153858318,0.3788238725597203,0.3788238725597203,0.12285836838974289,0.0,3.979039320256561e-13,9.367273764740105,3.979039320256561e-13,3.979039320256561e-13,9.748105531890872,3.979039320256561e-13,23691.622901357576,20137.87946615394,0.85,1.0467922498059972,0.7066596242219494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423376878381071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.955053087471,1519.042116354136,0.3788238725597203,0.12285836838974289,6.112874298809886,2.890492699306987
936.0,-28.480337128035536,3.5233928475201184,34.92675807314648,24.03514184933158,4.547496883970953,-25.17744832948527,-38.84720028201116,1.2443555139572307,-5.666215127781754,-5.666215127782146,39.74752761463715,44071.64738516245,21315.26319520497,21315.26319520497,65386.91058036742,78897.3129343407,78897.3129343407,21315.26319520497,100212.57612954568,100212.57612954568,100212.57612954568,123932.84552947388,92270.34896928736,57444.68342008651,38695.18394355649,23720.26939992821,0.0,62415.453343484696,20162.228989938976,1519.350550547938,0.0,0.884416765789717,2.858841138090092,0.0014959135982669303,345539.9298102851,1543676.1227130583,4.467431950804055,1543676.1227130583,4.467431950804055,0.85,0.0957767898550495,4.027634451161993,1.269702129676007,1.0,0.0,4.027634451161679,1.2858359230344865,1.2861873035567586,3.1323082354528142,19472.918303513583,1985.6850508087455,4632.441516551485,4632.441516551485,4.601302168423841,3.5233928475201184,-3.7919033336771353,7.315296181197254,2.8992971144724717,2.8992971144724717,0.828370604134992,0.0,0.0,0.0002732558825737165,1.000327081914767,0.0002731665347404833,197.67406511506195,0.0,0.0,0.0,0.050405291402004386,8.978662662591656e-05,0.00018346925594779994,0.0007389470959844165,0.0957767898550642,0.07232699761446894,0.02344979224059526,0.0957767810847885,0.07232699761445785,0.02344979224059166,0.37888134425652054,0.37888134425652054,0.12284059270260132,0.0,3.979039320256561e-13,9.413175723295296,3.979039320256561e-13,3.979039320256561e-13,9.621473743565218,3.979039320256561e-13,23720.26939992821,20162.228989938976,0.85,1.0476077169628202,0.7061015345450969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423915492467287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.823269431048,1519.350550547938,0.37888134425652054,0.12284059270260132,6.112874298809886,2.8992971144724717
937.0,-28.48908708789376,3.5595626899318993,34.92325017677523,24.042378679756098,4.557678631971311,-25.184504257562512,-38.853042922541476,1.2524015196739011,-5.654504456773225,-5.6545044567736005,39.75139464308119,44057.73245599375,21409.618910586294,21409.618910586294,65467.35136658004,78885.37709107855,78885.37709107855,21409.618910586294,100294.99600166484,100294.99600166484,100294.99600166484,124043.87571009275,92267.05763971672,57439.41300467933,38697.38292781932,23748.879708427903,0.0,62446.26263624722,20186.54775216372,1519.6682474296047,0.0,0.8844633279811138,2.8582837582822798,0.0014959135982669303,345698.56574297266,1543841.9835987207,4.465861697403076,1543841.9835987207,4.465861697403076,0.8500000000000001,0.09578307660328712,4.027634451161993,1.2696831709565597,1.0,0.0,4.027634451162809,1.2857984044893565,1.2861496598696494,3.132399633643606,19472.22369476272,1985.6142204282523,4632.441516551485,4632.441516551485,4.621670631801996,3.5595626899318993,-3.766320354336588,7.325883044268487,2.9079229445636594,2.9079229445636594,0.8308351270181884,0.0,0.0,0.0002731665347404833,1.0008999086146635,0.0002729209308436951,197.6812126845074,0.0,1.766174940442583e-05,50.0533978121428,0.05042295315140881,8.972785979881673e-05,0.0001834386749416666,0.0007388239268705626,0.09578307660278662,0.07233669079277111,0.023446385810015513,0.09578317329607525,0.07233669079314908,0.023446385810138044,0.37893301784862293,0.37893301784862293,0.12282303881955474,0.0,3.979039320256561e-13,9.425564934502631,3.979039320256561e-13,3.979039320256561e-13,9.499023849746493,3.979039320256561e-13,23748.879708427903,20186.54775216372,0.85,1.0483790158576956,0.7055303327379633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424450961320356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.75800005054,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.692529646998,1519.6682474296047,0.37893301784862293,0.12282303881955474,6.112874298809886,2.9079229445636594
938.0,-28.49733202201953,3.5949646616098456,34.92012204869212,24.049972963426285,4.567873800205032,-25.190888141206276,-38.85846685208378,1.2607762349260487,-5.6429067275151965,-5.642906727515547,39.75542943141283,44044.26881364876,21501.76339864642,21501.76339864642,65546.03221229519,78874.81136699581,78874.81136699581,21501.76339864642,100376.57476564223,100376.57476564223,100376.57476564223,124154.13581405932,92263.85608133778,57433.31352798295,38700.60283706093,23777.561048417083,0.0,62478.16388547801,20210.92689115452,1519.9772237122793,0.0,0.8845086684417003,2.857710881764676,0.0014959135982669303,345855.728097797,1544015.0542407206,4.4643327514995566,1544015.0542407206,4.4643327514995566,0.85,0.09578845418307907,4.027634451161993,1.2696641952032226,1.0,0.0,4.027634451160999,1.2857596708545007,1.2861105998494842,3.1324939974865402,19471.548031503036,1985.545321950211,4632.441516551485,4632.441516551485,4.6415617599966845,3.5949646616098456,-3.7411299379901095,7.336094599599955,2.91637316843708,2.91637316843708,0.8332494766963086,0.0,0.0,0.0002729209308436951,1.0008480047957415,0.0002726896886799452,197.68794812295874,0.0,4.8551276157135174e-05,137.59431662932107,0.05047150442756594,8.967333629502263e-05,0.0001832475945486725,0.000738054324896798,0.0957884541830452,0.07234536144240068,0.02344309274064452,0.09578835652007384,0.07234536144242627,0.02344309274065281,0.3789780504516003,0.3789780504516003,0.12280566237978413,0.0,3.410605131648481e-13,9.413870017168676,3.410605131648481e-13,3.410605131648481e-13,9.390750385930971,3.410605131648481e-13,23777.561048417083,20210.92689115452,0.85,1.0491030487458075,0.7049545965272214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424968983723598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42395.29891886772,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.567894213571,1519.9772237122793,0.3789780504516003,0.12280566237978413,6.112874298809886,2.91637316843708
939.0,-28.50555096762402,3.6296137837986078,34.917353281384734,24.057431145943724,4.577886579373029,-25.197283914894463,-38.86391680045051,1.268968409553975,-5.631577234054362,-5.631577234054757,39.75963110040715,44031.030196318534,21592.105337348505,21592.105337348505,65623.13553366704,78864.43522430651,78864.43522430651,21592.105337348505,100456.54056165501,100456.54056165501,100456.54056165501,124262.788273135,92260.84506725454,57427.44003931051,38703.78336438226,23806.24771147999,0.0,62510.03107586225,20235.31055475799,1520.289002397229,0.0,0.8845519862056449,2.8571250702007394,0.0014959135982669303,346009.3097252129,1544195.298750169,4.4628721116680605,1544195.298750169,4.4628721116680605,0.85,0.09579297497605883,4.027634451161993,1.269645926081576,1.0,0.0,4.027634451163408,1.2857217651558757,1.2860723864765007,3.1325863497952833,19470.91258109119,1985.4805240414607,4632.441516551485,4632.441516551485,4.661063773865462,3.6296137837986078,-3.716450525793823,7.346064309592431,2.9246520343764804,2.9246520343764804,0.8356148669647087,0.0,0.0,0.0002726896886799452,1.0008453873622805,0.0002724593549845062,197.69466272575318,0.0,4.571378887122837e-05,129.55287766106122,0.05051721821643717,8.961858207888013e-05,0.0001830711066010651,0.0007373434959587995,0.09579297497559396,0.07235304846652346,0.023439926509070494,0.09579305581134726,0.0723530484668746,0.023439926509184233,0.37901631741895364,0.37901631741895364,0.1227884278946343,0.0,3.979039320256561e-13,9.384464874889943,3.979039320256561e-13,3.979039320256561e-13,9.289969519502392,3.979039320256561e-13,23806.24771147999,20235.31055475799,0.85,1.049801678294268,0.7043834315628866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442545713945203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42387.257479899454,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.453084463656,1520.289002397229,0.37901631741895364,0.1227884278946343,6.112874298809886,2.9246520343764804
940.0,-28.51370704500697,3.663523617487366,34.91492212683979,24.064573714882158,4.587526892873371,-25.20365904093253,-38.869370974693425,1.2768332521753951,-5.620573426944418,-5.620573426944816,39.76391962414473,44018.08551268576,21680.819957348995,21680.819957348995,65698.90547003475,78854.28928157184,78854.28928157184,21680.819957348995,100535.10923892084,100535.10923892084,100535.10923892084,124369.92802809543,92257.88154232733,57421.677773427255,38706.89307655564,23834.818789174587,0.0,62541.711865730234,20259.5959707984,1520.5957105815876,0.0,0.8845932796283322,2.856514653877775,0.0014959135982669303,346158.52764013276,1544379.2855825599,4.4614798199861205,1544379.2855825599,4.4614798199861205,0.8500000000000001,0.09579659007754532,4.027634451161993,1.2696282251225788,1.0,0.0,4.02763445116126,1.2856853933870263,1.2860357086368437,3.1326749700029963,19470.28715288546,1985.416748113317,4632.441516551485,4632.441516551485,4.680214500255318,3.663523617487366,-3.692323648964578,7.355847266451944,2.932762794006107,2.932762794006107,0.8379322268588877,0.0,0.0,0.0002724593549845062,1.0008389740536423,0.0002722309602722397,197.70132635710857,0.0,4.553574223418952e-05,129.0482934916931,0.05056275395867136,8.956381633952115e-05,0.00018289553864498506,0.0007366363724103715,0.09579659007694012,0.07235973172157889,0.023436858355361235,0.09579638323165345,0.07235973172203602,0.02343685835550929,0.3790480896608828,0.3790480896608828,0.12277130697318112,0.0,3.979039320256561e-13,9.342452554282659,3.979039320256561e-13,3.979039320256561e-13,9.196881073625889,3.979039320256561e-13,23834.818789174587,20259.5959707984,0.85,1.050481406890215,0.7038196461137401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425943787660636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42386.75289573009,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.338520519312,1520.5957105815876,0.3790480896608828,0.12277130697318112,6.112874298809886,2.932762794006107
941.0,-28.52180469192748,3.6967120175297974,34.91280934214702,24.071733327023708,4.597186051385963,-25.209979850305146,-38.874771155510075,1.2847206908812019,-5.60965352522976,-5.609653525230169,39.76832423184184,44005.17308279156,21767.39199490827,21767.39199490827,65772.56507769984,78844.1363606262,78844.1363606262,21767.39199490827,100611.52835553448,100611.52835553448,100611.52835553448,124474.58554309665,92254.89589468649,57415.93261689013,38709.95919755151,23863.057187562175,0.0,62573.01638511368,20283.59860942785,1520.8896624311287,0.0,0.88463369643127,2.855923351082481,0.0014959135982669303,346306.6577011731,1544568.2699135025,4.460117169466333,1544568.2699135025,4.460117169466333,0.85,0.09579930867506908,4.027634451161993,1.2696104769082743,1.0,0.0,4.027634451162428,1.2856489138405747,1.2859989254999802,3.132763857848547,19469.657055858162,1985.3524960978687,4632.441516551485,4632.441516551485,4.698902709755633,3.6967120175297974,-3.6685532262402076,7.365265243770005,2.9407082834752134,2.9407082834752134,0.8402023667072038,0.0,0.0,0.0002722309602722397,1.000833016226911,0.0002720043762130634,197.7079426341508,0.0,4.51539375480409e-05,127.9662590111479,0.0506079078962194,8.950962322324493e-05,0.00018272133704899478,0.0007359347520609136,0.09579930867356004,0.07236544547855428,0.02343386319500576,0.09579944499694155,0.07236544547969417,0.02343386319537491,0.37907388168355927,0.37907388168355927,0.12275427690268524,0.0,3.979039320256561e-13,9.291477108485765,3.979039320256561e-13,3.979039320256561e-13,9.109894426832568,3.979039320256561e-13,23863.057187562175,20283.59860942785,0.85,1.0511330422828606,0.7032611759029812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426426744182617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42385.67086124954,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.224942070152,1520.8896624311287,0.37907388168355927,0.12275427690268524,6.112874298809886,2.9407082834752134
942.0,-28.529844296791108,3.729190533200354,34.91099581240355,24.078530037682526,4.606408456704643,-25.216292104928307,-38.88018446797503,1.2922208220377038,-5.599123922966328,-5.599123922966736,39.7728100028915,43992.570732565495,21852.578119533184,21852.578119533184,65845.14885209867,78834.2826769155,78834.2826769155,21852.578119533184,100686.86079644869,100686.86079644869,100686.86079644869,124578.15340256627,92252.00933893006,57410.297394600064,38713.01327147777,23891.292606117586,0.0,62604.305877595354,20307.598715199947,1521.1865145608292,0.0,0.8846717782162158,2.8552989180056363,0.0014959135982669303,346449.5404281114,1544760.7546096675,4.4588333201446595,1544760.7546096675,4.4588333201446595,0.85,0.0958013575074616,4.027634451161993,1.2695933638932186,1.0,0.0,4.027634451163392,1.2856142469752347,1.2859639578818949,3.1328483335013777,19469.0478713796,1985.2903765689202,4632.441516551485,4632.441516551485,4.717291743771615,3.729190533200354,-3.6453772056362124,7.374567738836566,2.948492656850492,2.948492656850492,0.8424264733858549,0.0,0.0,0.0002720043762130634,1.0008270972284115,0.0002717795880690327,197.7145118660472,0.0,4.479746817343596e-05,126.95602480351751,0.050652705364392835,8.945532874013252e-05,0.00018254904747293092,0.0007352408326287827,0.09580135750742888,0.07237039280789097,0.023430964699537916,0.0958013171774515,0.07237039280791568,0.023430964699545913,0.3790943177596916,0.3790943177596916,0.1227373195129552,0.0,3.979039320256561e-13,9.234786323729224,3.979039320256561e-13,3.979039320256561e-13,9.029551750427004,3.979039320256561e-13,23891.292606117586,20307.598715199947,0.85,1.051767093797667,0.7027083858829178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442690627111692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42384.660627041914,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.112262308678,1521.1865145608292,0.3790943177596916,0.1227373195129552,6.112874298809886,2.948492656850492
943.0,-28.53782571810188,3.760975673354148,34.90946301189841,24.085260182060324,4.615546714574631,-25.22256040909484,-38.885567989759124,1.2996510392244718,-5.588711336956919,-5.588711336957328,39.77735570792919,43980.10033883877,21935.783181544684,21935.783181544684,65915.88352038345,78824.5005048882,78824.5005048882,21935.783181544684,100760.28368643289,100760.28368643289,100760.28368643289,124679.40369128718,92249.13670838402,57404.73654237147,38716.00018445838,23919.120004854303,0.0,62635.120189312685,20331.252004126156,1521.4679459861775,0.0,0.8847090206524666,2.8546891491149,0.0014959135982669303,346590.88080766064,1544955.829572981,4.457577839246003,1544955.829572981,4.457577839246003,0.85,0.09580268391027887,4.027634451161993,1.269576483857818,1.0,0.0,4.0276344511613775,1.2855799057860486,1.2859293183531029,3.132932020043792,19468.44162570519,1985.2285567145957,4632.441516551485,4632.441516551485,4.735253128003714,3.760975673354148,-3.622575486099034,7.383551159453182,2.95611819577366,2.95611819577366,0.8446051987924743,0.0,0.0,0.0002717795880690327,1.000821162533521,0.00027155659596669434,197.7210339290695,0.0,4.4443878170310085e-05,125.95395073465878,0.05069714924256315,8.940136323725244e-05,0.00018237822483178025,0.0007345528214742458,0.09580268390868847,0.07237456827621389,0.023428115632474586,0.09580261122788963,0.07237456827741538,0.02342811563286348,0.3791100883643945,0.3791100883643945,0.12272042026783785,0.0,3.979039320256561e-13,9.174460221412971,3.979039320256561e-13,3.979039320256561e-13,8.954442684205901,3.979039320256561e-13,23919.120004854303,20331.252004126156,0.85,1.052378973987034,0.7021635818037915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427382390816104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42383.65855297305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.000475401512,1521.4679459861775,0.3791100883643945,0.12272042026783785,6.112874298809886,2.95611819577366
944.0,-28.545751558896836,3.792080974419688,34.90819437244918,24.091808578837686,4.624465625264836,-25.228800709743947,-38.890935376379616,1.3068892701338304,-5.578549265230663,-5.578549265231061,39.78198115598584,43967.80734199603,22017.363872135236,22017.363872135236,65985.17121413126,78814.87082317777,78814.87082317777,22017.363872135236,100832.234695313,100832.234695313,100832.234695313,124779.00849805657,92246.3058345541,57399.24235338623,38718.95942351986,23946.773802743566,0.0,62665.73322626343,20354.75773233203,1521.748042237549,0.0,0.8847446604782729,2.8540747147203227,0.0014959135982669303,346728.8643617222,1545154.3457513081,4.456376450214822,1545154.3457513081,4.456376450214822,0.8499999999999999,0.09580351831404937,4.027634451161993,1.269559874166735,1.0,0.0,4.027634451164045,1.285546462002215,1.285895578797826,3.1330135239834322,19467.84419245135,1985.1676354770846,4632.441516551485,4632.441516551485,4.752863860983088,3.792080974419688,-3.6002487265723895,7.392329700992077,2.963588697275388,2.963588697275388,0.8467396277929681,0.0,0.0,0.00027155659596669434,1.000815494657852,0.0002713353234599262,197.7275109424207,0.0,4.4090229032355526e-05,124.95170907769557,0.0507412394715955,8.934758942814823e-05,0.00018220900653854612,0.0007338712720466492,0.0958035183135623,0.07237817915453701,0.0234253391590253,0.09580348327397105,0.07237817915490499,0.02342533915914438,0.3791218682554988,0.3791218682554988,0.12270356753841062,0.0,3.979039320256561e-13,9.112188688481297,3.979039320256561e-13,3.979039320256561e-13,8.883870023478778,3.979039320256561e-13,23946.773802743566,20354.75773233203,0.85,1.0529705441390518,0.7016243978705887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442785509425835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42382.65631131609,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.889586118026,1521.748042237549,0.3791218682554988,0.12270356753841062,6.112874298809886,2.963588697275388
945.0,-28.55362092136239,3.822519743855504,34.90717299432749,24.098135309200757,4.633118306611006,-25.235016773860703,-38.896294800192095,1.3138935740955568,-5.568632218059747,-5.5686322180600705,39.78664343968694,43955.72947971842,22097.34766770209,22097.34766770209,66053.07714742051,78805.4217593446,78805.4217593446,22097.34766770209,100902.76942704669,100902.76942704669,100902.76942704669,124876.91327457923,92243.52483733493,57393.83255772791,38721.88031067447,23974.143847532538,0.0,62696.024158207,20378.022270402656,1522.0213465818829,0.0,0.8847788850361901,2.8534565554596627,0.0014959135982669303,346863.56248564797,1545354.4623626648,4.455222829658293,1545354.4623626648,4.455222829658293,0.85,0.09580391033043495,4.027634451161993,1.2695436727395286,1.0,0.0,4.027634451162417,1.285514112079128,1.2858629356257079,3.1330923661723893,19467.257285256826,1985.1077875989076,4632.441516551485,4632.441516551485,4.770129874009066,3.822519743855504,-3.5783884482645134,7.400908192120017,2.970907089219083,2.970907089219083,0.8488305969197381,0.0,0.0,0.0002713353234599262,1.000809733289613,0.00027111579197782197,197.73394216469433,0.0,4.37516620032538e-05,123.99221011722126,0.05078499113359875,8.929392522040422e-05,0.00018204139823952198,0.0007331962070871989,0.09580391032875035,0.07238129414466785,0.0234226161840825,0.0958036416627644,0.07238129414594059,0.023422616184494364,0.37913029733553205,0.37913029733553205,0.1226867520215355,0.0,3.410605131648481e-13,9.049196746841119,3.410605131648481e-13,3.410605131648481e-13,8.817483588821517,3.410605131648481e-13,23974.143847532538,20378.022270402656,0.85,1.053544910291956,0.7010927737427278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428324534985606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42381.696812355614,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.779544250165,1522.0213465818829,0.37913029733553205,0.1226867520215355,6.112874298809886,2.970907089219083
946.0,-28.561435986988542,3.8523077019832654,34.9063841347644,24.104458093084418,4.641756862923708,-25.241185448991104,-38.901608891878254,1.3208904787759586,-5.558817761048488,-5.558817761048813,39.79137146282641,43943.70159202596,22175.445024668632,22175.445024668632,66119.14661669459,78796.01413727434,78796.01413727434,22175.445024668632,100971.45916194297,100971.45916194297,100971.45916194297,124972.58590539286,92240.75809008192,57388.44554485739,38724.79171691614,24001.126743449895,0.0,62725.91846036603,20400.95773193241,1522.285924570532,0.0,0.8848123265537099,2.8528616695522446,0.0014959135982669303,346996.907630679,1545557.4206775909,4.454095661055809,1545557.4206775909,4.454095661055809,0.85,0.09580393866196604,4.027634451161993,1.2695275037316605,1.0,0.0,4.027634451163044,1.2854817948650135,1.2858303274239196,3.1331711326062996,19466.673385403556,1985.048246384194,4632.441516551485,4632.441516551485,4.786988663631664,3.8523077019832654,-3.55687781018337,7.409185512166635,2.978076252956254,2.978076252956254,0.8508789294160726,0.0,0.0,0.00027111579197782197,1.0008041954220932,0.0002708979370969541,197.74032937113768,0.0,4.340882538572874e-05,123.02061114315525,0.05082839995898448,8.924074433666162e-05,0.00018187504764116035,0.0007325262076862662,0.09580393866193411,0.07238400109397541,0.023419937567958696,0.09580393991538731,0.07238400109399955,0.023419937567966502,0.3791359605475581,0.3791359605475581,0.12266996627470207,0.0,3.410605131648481e-13,8.986146432926148,3.410605131648481e-13,3.410605131648481e-13,8.753973322947672,3.410605131648481e-13,24001.126743449895,20400.95773193241,0.85,1.0540961095447745,0.7005668895831666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428790659210644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.72521338155,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.670369636808,1522.285924570532,0.3791359605475581,0.12266996627470207,6.112874298809886,2.978076252956254
947.0,-28.569197327005416,3.8814555019079977,34.9058126433761,24.110453912895196,4.64999764675034,-25.247345579298894,-38.90694369385017,1.3275347369978756,-5.549348232706109,-5.549348232706535,39.7961237765988,43931.99638992355,22252.264009032126,22252.264009032126,66184.26039895568,78786.89349034149,78786.89349034149,22252.264009032126,101039.15749937361,101039.15749937361,101039.15749937361,125067.1081716096,92238.09565870774,57383.19855831907,38727.6634448763,24027.95067223598,0.0,62755.61411711228,20423.75807140058,1522.5518572370231,0.0,0.8848438839837655,2.8522482754855427,0.0014959135982669303,347125.60451763397,1545761.4420117186,4.453032049190695,1545761.4420117186,4.453032049190695,0.85,0.09580376516828297,4.027634451161993,1.269511995748617,1.0,0.0,4.027634451160141,1.2854511273699496,1.2857993715575993,3.133245881858292,19466.111500581213,1984.9909500778772,4632.441516551485,4632.441516551485,4.803571492381692,3.8814555019079977,-3.5359032344072467,7.4173587363152444,2.9850998198978878,2.9850998198978878,0.852885662827968,0.0,0.0,0.0002708979370969541,1.0007987153337383,0.00027068173944109954,197.7466730212812,0.0,4.30786958979217e-05,122.0850241747101,0.0508714786548824,8.918738563683042e-05,0.00018171055146012368,0.0007318636772004383,0.09580376516673665,0.07238644684753982,0.023417318319196825,0.09580349055272841,0.0723864468487082,0.023417318319574772,0.37913936552929933,0.37913936552929933,0.12265320434390199,0.0,3.979039320256561e-13,8.923824783633393,3.979039320256561e-13,3.979039320256561e-13,8.693846482529011,3.979039320256561e-13,24027.95067223598,20423.75807140058,0.85,1.0546348933092262,0.7000488642807197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429253595549807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42379.789626413105,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.562020458052,1522.5518572370231,0.37913936552929933,0.12265320434390199,6.112874298809886,2.9850998198978878
948.0,-28.57690393381864,3.909979668016949,34.90544495694558,24.11651126984509,4.658308434756836,-25.25344940179466,-38.91222052099181,1.3342474944267086,-5.539905887246562,-5.539905887246877,39.800916221076484,43920.29055005803,22327.1000669258,22327.1000669258,66247.39061698383,78777.73882929643,78777.73882929643,22327.1000669258,101104.83889622224,101104.83889622224,101104.83889622224,125159.07040034415,92235.40534225407,57377.95706304038,38730.498088015214,24054.231504121908,0.0,62784.729592137126,20446.096778503623,1522.8037102893663,0.0,0.8848751442114127,2.8516729455144656,0.0014959135982669303,347253.9692873252,1545967.2068100583,4.4519785043288955,1545967.2068100583,4.4519785043288955,0.8500000000000001,0.09580332810650351,4.027634451161993,1.2694964146846908,1.0,0.0,4.027634451161528,1.2854201371518121,1.28576809502455,3.1333214213418823,19465.543730836132,1984.9330536764476,4632.441516551485,4632.441516551485,4.819726268999224,3.909979668016949,-3.515210529843824,7.425190197860774,2.991979919045154,2.991979919045154,0.8548514054414725,0.0,0.0,0.00027068173944109954,1.0007931304903013,0.000270467223639404,197.75297228426447,0.0,4.2752367160239135e-05,121.16020853211771,0.05091423102204264,8.913463580743166e-05,0.0001815471036336679,0.0007312053691036375,0.09580332810612502,0.07238860663112472,0.02341472147500031,0.09580339455013553,0.0723886066314107,0.023414721475092815,0.37914096609892384,0.37914096609892384,0.1226364614659286,0.0,3.410605131648481e-13,8.862284773327701,3.410605131648481e-13,3.410605131648481e-13,8.635356828839349,3.410605131648481e-13,24054.231504121908,20446.096778503623,0.85,1.0551513249693178,0.6995377830783619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442971337726026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42378.864810770516,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.454487080147,1522.8037102893663,0.37914096609892384,0.1226364614659286,6.112874298809886,2.991979919045154
949.0,-28.584558838558994,3.9378899603153696,34.90526772994572,24.122220917511754,4.66622002551932,-25.25954672079789,-38.917510863952316,1.3406060052331605,-5.530818958809675,-5.53081895881,39.805727936375895,43908.86826991901,22400.764924189567,22400.764924189567,66309.63319410858,78768.79288571743,78768.79288571743,22400.764924189567,101169.557809907,101169.557809907,101169.557809907,125249.91440958739,92232.7417946892,57372.81717892864,38733.24957306728,24080.356599680395,0.0,62813.60617274768,20468.303109728335,1523.060210350683,0.0,0.8849044866827894,2.8510810341874935,0.0014959135982669303,347377.5375012698,1546173.819833996,4.450989637832712,1546173.819833996,4.450989637832712,0.85,0.09580284213431695,4.027634451161993,1.2694813429890202,1.0,0.0,4.0276344511614965,1.2853908038472526,1.2857384780285932,3.1333929254099524,19464.981610450683,1984.8757333493786,4632.441516551485,4632.441516551485,4.835628219838878,3.9378899603153696,-3.495053045866388,7.432943006181757,2.9987204683245343,2.9987204683245343,0.8567772766641527,0.0,0.0,0.000270467223639404,1.0007878567242154,0.0002702543019703485,197.75922963055882,0.0,4.242113738723215e-05,120.22150335541592,0.05095665215942988,8.908177981106296e-05,0.00018138544382834105,0.0007305542625023349,0.0958028421338989,0.07239066030355036,0.02341218183034854,0.09580281941884256,0.07239066030386623,0.023412181830450705,0.37914112901052066,0.37914112901052066,0.12261973383021656,0.0,3.410605131648481e-13,8.801906370779307,3.410605131648481e-13,3.410605131648481e-13,8.578884468028889,3.410605131648481e-13,24080.356599680395,20468.303109728335,0.85,1.0556571614714534,0.699034348532107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430169944073241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.92610559381,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.347791479422,1523.060210350683,0.37914112901052066,0.12261973383021656,6.112874298809886,2.9987204683245343
950.0,-28.59216092986615,3.965201312624513,34.90526795399859,24.12792487246918,4.674095518731248,-25.26560007331451,-38.9227639772929,1.3469373436054695,-5.5218076288780935,-5.521807628878494,39.81054198587615,43897.52310268653,22472.637722902822,22472.637722902822,66370.16082558935,78759.97015334801,78759.97015334801,22472.637722902822,101232.60787625084,101232.60787625084,101232.60787625084,125338.55997431563,92230.16535921856,57367.71830859875,38736.05227846646,24105.95209806479,0.0,62842.004376531244,20490.059283355073,1523.3025006535204,0.0,0.8849334215445399,2.8505164823588256,0.0014959135982669303,347500.1117854717,1546380.553973944,4.450014551156744,1546380.553973944,4.450014551156744,0.8500000000000001,0.09580218839177239,4.027634451161993,1.269466442181729,1.0,0.0,4.027634451161109,1.285361595846683,1.2857089884322213,3.133464127274584,19464.437874375177,1984.820287700201,4632.441516551485,4632.441516551485,4.851143320991575,3.965201312624513,-3.475207183474726,7.440408496099239,3.005323372614586,3.005323372614586,0.8586638207470246,0.0,0.0,0.0002702543019703485,1.0007824675570558,0.0002700430020822092,197.76544414475205,0.0,4.210722524406964e-05,119.33187634169336,0.05099875938467395,8.902932443856762e-05,0.0001812249775317809,0.0007299079629180589,0.09580218839174197,0.07239253328999525,0.023409655101746727,0.09580221907034409,0.07239253329001823,0.023409655101754162,0.3791401712398924,0.3791401712398924,0.12260301838831358,0.0,3.979039320256561e-13,8.742707412473749,3.979039320256561e-13,3.979039320256561e-13,8.52422915609651,3.979039320256561e-13,24105.95209806479,20490.059283355073,0.85,1.0561432832078113,0.6985379212232821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430623474999493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.036478580085,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.241874756664,1523.3025006535204,0.3791401712398924,0.12260301838831358,6.112874298809886,3.005323372614586
