time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
951.0,-28.599711840223076,3.9919249729861326,34.90543399229838,24.133418476581596,4.681733239034859,-25.27163119773955,-38.92800937229765,1.3530597245605585,-5.513042464400144,-5.513042464400515,39.81537224413199,43886.37108953835,22543.160756605652,22543.160756605652,66429.531846144,78751.25885290888,78751.25885290888,22543.160756605652,101294.41960951453,101294.41960951453,101294.41960951453,125425.68263603825,92227.58373003214,57362.6959667022,38738.76418147771,24131.263026523728,0.0,62870.02720800144,20511.573572545167,1523.5450971639375,0.0,0.8849610166628655,2.8499546276534793,0.0014959135982669303,347619.3702464173,1546588.005179819,4.449084652801389,1546588.005179819,4.449084652801389,0.85,0.09580152988220934,4.027634451161993,1.2694518150156364,1.0,0.0,4.027634451162768,1.2853333642652365,1.2856804776157358,3.133532951946983,19463.893042207546,1984.7647302807327,4632.441516551485,4632.441516551485,4.866367049872093,3.9919249729861326,-3.4558021211170415,7.447727094103174,3.01179211382837,3.01179211382837,0.8605120325223915,0.0,0.0,0.0002700430020822092,1.0007772455222665,0.0002698332753771638,197.77161715448366,0.0,4.1787816225603767e-05,118.42667118336108,0.05104054720089955,8.897697462126237e-05,0.00018106602746094684,0.000729267770136753,0.09580152988218091,0.07239436103416456,0.023407168848016344,0.09580157732644136,0.07239436103418605,0.023407168848023293,0.3791383482241664,0.3791383482241664,0.12258631270145788,0.0,3.979039320256561e-13,8.684731848016156,3.979039320256561e-13,3.979039320256561e-13,8.470629637394893,3.979039320256561e-13,24131.263026523728,20511.573572545167,0.85,1.0566168776476932,0.6980491823924795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443107390364384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42376.13127342176,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.136760899524,1523.5450971639375,0.3791383482241664,0.12258631270145788,6.112874298809886,3.01179211382837
952.0,-28.607212395359547,4.018073643450823,34.905754231581696,24.138792079780274,4.689226953363925,-25.27763142973903,-38.933234580885596,1.359057488679777,-5.504433892755571,-5.504433892755941,39.82019607333124,43875.35624505619,22612.159544237227,22612.159544237227,66487.51578929342,78742.6449452283,78742.6449452283,22612.159544237227,101354.80448946552,101354.80448946552,101354.80448946552,125510.93906078362,92225.0210300492,57357.73232990264,38741.43188905174,24156.134571318104,0.0,62897.56646036984,20532.714385620387,1523.779880029201,0.0,0.8849878188281329,2.8494086310753635,0.0014959135982669303,347736.52938935783,1546795.2012620524,4.448181512532778,1546795.2012620524,4.448181512532778,0.85,0.09580082144343982,4.027634451161993,1.2694374483032154,1.0,0.0,4.027634451162566,1.2853057141740851,1.2856525504805159,3.133600361957529,19463.35220489673,1984.7095802232907,4632.441516551485,4632.441516551485,4.881261741447808,4.018073643450823,-3.4367636382831637,7.454837281733987,3.018129086891833,3.018129086891833,0.8623225962548094,0.0,0.0,0.0002698332753771638,1.0007721075832898,0.0002696250957960544,197.77774932813688,0.0,4.147798961731163e-05,117.54862257546117,0.05108202519051686,8.8924854551444e-05,0.0001809084208257198,0.0007286329882229809,0.09580082144341145,0.07239611939091843,0.02340470205249303,0.09580088542901538,0.07239611939093986,0.02340470205249996,0.37913586776561686,0.37913586776561686,0.12256961481863998,0.0,3.979039320256561e-13,8.627905052540143,3.979039320256561e-13,3.979039320256561e-13,8.418062395373852,3.979039320256561e-13,24156.134571318104,20532.714385620387,0.85,1.0570761244186693,0.6975684229802585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431521326187982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42375.25322481385,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.032418964378,1523.779880029201,0.37913586776561686,0.12256961481863998,6.112874298809886,3.018129086891833
953.0,-28.61466259059399,4.04365914854632,34.906217994620384,24.144039186090254,4.6965513623974875,-25.283603265833715,-38.9384399523027,1.36490790319288,-5.49601042029127,-5.496010420291624,39.82501746819396,43864.48011506995,22679.739388540278,22679.739388540278,66544.21950361022,78734.20450885122,78734.20450885122,22679.739388540278,101413.9438973915,101413.9438973915,101413.9438973915,125594.59020407249,92222.54294648935,57352.818552747354,38744.13821526889,24180.646306680992,0.0,62924.784521949885,20553.549360678844,1524.0105679253334,0.0,0.885013666691908,2.8488723964125593,0.0014959135982669303,347851.19941666856,1547002.3137478558,4.447310563660875,1547002.3137478558,4.447310563660875,0.8500000000000001,0.09580011567330796,4.027634451161993,1.269423351935111,1.0,0.0,4.027634451163233,1.2852787519860986,1.285625313434133,3.133666097675872,19462.829225204456,1984.6562511361635,4632.441516551485,4632.441516551485,4.895850127304725,4.04365914854632,-3.4181097578126587,7.461768906358978,3.0243371441036575,3.0243371441036575,0.8640963268867593,0.0,0.0,0.0002696250957960544,1.0007669682429159,0.0002694184603928778,197.78384065531483,0.0,4.117328900788972e-05,116.68510104835947,0.051123198479524755,8.8872960407227e-05,0.00018075213538882743,0.0007280035276131383,0.09580011567327582,0.072397855918605,0.023402259754670814,0.0958001552131868,0.0723978559186293,0.02340225975467867,0.379132892394417,0.379132892394417,0.12255292317905234,0.0,3.410605131648481e-13,8.57224593198032,3.410605131648481e-13,3.410605131648481e-13,8.366681913828643,3.410605131648481e-13,24180.646306680992,20553.549360678844,0.85,1.0575200218667062,0.6970938470161756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431965791032284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.38970328675,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.928834115139,1524.0105679253334,0.379132892394417,0.12255292317905234,6.112874298809886,3.0243371441036575
954.0,-28.622063479391066,4.068693297192753,34.906815078479625,24.14915228672328,4.703720601585039,-25.289546277875196,-38.94363292548803,1.3706235391123085,-5.487757342494888,-5.487757342495253,39.829828851780825,43853.76925300964,22745.90216242804,22745.90216242804,66599.67141543768,78725.85004132049,78725.85004132049,22745.90216242804,101471.75220374853,101471.75220374853,101471.75220374853,125676.50535479479,92220.06831068135,57347.987522398034,38746.75643142591,24204.753151046258,0.0,62951.509582472165,20574.040178389318,1524.2361112560975,0.0,0.8850386646177474,2.8483496663856793,0.0014959135982669303,347963.57862818666,1547209.01707518,4.446468286062882,1547209.01707518,4.446468286062882,0.85,0.09579941758198515,4.027634451161993,1.2694094984373079,1.0,0.0,4.027634451162203,1.2852524187649104,1.2855987075199997,3.133730302591012,19462.3069731326,1984.60299624567,4632.441516551485,4632.441516551485,4.910132611746539,4.068693297192753,-3.3998248384670853,7.4685181356598385,3.0304188942132178,3.0304188942132178,0.8658339697752051,0.0,0.0,0.0002694184603928778,1.000761936490343,0.0002692133369277855,197.78989199087772,0.0,4.086914365563243e-05,115.82315312006232,0.05116406762318039,8.882121775325763e-05,0.00018059724263962015,0.0007273796762401958,0.09579941758195429,0.07239958074248061,0.023399836839473685,0.09579945819940477,0.07239958074250392,0.023399836839481224,0.37912955404751153,0.37912955404751153,0.12253623653404888,0.0,3.410605131648481e-13,8.51763952081319,3.410605131648481e-13,3.410605131648481e-13,8.315925297124693,3.410605131648481e-13,24204.753151046258,20574.040178389318,0.85,1.057951935659082,0.6966277622867366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432407297379513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42373.52775535846,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.826008124095,1524.2361112560975,0.37912955404751153,0.12253623653404888,6.112874298809886,3.0304188942132178
955.0,-28.629415935836537,4.0931877878994944,34.90753599926319,24.154159775376343,4.710754763851612,-25.295459236556724,-38.94880204517392,1.3762224003189554,-5.4796648046836935,-5.479664804684094,39.83463073101145,43843.17195575904,22810.661115190986,22810.661115190986,66653.83307095003,78717.61508130856,78717.61508130856,22810.661115190986,101528.27619649954,101528.27619649954,101528.27619649954,125756.7461711108,92217.63911823946,57343.195992727895,38749.3812505684,24228.469974611267,0.0,62977.85122517967,20594.199478419578,1524.4570409572852,0.0,0.8850628622010852,2.8478407185613386,0.0014959135982669303,348073.7995016516,1547415.3328963115,4.445653005517208,1547415.3328963115,4.445653005517208,0.85,0.0957987414324625,4.027634451161993,1.269395913635381,1.0,0.0,4.027634451161602,1.2852266302117568,1.2855726483747074,3.133793182061899,19461.794311519276,1984.5507193097824,4632.441516551485,4632.441516551485,4.9241120548828565,4.0931877878994944,-3.3818970025448514,7.475084790444345,3.036376960969135,3.036376960969135,0.8675362745626101,0.0,0.0,0.0002692133369277855,1.0007569938800946,0.0002690096982325374,197.7959040432287,0.0,4.0571348005398954e-05,114.97920024730064,0.05120463897118579,8.876974042447186e-05,0.00018044359650331364,0.0007267608457683198,0.09579874143244353,0.07240130942381962,0.023397432008623917,0.09579884285772486,0.07240130942383395,0.02339743200862855,0.379125952078331,0.379125952078331,0.12251955388471278,0.0,3.979039320256561e-13,8.46401314321281,3.979039320256561e-13,3.979039320256561e-13,8.265878980781508,3.979039320256561e-13,24228.469974611267,20594.199478419578,0.85,1.0583694390052583,0.6961681147074411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432845907148018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.6838024857,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.723921565506,1524.4570409572852,0.379125952078331,0.12251955388471278,6.112874298809886,3.036376960969135
956.0,-28.636719927836843,4.117153423910238,34.90837148873813,24.159002245310717,4.717597314752142,-25.301347736712113,-38.953959465119965,1.3816536504082826,-5.471763324709229,-5.471763324709554,39.83941039077419,43832.73893454343,22874.12367871077,22874.12367871077,66706.8626132542,78709.488027753,78709.488027753,22874.12367871077,101583.61170646377,101583.61170646377,101583.61170646377,125835.42165550886,92215.22069875627,57338.47160555139,38751.943436894304,24251.809949045106,0.0,63003.75338593941,20614.03845668834,1524.674130728804,0.0,0.8850861489824329,2.8473404010176755,0.0014959135982669303,348181.4446027524,1547620.7146938017,4.444868440532536,1547620.7146938017,4.444868440532536,0.85,0.09579809806161824,4.027634451161993,1.2693825623625892,1.0,0.0,4.027634451161862,1.2852016243037094,1.2855473740039787,3.1338541556419726,19461.283923452622,1984.4986742111346,4632.441516551485,4632.441516551485,4.93781164791453,4.117153423910238,-3.3643460395790568,7.481499463489294,3.0422139544943234,3.0422139544943234,0.8692039869983781,0.0,0.0,0.0002690096982325374,1.0007520470966376,0.00026880754230079577,197.80187677992583,0.0,4.027889982478326e-05,114.15040210343575,0.05124491787101057,8.871840708781836e-05,0.00018029129114471902,0.0007261474154589475,0.09579809806130621,0.07240305380591526,0.02339504425539095,0.09579817288984267,0.07240305380615109,0.023395044255467148,0.379122162262426,0.379122162262426,0.12250287443191057,0.0,3.410605131648481e-13,8.411296040188574,3.410605131648481e-13,3.410605131648481e-13,8.216398721874384,3.410605131648481e-13,24251.809949045106,20614.03845668834,0.85,1.0587760098137458,0.6957163117892212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443328167164214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.85500434183,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.62255857207,1524.674130728804,0.379122162262426,0.12250287443191057,6.112874298809886,3.0422139544943234
957.0,-28.64397714419315,4.140601631302327,34.90931284510268,24.16374315451833,4.724312791297297,-25.307206901553148,-38.959096908196784,1.3869751263693733,-5.464006766446744,-5.464006766447114,39.844165770681194,43822.42838802191,22936.215112949252,22936.215112949252,66758.64350097116,78701.46436899304,78701.46436899304,22936.215112949252,101637.6794819423,101637.6794819423,101637.6794819423,125912.40823275341,92212.83566603625,57333.799685066886,38754.48442329929,24274.728750811122,0.0,63029.21317411041,20633.519438189454,1524.885076612548,0.0,0.8851087712227012,2.846855082150586,0.0014959135982669303,348287.14079716,1547825.073633584,4.44410629140921,1547825.073633584,4.44410629140921,0.85,0.09579746990474935,4.027634451161993,1.2693694132985547,1.0,0.0,4.027634451162241,1.2851771302030006,1.28552261349407,3.1339138835483373,19460.780581394996,1984.4473476054511,4632.441516551485,4632.441516551485,4.95121525679262,4.140601631302327,-3.34713196490102,7.487733596203347,3.047932234337397,3.047932234337397,0.8708377812392563,0.0,0.0,0.00026880754230079577,1.0007472734164615,0.00026860681956505456,197.8078115759083,0.0,3.9986822700687434e-05,113.32265553374819,0.051284904693711254,8.866729986196487e-05,0.0001801402424388309,0.0007255390464873091,0.09579746990444148,0.07240480336708581,0.023392666537355663,0.09579754477143203,0.0724048033673185,0.023392666537430856,0.3791182415808807,0.3791182415808807,0.12248619753633547,0.0,3.979039320256561e-13,8.359402869963958,3.979039320256561e-13,3.979039320256561e-13,8.167494781514336,3.979039320256561e-13,24274.728750811122,20633.519438189454,0.85,1.0591698696374117,0.6952717030905632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443371458846933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.02725777214,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.521921401136,1524.885076612548,0.3791182415808807,0.12248619753633547,6.112874298809886,3.047932234337397
958.0,-28.651187608957315,4.163542536626782,34.910351644955014,24.168316285964124,4.730820873541959,-25.313044726989745,-38.964230684190966,1.392114610563262,-5.456446551033196,-5.456446551033517,39.848887554864035,43812.30799643875,22997.091361065413,22997.091361065413,66809.39935750417,78693.60148874513,78693.60148874513,22997.091361065413,101690.69284981054,101690.69284981054,101690.69284981054,125987.9850647487,92210.50860011893,57329.21510782958,38756.992769210396,24297.29221493817,0.0,63054.284984148566,20652.698382697443,1525.092431850198,0.0,0.8851304980796069,2.8463748515713294,0.0014959135982669303,348390.1857306313,1548028.0090023277,4.443374332591659,1548028.0090023277,4.443374332591659,0.85,0.09579687797183532,4.027634451161993,1.2693566422769802,1.0,0.0,4.0276344511619495,1.2851534860092872,1.2854987049713351,3.133971541149356,19460.289472766915,1984.3972684624125,4632.441516551485,4632.441516551485,4.964356544793484,4.163542536626782,-3.330290913045631,7.493833449672413,3.0535343659405276,3.0535343659405276,0.8724383902687222,0.0,0.0,0.00026860681956505456,1.0007425013865425,0.00026840752660439233,197.81370844493742,0.0,3.970452509049881e-05,112.52262410647363,0.051324609218801755,8.86162562959596e-05,0.00017999056326909496,0.0007249361935066593,0.09579687797176395,0.07240657597587827,0.023390301995885685,0.09579676077922902,0.07240657597593221,0.023390301995903112,0.37911423104734426,0.37911423104734426,0.12246952268654206,0.0,3.410605131648481e-13,8.308347533519566,3.410605131648481e-13,3.410605131648481e-13,8.119381849775209,3.410605131648481e-13,24297.29221493817,20652.698382697443,0.85,1.0595536746519227,0.6948347444975845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443414475724802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.22722634487,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.42197783587,1525.092431850198,0.37911423104734426,0.12246952268654206,6.112874298809886,3.0535343659405276
959.0,-28.658351728189455,4.185988002308407,34.91148052399022,24.17285330537709,4.737286524354556,-25.318845096828323,-38.9693244365975,1.397220513843699,-5.448980549365956,-5.448980549366366,39.85358973386551,43802.22470021701,23056.54411820496,23056.54411820496,66858.76881842197,78685.76426196306,78685.76426196306,23056.54411820496,101742.30838016802,101742.30838016802,101742.30838016802,126061.7075656488,92208.17138760535,57324.63182588237,38759.48840191443,24319.399185480775,0.0,63078.887587395206,20671.48930765866,1525.2929375563272,0.0,0.88515180581782,2.845917827556071,0.0014959135982669303,348491.9700299909,1548230.1217541604,4.442656516937596,1548230.1217541604,4.442656516937596,0.85,0.09579629531031852,4.027634451161993,1.2693438745522876,1.0,0.0,4.027634451160301,1.2851299969371044,1.285474953458803,3.1340288225791912,19459.796222780944,1984.3469709616377,4632.441516551485,4632.441516551485,4.977190545379811,4.185988002308407,-3.3137393224357217,7.4997273247441285,3.0590225417655756,3.0590225417655756,0.8740064405044502,0.0,0.0,0.00026840752660439233,1.0007377703681875,0.0002682096494725495,197.81956771325338,0.0,3.942287961556651e-05,111.72444083051549,0.05136403209841732,8.856563751236256e-05,0.00017984188909202976,0.0007243373882691133,0.09579629531027295,0.07240835291687883,0.02338794239339412,0.0957962778510676,0.07240835291691328,0.023387942393405244,0.3791101648653508,0.3791101648653508,0.12245284947337398,0.0,3.979039320256561e-13,8.257949002842338,3.979039320256561e-13,3.979039320256561e-13,8.071407674216346,3.979039320256561e-13,24319.399185480775,20671.48930765866,0.85,1.0599230800605002,0.6944038865544266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434572178936542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42369.42904306891,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.322728953623,1525.2929375563272,0.3791101648653508,0.12245284947337398,6.112874298809886,3.0590225417655756
960.0,-28.665470267148123,4.207947665488805,34.91269256540788,24.177243885956727,4.743576334067391,-25.324622054511533,-38.974410470668204,1.4021726768509242,-5.4417066745643865,-5.44170667456477,39.85827060118768,43792.30943805079,23114.840418352174,23114.840418352174,66907.14985640296,78678.04634320713,78678.04634320713,23114.840418352174,101792.8867615593,101792.8867615593,101792.8867615593,126134.087099332,92205.86403834353,57320.12713320148,38761.929894602275,24341.20033777269,0.0,63103.13023237497,20690.020287106785,1525.4931828164654,0.0,0.8851721958239273,2.845466402806689,0.0014959135982669303,348591.1575083506,1548431.3382800338,4.441969639585423,1548431.3382800338,4.441969639585423,0.8499999999999999,0.09579577571768844,4.027634451161993,1.269331432669424,1.0,0.0,4.027634451162814,1.2851072254324045,1.2854519215351712,3.134084356118067,19459.309275195126,1984.2973161268249,4632.441516551485,4632.441516551485,4.989774902880908,4.207947665488805,-3.2975493336018613,7.505496999090667,3.0643994948072435,3.0643994948072435,0.8755427128020695,0.0,0.0,0.0002682096494725495,1.000733117383272,0.0002680131643628094,197.82539000099808,0.0,3.914396868148313e-05,110.9340072433232,0.0514031760670988,8.851512209058339e-05,0.00017969452738196613,0.0007237438691688789,0.09579577571740122,0.07241017569268643,0.0233856000247148,0.09579586357513446,0.07241017569290353,0.0233856000247849,0.37910605997391733,0.37910605997391733,0.1224361775695062,0.0,3.979039320256561e-13,8.20820496018547,3.979039320256561e-13,3.979039320256561e-13,8.023883224137535,3.979039320256561e-13,24341.20033777269,20690.020287106785,0.85,1.060282582021206,0.6939799860448636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434996877143043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.63860948172,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.22416817804,1525.4931828164654,0.37910605997391733,0.1224361775695062,6.112874298809886,3.0643994948072435
961.0,-28.67254379605152,4.229431324313852,34.91398034865693,24.18149005332964,4.749677601784905,-25.33037737402016,-38.97948518916962,1.406959617874902,-5.434603977929953,-5.434603977930343,39.86290163048386,43782.54508882128,23171.96094099444,23171.96094099444,66954.50602981572,78670.50735201976,78670.50735201976,23171.96094099444,101842.4682930142,101842.4682930142,101842.4682930142,126205.09133068708,92203.6412354968,57315.678972301575,38764.402514661364,24362.62303767287,0.0,63127.025552334235,20708.22958202194,1525.6877921681048,0.0,0.8851918810782198,2.8450208615729538,0.0014959135982669303,348688.03216634237,1548630.4318689064,4.441306523334099,1548630.4318689064,4.441306523334099,0.85,0.09579526527307483,4.027634451161993,1.269319279813208,1.0,0.0,4.027634451161917,1.285085225208304,1.2854296628968342,3.134138010581469,19458.840170453215,1984.2494807557337,4632.441516551485,4632.441516551485,5.002105446599199,4.229431324313852,-3.2817010723881257,7.511132396701978,3.069667306537178,3.069667306537178,0.8770478018677651,0.0,0.0,0.0002680131643628094,1.0007285223584812,0.0002678180529232499,197.83117576893943,0.0,3.8869743463731046e-05,110.15685297621378,0.05144204581056253,8.846474559668926e-05,0.0001795484187661201,0.0007231553970740859,0.09579526527274103,0.07241200423282561,0.023383261039915417,0.09579521315732657,0.07241200423307792,0.023383261039996907,0.3791019302215179,0.3791019302215179,0.12241950671307864,0.0,3.979039320256561e-13,8.159165439959452,3.979039320256561e-13,3.979039320256561e-13,7.977305916961939,3.979039320256561e-13,24362.62303767287,20708.22958202194,0.85,1.0606314085606392,0.6935626176862113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435418896779448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.86145521461,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.126281723293,1525.6877921681048,0.3791019302215179,0.12241950671307864,6.112874298809886,3.069667306537178
962.0,-28.679572568722495,4.250449578777706,34.91533740079424,24.18564496273177,4.755686468836169,-25.33610165669007,-38.984536019247,1.4116678505866322,-5.427618584529625,-5.42761858453002,39.86749557853731,43772.8776820702,23227.80946433747,23227.80946433747,67000.68714640767,78662.97304271774,78662.97304271774,23227.80946433747,101890.7825070552,101890.7825070552,101890.7825070552,126274.38950506144,92201.36771102952,57311.27235040963,38766.772622911,24383.60699800623,0.0,63150.37962091723,20726.065948305295,1525.876215677202,0.0,0.8852110931149543,2.844592938549784,0.0014959135982669303,348783.3275240193,1548827.9504064445,4.440659366952634,1548827.9504064445,4.440659366952634,0.85,0.09579475760261745,4.027634451161993,1.2693072258634492,1.0,0.0,4.027634451161279,1.2850635913023034,1.2854077724486996,3.1341907734545074,19458.360361319435,1984.2005538404487,4632.441516551485,4632.441516551485,5.014161405242928,4.250449578777706,-3.266148845016949,7.5165984237946555,3.0748281230585484,3.0748281230585484,0.8785223208738709,0.0,0.0,0.0002678180529232499,1.0007239527106118,0.00026762430558179836,197.83692521915967,0.0,3.859912549402468e-05,109.38992165006594,0.05148064493605656,8.841463255254315e-05,0.00017940342037070674,0.0007225713965413557,0.09579475760263181,0.07241383442872502,0.023380923173906797,0.09579471254511876,0.07241383442871416,0.02338092317390329,0.3790977901586781,0.3790977901586781,0.12240283669460325,0.0,3.979039320256561e-13,8.110671022178337,3.979039320256561e-13,3.979039320256561e-13,7.9307449547093825,3.979039320256561e-13,24383.60699800623,20726.065948305295,0.85,1.0609704573211323,0.6931530411191915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435838271206713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.09452388846,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.029059685357,1525.876215677202,0.3790977901586781,0.12240283669460325,6.112874298809886,3.0748281230585484
963.0,-28.686558088419197,4.271012634330338,34.91675828054628,24.189757892768853,4.761623597994688,-25.341794239663074,-38.98956655813379,1.4163157744706414,-5.4207564654971065,-5.420756465497423,39.87206954932398,43763.31596316746,23282.433333684214,23282.433333684214,67045.74929685167,78655.55953643934,78655.55953643934,23282.433333684214,101937.99287012355,101937.99287012355,101937.99287012355,126342.24528207767,92199.16874895374,57306.92517570925,38769.159525827214,24404.252411954112,0.0,63173.411937781326,20743.614550160994,1526.0622784634384,0.0,0.8852297388176706,2.8441787434399783,0.0014959135982669303,348876.9610698142,1549024.6289306013,4.440031305537037,1549024.6289306013,4.440031305537037,0.85,0.0957942834872814,4.027634451161993,1.2692953845625743,1.0,0.0,4.0276344511611635,1.285042237582305,1.2853861640230126,3.134242854724866,19457.896287981333,1984.1532315297613,4632.441516551485,4632.441516551485,5.025952999190002,4.271012634330338,-3.250893291077271,7.5219059254076095,3.0798843486956673,3.0798843486956673,0.8799669567701907,0.0,0.0,0.00026762430558179836,1.0007195371971185,0.00026743187839759603,197.84263957591622,0.0,3.833037830215742e-05,108.62829210831414,0.051518975314358714,8.836474691034721e-05,0.00017925955867145114,0.0007219919742052312,0.09579428348704425,0.0724156896866636,0.023378593800380633,0.0957944611575814,0.0724156896868429,0.02337859380043851,0.37909364222402087,0.37909364222402087,0.12238616734648962,0.0,3.410605131648481e-13,8.062724643983358,3.410605131648481e-13,3.410605131648481e-13,7.884732328185578,3.410605131648481e-13,24404.252411954112,20743.614550160994,0.85,1.061296948198463,0.6927489686051685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436255015036024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.332894346706,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.932498479648,1526.0622784634384,0.37909364222402087,0.12238616734648962,6.112874298809886,3.0798843486956673
964.0,-28.69349941120509,4.291128223187818,34.918236514970225,24.193626350630097,4.767273851502294,-25.347475696687933,-38.99459493169559,1.420709960196572,-5.414129912367571,-5.414129912367947,39.87658258963691,43753.939464537034,23336.12933710244,23336.12933710244,67090.06880163947,78648.31786588777,78648.31786588777,23336.12933710244,101984.44720299021,101984.44720299021,101984.44720299021,126409.05426113831,92197.00749357538,57302.62909223888,38771.53155704056,24424.607058148096,0.0,63196.138615188655,20760.91599942588,1526.246791096,0.0,0.8852473894362574,2.8437584907309432,0.0014959135982669303,348967.3990503371,1549218.705975164,4.439436778882877,1549218.705975164,4.439436778882877,0.85,0.0957938397451745,4.027634451161993,1.269283865806647,1.0,0.0,4.027634451160748,1.2850220693813237,1.285365743138198,3.1342920461289085,19457.440172339786,1984.1067206782934,4632.441516551485,4632.441516551485,5.037544295750654,4.291128223187818,-3.236018108396346,7.527146331584165,3.0848382864186745,3.0848382864186745,0.8813823675481928,0.0,0.0,0.00026743187839759603,1.000715023673826,0.00026724079490262855,197.84831806171883,0.0,3.807030204875058e-05,107.89123600615915,0.05155704561640746,8.831490873696581e-05,0.00017911696966063022,0.0007214176777928917,0.09579383974486351,0.07241756773974789,0.023376272005115623,0.09579379724433773,0.07241756773998298,0.023376272005191517,0.3790894889100327,0.3790894889100327,0.12236949853466537,0.0,3.979039320256561e-13,8.015424693910916,3.979039320256561e-13,3.979039320256561e-13,7.83953577314162,3.979039320256561e-13,24424.607058148096,20760.91599942588,0.85,1.061616584047351,0.6923514699365056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443666921697104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.59583824455,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.836569482766,1526.246791096,0.3790894889100327,0.12236949853466537,6.112874298809886,3.0848382864186745
965.0,-28.70039765834274,4.310807927020507,34.91976683558016,24.19753126977014,4.772954876430744,-25.35311534495394,-38.99959026658905,1.4251360900740382,-5.407532962161952,-5.40753296216235,39.881056841928576,43744.61456580541,23388.435540077313,23388.435540077313,67133.05010588272,78641.09933194368,78641.09933194368,23388.435540077313,102029.534872021,102029.534872021,102029.534872021,126473.9946629999,92194.86465703994,57298.3798909322,38773.87196234194,24444.459790978908,0.0,63218.33175332085,20777.79082233207,1526.421084314416,0.0,0.8852650260795286,2.843366335927185,0.0014959135982669303,349057.4512971069,1549411.1331366596,4.43884273886435,1549411.1331366596,4.43884273886435,0.85,0.09579335083959467,4.027634451161993,1.26927241793368,1.0,0.0,4.027634451161993,1.2850017495536121,1.285345172320625,3.1343416089208636,19456.98794384755,1984.0606062057432,4632.441516551485,4632.441516551485,5.048835577634729,4.310807927020507,-3.221359957077771,7.532167884098278,3.0896915101145646,3.0896915101145646,0.8827690028898756,0.0,0.0,0.00026724079490262855,1.0007106249533857,0.0002670510217827226,197.8539615885579,0.0,3.780554808867007e-05,107.14092328329099,0.051594851164496136,8.826542374553013e-05,0.00017897537115709844,0.0007208473707818342,0.0957933508388948,0.07241941188799961,0.023373938950895193,0.09579343358362495,0.07241941188852871,0.023373938951065966,0.37908533854496707,0.37908533854496707,0.12235283015187265,0.0,3.979039320256561e-13,7.968615522095547,3.979039320256561e-13,3.979039320256561e-13,7.794619468780411,3.979039320256561e-13,24444.459790978908,20777.79082233207,0.85,1.061923784509803,0.6919609131176973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443708082062074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.84552552168,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.741293046674,1526.421084314416,0.37908533854496707,0.12235283015187265,6.112874298809886,3.0896915101145646
966.0,-28.707254506614962,4.330059227035132,34.921344353711405,24.201235302630835,4.778405781617186,-25.358740800645503,-39.004579245205946,1.4293591694407326,-5.401158392535706,-5.401158392536121,39.88549283092705,43735.4450609435,23439.84399824496,23439.84399824496,67175.28905918846,78633.999561905,78633.999561905,23439.84399824496,102073.84356014997,102073.84356014997,102073.84356014997,126537.92540947378,92192.73102297146,57294.176522012014,38776.17166773272,24464.081849323815,0.0,63240.25351705654,20794.46957192524,1526.5978708396497,0.0,0.8852816533579448,2.842970513121505,0.0014959135982669303,349144.48524933145,1549601.9325168682,4.438282710982144,1549601.9325168682,4.438282710982144,0.85,0.09579292216561273,4.027634451161993,1.2692612360091884,1.0,0.0,4.027634451161777,1.2849823779145124,1.2853255516365534,3.1343888604127956,19456.53765746228,1984.0146897729887,4632.441516551485,4632.441516551485,5.059933064345347,4.330059227035132,-3.207064404101359,7.537123631136492,3.0944467678094054,3.0944467678094054,0.8841276479455444,0.0,0.0,0.0002670510217827226,1.0007063983168554,0.00026686251055443514,197.8595715231472,0.0,3.754736357641847e-05,106.40922837556994,0.051632398528072554,8.82160272978718e-05,0.00017883499448485075,0.0007202819848605499,0.09579292216535873,0.07242130171274666,0.023371620452612075,0.09579299045700916,0.07242130171293867,0.023371620452674057,0.3790811887796204,0.3790811887796204,0.12233616211230514,0.0,3.979039320256561e-13,7.922361239874533,3.979039320256561e-13,3.979039320256561e-13,7.750130347662889,3.979039320256561e-13,24464.081849323815,20794.46957192524,0.85,1.0622235889846743,0.6915760552596079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437489892055761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.11383061396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.646648181977,1526.5978708396497,0.3790811887796204,0.12233616211230514,6.112874298809886,3.0944467678094054
967.0,-28.714063330105624,4.348931201334787,34.92294439637735,24.20646456247198,4.785606159386509,-25.36414783367588,-39.00926015395669,1.4351618315130794,-5.341519292544604,-5.392884195653354,39.889304239355134,43725.204193874306,23485.36308404125,23485.36308404125,67210.56727791556,78625.99187242963,78625.99187242963,23485.36308404125,102111.35495647088,102111.35495647088,102111.35495647088,126590.36424559017,92190.37730247142,57289.58962395307,38778.652976131496,24479.00928911929,0.0,63257.66226525079,20807.157895751396,1526.7666638874668,0.0,0.8853103497796655,2.8424793520438087,0.0014959135982669303,349257.4808027907,1549765.8818154177,4.4373162122488585,1549765.8818154177,4.4373162122488585,0.85,0.09579047001297723,4.027634451161993,1.2692476935172454,1.0,0.0,4.027634451164987,1.2849556123681383,1.2852985367008691,3.1344541495399767,19456.04092359795,1983.9640370154896,4632.441516551485,4632.441516551485,5.069759218789748,4.348931201334787,-3.1914767660805468,7.540407967415334,3.0991055898588518,3.0991055898588518,0.885458739959672,0.0,0.0,0.00026686251055443514,1.000701488084307,0.0002666754409102593,197.8651424391425,0.0,3.729875085625461e-05,105.70465992662555,0.05166969727892881,8.81697043162631e-05,0.00017869280623817203,0.0007197093025796764,0.09579046996443895,0.07242166192613743,0.023368808038301516,0.09579013569905216,0.07242166196283456,0.023368808050142676,0.37907704195123637,0.37907704195123637,0.12231949434731779,0.0,3.979039320256561e-13,7.876097200086235,3.979039320256561e-13,0.051364903108776616,7.707600681813403,3.979039320256561e-13,24479.00928911929,20807.157895751396,0.85,1.0624889518694118,0.6912238395805181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443789653030901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.40926216502,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.55260273298,1526.7666638874668,0.37907704195123637,0.12231949434731779,6.112874298809886,3.0991055898588518
968.0,-28.720817054551684,4.367487853229698,34.924538216319576,24.21396957887339,4.795425168954022,-25.36924316743597,-39.01349472636355,1.4433270666550477,-5.194051092100153,-5.381884551221537,39.89232299005259,43713.347208155465,23523.2017726107,23523.2017726107,67236.54898076617,78616.5964441911,78616.5964441911,23523.2017726107,102139.7982168018,102139.7982168018,102139.7982168018,126627.68680412408,92187.67253738896,57284.42330140065,38781.38803998701,24487.88858732228,0.0,63269.276627309286,20814.705299223937,1527.0070359225479,0.0,0.8853559746920207,2.841747233791756,0.0014959135982669303,349407.74054619076,1549895.7439201807,4.435779646717038,1549895.7439201807,4.435779646717038,0.85,0.09578527134176755,4.027634451161993,1.2692305667651818,1.0,0.0,4.027634451161407,1.2849177895790564,1.28526046343615,3.1345464152079803,19455.47010458546,1983.9058296753185,4632.441516551485,4632.441516551485,5.077927414423574,4.367487853229698,-3.173932436958884,7.541420290188582,3.103682067484306,3.103682067484306,0.886766304995516,0.0,0.0,0.0002666754409102593,1.000695847908177,0.00026649000439814876,197.8706685423162,0.0,3.701456179089624e-05,104.89926811539995,0.051706711840719705,8.812781771452744e-05,0.00017854762319573182,0.0007191245583562197,0.09578527134177744,0.07241994434822077,0.023365326993556673,0.09578547695980366,0.07241994434821329,0.023365326993554262,0.37907286604427526,0.37907286604427526,0.12230282680199459,0.0,3.979039320256561e-13,7.8298676745778835,3.979039320256561e-13,0.18783345912140703,7.666919371140068,3.979039320256561e-13,24487.88858732228,20814.705299223937,0.85,1.0627045631772636,0.6909095462818555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438300342014758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.60387035379,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.459290818828,1527.0070359225479,0.37907286604427526,0.12230282680199459,6.112874298809886,3.103682067484306
969.0,-28.72751958060163,4.385717441649028,34.92613182732442,24.220613005477958,4.804239663707459,-25.37439300408882,-39.01783850798381,1.4505931773857257,-5.042241521301889,-5.37190936670018,39.89550453787624,43702.16962497875,23562.449389680456,23562.449389680456,67264.6190146592,78607.77976485541,78607.77976485541,23562.449389680456,102170.22915453586,102170.22915453586,102170.22915453586,126668.43396606298,92185.11988134462,57279.509741487585,38784.01126650782,24498.204811527114,0.0,63282.21607803494,20823.474089798045,1527.3543352316826,0.0,0.8853957123967682,2.8408359448891867,0.0014959135982669303,349544.0496157069,1550032.6182137881,4.434441438548055,1550032.6182137881,4.434441438548055,0.8499999999999999,0.09578087745151534,4.027634451161993,1.2692147928336635,1.0,0.0,4.027634451161805,1.2848841727480813,1.2852265993630811,3.1346284253371874,19454.931386967462,1983.8508957663896,4632.441516551485,4632.441516551485,5.086399753886367,4.385717441649028,-3.1573177307204485,7.543035172369477,3.1081948761414955,3.1081948761414955,0.8880556788975701,0.0,0.0,0.00026649000439814876,1.0006906088909622,0.0002663060910439564,197.87615301802222,0.0,3.669244662346279e-05,103.98639373089354,0.05174340428734317,8.80848699694524e-05,0.00017840513442869636,0.000718550665689204,0.09578087745150479,0.07241883271410844,0.02336204473739635,0.09578083759246528,0.07241883271411642,0.023362044737398925,0.3790686381256256,0.3790686381256256,0.12228615943240269,0.0,3.979039320256561e-13,7.785240408585764,3.979039320256561e-13,0.3296678453982622,7.626642326383319,3.979039320256561e-13,24498.204811527114,20823.474089798045,0.85,1.0629308387638237,0.6905916438054014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438700907134394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.690995969286,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.366855761422,1527.3543352316826,0.3790686381256256,0.12228615943240269,6.112874298809886,3.1081948761414955
970.0,-28.734170279800665,4.403630361910832,34.92772190244045,24.22735596718269,4.813149834385952,-25.37948660231603,-39.02212445447219,1.4579505934215964,-4.894568219879261,-5.361854297244804,39.89858871843054,43690.97836995471,23600.44956858362,23600.44956858362,67291.42793853833,78598.97916107875,78598.97916107875,23600.44956858362,102199.42872966237,102199.42872966237,102199.42872966237,126707.32223391042,92182.60102942398,57274.60023831957,38786.667545671575,24507.89350424806,0.0,63294.561049919634,20831.70947861085,1527.6634127248662,0.0,0.8854362034111776,2.839993770781308,0.0014959135982669303,349681.4925440759,1550165.3123626658,4.433077944973808,1550165.3123626658,4.433077944973808,0.85,0.09577628935743004,4.027634451161993,1.269198982636444,1.0,0.0,4.027634451161084,1.2848501273468433,1.285192308575213,3.1347114853612332,19454.39980343909,1983.7966893321461,4632.441516551485,4632.441516551485,5.094602810258992,4.403630361910832,-3.1407804231034153,7.544410785014247,3.112639948403376,3.112639948403376,0.8893256995438217,0.0,0.0,0.0002663060910439564,1.0006853042584647,0.0002661237153285633,197.8815953459796,0.0,3.639206701622555e-05,103.1351179239832,0.05177979635435939,8.804251300951752e-05,0.00017826357803443887,0.0007179805282789103,0.0957762893574221,0.0724175753556903,0.023358714001731815,0.09577619952516245,0.07241757535569629,0.023358714001733748,0.37906443498168535,0.37906443498168535,0.12226949220339584,0.0,4.547473508864641e-13,7.741601150742326,4.547473508864641e-13,0.46728607736554295,7.58709595216817,4.547473508864641e-13,24507.89350424806,20831.70947861085,0.85,1.0631470828191132,0.690280138533486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439098456520616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.83972016238,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.275221254404,1527.6634127248662,0.37906443498168535,0.12226949220339584,6.112874298809886,3.112639948403376
971.0,-28.74077024681668,4.421230557359451,34.92930813516428,24.23392025465148,4.821855285458021,-25.384555048835118,-39.026398526597745,1.4651287777672968,-4.748901438947655,-5.352031598270915,39.9016568956719,43679.96038782488,23637.976546165715,23637.976546165715,67317.9369339906,78590.28396517936,78590.28396517936,23637.976546165715,102228.26051134508,102228.26051134508,102228.26051134508,126745.85040055474,92180.08443123166,57269.76085389676,38789.248419261,24517.589889209656,0.0,63306.83830847066,20839.951405828207,1527.9782972929804,0.0,0.8854755431639522,2.839154098633308,0.0014959135982669303,349815.8001601378,1550297.3265021192,4.431753299286161,1550297.3265021192,4.431753299286161,0.85,0.09577181095566908,4.027634451161993,1.2691834587184716,1.0,0.0,4.027634451161399,1.2848169191495191,1.2851588572022794,3.1347925071130556,19453.86869554203,1983.742531398799,4632.441516551485,4632.441516551485,5.102703717188527,4.421230557359451,-3.1245585666702915,7.545789124029742,3.117019875085102,3.117019875085102,0.8905771071671721,0.0,0.0,0.0002661237153285633,1.0006801116332746,0.0002659428445062285,197.8869964160018,0.0,3.6088797514348734e-05,102.27565215566432,0.05181588515187374,8.800029214696527e-05,0.00017812342318159803,0.000717416035765111,0.09577181095566628,0.07241640322522706,0.02335540773043922,0.0957718729994503,0.07241640322522917,0.023355407730439905,0.37906028184516305,0.37906028184516305,0.12225282508685702,0.0,3.979039320256561e-13,7.6989089318443575,3.979039320256561e-13,0.603130159323257,7.547713053958944,3.979039320256561e-13,24517.589889209656,20839.951405828207,0.85,1.0633596422234095,0.6899722297769586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443949295242089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.98025439406,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.18440159443,1527.9782972929804,0.37906028184516305,0.12225282508685702,6.112874298809886,3.117019875085102
972.0,-28.747319914285292,4.43852435191861,34.93088963963733,24.24043557783591,4.8304989153232585,-25.389584423912854,-39.03063983945174,1.4722563279701089,-4.606168317950221,-5.342315671705079,39.90469157368055,43669.02677571459,23674.744652900834,23674.744652900834,67343.77142861542,78581.64124049785,78581.64124049785,23674.744652900834,102256.38589339868,102256.38589339868,102256.38589339868,126783.52155862142,92177.57504682029,57264.96058204606,38791.79384974915,24527.135665222744,0.0,63318.9295149719,20848.065315439333,1528.2869276215206,0.0,0.8855144427109666,2.838344458110804,0.0014959135982669303,349948.68769274215,1550427.9076321477,4.4304435540373746,1550427.9076321477,4.4304435540373746,0.85,0.09576734962272523,4.027634451161993,1.2691680375533183,1.0,0.0,4.027634451162264,1.2847839464661317,1.2851256433515954,3.134872958399131,19453.33911005568,1983.68852870814,4632.441516551485,4632.441516551485,5.110640807512008,4.43852435191861,-3.1085532459035368,7.547077597822147,3.1213353179819534,3.1213353179819534,0.8918100908519867,0.0,0.0,0.0002659428445062285,1.0006749627951375,0.00026576346405568404,197.8923565763047,0.0,3.579198377113182e-05,101.43448200738759,0.051851677135644876,8.79584133903873e-05,0.00017798443111584117,0.0007168562265326305,0.09576734961963132,0.07241524714777398,0.02335210247185734,0.09576810781123503,0.07241524715011347,0.023352102472611772,0.3790561970754326,0.3790561970754326,0.12223615806029263,0.0,0.10274842785122473,7.6569617387214635,3.410605131648481e-13,0.7361473537548591,7.508517905189251,3.410605131648481e-13,24527.135665222744,20848.065315439333,0.85,1.0635645918917793,0.6896677993488338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439884459295984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.139084245784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.094376579216,1528.2869276215206,0.3790561970754326,0.12223615806029263,6.112874298809886,3.1213353179819534
973.0,-28.75382049720389,4.455512878456598,34.93246494942802,24.24658848848196,4.838703860906391,-25.39461352382276,-39.034906996507175,1.4789939018694114,-4.463496310567166,-5.332960290135704,39.90767406335951,43658.415829601145,23711.37681544145,23711.37681544145,67369.79264504259,78573.3074241138,78573.3074241138,23711.37681544145,102284.68423955524,102284.68423955524,102284.68423955524,126821.21195646474,92175.17740863752,57260.28581414461,38794.32399388101,24536.5277169095,0.0,63330.851710790506,20856.048559373074,1528.5950059084244,0.0,0.8855516657923266,2.8374952250353767,0.0014959135982669303,350076.68139514874,1550556.2512164481,4.429190327779242,1550556.2512164481,4.429190327779242,0.85,0.09576301488648731,4.027634451161993,1.2691532933479177,1.0,0.0,4.027634451160887,1.2847527967781536,1.2850942549076159,3.1349489654837237,19452.83310771608,1983.6369308291905,4632.441516551485,4632.441516551485,5.11854855171336,4.455512878456598,-3.092958739009419,7.548471617466017,3.125587663602899,3.125587663602899,0.8930250467436854,0.0,0.0,0.00026576346405568404,1.0006699384170574,0.0002655855381006955,197.89767681553312,0.0,3.5498020081958535e-05,100.6013889122705,0.051887175155726835,8.791629803584244e-05,0.0001778471660198416,0.0007163033729030406,0.09576301488645055,0.07241419009876483,0.023348824787685716,0.09576277879876086,0.07241419009879263,0.023348824787694678,0.37905218373588667,0.37905218373588667,0.12221949110570779,0.0,0.25311312268263464,7.615948038617546,3.979039320256561e-13,0.8694639795685362,7.470507051315508,3.979039320256561e-13,24536.5277169095,20856.048559373074,0.85,1.0637752505318654,0.6893704197911883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440273002349102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.305991150664,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.0051392327,1528.5950059084244,0.37905218373588667,0.12221949110570779,6.112874298809886,3.125587663602899
974.0,-28.76027134871566,4.472203564948482,34.93403266841753,24.252741154655837,4.846904788326686,-25.39959825024051,-39.039129310380645,1.485732858328353,-4.324175016040385,-5.323646325383796,39.91060348010949,43647.83642932671,23747.117620973826,23747.117620973826,67394.95405030053,78564.98910455906,78564.98910455906,23747.117620973826,102312.10672553288,102312.10672553288,102312.10672553288,126857.73758147765,92172.77343501122,57255.620759784026,38796.836305807985,24545.630855944757,0.0,63342.46716175274,20863.786227553042,1528.8873601452842,0.0,0.8855888577167883,2.836689285623144,0.0014959135982669303,350204.1449655781,1550682.3187638978,4.427938221337488,1550682.3187638978,4.427938221337488,0.85,0.09575863403353144,4.027634451161993,1.269138574418612,1.0,0.0,4.027634451162576,1.2847216391480751,1.2850628603993217,3.1350249956346956,19452.325768331844,1983.5851966096318,4632.441516551485,4632.441516551485,5.126263879668324,4.472203564948482,-3.0775275172514447,7.549731082199926,3.1297767430283896,3.1297767430283896,0.8942219265795399,0.0,0.0,0.0002655855381006955,1.0006648465719468,0.00026540908178250886,197.90295659866462,0.0,3.521113313741758e-05,99.78835131144142,0.05192238628886425,8.787464361198174e-05,0.00017771089448871376,0.0007157545209895575,0.09575863402894569,0.07241310214083228,0.023345531888113412,0.09575791071839107,0.07241310214430004,0.023345531889231393,0.37904825620760274,0.37904825620760274,0.12220282420870658,0.0,0.3994132100966681,7.575592818576808,3.979039320256561e-13,0.9994713093433916,7.432688976337602,3.979039320256561e-13,24545.630855944757,20863.786227553042,0.85,1.0639774083664797,0.6890769871319761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440658653207368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.49295354984,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.916666891088,1528.8873601452842,0.37904825620760274,0.12220282420870658,6.112874298809886,3.1297767430283896
