time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-28.76667472807615,4.4886023526752075,34.935592867918,24.258866579644405,4.855073456842138,-25.404543542063294,-39.04331886498255,1.4924474116802227,-4.187854331296876,-5.314438652521861,39.913519794432204,43637.32882148604,23782.145472792956,23782.145472792956,67419.47429427899,78556.69128692885,78556.69128692885,23782.145472792956,102338.8367597218,102338.8367597218,102338.8367597218,126893.55625448331,92170.35819205984,57250.995726635294,38799.29162824949,24554.719494761503,0.0,63354.01112301099,20871.511570547278,1529.1813760839464,0.0,0.8856255392743078,2.835913975151289,0.0014959135982669303,350330.18971764,1550807.830142991,4.426703366309694,1550807.830142991,4.426703366309694,0.8500000000000001,0.09575430488435373,4.027634451161993,1.269123892304488,1.0,0.0,4.027634451161974,1.2846905941628737,1.2850315804650179,3.135100754580108,19451.816050646798,1983.5332198708834,4632.441516551485,4632.441516551485,5.133825303097843,4.4886023526752075,-3.0623067257558536,7.5509090784310615,3.1339042882508688,3.1339042882508688,0.8954012252145339,0.0,0.0,0.00026540908178250886,1.0006599868881578,0.0002652340307998877,197.9081977693298,0.0,3.4921227079650676e-05,98.96675754373001,0.05195730751594391,8.783333039655327e-05,0.0001775757513859556,0.0007152102139730518,0.09575430488432023,0.0724120570462108,0.023342247838109422,0.09575411453749844,0.07241205704623614,0.023342247838117582,0.37904440993365224,0.37904440993365224,0.12218615735777229,0.0,0.5419052428740656,7.535768664026193,3.410605131648481e-13,1.126584321224982,7.394764541584436,3.410605131648481e-13,24554.719494761503,20871.511570547278,0.85,1.0641705726157467,0.6887855724992351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441041373051882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.67135978212,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.828974149228,1529.1813760839464,0.37904440993365224,0.12218615735777229,6.112874298809886,3.1339042882508688
976.0,-28.773029908691296,4.5047113286816725,34.93714463260985,24.264712712634378,4.862908797427784,-25.409478770731116,-39.04751770952714,1.4988668219490786,-4.0522768301012775,-5.305523581440721,39.9163943971387,43627.07125751903,23816.922879224207,23816.922879224207,67443.99413674323,78548.61262420243,78548.61262420243,23816.922879224207,102365.53550342664,102365.53550342664,102365.53550342664,126929.23492554898,92168.00754342691,57246.466176770184,38801.71262961858,24563.699422122343,0.0,63365.412051740925,20879.14450880399,1529.475916926085,0.0,0.8856608581348844,2.835116267943782,0.0014959135982669303,350452.2629452687,1550931.5538653797,4.425514450473369,1550931.5538653797,4.425514450473369,0.85,0.09575008186770571,4.027634451161993,1.2691097036236902,1.0,0.0,4.027634451162461,1.2846609283147414,1.2850016818500247,3.135173151444382,19451.319965075425,1983.4826332208681,4632.441516551485,4632.441516551485,5.141332663159916,4.5047113286816725,-3.0474382070801287,7.552149535761801,3.1379715951566785,3.1379715951566785,0.8965633129019082,0.0,0.0,0.0002652340307998877,1.0006550515454895,0.0002650604025735338,197.91339972745098,0.0,3.464402448830494e-05,98.1811653998562,0.051991951540432214,8.779194358349462e-05,0.00017744208721639306,0.0007146718635588357,0.09575008186340839,0.07241109545769989,0.023338986405708508,0.09574943678649944,0.07241109546094975,0.02333898640675597,0.37904063397766147,0.37904063397766147,0.12216949054369151,0.0,0.6813253877107854,7.496597530553288,3.979039320256561e-13,1.253246751339418,7.357612476587349,3.979039320256561e-13,24563.699422122343,20879.14450880399,0.85,1.0643660626979266,0.688499764223034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441421295487786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.885767638254,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.742017404416,1529.475916926085,0.37904063397766147,0.12216949054369151,6.112874298809886,3.1379715951566785
977.0,-28.779338691914305,4.52053837557895,34.93868727551093,24.27063543526458,4.870820042424364,-25.414364701960103,-39.051667240541406,1.5053590906884564,-3.920275193896998,-5.296606475488845,39.91923211255896,43616.81196741443,23850.754372326686,23850.754372326686,67467.56633974111,78540.53678548505,78540.53678548505,23850.754372326686,102391.29115781173,102391.29115781173,102391.29115781173,126963.76973115203,92165.67208251011,57241.94726445278,38804.138686730366,24572.478573340293,0.0,63376.61726007066,20886.60678733925,1529.7588658378281,0.0,0.8856963111877956,2.834369627458341,0.0014959135982669303,350574.3974367105,1551053.6972657603,4.424321081649362,1551053.6972657603,4.424321081649362,0.85,0.09574581156751363,4.027634451161993,1.2690954649401829,1.0,0.0,4.027634451163738,1.284630920138945,1.2849714426548242,3.1352463871306835,19450.827084749923,1983.432373414971,4632.441516551485,4632.441516551485,5.14863582996334,4.52053837557895,-3.0326933175026123,7.553231693081562,3.1419788068397545,3.1419788068397545,0.8977082305256442,0.0,0.0,0.0002650604025735338,1.000650301204145,0.00026488814549355564,197.9185639422428,0.0,3.436335256634233e-05,97.38574117301415,0.052026314892998554,8.775106054690063e-05,0.0001773093420266332,0.0007141372144593329,0.09574581156655701,0.07241010132419483,0.02333571024236218,0.09574576202311999,0.07241010132491832,0.023335710242595318,0.3790369273432142,0.3790369273432142,0.12215282375909356,0.0,0.8174680305117477,7.4578605885305365,3.979039320256561e-13,1.3763312815918312,7.320603420979467,3.979039320256561e-13,24572.478573340293,20886.60678733925,0.85,1.0645498175278578,0.6882161568900025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441798376981865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.09034341141,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.655812795158,1529.7588658378281,0.3790369273432142,0.12215282375909356,6.112874298809886,3.1419788068397545
978.0,-28.785601517827974,4.5360861320156465,34.940220565001844,24.27635573493319,4.878477634000262,-25.419234652537718,-39.05581767959518,1.511627642147723,-3.7892857691310837,-5.287940585043514,39.922044835628846,43606.757922530975,23884.269227596513,23884.269227596513,67491.02715012748,78532.66846856139,78532.66846856139,23884.269227596513,102416.9376961579,102416.9376961579,102416.9376961579,126998.17667347606,92163.42297726002,57237.51243124152,38806.56727335389,24581.238977318164,0.0,63387.80625067205,20894.05313072044,1530.0466089804522,0.0,0.8857305546144346,2.833609007432917,0.0014959135982669303,350693.12312891707,1551174.7720983878,4.423168490612706,1551174.7720983878,4.423168490612706,0.85,0.09574164859012628,4.027634451161993,1.2690816504554823,1.0,0.0,4.027634451161616,1.2846019568837599,1.2849422504289252,3.135317075907617,19450.3524290964,1983.3839720084231,4632.441516551485,4632.441516551485,5.155870644509854,4.5360861320156465,-3.0182645685973593,7.554350700613005,3.145927818201569,3.145927818201569,0.8988365194861626,0.0,0.0,0.00026488814549355564,1.00064559553139,0.0002647172452229578,197.92369076884677,0.0,3.4092873898165405e-05,96.61920462740076,0.05206040776689672,8.77101861651806e-05,0.00017717795932837503,0.0007136080529775416,0.09574164858935073,0.07240919092765254,0.023332457661698197,0.09574177423311075,0.07240919092823907,0.023332457661887213,0.3790332763928607,0.3790332763928607,0.12213615699808186,0.0,0.950925765533043,7.419714961542127,3.979039320256561e-13,1.4986548159124027,7.2843134849893545,3.979039320256561e-13,24581.238977318164,20894.05313072044,0.85,1.0647320224844021,0.6879360637609799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442172724001026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.323806865796,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.570325840967,1530.0466089804522,0.3790332763928607,0.12213615699808186,6.112874298809886,3.145927818201569
979.0,-28.791817701817727,4.551359065265518,34.941743425535726,24.281927570141875,4.885971834758212,-25.424078936141512,-39.05994870057327,1.5177538240349233,-3.660382255077309,-5.279430511765078,39.924807511347396,43596.827641529955,23917.248010015424,23917.248010015424,67514.07565154538,78524.8609202478,78524.8609202478,23917.248010015424,102442.10893026322,102442.10893026322,102442.10893026322,127031.89854802581,92161.1495663954,57233.11628767673,38808.92586524296,24589.789617762595,0.0,63398.71548300556,20901.321175098205,1530.325907673266,0.0,0.8857641704985774,2.8328602586376594,0.0014959135982669303,350809.7447864475,1551293.6995756116,4.422037080298179,1551293.6995756116,4.422037080298179,0.85,0.09573750100925416,4.027634451161993,1.2690680194972086,1.0,0.0,4.027634451162909,1.2845736579871694,1.2849137244904874,3.135386146305533,19449.872643937553,1983.3350475379007,4632.441516551485,4632.441516551485,5.16298973760603,4.551359065265518,-3.0040773149563513,7.555436380221869,3.149818955352604,3.149818955352604,0.8999482729578868,0.0,0.0,0.0002647172452229578,1.000640818557365,0.0002645477181358678,197.928779641752,0.0,3.3825212310118436e-05,95.86065168687564,0.05209423297920684,8.766952048968102e-05,0.00017704772473327678,0.0007130835156355909,0.09573750100924239,0.07240829470188152,0.023329206307360857,0.09573758126198405,0.07240829470189043,0.023329206307363726,0.3790296800382663,0.3790296800382663,0.12211949025593918,0.0,1.0818154356942387,7.382051359419279,3.979039320256561e-13,1.6190482566877904,7.248257930793272,3.979039320256561e-13,24589.789617762595,20901.321175098205,0.85,1.064912358825992,0.6876610560543039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442544362255991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.56525392527,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.4855492721,1530.325907673266,0.3790296800382663,0.12211949025593918,6.112874298809886,3.149818955352604
980.0,-28.797988588868705,4.566361872090791,34.9432552630248,24.287407553661637,4.893343975621167,-25.428894703923095,-39.064067497942574,1.523774617041374,-3.5334323200675044,-5.271058734692008,39.92753201840903,43587.04491031653,23949.663180967244,23949.663180967244,67536.70809128377,78517.1758983555,78517.1758983555,23949.663180967244,102466.83907932274,102466.83907932274,102466.83907932274,127065.03806855882,92158.93122024492,57228.80023221944,38811.25665336165,24598.19898923607,0.0,63409.45564259772,20908.46914085066,1530.6003361113083,0.0,0.8857972059971109,2.832123559219612,0.0014959135982669303,350924.5009422369,1551410.9907203773,4.420925260432995,1551410.9907203773,4.420925260432995,0.85,0.09573337674798046,4.027634451161993,1.2690546544874088,1.0,0.0,4.027634451161431,1.284545850382112,1.2848856917472409,3.135454020550452,19449.4044797457,1983.2873080762238,4632.441516551485,4632.441516551485,5.169987164521404,4.566361872090791,-2.9901162403975152,7.556478112488307,3.1536531004363413,3.1536531004363413,0.9010437429818118,0.0,0.0,0.0002645477181358678,1.0006361795848617,0.0002643795252792297,197.9338316570244,0.0,3.355428946394792e-05,95.0928563408284,0.05212778726867079,8.762899249103172e-05,0.00017691872564483608,0.0007125639544628186,0.09573337674797133,0.07240741830852088,0.02332595843945045,0.09573341842048318,0.07240741830852779,0.023325958439452676,0.379026131172703,0.379026131172703,0.12210282352889171,0.0,1.2102812026999459,7.3448766888236605,3.410605131648481e-13,1.7376264146245148,7.21275404039352,3.410605131648481e-13,24598.19898923607,20908.46914085066,0.85,1.065088911533147,0.687390302733261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442913250720655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.797458579225,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.401498335576,1530.6003361113083,0.379026131172703,0.12210282352889171,6.112874298809886,3.1536531004363413
981.0,-28.804115255933507,4.581098667035774,34.94475556243852,24.292753252107673,4.900563285043102,-25.433685991477702,-39.06816705185918,1.5296622291789028,-3.40841608697815,-5.2628482017976195,39.930219472611874,43577.376090870835,23981.58460660202,23981.58460660202,67558.96069747285,78509.56620316938,78509.56620316938,23981.58460660202,102491.1508097714,102491.1508097714,102491.1508097714,127097.63673614472,92156.7086754317,57224.518563131285,38813.54456922268,24606.485926373327,0.0,63420.030495596,20915.513037417328,1530.8715204070754,0.0,0.8858295397999297,2.831395844286835,0.0014959135982669303,351037.0754623071,1551526.6932908907,4.419837110503409,1551526.6932908907,4.419837110503409,0.85,0.09572928921855556,4.027634451161993,1.2690414642123509,1.0,0.0,4.027634451161949,1.2845186640518034,1.284858282166365,3.1355203811967054,19448.935429459692,1983.2394782580895,4632.441516551485,4632.441516551485,5.176878007184118,4.581098667035774,-2.9763971693466447,7.557495836382419,3.1574312122707413,3.1574312122707413,0.9021232035059261,0.0,0.0,0.0002643795252792297,1.0006316510018165,0.00026421263510357395,197.93884769151177,0.0,3.32910565717181e-05,94.3468543242491,0.052161078325242506,8.758867103773504e-05,0.00017679085424149467,0.0007120489351934023,0.09572928921853244,0.0724065716639959,0.023322717554536535,0.0957292711426955,0.07240657166401339,0.023322717554542172,0.3790226248511425,0.3790226248511425,0.12208615681392038,0.0,1.3364615791825827,7.308151930492272,3.410605131648481e-13,1.854432114819474,7.177499330920909,3.410605131648481e-13,24606.485926373327,20915.513037417328,0.85,1.0652621919215928,0.6871232282661378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443279468815653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.05145656264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.318147641594,1530.8715204070754,0.3790226248511425,0.12208615681392038,6.112874298809886,3.1574312122707413
982.0,-28.810197226736005,4.595573949246722,34.94624382292231,24.298012302629672,4.907661122848551,-25.43844918168417,-39.072250680159755,1.5354449991947199,-3.285178090791078,-5.254774107812326,39.9328692570485,43567.836807241736,24012.966134686234,24012.966134686234,67580.80294192798,78502.09754364364,78502.09754364364,24012.966134686234,102515.06367832987,102515.06367832987,102515.06367832987,127129.70188371642,92154.5598710986,57220.299134733,38815.845262628434,24614.638205386556,0.0,63430.483468014994,20922.442474578573,1531.1381957361846,0.0,0.8858613019598879,2.830677853056866,0.0014959135982669303,351147.8069133815,1551640.7804557846,4.418768250597481,1551640.7804557846,4.418768250597481,0.85,0.09572522278624476,4.027634451161993,1.2690285266982393,1.0,0.0,4.027634451164081,1.2844919664633985,1.2848313631390467,3.1355855515790494,19448.48194151155,1983.1932353567784,4632.441516551485,4632.441516551485,5.1836523027628285,4.595573949246722,-2.962899324341705,7.558473273588428,3.1611540818659623,3.1611540818659623,0.9031868805331321,0.0,0.0,0.00026421263510357395,1.0006270726362498,0.00026404705841855743,197.94382735050527,0.0,3.303404906033258e-05,93.61849503698254,0.05219411237430284,8.754852326953687e-05,0.00017666411183403708,0.0007115384631067029,0.09572522278538759,0.07240574266496694,0.023319480120420642,0.09572509975078244,0.07240574266561528,0.023319480120629475,0.3790191550763479,0.3790191550763479,0.12206949010860998,0.0,1.4604763204547453,7.271910206263726,3.979039320256561e-13,1.9695960170212743,7.142909484938286,3.979039320256561e-13,24614.638205386556,20922.442474578573,0.85,1.0654309922768568,0.6868596048020184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443643080072015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.32309727538,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.2354771251,1531.1381957361846,0.3790191550763479,0.12206949010860998,6.112874298809886,3.1611540818659623
983.0,-28.81623646309074,4.609792404745972,34.94771975892812,24.303185508493357,4.914665573570829,-25.443183310562134,-39.07630689265204,1.5411478982868692,-3.164234923509582,-5.246821030018957,39.935486644395084,43558.37073288549,24043.785340089915,24043.785340089915,67602.1560729754,78494.65967215254,78494.65967215254,24043.785340089915,102538.44501224246,102538.44501224246,102538.44501224246,127161.12822052554,92152.38716437056,57216.098225119946,38818.098821389576,24622.683208283077,0.0,63440.78202967266,20929.280727040616,1531.4015894979243,0.0,0.8858925528177685,2.8299783187405967,0.0014959135982669303,351256.90550162294,1551753.4789801047,4.417716647489326,1551753.4789801047,4.417716647489326,0.85,0.0957211769280585,4.027634451161993,1.2690157122677195,1.0,0.0,4.027634451161457,1.284465640766917,1.2848048177979865,3.135649816804138,19448.02340915435,1983.1464780688973,4632.441516551485,4632.441516551485,5.1903052103696625,4.609792404745972,-2.949608979329908,7.55940138407588,3.1648226231113243,3.1648226231113243,0.9042350351746641,0.0,0.0,0.00026404705841855743,1.0006226959560431,0.00026388273970367435,197.94877223559658,0.0,3.277488275217942e-05,92.88401771967648,0.052226887257055016,8.750866187393445e-05,0.000176538396544623,0.0007110321278760209,0.09572117692804064,0.07240493080318743,0.023316246124853203,0.09572128328134598,0.07240493080320094,0.023316246124857554,0.37901571935986267,0.37901571935986267,0.12205282341102834,0.0,1.5823185192995197,7.236062679866961,3.979039320256561e-13,2.082586106509382,7.108389574416037,3.979039320256561e-13,24622.683208283077,20929.280727040616,0.85,1.0655946208443077,0.6865988933193206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444400405584659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.58861995807,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.153497801493,1531.4015894979243,0.37901571935986267,0.12205282341102834,6.112874298809886,3.1648226231113243
984.0,-28.822232444985758,4.623757722177482,34.94918300039766,24.308230785559886,4.921510308242744,-25.44789446501998,-39.08035542173309,1.5467113955526235,-3.0448185252980124,-5.239032682663666,39.938068600680495,43549.06247803134,24074.16190821889,24074.16190821889,67623.22438625022,78487.35072490566,78487.35072490566,24074.16190821889,102561.51263312454,102561.51263312454,102561.51263312454,127192.13498392033,92150.26116810314,57211.97292124258,38820.32027428951,24630.62235079579,0.0,63450.9426250853,20936.02899817642,1531.6628043209425,0.0,0.8859230797311521,2.829281608084702,0.0014959135982669303,351363.7701378906,1551864.6579880402,4.416689453722051,1551864.6579880402,4.416689453722051,0.85,0.09571716944688344,4.027634451161993,1.2690031269704924,1.0,0.0,4.027634451163103,1.28443996538821,1.2847789245709058,3.1357124970373205,19447.574734665835,1983.1007260038684,4632.441516551485,4632.441516551485,5.196862566360116,4.623757722177482,-2.9365579180186727,7.560315640196155,3.16843781376901,3.16843781376901,0.9052679467911456,0.0,0.0,0.00026388273970367435,1.0006182650085318,0.0002637196910466394,197.9536819164537,0.0,3.2526687866436466e-05,92.18063341348095,0.05225941394492145,8.746889271121254e-05,0.0001764138469924618,0.0007105304878088597,0.09571716944620687,0.07240414921584551,0.023313020230361362,0.09571733930824192,0.07240414921635731,0.023313020230526123,0.3790123106435439,0.3790123106435439,0.1220361567196297,0.0,1.7021659636906747,7.200656085084404,3.979039320256561e-13,2.19421415736565,7.074411770786867,3.979039320256561e-13,24630.62235079579,20936.02899817642,0.85,1.0657560248681854,0.6863422460931926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444436251220882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.88523565188,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.072171858963,1531.6628043209425,0.3790123106435439,0.1220361567196297,6.112874298809886,3.16843781376901
985.0,-28.828186151639002,4.637473517434185,34.950632935292816,24.313139542378508,4.928183618121622,-25.45258474374413,-39.084392914641626,1.5521247865159713,-2.9268016262003584,-5.231407815634293,39.94060733502976,43539.893290021035,24104.10456919561,24104.10456919561,67643.99785921664,78480.18317007068,78480.18317007068,24104.10456919561,102584.28773926629,102584.28773926629,102584.28773926629,127222.69711941833,92148.19028509807,57207.90040506012,38822.54431115327,24638.409380152043,0.0,63460.953691305316,20942.647973129235,1531.9191515540952,0.0,0.8859529180388036,2.828586095314406,0.0014959135982669303,351468.4163662724,1551973.9817300048,4.415685476878415,1551973.9817300048,4.415685476878415,0.85,0.09571318688469241,4.027634451161993,1.2689908087207007,1.0,0.0,4.027634451161574,1.2844149902742579,1.2847537334330672,3.1357734701476683,19447.13769139002,1983.0561599924563,4632.441516551485,4632.441516551485,5.203326255296012,4.637473517434185,-2.923743724432464,7.5612172418666495,3.172000338535425,3.172000338535425,0.9062858110101215,0.0,0.0,0.0002637196910466394,1.0006139344373106,0.0002635578837855587,197.95855719039406,0.0,3.2276081991603964e-05,91.47041636420563,0.05229169002691306,8.742924859366981e-05,0.00017629044245296956,0.0007100334594341709,0.09571318688387669,0.07240338760792678,0.023309799275949908,0.09571304881404934,0.07240338760854384,0.023309799276148565,0.3790089263788587,0.3790089263788587,0.12201949003317744,0.0,1.8201699290349325,7.16573258264026,3.979039320256561e-13,2.304606189433912,7.0410885827676,3.979039320256561e-13,24638.409380152043,20942.647973129235,0.85,1.06591524275319,0.68608948900789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444718417934468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.175018602604,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.991511139562,1531.9191515540952,0.3790089263788587,0.12201949003317744,6.112874298809886,3.172000338535425
986.0,-28.834097778676785,4.650944894330821,34.952069301354115,24.318002827372425,4.934807192462798,-25.45724212580177,-39.08840239802373,1.5574976042426398,-2.811220534487177,-5.223867085233254,39.94311181589052,43530.7921798968,24133.434772403714,24133.434772403714,67664.22695230052,78473.03322129563,78473.03322129563,24133.434772403714,102606.46799369933,102606.46799369933,102606.46799369933,127252.53520517671,92146.09994282901,57203.858901447464,38824.712268201714,24646.067211477384,0.0,63470.7794796791,20949.157129755775,1532.1701247532774,0.0,0.8859824421722305,2.827915046562433,0.0014959135982669303,351571.9319345776,1552081.8361414259,4.4146921160653,1552081.8361414259,4.4146921160653,0.85,0.09570920022204599,4.027634451161993,1.268978606411256,1.0,0.0,4.02763445116123,1.2843902032817034,1.2847287320688738,3.1358339863315026,19446.69654139236,1983.0111752119594,4632.441516551485,4632.441516551485,5.209657733654305,4.650944894330821,-2.9111038416755184,7.562048736006339,3.17551086630816,3.17551086630816,0.9072888189451885,0.0,0.0,0.0002635578837855587,1.0006096234324642,0.000263397310612961,197.96339821320734,0.0,3.203113194645858e-05,90.77622793626361,0.05232372115885951,8.738989593562208e-05,0.00017616798784993664,0.0007095402570562922,0.09570920022201958,0.07240262406633464,0.023306576155684933,0.09570920827538237,0.07240262406635462,0.023306576155691365,0.3790055673786856,0.3790055673786856,0.12200282335068231,0.0,1.93620051674435,7.1311818689003985,3.979039320256561e-13,2.4126465507461035,7.00785376884437,3.979039320256561e-13,24646.067211477384,20949.157129755775,0.85,1.0660689455368042,0.6858398862713461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445071830792624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.48083017466,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.91149746811,1532.1701247532774,0.3790055673786856,0.12200282335068231,6.112874298809886,3.17551086630816
987.0,-28.839967974793655,4.664175614346483,34.95349204255265,24.32277495916935,4.941304989674722,-25.46187482062881,-39.09239644473416,1.5627613331954777,-2.697131590882009,-5.216470772260367,39.945587527942905,43521.80844217809,24162.31359812053,24162.31359812053,67684.12204029862,78466.02347031237,78466.02347031237,24162.31359812053,102628.3370684329,102628.3370684329,102628.3370684329,127281.99276678507,92144.08226362536,57199.867235502556,38826.905586803114,24653.65569835217,0.0,63480.56128515529,20955.607343599342,1532.4205804363605,0.0,0.8860113236056522,2.8272485506387377,0.0014959135982669303,351673.4882554475,1552188.4572039545,4.413720422611103,1552188.4572039545,4.413720422611103,0.8499999999999999,0.09570525007232966,4.027634451161993,1.2689665953209626,1.0,0.0,4.027634451161774,1.284365924734556,1.2847042408771427,3.1358932634361167,19446.270726352814,1982.9677541620038,4632.441516551485,4632.441516551485,5.215891773655376,4.664175614346483,-2.898682526327527,7.56285814067401,3.1789705208677015,3.1789705208677015,0.9082772916764862,0.0,0.0,0.000263397310612961,1.000605378741056,0.0002632379519530095,197.96820551178067,0.0,3.178761090932339e-05,90.0860893170225,0.052355508769768834,8.735071106315406e-05,0.00017604659954980692,0.0007090513493567218,0.09570525007170518,0.0724018890471527,0.02330336102455248,0.09570541220172649,0.07240188904762514,0.023303361024704518,0.37900222792363536,0.37900222792363536,0.12198615667135287,0.0,2.0504047243990158,7.097076242294122,3.979039320256561e-13,2.5193391813783705,6.975234900989392,3.979039320256561e-13,24653.65569835217,20955.607343599342,0.85,1.0662180779445365,0.6855926847697157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445422762048286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.79069155542,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.83212833473,1532.4205804363605,0.37900222792363536,0.12198615667135287,6.112874298809886,3.1789705208677015
988.0,-28.845797659724226,4.6771696355451775,34.95490087259173,24.32744406340646,4.9476852613937625,-25.46648283499971,-39.096375124622114,1.5679232914253591,-2.584883440765452,-5.2092040214369435,39.948027649625416,43512.938082887194,24190.717456156697,24190.717456156697,67703.65553904389,78459.07269490357,78459.07269490357,24190.717456156697,102649.79015106027,102649.79015106027,102649.79015106027,127310.91776180279,92142.05980449457,57195.925192488634,38829.038457784365,24661.12761074252,0.0,63490.16606852689,20961.95846913114,1532.6674489892098,0.0,0.8860396637184669,2.826592991798701,0.0014959135982669303,351773.2880252702,1552293.5509191079,4.412766983056417,1552293.5509191079,4.412766983056417,0.85,0.09570131755282722,4.027634451161993,1.2689547864394264,1.0,0.0,4.027634451162019,1.284342120402226,1.2846802255927947,3.1359513849009573,19445.84390254792,1982.9242302466103,4632.441516551485,4632.441516551485,5.22202328291128,4.6771696355451775,-2.8864668266035904,7.563636462148768,3.182380029562978,3.182380029562978,0.9092514370179937,0.0,0.0,0.0002632379519530095,1.0006012283413572,0.00026307978093267475,197.97297983509813,0.0,3.154794794335378e-05,89.40688447146461,0.05238705671771219,8.731169309693522e-05,0.0001759262588560743,0.0007085666610327675,0.09570131755231868,0.07240116827173182,0.02330014928058687,0.09570169615328948,0.07240116827211655,0.02330014928071067,0.378998908072827,0.378998908072827,0.121969489994556,0.0,2.162800428856997,7.063368213586557,3.979039320256561e-13,2.624320580671508,6.942853420730671,3.979039320256561e-13,24661.12761074252,20961.95846913114,0.85,1.0663644424235599,0.6853492560709692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445771249868278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.11148670986,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.753392146567,1532.6674489892098,0.378998908072827,0.121969489994556,6.112874298809886,3.182380029562978
989.0,-28.851586497196905,4.689929945879612,34.95629534524726,24.331957927811914,4.9538794474223335,-25.471072681381038,-39.10034311758352,1.5729218639322156,-2.4738392012774852,-5.202110046876691,39.950426948232355,43504.2022608946,24218.762759867826,24218.762759867826,67722.96502076242,78452.24697332826,78452.24697332826,24218.762759867826,102671.00973319609,102671.00973319609,102671.00973319609,127339.48045917954,92140.07052543851,57192.02581303385,38831.16079156074,24668.470725983454,0.0,63499.63151754419,20968.200117085937,1532.9110343605032,0.0,0.8860672606715562,2.8259346603668507,0.0014959135982669303,351870.7363710022,1552396.8916669835,4.41183858503704,1552396.8916669835,4.41183858503704,0.85,0.09569741759317275,4.027634451161993,1.2689432352641599,1.0,0.0,4.027634451162597,1.2843190783346818,1.2846569743067533,3.1360076472463865,19445.42408113211,1982.8814203761847,4632.441516551485,4632.441516551485,5.228077391443667,4.689929945879612,-2.8744883685629223,7.564418314442534,3.1857401853151615,3.1857401853151615,0.9102114815186175,0.0,0.0,0.00026307978093267475,1.0005970426720736,0.0002629228047987486,197.9777209036054,0.0,3.1313588219232196e-05,88.74270901330405,0.052418370305931425,8.727279597793783e-05,0.00017580698495473692,0.0007080862693586166,0.09569741759255616,0.0724004729175352,0.023296944675020966,0.09569759340142195,0.07240047291800167,0.023296944675171086,0.3789956052892669,0.3789956052892669,0.12195282331978514,0.0,2.2735588336083765,7.0301035192391055,3.410605131648481e-13,2.7282708455991838,6.911013696123291,3.410605131648481e-13,24668.470725983454,20968.200117085937,0.85,1.0665095749736968,0.6851095230194353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446117348520404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.4473112517,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.675271859298,1532.9110343605032,0.3789956052892669,0.12195282331978514,6.112874298809886,3.1857401853151615
990.0,-28.85733560190147,4.702460636645388,34.95767503768415,24.336388112884038,4.9599672398034125,-25.475637441554603,-39.10429937588049,1.5778285986848253,-2.364497234858618,-5.1951297790034525,39.95278521310369,43495.59188393918,24246.317108106876,24246.317108106876,67741.90899204605,78445.51322850201,78445.51322850201,24246.317108106876,102691.83033660888,102691.83033660888,102691.83033660888,127367.49062835748,92138.11432098411,57188.19297643707,38833.2459383856,24675.660291748598,0.0,63508.90623013419,20974.31124798631,1533.1485527899622,0.0,0.8860944181488499,2.825287154888437,0.0014959135982669303,351966.64343450696,1552498.4701082867,4.410925009708119,1552498.4701082867,4.410925009708119,0.85,0.09569351774972307,4.027634451161993,1.268931865966879,1.0,0.0,4.027634451162378,1.284296463962021,1.2846341523700089,3.1360628672423863,19445.01123984614,1982.8393222809154,4632.441516551485,4632.441516551485,5.23402551796412,4.702460636645388,-2.86270057278306,7.565161209428448,3.189051494991958,3.189051494991958,0.9111575699977024,0.0,0.0,0.0002629228047987486,1.0005929714333888,0.00026276699147916396,197.98242962614427,0.0,3.107777723095783e-05,88.07442067253449,0.05244944808316238,8.723402983505004e-05,0.00017568877496369856,0.000707610162726239,0.09569351774967075,0.07239977848813758,0.02329373926153316,0.09569342366615,0.07239977848817716,0.0232937392615459,0.3789923205831041,0.3789923205831041,0.12193615664663514,0.0,2.3826683916338425,6.9972655223677975,3.979039320256561e-13,2.830632544144862,6.879650545897846,3.979039320256561e-13,24675.660291748598,20974.31124798631,0.85,1.0666521124859707,0.684873893534338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446461037712595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.77902291093,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.597775559938,1533.1485527899622,0.3789923205831041,0.12193615664663514,6.112874298809886,3.189051494991958
991.0,-28.863045165126632,4.714766520021657,34.959040052336114,24.34080111505466,4.966026236866258,-25.48016949841333,-39.10822776434941,1.5827133565410063,-2.2573413855108697,-5.188221699319673,39.95511690420615,43487.03866698914,24273.29399484778,24273.29399484778,67760.33266183692,78438.82676740122,78438.82676740122,24273.29399484778,102712.12076224899,102712.12076224899,102712.12076224899,127394.888530545,92136.17782255152,57184.38972213883,38835.32011156965,24682.767768296,0.0,63518.08787986565,20980.352603051597,1533.3831683162728,0.0,0.8861212963624642,2.824661776802447,0.0014959135982669303,352061.5788510265,1552598.9088663724,4.4100208660467,1552598.9088663724,4.4100208660467,0.85,0.0956896182257606,4.027634451161993,1.268920624149032,1.0,0.0,4.0276344511618944,1.284273950731057,1.2846114331020897,3.136117842201278,19444.602557358277,1982.7976482650322,4632.441516551485,4632.441516551485,5.239848988512969,4.714766520021657,-2.851069817083984,7.56583633710564,3.192314803282766,3.192314803282766,0.912089943795076,0.0,0.0,0.00026276699147916396,1.0005889193739574,0.0002626123339878383,197.9871061553895,0.0,3.0848299579482234e-05,87.42408100825266,0.05248029638274186,8.719555252706767e-05,0.00017557143895209629,0.0007071375761635477,0.0956896182257449,0.07239908514063122,0.023290533085113675,0.09568978499055274,0.0723990851406431,0.023290533085117502,0.37898905404870986,0.37898905404870986,0.1219194899747818,0.0,2.490021322563109,6.9648005357145735,3.979039320256561e-13,2.9308803138088138,6.848527542868965,3.979039320256561e-13,24682.767768296,20980.352603051597,0.85,1.0667879799844542,0.6846402358527849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446802383302293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.12868324665,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.520882279117,1533.3831683162728,0.37898905404870986,0.1219194899747818,6.112874298809886,3.192314803282766
992.0,-28.868715826245147,4.7268499379846265,34.96039024349367,24.345035023894184,4.971883945599269,-25.484686691980055,-39.112145989760734,1.587420810934706,-2.1513054336132313,-5.181502598850946,39.9574149958857,43478.6135080031,24299.98984444369,24299.98984444369,67778.6033524468,78432.23038636988,78432.23038636988,24299.98984444369,102732.22023081357,102732.22023081357,102732.22023081357,127422.02029987192,92134.23432798183,57180.617449632504,38837.35208705481,24689.800069058347,0.0,63527.15215611315,20986.330058699594,1533.6179784736457,0.0,0.8861473234380927,2.8240304387760355,0.0014959135982669303,352153.9364704252,1552697.9051179339,4.4091453887477225,1552697.9051179339,4.4091453887477225,0.85,0.09568577134384733,4.027634451161993,1.268909594980069,1.0,0.0,4.027634451160241,1.2842522647146155,1.2845895427574083,3.136170799011211,19444.1923983917,1982.7558236902205,4632.441516551485,4632.441516551485,5.245611791885775,4.7268499379846265,-2.839683767037426,7.566533705022053,3.19553117916235,3.19553117916235,0.9130089083321,0.0,0.0,0.0002626123339878383,1.0005849327358391,0.00026245881323616697,197.99175101110262,0.0,3.0620189152815334e-05,86.77761605907865,0.052510916571894675,8.715719038778417e-05,0.00017545514360005414,0.0007066691809971528,0.09568577134381998,0.07239843232915978,0.023287339014660197,0.09568585773360275,0.07239843232918047,0.02328733901466685,0.3789858027890191,0.3789858027890191,0.1219028233039658,0.0,2.5958255095948743,6.932736444948034,3.410605131648481e-13,3.0301971652377233,6.817688311376912,3.410605131648481e-13,24689.800069058347,20986.330058699594,0.85,1.066923371378053,0.6844099260290736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447141396331586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.482218297475,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.444589509108,1533.6179784736457,0.3789858027890191,0.1219028233039658,6.112874298809886,3.19553117916235
993.0,-28.874348130863986,4.738715302584701,34.96172528609761,24.349226045329146,4.97767620186497,-25.48917592563257,-39.11604835940523,1.5920731627986857,-2.047052426220205,-5.174866167396694,39.95967397083457,43470.29037357666,24326.156247991054,24326.156247991054,67796.44662156771,78425.72560583887,78425.72560583887,24326.156247991054,102751.88185382992,102751.88185382992,102751.88185382992,127448.56104021784,92132.34055835304,57176.9053261015,38839.37248027949,24696.67918638791,0.0,63536.0516666674,20992.177308429724,1533.8460388108772,0.0,0.8861730638769163,2.8234144680144357,0.0014959135982669303,352245.1764266595,1552795.220964549,4.408279587294375,1552795.220964549,4.408279587294375,0.85,0.09568191009590134,4.027634451161993,1.2688986938400197,1.0,0.0,4.027634451163767,1.2842308346617501,1.2845679099101066,3.1362231325202683,19443.792733475733,1982.7150692107637,4632.441516551485,4632.441516551485,5.251260304328699,4.738715302584701,-2.828459916267212,7.567175218851913,3.1987009544478817,3.1987009544478817,0.9139145584136805,0.0,0.0,0.00026245881323616697,1.000581001858792,0.00026230641272280197,197.99636463634806,0.0,3.03958424399522e-05,86.14181747482453,0.05254131241433463,8.711899899164154e-05,0.00017533981424452542,0.000706204676511595,0.09568191009586408,0.07239776933807072,0.023284140757793347,0.09568199230443689,0.07239776933809892,0.023284140757802413,0.3789825664267838,0.3789825664267838,0.12188615663397966,0.0,2.7000119507575846,6.901056880814451,3.979039320256561e-13,3.12781374117651,6.787376886542347,3.979039320256561e-13,24696.67918638791,20992.177308429724,0.85,1.0670547640771235,0.6841830619509878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444747811445407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.84641971322,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.368885759197,1533.8460388108772,0.3789825664267838,0.12188615663397966,6.112874298809886,3.1987009544478817
994.0,-28.879942410989862,4.750366157970048,34.96304522850832,24.353337997477524,4.983366279987821,-25.49364116478816,-39.11993162529541,1.5966373363309783,-1.944313864787091,-5.168349709799404,39.961904059782576,43462.0545193614,24351.89735375836,24351.89735375836,67813.95187311976,78419.31440185712,78419.31440185712,24351.89735375836,102771.21175561548,102771.21175561548,102771.21175561548,127474.69588622409,92130.48371284941,57173.22383037733,38841.39986941343,24703.484130608602,0.0,63544.88400002203,20997.96151101731,1534.0727682174752,0.0,0.8861982898736629,2.8228058296286784,0.0014959135982669303,352334.78499429417,1552891.2969341397,4.4074311225310545,1552891.2969341397,4.4074311225310545,0.85,0.09567807094897704,4.027634451161993,1.2688879569945861,1.0,0.0,4.027634451161138,1.2842098151821992,1.2845466891890966,3.136274465080744,19443.400861100716,1982.6751093493413,4632.441516551485,4632.441516551485,5.256817008212675,4.750366157970048,-2.8174250109829497,7.567791168952998,3.2018250893322118,3.2018250893322118,0.9148071683806319,0.0,0.0,0.00026230641272280197,1.0005771047143286,0.0002621551217661453,198.00094729930944,0.0,3.0174747614982027e-05,85.51523474085906,0.052571487161949614,8.708100991223277e-05,0.0001752254028105692,0.000705743869078586,0.09567807094843239,0.07239712371170148,0.023280947236730902,0.09567823026064629,0.07239712371211361,0.02328094723686343,0.3789793439344014,0.3789793439344014,0.12186948996465742,0.0,2.8026391667860935,6.869782340987797,3.410605131648481e-13,3.224035845012338,6.757479676330718,3.410605131648481e-13,24703.484130608602,20997.96151101731,0.85,1.067181928809505,0.6839583579906501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447812569764065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.21983697925,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.293761395791,1534.0727682174752,0.3789793439344014,0.12186948996465742,6.112874298809886,3.2018250893322118
995.0,-28.885499099919716,4.761805544030051,34.96434987387444,24.35732987886297,4.988914029965192,-25.498086813034266,-39.12380406456066,1.6010771441627782,-1.8428847093514378,-5.16197362065795,39.964098214678515,43453.93815892987,24377.27367279965,24377.27367279965,67831.21183172952,78412.9935457327,78412.9935457327,24377.27367279965,102790.26721853235,102790.26721853235,102790.26721853235,127500.4480357466,92128.64451986933,57169.58913308618,38843.3948742035,24710.18081721425,0.0,63553.57569141775,21003.65369463211,1534.2966749601642,0.0,0.8862229230858218,2.8221993427884073,0.0014959135982669303,352422.4806563046,1552985.8291893108,4.4066026273273975,1552985.8291893108,4.4066026273273975,0.85,0.09567425407918165,4.027634451161993,1.2688774756575003,1.0,0.0,4.0276344511616395,1.2841893753974198,1.2845260497461977,3.136324383555623,19443.012714149438,1982.6355293754175,4632.441516551485,4632.441516551485,5.262294965991661,4.761805544030051,-2.8065932326230185,7.568398776653069,3.204904289544433,3.204904289544433,0.915686939869838,0.0,0.0,0.0002621551217661453,1.0005732517646861,0.0002620049269793979,198.00549935121768,0.0,2.9955752735836465e-05,84.89460325336054,0.05260144291468545,8.704314199351711e-05,0.0001751119797726282,0.0007052870425434194,0.09567425407910722,0.0723964956173271,0.02327775846178012,0.09567429467967542,0.07239649561738341,0.023277758461798234,0.37897613598966656,0.37897613598966656,0.12185282329586629,0.0,2.9037928319820026,6.83891807950107,3.979039320256561e-13,3.319088911306494,6.727974201589234,3.979039320256561e-13,24710.18081721425,21003.65369463211,0.85,1.067307560491666,0.6837371097720608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448144781678824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.59920549176,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.219211046242,1534.2966749601642,0.37897613598966656,0.12185282329586629,6.112874298809886,3.204904289544433
996.0,-28.89101868765546,4.773037169154779,34.965639048070635,24.36124108443039,4.994369603334751,-25.502508304446113,-39.12766120685262,1.605437677684585,-1.7431618916760954,-5.1557005686474255,39.966256703762596,43445.920674140965,24402.204985032666,24402.204985032666,67848.12565917363,78406.71940985252,78406.71940985252,24402.204985032666,102808.9243948852,102808.9243948852,102808.9243948852,127525.6801501714,92126.79983753884,57166.00110184138,38845.33192855273,24716.755755286213,0.0,63562.087683838945,21009.24239199328,1534.5161214103623,0.0,0.8862471537819893,2.821604641209154,0.0014959135982669303,352508.77588099637,1553078.8290740692,4.405787700441177,1553078.8290740692,4.405787700441177,0.85,0.09567043969920014,4.027634451161993,1.2688671492738646,1.0,0.0,4.02763445116233,1.2841693045281588,1.2845057807294054,3.136373402603532,19442.623408714717,1982.595831269059,4632.441516551485,4632.441516551485,5.267676860645688,4.773037169154779,-2.7959347198708637,7.568971889025642,3.2079391146024836,3.2079391146024836,0.9165540327435667,0.0,0.0,0.0002620049269793979,1.0005694488729222,0.0002618558134815427,198.0100211898403,0.0,2.973939374987212e-05,84.28144188713759,0.052631182308435324,8.700543879069926e-05,0.00017499948818869862,0.0007048339675645188,0.09567043969914671,0.07239587013434141,0.023274569564805298,0.09567043079635452,0.07239587013438184,0.02327456956481829,0.3789729437235758,0.3789729437235758,0.12183615662750005,0.0,3.003433537166984,6.808412251313257,3.979039320256561e-13,3.4125386769713373,6.698693284127955,3.979039320256561e-13,24716.755755286213,21009.24239199328,0.85,1.0674307300391652,0.6835194100332762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448474775636446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.98604412553,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.145227297648,1534.5161214103623,0.3789729437235758,0.12183615662750005,6.112874298809886,3.2079391146024836
997.0,-28.896502268530803,4.784064882791515,34.96691283629194,24.365109542291634,4.999759289607361,-25.506904015432706,-39.13149526398627,1.6097424624775896,-1.6450244031854027,-5.14951853984994,39.96838673490142,43437.964890081326,24426.674363591563,24426.674363591563,67864.63925367288,78400.53908725319,78400.53908725319,24426.674363591563,102827.21345084475,102827.21345084475,102827.21345084475,127550.46157054318,92125.00794834456,57162.43375118067,38847.304663515424,24723.248119698437,0.0,63570.55278321386,21014.76090174367,1534.733093145886,0.0,0.8862710174382211,2.8210214626684977,0.0014959135982669303,352593.83517001336,1553170.606956315,4.404985147308116,1553170.606956315,4.404985147308116,0.85,0.09566663228416832,4.027634451161993,1.2688568728929384,1.0,0.0,4.027634451163882,1.2841494926182508,1.2844857721344178,3.1364217906982574,19442.24524484866,1982.5572692865208,4632.441516551485,4632.441516551485,5.27295903819104,4.784064882791515,-2.7854386930686714,7.569503575860187,3.21093033075516,3.21093033075516,0.9174086659300457,0.0,0.0,0.0002618558134815427,1.0005657584208763,0.0002617077501181048,198.01451370815087,0.0,2.9525966869993858e-05,83.6765901095626,0.05266070827530532,8.696797620185032e-05,0.0001748878372796924,0.0007043842785169018,0.09566663228362701,0.072395250557809,0.023271381725818007,0.09566675768306815,0.07239525055821862,0.0232713817259497,0.37896976516917946,0.37896976516917946,0.12181948995947374,0.0,3.1015607813432666,6.778282228257808,3.410605131648481e-13,3.5044941366645617,6.6698813938034505,3.410605131648481e-13,24723.248119698437,21014.76090174367,0.85,1.0675483582013605,0.6833032432203633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448802580449187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.38119234796,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.071801586677,1534.733093145886,0.37896976516917946,0.12181948995947374,6.112874298809886,3.21093033075516
998.0,-28.901948528891598,4.794890999606871,34.96817108721594,24.368831666093342,5.0049735015621115,-25.511283636942462,-39.13533036885781,1.613893099797208,-1.5478031359542115,-5.1434987304980195,39.97048158701666,43430.17673185642,24450.865982157407,24450.865982157407,67881.04271401383,78394.47682110377,78394.47682110377,24450.865982157407,102845.34280326118,102845.34280326118,102845.34280326118,127574.99012781381,92123.24779823761,57158.947709001935,38849.222321372974,24729.647324552632,0.0,63578.8696459256,21020.200225869736,1534.948627105592,0.0,0.8862941748315376,2.8204325022277232,0.0014959135982669303,352676.6779418408,1553260.8730576865,4.404206374297967,1553260.8730576865,4.404206374297967,0.85,0.09566286019842232,4.027634451161993,1.2688469701586294,1.0,0.0,4.02763445116264,1.2841303995817726,1.284466483955492,3.1364684244479766,19441.873779262824,1982.519390338477,4632.441516551485,4632.441516551485,5.278181255995499,4.794890999606871,-2.7751580758765773,7.570049075483448,3.213878752984167,3.213878752984167,0.9182510722811905,0.0,0.0,0.0002617077501181048,1.0005619319050958,0.0002615607707758844,198.01897582638537,0.0,2.9318694909153427e-05,83.0891813725408,0.05269002697021447,8.693051829004282e-05,0.000174777231828062,0.0007039388001894289,0.0956628601964965,0.07239465833995247,0.023268201856544036,0.0956627166942613,0.07239465834140987,0.023268201857012442,0.3789666000457646,0.3789666000457646,0.12180282329171935,0.0,3.1983527732211314,6.748579824527894,3.410605131648481e-13,3.5956955945438267,6.641565464513064,3.410605131648481e-13,24729.647324552632,21020.200225869736,0.85,1.0676667121017924,0.6830913631167334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449128260829363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.793783610934,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.998913226886,1534.948627105592,0.3789666000457646,0.12180282329171935,6.112874298809886,3.213878752984167
