time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
999.0,-28.907359848624257,4.805519735574978,34.9694136790315,24.372517747711413,5.0101459477493115,-25.515636063834812,-39.13913833731783,1.6180095314172354,-1.4525295322897591,-5.137543554244851,39.972541817553065,43422.429018308634,24474.551683827136,24474.551683827136,67896.98070213577,78388.43790608637,78388.43790608637,24474.551683827136,102862.98958991352,102862.98958991352,102862.98958991352,127598.90534749108,92121.48041756387,57155.471529797745,38851.12098640681,24735.91575757756,0.0,63587.03674398437,21025.528393940927,1535.1583008063515,0.0,0.8863171230068978,2.8198628907246226,0.0014959135982669303,352758.64628375013,1553349.6512001238,4.403434664364395,1553349.6512001238,4.403434664364395,0.85,0.0956590714478483,4.027634451161993,1.268837038851343,1.0,0.0,4.027634451162853,1.2841114647432947,1.284447355413678,3.1365146731768747,19441.50078772377,1982.4813557865093,4632.441516551485,4632.441516551485,5.283294262082051,4.805519735574978,-2.765017218480663,7.570536954055641,3.216784739694785,3.216784739694785,0.91908135419851,0.0,0.0,0.0002615607707758844,1.0005583505278373,0.0002614148096789157,198.0234094909268,0.0,2.910469881412057e-05,82.4827164392177,0.05271913166902859,8.689334017592203e-05,0.00017466743059996236,0.0007034965609803549,0.09565907144722763,0.07239405428432028,0.02326501716290735,0.09565893838944066,0.07239405428479,0.0232650171630583,0.3789634515226919,0.3789634515226919,0.1217861566241825,0.0,3.2936642536171234,6.71921436189831,3.410605131648481e-13,3.685014021955112,6.613414910986364,3.410605131648481e-13,24735.91575757756,21025.528393940927,0.85,1.0677802297267633,0.682881782856733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449451738478079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.187318677614,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.926589735373,1535.1583008063515,0.3789634515226919,0.1217861566241825,6.112874298809886,3.216784739694785
1000.0,-28.91273520479941,4.815954555518272,34.97064087242845,24.37614588942381,5.015248539066515,-25.51996307220797,-39.14292716709895,1.6220667269482492,-1.3588826866117643,-5.131684627391639,39.97457832779245,43414.75880387182,24497.821606804715,24497.821606804715,67912.58041067653,78382.4474739997,78382.4474739997,24497.821606804715,102880.26908080441,102880.26908080441,102880.26908080441,127622.40250532936,92119.71855332355,57152.02988321901,38852.98741122726,24742.133424524945,0.0,63595.120835752205,21030.813410846204,1535.3674533088947,0.0,0.8863396609775142,2.819304592432018,0.0014959135982669303,352839.3044191841,1553437.4109716455,4.402676775278168,1553437.4109716455,4.402676775278168,0.85,0.09565530014026809,4.027634451161993,1.268827296565287,1.0,0.0,4.02763445116088,1.2840928051989322,1.2844285035511043,3.136560250828623,19441.12896038382,1982.4434399498116,4632.441516551485,4632.441516551485,5.288317514484576,4.815954555518272,-2.7550384877884344,7.570993043306706,3.219649226711175,3.219649226711175,0.9198997790603357,0.0,0.0,0.0002614148096789157,1.0005546631039013,0.0002612698929091588,198.02781386028747,0.0,2.890371407477226e-05,81.91312568790458,0.05274803538310337,8.685636350226053e-05,0.0001745584461766552,0.0007030576115624029,0.09565530013976636,0.07239346407539529,0.023261836064371075,0.09565546158411013,0.072393464075775,0.023261836064493085,0.3789603169193839,0.3789603169193839,0.12176948995681969,0.0,3.387497154579137,6.690168201535641,3.979039320256561e-13,3.772801940779857,6.5854516433363415,3.979039320256561e-13,24742.133424524945,21030.813410846204,0.85,1.0678897927731763,0.6826743661042736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449773154474743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.6177279263,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.8547846791,1535.3674533088947,0.3789603169193839,0.12176948995681969,6.112874298809886,3.219649226711175
1001.0,-28.91807627007383,4.826197772257607,34.97185255544555,24.379651550576114,5.020191470484812,-25.524275237481334,-39.1467095707543,1.6259835787034227,-1.2659879235426388,-5.125974547698368,39.976580781126756,43407.212304278495,24520.81399127981,24520.81399127981,67928.0262955583,78376.60767057362,78376.60767057362,24520.81399127981,102897.42166185343,102897.42166185343,102897.42166185343,127645.68096826895,92118.02914085424,57148.63377457727,38854.88374030774,24748.259306415515,0.0,63603.14304672326,21036.020410453188,1535.5749455258199,0.0,0.886361557852619,2.818739787782241,0.0014959135982669303,352917.9273464456,1553523.7067754907,4.401940469435143,1553523.7067754907,4.401940469435143,0.85,0.09565155820942998,4.027634451161993,1.2688177570374686,1.0,0.0,4.027634451161376,1.284074799900467,1.2844103074518824,3.13660423168042,19440.772423409988,1982.4070832965374,4632.441516551485,4632.441516551485,5.2932808549591295,4.826197772257607,-2.745260675851069,7.571458448108675,3.222472930286694,3.222472930286694,0.9207065515104841,0.0,0.0,0.0002612698929091588,1.0005511478609617,0.00026112597388720934,198.0321903016634,0.0,2.869755110666183e-05,81.32885983627963,0.05277673293421003,8.681946404963822e-05,0.00017445042885952058,0.0007026225572945895,0.09565155820939206,0.07239289660843962,0.023258661600952434,0.09565158592546921,0.07239289660846833,0.023258661600961655,0.3789571932459168,0.3789571932459168,0.12175282328959611,0.0,3.480046008109923,6.661537007635104,3.410605131648481e-13,3.859986624155738,6.558183463929083,3.410605131648481e-13,24748.259306415515,21036.020410453188,0.85,1.0679979485551203,0.6824696111698646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450092447794685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.03346207467,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.783519715436,1535.5749455258199,0.3789571932459168,0.12175282328959611,6.112874298809886,3.222472930286694
1002.0,-28.923382549530206,4.836253662142585,34.97304873611938,24.383138387370877,5.025116606689316,-25.528557859598116,-39.15046843523157,1.6298879115082636,-1.1751569451668615,-5.1203127603455245,39.978552449757316,43399.719956460336,24543.293213802546,24543.293213802546,67943.01317026289,78370.76383492166,78370.76383492166,24543.293213802546,102914.05704872421,102914.05704872421,102914.05704872421,127668.32794142552,92116.31435840749,57145.27047994229,38856.71542051688,24754.270892701312,0.0,63610.98631321819,21041.130258796115,1535.7771497759927,0.0,0.886383315648884,2.818197626961349,0.0014959135982669303,352995.8989051381,1553608.679451331,4.401208864664,1553608.679451331,4.401208864664,0.85,0.09564779639690354,4.027634451161993,1.268808238389902,1.0,0.0,4.027634451160852,1.2840568515579136,1.2843921696098963,3.1366480746357657,19440.410532305566,1982.3701806738864,4632.441516551485,4632.441516551485,5.2981334197335395,4.836253662142585,-2.735605928006302,7.571859590148888,3.225256224928924,3.225256224928924,0.9215017785511211,0.0,0.0,0.00026112597388720934,1.000547581081532,0.0002609830644984897,198.03653840628084,0.0,2.8500599142721772e-05,80.7706979704735,0.05280523353335275,8.678280858828197e-05,0.00017434316529892736,0.0007021905388825899,0.09564779639650851,0.072392314770961,0.023255481625547508,0.09564812895899254,0.07239231477126,0.023255481625643552,0.3789540841268475,0.3789540841268475,0.12173615662248391,0.0,3.571127597900613,6.633204577047934,3.410605131648481e-13,3.94515581517868,6.530945891854003,3.410605131648481e-13,24754.270892701312,21041.130258796115,0.85,1.0681018658587362,0.6822676784598448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450409717531194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.47530020887,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.712762534278,1535.7771497759927,0.3789540841268475,0.12173615662248391,6.112874298809886,3.225256224928924
1003.0,-28.92865502371245,4.846123450349199,34.97422929593695,24.386434151697927,5.029817080435884,-25.532832551427227,-39.154229465033836,1.6335933781584655,-1.0847388111968144,-5.114844939175255,39.98048966283262,43392.384856757664,24565.625415206327,24565.625415206327,67958.01027196398,78365.05621627587,78365.05621627587,24565.625415206327,102930.6816314822,102930.6816314822,102930.6816314822,127690.88966604814,92114.63138039652,57141.96002089341,38858.52373278123,24760.20803456593,0.0,63618.731767347155,21046.176829381042,1535.9797366923262,0.0,0.8864042039497362,2.817639121224712,0.0014959135982669303,353071.2120827456,1553692.1706229441,4.400506519514317,1553692.1706229441,4.400506519514317,0.8500000000000001,0.09564408808725197,4.027634451161993,1.2687990988837554,1.0,0.0,4.0276344511634266,1.2840398309255472,1.2843749610218689,3.1366896525778634,19440.055353272648,1982.3339624920486,4632.441516551485,4632.441516551485,5.302954247222456,4.846123450349199,-2.7261837855472915,7.57230723589649,3.228000081331322,3.228000081331322,0.9222857375232348,0.0,0.0,0.0002609830644984897,1.0005441150714216,0.00026084113690465313,198.0408589744251,0.0,2.8301280647790017e-05,80.20582935583691,0.05283353481400054,8.674614632716809e-05,0.00017423691817132164,0.0007017626142911081,0.0956440880871823,0.07239177392642987,0.023252314160752442,0.09564404204638295,0.07239177392648259,0.023252314160769387,0.3789509856888082,0.3789509856888082,0.12171948995546082,0.0,3.6610456615069893,6.60527400657611,3.410605131648481e-13,4.030106127978456,6.5042386452803385,3.410605131648481e-13,24760.20803456593,21046.176829381042,0.85,1.0682075606361585,0.6820693159279413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450724934029604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.91043159423,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.642524193501,1535.9797366923262,0.3789509856888082,0.12171948995546082,6.112874298809886,3.228000081331322
1004.0,-28.933893084952516,4.855811641285861,34.97539407236641,24.389734980091475,5.034514970623639,-25.53707650952105,-39.15796297425402,1.6372999827104926,-0.9962756128271053,-5.109406872795435,39.982390900467976,43385.08584411834,24587.41708760064,24587.41708760064,67972.50293171898,78359.3796814854,78359.3796814854,24587.41708760064,102946.79676908604,102946.79676908604,102946.79676908604,127712.78879993278,92112.96444280799,57138.670605464686,38860.326485937,24765.992030846748,0.0,63626.31851678375,21051.093226219735,1536.1743816600635,0.0,0.8864250670803494,2.817103894987419,0.0014959135982669303,353146.1279290662,1553774.1146006384,4.399805043063457,1553774.1146006384,4.399805043063457,0.85,0.09564034144755008,4.027634451161993,1.268789941794239,1.0,0.0,4.027634451162114,1.2840228034090904,1.2843577468135328,3.1367312484393524,19439.703559442438,1982.2980895048195,4632.441516551485,4632.441516551485,5.307658391315035,4.855811641285861,-2.7168683109475853,7.572679952233447,3.230704556877221,3.230704556877221,0.9230584448220631,0.0,0.0,0.00026084113690465313,1.000540585893072,0.000260700206050941,198.04515150497744,0.0,2.81074625955719e-05,79.65654899585076,0.052861642276596114,8.670976649301485e-05,0.00017413137041163827,0.0007013375064979645,0.09564034144587492,0.07239120472299941,0.023249136722875516,0.09564024300208192,0.07239120472426737,0.02324913672328271,0.3789479012868195,0.3789479012868195,0.12170282328850901,0.0,3.749587101467455,6.5776576459658145,3.979039320256561e-13,4.113131259968327,6.47781547338991,3.979039320256561e-13,24765.992030846748,21051.093226219735,0.85,1.0683079662040915,0.6818732696702222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451038155286358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.36115123425,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.572786209066,1536.1743816600635,0.3789479012868195,0.12170282328850901,6.112874298809886,3.230704556877221
1005.0,-28.93909858418723,4.865320970033679,34.97654340281566,24.392971337679796,5.039118769145478,-25.541300627679483,-39.16168565684927,1.6409250729856522,-0.9088529721028067,-5.104080163318591,39.98427040469873,43377.88428319186,24608.880550261896,24608.880550261896,67986.76483345375,78353.82308097124,78353.82308097124,24608.880550261896,102962.70363123313,102962.70363123313,102962.70363123313,127734.44801308385,92111.36654336417,57135.4277455825,38862.154219757416,24771.74438185072,0.0,63633.89860160813,21055.98272457311,1536.3699672610455,0.0,0.8864454368453762,2.8165702461224975,0.0014959135982669303,353219.5217960245,1553855.1250718958,4.399120176515069,1553855.1250718958,4.399120176515069,0.85,0.0956366233618956,4.027634451161993,1.2687810226297005,1.0,0.0,4.027634451162425,1.2840061551840811,1.2843409132802512,3.1367719188110685,19439.366335559855,1982.2637022387723,4632.441516551485,4632.441516551485,5.312291685137434,4.865320970033679,-2.707719852968459,7.573040823002138,3.2333707002270295,3.2333707002270295,0.9238202000648655,0.0,0.0,0.000260700206050941,1.0005372473597172,0.0002605602207602902,198.04941751167559,0.0,2.7910672275143935e-05,79.0988452277579,0.05288955294887126,8.667350619493695e-05,0.00017402669985600407,0.0007009159317620698,0.09563662336134542,0.07239065767832528,0.023245965683020137,0.09563649795255737,0.07239065767874171,0.023245965683153885,0.3789448285553559,0.3789448285553559,0.12168615662161424,0.0,3.8368719016560817,6.550431776336325,3.979039320256561e-13,4.195227191215793,6.451929012801202,3.979039320256561e-13,24771.74438185072,21055.98272457311,0.85,1.0684048333907301,0.681678872997664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451349344952553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.803447466154,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.50356188143,1536.3699672610455,0.3789448285553559,0.12168615662161424,6.112874298809886,3.2333707002270295
1006.0,-28.944271125949513,4.874654311941195,34.977677295139124,24.396111687552207,5.0436277584122235,-25.54550455007193,-39.165393671113975,1.64446814200795,-0.8229738784992264,-5.098854221372294,39.98611924782724,43370.766036946356,24629.998971098008,24629.998971098008,68000.76500804437,78348.26192294364,78348.26192294364,24629.998971098008,102978.26089404165,102978.26089404165,102978.26089404165,127755.66647741277,92109.71233636941,57132.21645038195,38863.88431776384,24777.405583371125,0.0,63641.289901134965,21060.794745865456,1536.5628122617293,0.0,0.8864653999440061,2.8160460326092527,0.0014959135982669303,353291.5388747389,1553934.8171015223,4.398449003480032,1553934.8171015223,4.398449003480032,0.85,0.0956329144708763,4.027634451161993,1.2687721672048795,1.0,0.0,4.027634451163018,1.2839898886951682,1.2843244628013852,3.1368116576486478,19439.01722841953,1982.2281032176666,4632.441516551485,4632.441516551485,5.316850495164642,4.874654311941195,-2.6987291800786997,7.573383492019895,3.235999033801431,3.235999033801431,0.9245711525146946,0.0,0.0,0.0002605602207602902,1.000533867582296,0.00026042119032903063,198.05365666742895,0.0,2.7724005273591894e-05,78.56983094535943,0.05291727695414485,8.66374027036647e-05,0.0001739228180566255,0.000700497533848044,0.09563291447034687,0.07239011827383675,0.023242796196510124,0.09563285399970853,0.07239011827423748,0.02324279619663881,0.3789417704391914,0.3789417704391914,0.12166948995476508,0.0,3.9228591557786103,6.523498823731643,3.979039320256561e-13,4.275880342873052,6.425966258065898,3.979039320256561e-13,24777.405583371125,21060.794745865456,0.85,1.0685007345652757,0.6814878533153819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451658612747935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.27443318375,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.434815277265,1536.5628122617293,0.3789417704391914,0.12166948995476508,6.112874298809886,3.235999033801431
1007.0,-28.949410773062453,4.8838149863807665,34.97879587240979,24.39921823041516,5.048081280846504,-25.54968441200451,-39.169082686398156,1.6479645698413874,-0.7384196397543406,-5.093703196215956,39.987940802762985,43363.71274308736,24650.71906725144,24650.71906725144,68014.4318103388,78342.78844969317,78342.78844969317,24650.71906725144,102993.5075169446,102993.5075169446,102993.5075169446,127776.49250373196,92108.11010596174,57129.034399370656,38865.63967399009,24782.984986787353,0.0,63648.62466077744,21065.537238769248,1536.7528668898242,0.0,0.886485076258282,2.8155313445672614,0.0014959135982669303,353362.5348254761,1554013.335929255,4.397787492374578,1554013.335929255,4.397787492374578,0.8499999999999999,0.09562920531184811,4.027634451161993,1.2687634381605317,1.0,0.0,4.027634451160084,1.283973838582994,1.2843082299862425,3.1368508688673358,19438.6790905217,1982.1936227480026,4632.441516551485,4632.441516551485,5.321323319285442,4.8838149863807665,-2.6898753272524174,7.573690313633184,3.238590126893588,3.238590126893588,0.9253114648267394,0.0,0.0,0.00026042119032903063,1.0005304938734403,0.00026028311173289636,198.05786902072967,0.0,2.7535485299010077e-05,78.03556533739456,0.052944812439443864,8.66014979909e-05,0.00017381969233813064,0.0007000821811514332,0.09562920531180198,0.07238957919477236,0.023239626117029618,0.09562932427313901,0.07238957919480728,0.023239626117040835,0.3789387236349861,0.3789387236349861,0.12165282328795242,0.0,4.007548865432113,6.496882339356318,3.410605131648481e-13,4.355283556461643,6.4004646490078585,3.410605131648481e-13,24782.984986787353,21065.537238769248,0.85,1.0685923250161247,0.6812985036864376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445196593494074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.74016757579,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.366555404487,1536.7528668898242,0.3789387236349861,0.12165282328795242,6.112874298809886,3.238590126893588
1008.0,-28.95451867040809,4.892805047418702,34.97989913160077,24.402210011053853,5.052392806242288,-25.553849936906804,-39.17276548510415,1.6513363227424738,-0.6546332001096857,-5.088685296413586,39.98973164137264,43356.77244748802,24671.192675447794,24671.192675447794,68027.96512293581,78337.42547254091,78337.42547254091,24671.192675447794,103008.6181479887,103008.6181479887,103008.6181479887,127797.10447832105,92106.54826564043,57125.89524060077,38867.392250044075,24788.486330332347,0.0,63655.87858037642,21070.213380782494,1536.9416925162723,0.0,0.8865041814006664,2.815011995719757,0.0014959135982669303,353431.7066921757,1554090.5336410238,4.397145202919137,1554090.5336410238,4.397145202919137,0.85,0.09562552223391776,4.027634451161993,1.2687549690203745,1.0,0.0,4.0276344511624185,1.2839583694354813,1.2842925795136273,3.1368886616883267,19438.349476628184,1982.1600114848786,4632.441516551485,4632.441516551485,5.325742934324985,4.892805047418702,-2.681201295998437,7.574006343417139,3.241144687536094,3.241144687536094,0.9260413392960268,0.0,0.0,0.00026028311173289636,1.0005272379588976,0.00026014595291166774,198.06205550697908,0.0,2.7347552507727694e-05,77.50296380690028,0.052972159991951595,8.656566750112903e-05,0.00017371744423176733,0.0006996703631556784,0.09562552223384607,0.07238906033936462,0.02323646189448145,0.09562549356726642,0.0723890603394189,0.023236461894498867,0.37893568712411885,0.37893568712411885,0.12163615662116896,0.0,4.091095420205534,6.4706395424935295,3.979039320256561e-13,4.434052096303901,6.375452520202316,3.979039320256561e-13,24788.486330332347,21070.213380782494,0.85,1.068683154487278,0.6811118378131046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452271315027436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.2075660453,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.298782103126,1536.9416925162723,0.37893568712411885,0.12163615662116896,6.112874298809886,3.241144687536094
1009.0,-28.959594540813267,4.901628885303326,34.98098728184708,24.40522819468754,5.0567332157814,-25.55798373835894,-39.17641678182406,1.6547372807132668,-0.5729338811852358,-5.0836821505126455,39.99149793918661,43349.84156452876,24691.13945384506,24691.13945384506,68040.98101837382,78332.05258075887,78332.05258075887,24691.13945384506,103023.19203460393,103023.19203460393,103023.19203460393,127817.0886395784,92104.97523292116,57122.7642166973,38869.12335135984,24793.896604974478,0.0,63663.01995633432,21074.812114228305,1537.1257963779353,0.0,0.88652329707499,2.8145191854115077,0.0014959135982669303,353500.68575582525,1554166.6763112997,4.39650257817269,1554166.6763112997,4.39650257817269,0.85,0.09562181059608682,4.027634451161993,1.2687464333930984,1.0,0.0,4.027634451160005,1.2839427623177593,1.2842767922201808,3.136926792508532,19438.0175006687,1982.126159358058,4632.441516551485,4632.441516551485,5.330048823201509,4.901628885303326,-2.672615912489353,7.574244797792679,3.2436630475931723,3.2436630475931723,0.9267608707409064,0.0,0.0,0.00026014595291166774,1.000523953027668,0.00026000972003163404,198.0662158961386,0.0,2.716595806345439e-05,76.98832515182974,0.05299932595001505,8.653015702499603e-05,0.0001736157958866717,0.0006992609607790676,0.09562181059503286,0.07238852047724292,0.023233290117789938,0.09562226731454541,0.0723885204780408,0.023233290118046025,0.37893266377397494,0.37893266377397494,0.12161948995440885,0.0,4.173269014134291,6.444656114327756,3.410605131648481e-13,4.510748269327394,6.3504730429157235,3.410605131648481e-13,24793.896604974478,21074.812114228305,0.85,1.068767725204401,0.6809265660702537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445257482080263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.69292739023,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.231473533866,1537.1257963779353,0.37893266377397494,0.12161948995440885,6.112874298809886,3.2436630475931723
1010.0,-28.96463875343034,4.910286927445956,34.98206030226907,24.408042523451172,5.060830237871399,-25.562113394221676,-39.18007848607374,1.657922331854539,-0.4912153236650738,-5.078883907638521,39.99323341289339,43343.0923313519,24711.03494288449,24711.03494288449,68054.1272742364,78326.83999971252,78326.83999971252,24711.03494288449,103037.87494259702,103037.87494259702,103037.87494259702,127837.13311210948,92103.45127781937,57119.70360947193,38870.83074260827,24799.25816951247,0.0,63670.088912120744,21079.3694440856,1537.3120201407846,0.0,0.8865414762566296,2.814002906802247,0.0014959135982669303,353566.8497183036,1554241.492942825,4.395891453571317,1554241.492942825,4.395891453571317,0.85,0.0956181640240337,4.027634451161993,1.268738194485195,1.0,0.0,4.0276344511625535,1.2839281624117596,1.2842620135935394,3.1369624633798776,19437.695882147396,1982.0933633960015,4632.441516551485,4632.441516551485,5.334343640301379,4.910286927445956,-2.664262276088075,7.574549203534031,3.246146247100732,3.246146247100732,0.9274703563144948,0.0,0.0,0.00026000972003163404,1.0005207058156702,0.0002598744019192109,198.0703504879374,0.0,2.6983131028907148e-05,76.47019333592286,0.05302630908104396,8.649455885204804e-05,0.00017351516117958602,0.0006988556409658267,0.09561816402362637,0.07238803028391592,0.023230133739710442,0.09561827023202302,0.0723880302842243,0.02323013373980939,0.3789296491922461,0.3789296491922461,0.12160282328766744,0.0,4.254460230652285,6.4190783276211505,3.979039320256561e-13,4.587668583973425,6.326114734393229,3.979039320256561e-13,24799.25816951247,21079.3694440856,0.85,1.068855540129159,0.6807449631674815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445287643557115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.17479557432,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.164636307736,1537.3120201407846,0.3789296491922461,0.12160282328766744,6.112874298809886,3.246146247100732
1011.0,-28.96965235845212,4.918783140683077,34.98311791833808,24.410842917300783,5.064912517989211,-25.56621701033475,-39.1837171400897,1.6610971257507519,-0.4113008811259533,-5.074115087768003,39.99493063026079,43336.381186280385,24730.454411545437,24730.454411545437,68066.83559782582,78321.63068889896,78321.63068889896,24730.454411545437,103052.0851004444,103052.0851004444,103052.0851004444,127856.53642154974,92101.91245808234,57116.66295547623,38872.49944734012,24804.451321105345,0.0,63676.95076844546,21083.783622939543,1537.4894188550224,0.0,0.8865596412062762,2.8135076538492454,0.0014959135982669303,353632.6175903678,1554314.6629682996,4.395280824374487,1554314.6629682996,4.395280824374487,0.85,0.0956144754780785,4.027634451161993,1.2687300742650405,1.0,0.0,4.02763445116192,1.2839136088783976,1.2842472825301092,3.13699802175978,19437.371126563856,1982.0602475426224,4632.441516551485,4632.441516551485,5.338535699411367,4.918783140683077,-2.6560065313823378,7.574789672065415,3.248594137955931,3.248594137955931,0.9281697537016945,0.0,0.0,0.0002598744019192109,1.0005175666564123,0.00025973996917183,198.0744601404248,0.0,2.680250595501616e-05,75.95830187651579,0.05305311158699897,8.645919817573314e-05,0.00017341520374347777,0.0006984530489525073,0.09561447547800137,0.07238750898192606,0.023226966496075308,0.09561443284334244,0.07238750898198446,0.023226966496094036,0.37892664891187905,0.37892664891187905,0.12158615662094098,0.0,4.334445044380743,6.393785524283544,3.410605131648481e-13,4.662814206642054,6.3019001519193125,3.410605131648481e-13,24804.451321105345,21083.783622939543,0.85,1.0689399347236916,0.6805662121584399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445317618104436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.66290411491,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.098264096947,1537.4894188550224,0.37892664891187905,0.12158615662094098,6.112874298809886,3.248594137955931
1012.0,-28.97463498316721,4.927120257177383,34.984160508822676,24.41359501043337,5.068931207840765,-25.57029908877678,-39.1873371443711,1.6642177968586518,-0.3326028492714954,-5.069431327063787,39.99660807669157,43329.728234236456,24749.54602068334,24749.54602068334,68079.2742549198,78316.48340935606,78316.48340935606,24749.54602068334,103066.0294300394,103066.0294300394,103066.0294300394,127875.64206717983,92100.39736146365,57113.64218635802,38874.17241678404,24809.612637140424,0.0,63683.78505392446,21088.17074156936,1537.6671350637325,0.0,0.8865774412315248,2.81301915185043,0.0014959135982669303,353697.22173772944,1554386.98319201,4.394682478859294,1554386.98319201,4.394682478859294,0.85,0.09561080428739675,4.027634451161993,1.268722019433044,1.0,0.0,4.027634451162829,1.2838993067096685,1.2842328040373223,3.1370329667704797,19437.051377554482,1982.027642217728,4632.441516551485,4632.441516551485,5.342656983850619,4.927120257177383,-2.64788930114529,7.575009558322673,3.2510076404948722,3.2510076404948722,0.9288593258556778,0.0,0.0,0.00025973996917183,1.000514388632587,0.00025960643057499575,198.0785445453731,0.0,2.662769386266469e-05,75.46288440679173,0.05307973928086163,8.642403199727494e-05,0.00017331593717455509,0.0006980532394996657,0.09561080428732495,0.07238700136452196,0.023223802922802992,0.09561080117632349,0.07238700136457632,0.02322380292282043,0.3789236603097347,0.3789236603097347,0.12156948995422648,0.0,4.413259537684837,6.368794749143831,3.979039320256561e-13,4.736828477792301,6.277947863038662,0.0007859293406227152,24809.612637140424,21088.17074156936,0.85,1.0690205394869894,0.6803887080133014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453474119410752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.16748664519,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.032336917897,1537.6671350637325,0.3789236603097347,0.12156948995422648,6.112874298809886,3.2510076404948722
1013.0,-28.97958752815528,4.9353007060373555,34.98518818624322,24.416271701362007,5.07285830259622,-25.574363283087152,-39.19094667127354,1.6672589968724452,-0.2549561435753276,-5.0648439498417055,39.99825875227376,43323.163168379615,24768.346136803302,24768.346136803302,68091.50930518292,78311.40189765545,78311.40189765545,24768.346136803302,103079.74803445875,103079.74803445875,103079.74803445875,127894.45140893053,92098.89896992438,57110.66024066195,38875.82081029159,24814.703374471785,0.0,63690.52418476337,21092.497868301016,1537.8432007039814,0.0,0.8865948441486508,2.8125338802372597,0.0014959135982669303,353760.5054247589,1554458.15171913,4.394097497833169,1554458.15171913,4.394097497833169,0.85,0.09560714543656894,4.027634451161993,1.2687141228513794,1.0,0.0,4.027634451161888,1.283885374292089,1.2842186965435716,3.1370670091033297,19436.73515401835,1981.9953963910564,4632.441516551485,4632.441516551485,5.346715344016158,4.9353007060373555,-2.6399180404063265,7.5752187464436815,3.2533873092051264,3.2533873092051264,0.9295392312014646,0.0,0.0,0.00025960643057499575,1.0005113032321074,0.0002594737608024504,198.0826044383372,0.0,2.6451130901562933e-05,74.96250497502935,0.0531061904117632,8.638898076286108e-05,0.00017321744981213467,0.0006976565684057771,0.09560714543649294,0.07238650359515308,0.02322064184133986,0.09560712982188771,0.07238650359521062,0.023220641841358317,0.3789206825113436,0.3789206825113436,0.12155282328752154,0.0,4.490951168867923,6.344109324793749,3.979039320256561e-13,4.809887806266374,6.254292435730065,0.3663383038348229,24814.703374471785,21092.497868301016,0.85,1.0690995273904873,0.6802136381026014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453770228307468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.66710721343,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.966863257489,1537.8432007039814,0.3789206825113436,0.12155282328752154,6.112874298809886,3.2533873092051264
1014.0,-28.984509836075915,4.9433274242430985,34.98620107803814,24.41891423603522,5.076732550233439,-25.578405539685964,-39.194541320297844,1.6702556577436958,-0.17849023287095633,-5.060324624489903,39.999883316699915,43316.66852944441,24786.79381531085,24786.79381531085,68103.46234475526,78306.39595004362,78306.39595004362,24786.79381531085,103093.18976535447,103093.18976535447,103093.18976535447,127912.9048292722,92097.44252821637,57107.71510763396,38877.47491175824,24819.715063917727,0.0,63697.18997567597,21096.757804330067,1538.0164752281103,0.0,0.8866119921614358,2.812056818410836,0.0014959135982669303,353822.85901322955,1554528.1968738602,4.393521100386947,1554528.1968738602,4.393521100386947,0.85,0.09560348436651518,4.027634451161993,1.2687063180329279,1.0,0.0,4.027634451161384,1.2838716484627142,1.2842047968108705,3.1371005473830764,19436.427783658204,1981.9640533370932,4632.441516551485,4632.441516551485,5.350697623866133,4.9433274242430985,-2.6320701280823235,7.575397552325422,3.2557336117065137,3.2557336117065137,0.9302096033447181,0.0,0.0,0.0002594737608024504,1.0005082012170732,0.00025934196290126584,198.08663968770753,0.0,2.6279574076021197e-05,74.47631293144407,0.05313246998583922,8.63540870617549e-05,0.0001731196737406955,0.0006972627621319495,0.09560348436651686,0.07238600463748013,0.02321747972903674,0.0956035326040368,0.07238600463747885,0.023217479729036334,0.3789177152200529,0.3789177152200529,0.12153615662082426,0.0,4.5675114311043785,6.319737579599291,3.979039320256561e-13,4.881834391618952,6.231039137387313,0.7268262900910258,24819.715063917727,21096.757804330067,0.85,1.0691753022505688,0.6800404938739957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454064561043412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.18091516984,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.901826106789,1538.0164752281103,0.3789177152200529,0.12153615662082426,6.112874298809886,3.2557336117065137
1015.0,-28.9894026826636,4.951202906594528,34.987199373061095,24.421494535077386,5.080531365950743,-25.582428851835935,-39.19812151053918,1.6731873416177678,-0.10314161232713559,-5.0558912325522,40.00148381392912,43310.24273983912,24804.94211782846,24804.94211782846,68115.18485766758,78301.443851183,78301.443851183,24804.94211782846,103106.38596901146,103106.38596901146,103106.38596901146,127931.05331944171,92095.99762925682,57104.79651793173,38879.11234591676,24824.667350430245,0.0,63703.779696347,21100.96724786571,1538.1884968114286,0.0,0.8866287868415266,2.8115850182566144,0.0014959135982669303,353884.03535028413,1554597.2066735746,4.392956594198412,1554597.2066735746,4.392956594198412,0.85,0.09559983423983257,4.027634451161993,1.268698664871045,1.0,0.0,4.027634451161184,1.283858224678869,1.2841912003250957,3.1371333483254538,19436.122849302687,1981.9329586864717,4632.441516551485,4632.441516551485,5.354615277753994,4.951202906594528,-2.6243578928577365,7.575560799452264,3.2580471728753087,3.2580471728753087,0.9308706208215167,0.0,0.0,0.00025934196290126584,1.000505178952083,0.00025921101495236386,198.09065092683585,0.0,2.6107403363545892e-05,73.98838113228906,0.053158577389202766,8.631934666179667e-05,0.00017302261623946917,0.0006968718499962666,0.09559983423880494,0.07238551447852516,0.023214319760279774,0.09559999446004361,0.07238551447930328,0.02321431976052929,0.37891475890736176,0.37891475890736176,0.1215194899541331,0.0,4.642967219813784,6.295671334738699,3.410605131648481e-13,4.952749620225063,6.2080241407750805,1.0830455770318963,24824.667350430245,21100.96724786571,0.85,1.069248719343627,0.6798692784993836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454357108060567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.69298337068,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.837229620507,1538.1884968114286,0.37891475890736176,0.1215194899541331,6.112874298809886,3.2580471728753087
1016.0,-28.994266027613914,4.958928871777561,34.98818299520162,24.423948756326013,5.084193880616607,-25.586439233461164,-39.201691921893485,1.6759992954204121,-0.028648297125300815,-5.051578777132373,40.00305290222243,43303.90536226438,24822.884178036093,24822.884178036093,68126.78954030047,78296.53305635093,78296.53305635093,24822.884178036093,103119.41723438703,103119.41723438703,103119.41723438703,127948.94740628923,92094.52696710048,57101.89927302983,38880.69743785628,24829.530171902203,0.0,63710.22760975848,21105.100646116873,1538.358345299221,0.0,0.8866450765818278,2.811110939935326,0.0014959135982669303,353943.55084972165,1554664.8644390493,4.392409074008339,1554664.8644390493,4.392409074008339,0.85,0.09559620269233397,4.027634451161993,1.268691145232879,1.0,0.0,4.027634451162051,1.2838453587446703,1.284178162928378,3.137164786809035,19435.812477830783,1981.901309604277,4632.441516551485,4632.441516551485,5.358488410343692,4.958928871777561,-2.6168069243132748,7.575735796090836,3.2603284890917283,3.2603284890917283,0.9315224254547795,0.0,0.0,0.00025921101495236386,1.0005021521705701,0.0002590809169075854,198.0946381201408,0.0,2.5939564435527035e-05,73.51272561028361,0.053184516953638294,8.628471401593022e-05,0.00017292630093643365,0.0006964839271635866,0.09559620269233918,0.0723850389073072,0.02321116378503198,0.09559618557101207,0.07238503890730326,0.023211163785030714,0.37891181366340704,0.37891181366340704,0.12150282328744684,0.0,4.717405876653913,6.2718908055763904,3.979039320256561e-13,5.022930480007062,6.18514812560943,1.4364751255232022,24829.530171902203,21105.100646116873,0.85,1.0693226518918526,0.6797009991474513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454647915259236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.21732784868,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.773059265997,1538.358345299221,0.37891181366340704,0.12150282328744684,6.112874298809886,3.2603284890917283
1017.0,-28.99910084083046,4.966509399382646,34.98915218718223,24.426453897636407,5.087896727183965,-25.590419937491145,-39.205238794069714,1.6788503587988615,0.04414345249671214,-5.04726847797243,40.00459971819077,43297.59485799178,24840.33668738978,24840.33668738978,68137.93154538157,78291.66537362665,78291.66537362665,24840.33668738978,103132.00206101642,103132.00206101642,103132.00206101642,127966.31041734594,92093.1043856432,57099.03387000526,38882.30057293104,24834.308356329522,0.0,63716.60892926056,21109.162102880095,1538.5235556371035,0.0,0.8866614336963726,2.8106594929370816,0.0014959135982669303,354003.04444001743,1554731.5640188754,4.39185930301317,1554731.5640188754,4.39185930301317,0.85,0.0955925387693881,4.027634451161993,1.268683669003658,1.0,0.0,4.027634451163433,1.283832308624159,1.2841649423921868,3.1371966760037977,19435.512253405417,1981.8706952328694,4632.441516551485,4632.441516551485,5.3622558641348155,4.966509399382646,-2.609326100999617,7.575835500382263,3.262577826766267,3.262577826766267,0.9321650933617905,0.0,0.0,0.0002590809169075854,1.0004992252125402,0.0002589516417192105,198.09860206030945,0.0,2.5771725100524147e-05,73.03706893488543,0.05321028867873882,8.625032241374563e-05,0.0001728305944938398,0.0006960984565981974,0.09559253876908944,0.07238453929570998,0.02320799947337945,0.09559286171206895,0.07238453929593615,0.023207999473451955,0.3789088785636972,0.3789088785636972,0.12148615662076451,0.0,4.790646286992342,6.248359853405475,0.30447009977217476,5.091411930469121,6.162607492137681,1.7825787311100498,24834.308356329522,21109.162102880095,0.85,1.0693904256742484,0.6795338858359776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454936980043795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.74167117328,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.709316832737,1538.5235556371035,0.3789088785636972,0.12148615662076451,6.112874298809886,3.262577826766267
1018.0,-29.003907668728676,4.9739376974980685,34.99010905991783,24.42850061869251,5.091072371824647,-25.594428190467312,-39.20883843731133,1.6812297102105587,0.10412652380779264,-5.043491283828609,40.006179177577515,43291.626430769866,24858.604226149317,24858.604226149317,68150.23065691919,78287.07612146145,78287.07612146145,24858.604226149317,103145.68034761076,103145.68034761076,103145.68034761076,127984.64606372728,92091.73560444215,57096.285913772605,38883.83298963282,24838.96571611652,0.0,63722.798705749345,21113.12085869904,1538.6912021058388,0.0,0.8866749541945866,2.8103141587146463,0.0014959135982669303,354055.18621532636,1554799.673433034,4.391404882535596,1554799.673433034,4.391404882535596,0.8499999999999999,0.09559274929163787,4.027634451161993,1.268676885119639,1.0,0.0,4.027634451163223,1.283821460585026,1.284153925567486,3.137223184699402,19435.223383093326,1981.8412386588006,4632.441516551485,4632.441516551485,5.3661992574176605,4.9739376974980685,-2.6023176979825875,7.576255395480656,3.2647961673800974,3.2647961673800974,0.9327989049657421,0.0,0.0,0.0002589516417192105,1.0004963543537788,0.00025882317371008065,198.10254319292855,0.0,2.5609234098157595e-05,72.57656943417862,0.05323589791283698,8.621543208022746e-05,0.00017273620963898303,0.0006957183089051084,0.09559274929158329,0.07238430188866479,0.023208447402918497,0.09559298933608329,0.07238430188870612,0.023208447402931747,0.37890595086670137,0.37890595086670137,0.12148796114013811,0.0,4.860543427180119,6.225293404281331,0.6567994754230426,5.147617807636379,6.140362786683056,2.078929682897808,24838.96571611652,21113.12085869904,0.85,1.0694795589819313,0.6793742162938601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455224359867023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.28117167257,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.645983873712,1538.6912021058388,0.37890595086670137,0.12148796114013811,6.112874298809886,3.2647961673800974
1019.0,-29.008688146449273,4.981211069245085,34.99105415605177,24.43027311181652,5.093918379812944,-25.59844574876032,-39.21247314484788,1.6833149540307535,0.15031890321102992,-5.040055277881583,40.007749809607496,43285.91904732627,24877.195390357967,24877.195390357967,68163.11443768424,78282.71153908622,78282.71153908622,24877.195390357967,103159.90692944419,103159.90692944419,103159.90692944419,128003.08798493526,92090.44767366644,57093.655181914044,38885.324990835994,24843.181055491073,0.0,63728.506046327064,21116.703897167412,1538.838466196316,0.0,0.8866867669681626,2.8101098821940687,0.0014959135982669303,354102.62333847675,1554867.404430245,4.391007865942837,1554867.404430245,4.391007865942837,0.85,0.09559655307898327,4.027634451161993,1.2686706276377664,1.0,0.0,4.027634451163065,1.2838119849136196,1.284144282504855,3.1372463401897512,19434.9515756161,1981.8135220096672,4632.441516551485,4632.441516551485,5.370212511366412,4.981211069245085,-2.5956394189896215,7.576850488234706,3.2669812196438874,3.2669812196438874,0.9334232056125392,0.0,0.0,0.00025882317371008065,1.0004936520608623,0.0002586954681590882,198.10646285635585,0.0,2.544983932755216e-05,72.12484465428281,0.053261347752164526,8.618021511446632e-05,0.00017264295859561432,0.0006953427277902298,0.09559655307808348,0.07238419927503811,0.023212353803045375,0.09559646271973966,0.0723841992757194,0.02321235380326387,0.3789030415844268,0.3789030415844268,0.12150764905115967,0.0,4.925027081290295,6.202639690113756,0.9870679428120184,5.190374181092636,6.118696167696385,2.319590591644669,24843.181055491073,21116.703897167412,0.85,1.0695859461719293,0.6792238157263537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455510087018109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.829446892676,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.583050393458,1538.838466196316,0.3789030415844268,0.12150764905115967,6.112874298809886,3.2669812196438874
1020.0,-29.01344291226921,4.9883286141060585,34.99198823095027,24.431859491765522,5.096542926486613,-25.602462328643522,-39.216114942077525,1.6852034190840433,0.18564601095010858,-5.03687606779368,40.009318897402316,43280.35376674313,24895.894616683156,24895.894616683156,68176.24838342628,78278.48997695644,78278.48997695644,24895.894616683156,103174.3845936396,103174.3845936396,103174.3845936396,128021.49587690408,92089.20285455127,57091.06664435159,38886.81801133298,24847.111283264487,0.0,63733.92929459747,21120.044590774814,1538.9731772669172,0.0,0.8866972760143332,2.8100180116573457,0.0014959135982669303,354146.5196085688,1554935.0710614156,4.390654672478653,1554935.0710614156,4.390654672478653,0.85,0.09560302246320194,4.027634451161993,1.2686646690731869,1.0,0.0,4.02763445116121,1.2838034270003864,1.284135558419161,3.1372672532683468,19434.688866509623,1981.78673313615,4632.441516551485,4632.441516551485,5.374249092564116,4.9883286141060585,-2.589228694325714,7.577557308431773,3.269131916283401,3.269131916283401,0.9340376903666859,0.0,0.0,0.0002586954681590882,1.0004910153890896,0.00025856850704299617,198.11036157174425,0.0,2.529929499423851e-05,71.69820201367193,0.05328664704715876,8.614494279075843e-05,0.00017255052536832975,0.0006949704405395863,0.09560302246318338,0.07238420624320131,0.023218816219982067,0.09560283878512425,0.07238420624321537,0.023218816219986574,0.37890015669555044,0.37890015669555044,0.12154054019998213,0.0,4.98307223274918,6.180334693596933,1.2909757551075813,5.222522078743793,6.097286151063656,2.516772876968389,24847.111283264487,21120.044590774814,0.85,1.0697010075794178,0.6790786986737984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455794258511776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.402804252066,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.520484567498,1538.9731772669172,0.37890015669555044,0.12154054019998213,6.112874298809886,3.269131916283401
1021.0,-29.018172374156986,4.995290315898501,34.9929118224768,24.43327543968337,5.098979200045046,-25.60647497685111,-39.21976340990511,1.6869249498056842,0.2129155161246672,-5.033911661938605,40.01088161423986,43274.92703697591,24914.59578490692,24914.59578490692,68189.52282188283,78274.3409163513,78274.3409163513,24914.59578490692,103188.93670125822,103188.93670125822,103188.93670125822,128039.77298762243,92087.94416513044,57088.530285767636,38888.237643736444,24850.836286364214,0.0,63739.073930100654,21123.210843409583,1539.099613117528,0.0,0.8867067130502995,2.810006599773658,0.0014959135982669303,354187.45386203605,1555002.4651582441,4.3903375125307305,1555002.4651582441,4.3903375125307305,0.85,0.0956113591442803,4.027634451161993,1.2686589781055226,1.0,0.0,4.027634451161679,1.2837956474383239,1.2841276138438424,3.1372862645224764,19434.423230186196,1981.7596457695745,4632.441516551485,4632.441516551485,5.3782860929573095,4.995290315898501,-2.583054290704822,7.5783446066033235,3.2712477274318696,3.2712477274318696,0.934642207837677,0.0,0.0,0.00025856850704299617,1.0004884205591986,0.00025844227852080045,198.11423967147638,0.0,2.515231261454206e-05,71.2816539496122,0.0533117993597733,8.610961923923096e-05,0.0001724588878037652,0.0006946013579275255,0.09561135914415844,0.07238429977854405,0.023227059365614398,0.09561132241295613,0.07238429977863631,0.023227059365643996,0.3788972973744541,0.3788972973744541,0.12158261490494791,0.0,5.034415657513705,6.158288251131637,1.5674525025163462,5.246827178063256,6.0758558216897995,2.6823667519839773,24850.836286364214,21123.210843409583,0.85,1.0698229299136468,0.6789387477520192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456076912117217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.98625618801,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.458274487355,1539.099613117528,0.3788972973744541,0.12158261490494791,6.112874298809886,3.2712477274318696
1022.0,-29.022877243111488,5.002097175479173,34.993825145478176,24.434577638190262,5.101268207479354,-25.610480240831563,-39.22341432245446,1.6885163668602243,0.23485693662445328,-5.031112263954671,40.01242962477687,43269.617963224584,24933.17685031929,24933.17685031929,68202.79481354388,78270.32753609585,78270.32753609585,24933.17685031929,103203.50438641514,103203.50438641514,103203.50438641514,128057.89312963838,92086.75173221827,57086.04215935738,38889.67730317877,24854.38874322324,0.0,63744.066046402004,21126.230431739754,1539.219059437653,0.0,0.8867153621459922,2.810045693707254,0.0014959135982669303,354226.1129988924,1555069.227204203,4.390046837707488,1555069.227204203,4.390046837707488,0.85,0.09562089171453551,4.027634451161993,1.2686535008857027,1.0,0.0,4.0276344511606705,1.2837884742313332,1.2841202767228315,3.1373037942045197,19434.17157676838,1981.7339842625547,4632.441516551485,4632.441516551485,5.382297166890132,5.002097175479173,-2.577078589939791,7.579175765418965,3.2733283884960995,3.2733283884960995,0.9352366824274571,0.0,0.0,0.00025844227852080045,1.0004858988828487,0.0002583167626943862,198.11809773648534,0.0,2.5007667699659014e-05,70.87173026083364,0.05333680702747296,8.607428541928193e-05,0.0001723679931015185,0.0006942352672933287,0.09562089171393527,0.07238444835843395,0.02323644335550132,0.09562100559023971,0.07238444835888833,0.02323644335564719,0.37889445932319654,0.37889445932319654,0.12163057490876673,0.0,5.079369293131094,6.136522613206466,1.8174833606039442,5.26596920057915,6.054891870106474,2.8256492983409203,24854.38874322324,21126.230431739754,0.85,1.069947354219547,0.678802289325673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445635807191841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.57633249923,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.396412837128,1539.219059437653,0.37889445932319654,0.12163057490876673,6.112874298809886,3.2733283884960995
