time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1023.0,-29.027558350866105,5.008749475163982,34.99472788323052,24.435679090116196,5.103328364178903,-25.61448703060324,-39.22708025258032,1.689904154934944,0.25389858993827374,-5.028512134950892,40.01394787156325,43264.47548789808,24951.724037822958,24951.724037822958,68216.19952572104,78266.42810290527,78266.42810290527,24951.724037822958,103218.15214072823,103218.15214072823,103218.15214072823,128075.92735843384,92085.57115377612,57083.618538782546,38891.058461103974,24857.775217705603,0.0,63748.83367880958,21129.10893504976,1539.3331237811317,0.0,0.8867231035570681,2.8100995258387083,0.0014959135982669303,354262.02323644474,1555134.7077139586,4.389786671195113,1555134.7077139586,4.389786671195113,0.85,0.09563111870405935,4.027634451161993,1.2686483440129086,1.0,0.0,4.027634451163312,1.2837822507910333,1.2841138905306686,3.1373190030320712,19433.922425141543,1981.7085778672172,4632.441516551485,4632.441516551485,5.38630092763647,5.008749475163982,-2.5713273494939752,7.580076824657957,3.275373941662767,3.275373941662767,0.935821126189362,0.0,0.0,0.0002583167626943862,1.000483462844939,0.0002581919364862322,198.1219364468031,0.0,2.486695676501601e-05,70.47295547205538,0.053361673984237974,8.603881974143304e-05,0.00017227794295295316,0.0006938725782126347,0.0956311187032651,0.07238464783821226,0.023246470865052844,0.09563075845799639,0.07238464783881345,0.02324647086524591,0.3788916406256571,0.3788916406256571,0.12168182308554745,0.0,5.118699121074997,6.11506685018179,2.0439341353875307,5.282410724889189,6.034288078013844,2.956886235334423,24857.775217705603,21129.10893504976,0.85,1.0700776090966577,0.678670855468206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456637780019514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.17755771045,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.334886216602,1539.3331237811317,0.3788916406256571,0.12168182308554745,6.112874298809886,3.275373941662767
1024.0,-29.032216024717798,5.0152517351808585,34.995620007676365,24.436833487730496,5.105450233636131,-25.61846656492107,-39.23071929076684,1.691349807106289,0.26954642835016784,-5.025902434544981,40.01544413148748,43259.32363220167,24969.728797974753,24969.728797974753,68229.05243017642,78262.49309114888,78262.49309114888,24969.728797974753,103232.22188912363,103232.22188912363,103232.22188912363,128093.23842437004,92084.3705943243,57081.20113539073,38892.41050992619,24861.016535246406,0.0,63753.42704517259,21131.864054959446,1539.43849190782,0.0,0.8867309727532748,2.810198864073353,0.0014959135982669303,354298.0685368,1555199.2419904815,4.389522213353379,1555199.2419904815,4.389522213353379,0.85,0.09564157061257761,4.027634451161993,1.2686431503249334,1.0,0.0,4.027634451162695,1.283775755709288,1.284107233513845,3.1373348758535475,19433.669056682604,1981.6827414746733,4632.441516551485,4632.441516551485,5.390187595193408,5.0152517351808585,-2.5656419498443426,7.580893685025201,3.277384214026816,3.277384214026816,0.9363954897219474,0.0,0.0,0.0002581919364862322,1.0004810603459655,0.00025806779030574517,198.12575606888274,0.0,2.4730810078777535e-05,70.08711576325554,0.05338640479431675,8.600362758511086e-05,0.00017218830890112136,0.0006935115650174796,0.09564157061254655,0.07238482069941055,0.023256749913135998,0.09564153401187413,0.07238482069943405,0.023256749913143557,0.3788888416997442,0.3788888416997442,0.12173443796288264,0.0,5.152779028441728,6.093761870117419,2.2487055496371795,5.295448862895171,6.013602737414828,3.07452038567925,24861.016535246406,21131.864054959446,0.85,1.070202114497039,0.678541148878949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456916085709908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.79171800165,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.273678783147,1539.43849190782,0.3788888416997442,0.12173443796288264,6.112874298809886,3.277384214026816
1025.0,-29.036850431899985,5.0216051606136745,34.99650161386011,24.437864950764947,5.107416111955293,-25.622440765603276,-39.23435724629087,1.692657386175071,0.28485809336706325,-5.023440140844891,40.01692193468092,43254.2692491672,24987.588948062094,24987.588948062094,68241.85819722929,78258.69217765654,78258.69217765654,24987.588948062094,103246.28112571864,103246.28112571864,103246.28112571864,128110.52875277489,92083.23160868482,57078.808680211165,38893.80325385961,24864.247627056247,0.0,63758.05088091586,21134.61048299781,1539.5468000713618,0.0,0.8867381576233068,2.810285445455931,0.0014959135982669303,354332.0804879198,1555262.9822076354,4.389280756249952,1555262.9822076354,4.389280756249952,0.85,0.09565206299773966,4.027634451161993,1.2686381220305338,1.0,0.0,4.027634451160627,1.2837699042219122,1.2841012211321563,3.13734917598269,19433.428682883718,1981.6582301686833,4632.441516551485,4632.441516551485,5.394043045936504,5.0216051606136745,-2.560139516011244,7.581744676624918,3.279360311590514,3.279360311590514,0.9369600890258611,0.0,0.0,0.00025806779030574517,1.0004786748554246,0.00025794431884621383,198.12955673795287,0.0,2.4596555872058974e-05,69.70663934141513,0.05341100135018881,8.596845919732411e-05,0.00017209933110842106,0.0006931531949942116,0.09565206299711511,0.07238503478309759,0.02326702821401752,0.09565198485460805,0.07238503478357024,0.023267028214169424,0.3788860534347901,0.3788860534347901,0.12178698195330552,0.0,5.182686194817165,6.072742723531974,2.4356873512091965,5.308298234211975,5.993440041872589,3.189752114611167,24864.247627056247,21134.61048299781,0.85,1.0703253511417417,0.6784126655621169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44571930082951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.41124157981,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.212784771957,1539.5468000713618,0.3788860534347901,0.12178698195330552,6.112874298809886,3.279360311590514
1026.0,-29.041461590085298,5.027813483465016,34.997372335975406,24.438886844459944,5.109373490032451,-25.626394887277673,-39.237980743031926,1.693959631284245,0.29924882492468896,-5.020999419851076,40.01836804490263,43249.25617657413,25005.00125783908,25005.00125783908,68254.25743441322,78254.88700365882,78254.88700365882,25005.00125783908,103259.8882614979,103259.8882614979,103259.8882614979,128127.25254122425,92082.0755599911,57076.44473291992,38895.145363412434,24867.364279726364,0.0,63762.509643138794,21137.25963776741,1539.6493054512293,0.0,0.886745346927325,2.810381567122221,0.0014959135982669303,354365.79698146036,1555325.35736321,4.3890391527954975,1555325.35736321,4.3890391527954975,0.85,0.09566232847289363,4.027634451161993,1.2686331332987173,1.0,0.0,4.027634451161757,1.283764076312497,1.2840952332021907,3.137363418620523,19433.18470806387,1981.6333516607476,4632.441516551485,4632.441516551485,5.397801821889699,5.027813483465016,-2.5547240669152487,7.582537550380264,3.2813023478213816,3.2813023478213816,0.9375149565203947,0.0,0.0,0.00025794431884621383,1.0004762909249107,0.0002578215207956122,198.133338466609,0.0,2.446334554673232e-05,69.32912127943939,0.05343546469573554,8.593344379636553e-05,0.00017201087504984828,0.0006927969263252899,0.0956623284728647,0.07238522203327592,0.02327710643958877,0.09566240094747387,0.07238522203329782,0.023277106439595813,0.3788832768358474,0.3788832768358474,0.12183852651197229,0.0,5.209029653378991,6.051920661928307,2.6075826729941127,5.320248244775769,5.973362746717726,3.3010145167844485,24867.364279726364,21137.25963776741,0.85,1.0704449654885526,0.6782866047561225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457468557567072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.03372351784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.152201613915,1539.6493054512293,0.3788832768358474,0.12183852651197229,6.112874298809886,3.2813023478213816
1027.0,-29.046050158137476,5.03387961918989,34.99823212484794,24.439873708784603,5.1112838426438785,-25.630333402826075,-39.24159030485896,1.69522178300333,0.3136910523135157,-5.018615326821987,40.019790955236196,43244.28425627134,25022.06371301505,25022.06371301505,68266.34796928639,78251.13061940265,78251.13061940265,25022.06371301505,103273.19433241771,103273.19433241771,103273.19433241771,128143.6475194341,92080.94025279085,57074.09388966875,38896.495959024556,24870.453187016396,0.0,63766.94914604095,21139.885208963937,1539.751905794323,0.0,0.8867523314357089,2.8104704336905004,0.0014959135982669303,354398.7336384211,1555386.733682049,4.388804434241991,1555386.733682049,4.388804434241991,0.85,0.09567228607901143,4.027634451161993,1.268628252265044,1.0,0.0,4.027634451162534,1.283758434338838,1.2840894321219007,3.1373772069792145,19432.94511057012,1981.608919515851,4632.441516551485,4632.441516551485,5.401485075119124,5.03387961918989,-2.549420483522488,7.5833001027123785,3.283211200482559,3.283211200482559,0.9380603429950168,0.0,0.0,0.0002578215207956122,1.0004739748045821,0.00025769937778338635,198.13710179334112,0.0,2.4330387722895716e-05,68.95231880668646,0.05345979508345844,8.589857616035091e-05,0.00017192294463526126,0.0006924427747581942,0.09567228607878712,0.0723854063899285,0.023286879688858616,0.095672554463012,0.07238540639009822,0.023286879688913208,0.37888050751343827,0.37888050751343827,0.12188848093332813,0.0,5.232557645649138,6.031322955652229,2.7673229454588864,5.3323063791355025,5.953551232953089,3.4118488032869436,24870.453187016396,21139.885208963937,0.85,1.0705600453448194,0.6781614117563004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457742734427028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.65692104508,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.091929730539,1539.751905794323,0.37888050751343827,0.12188848093332813,6.112874298809886,3.283211200482559
1028.0,-29.050615796438155,5.0398059090129,34.999080604326814,24.44078108472752,5.113096273466455,-25.634261059671672,-39.24519805060697,1.6963981072431022,0.3288070633291795,-5.016312164326307,40.02118104127718,43239.4050004393,25038.84522123879,25038.84522123879,68278.25022167808,78247.44882997373,78247.44882997373,25038.84522123879,103286.29405121252,103286.29405121252,103286.29405121252,128159.77054765922,92079.83059260648,57071.78676308744,38897.826477243376,24873.47649644671,0.0,63771.302973690086,21142.455021979702,1539.8530496415897,0.0,0.8867590223249874,2.810541081766848,0.0014959135982669303,354430.55450752954,1555446.6959138496,4.388579585287435,1555446.6959138496,4.388579585287435,0.85,0.0956818753714289,4.027634451161993,1.2686235437681903,1.0,0.0,4.027634451161203,1.2837531919486598,1.284084031570406,3.137390018908765,19432.710925673713,1981.585039302281,4632.441516551485,4632.441516551485,5.405107680642321,5.0398059090129,-2.544245899997057,7.5840518090099565,3.2850875072320047,3.2850875072320047,0.9385964306377156,0.0,0.0,0.00025769937778338635,1.0004716233375726,0.00025757789803542997,198.14084643777116,0.0,2.420106244673606e-05,68.58581097404999,0.053483996145905176,8.586373913358514e-05,0.0001718356386498012,0.0006920911381633626,0.09568187537118031,0.07238558610569876,0.02329628926548155,0.09568196611512607,0.07238558610588683,0.023296289265542072,0.3788777437417715,0.3788777437417715,0.121936540435391,0.0,5.2539928154063205,6.010995844859792,2.9176908045553773,5.345119227655459,5.934148406485917,3.5244489942196537,24873.47649644671,21142.455021979702,0.85,1.0706735951411783,0.6780386001879002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458015577903962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.290413212446,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.031956697558,1539.8530496415897,0.3788777437417715,0.121936540435391,6.112874298809886,3.2850875072320047
1029.0,-29.055158710710764,5.045595743194707,34.999917454401185,24.441670579277,5.114886333670212,-25.638170506233553,-39.24878774033857,1.6975565568389528,0.3440781418518668,-5.014035224710054,40.02253918640905,43234.550188152236,25055.21989818314,25055.21989818314,68289.77008633537,78243.78530787567,78243.78530787567,25055.21989818314,103299.00520605882,103299.00520605882,103299.00520605882,128175.4253132301,92078.72101377771,57069.48589406657,38899.15013301238,24876.42010717127,0.0,63775.570240183646,21144.95709109558,1539.9506793797075,0.0,0.8867656949449836,2.810606663585377,0.0014959135982669303,354462.0152810691,1555505.282041824,4.388355352571115,1555505.282041824,4.388355352571115,0.8500000000000001,0.09569105205045333,4.027634451161993,1.268618853953667,1.0,0.0,4.027634451164688,1.2837480317232228,1.2840787140576069,3.137402630137278,19432.476757946755,1981.5611608395075,4632.441516551485,4632.441516551485,5.408642463949535,5.045595743194707,-2.539157776173489,7.584753519368196,3.2869317373605957,3.2869317373605957,0.9391233535315988,0.0,0.0,0.00025757789803542997,1.000469292869427,0.00025745707526582417,198.14457256679347,0.0,2.4070100085123344e-05,68.21466364123955,0.0535080662459903,8.58290894195506e-05,0.00017174880861587938,0.0006917414185273436,0.0956910520503107,0.07238573976507806,0.023305312285232638,0.09569098539154383,0.07238573976518596,0.02330531228526738,0.3788749870950205,0.3788749870950205,0.12198262190245678,0.0,5.273767817605233,5.990904930017223,3.0605463746674673,5.358113366561895,5.914949877430047,3.637110943294317,24876.42010717127,21144.95709109558,0.85,1.0707825869553327,0.6779171087820561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458287067658702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.91926587963,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.972290071664,1539.9506793797075,0.3788749870950205,0.12198262190245678,6.112874298809886,3.2869317373605957
1030.0,-29.05967938799814,5.05125177622434,35.00074252785594,24.44250608040022,5.116616510002477,-25.64206594360876,-39.252371388114966,1.6986633114964336,0.3597399569914046,-5.011816032854769,40.02386978485188,43229.76738153079,25071.276036444055,25071.276036444055,68301.04341797484,78240.14575108468,78240.14575108468,25071.276036444055,103311.42178752873,103311.42178752873,103311.42178752873,128190.74569973051,92077.60226333707,57067.22389379401,38900.4204106034,24879.323912201788,0.0,63779.744322805185,21147.425325371518,1540.047812084229,0.0,0.8867721729201034,2.8106604288178216,0.0014959135982669303,354492.68025505054,1555562.6815092096,4.388137663068283,1555562.6815092096,4.388137663068283,0.85,0.09569984795675882,4.027634451161993,1.2686142778815706,1.0,0.0,4.0276344511607025,1.2837431116387956,1.2840736375923354,3.1374146545724493,19432.240654624547,1981.537085000948,4632.441516551485,4632.441516551485,5.4121084846652945,5.05125177622434,-2.534178454223619,7.585430230447958,3.2887446805204625,3.2887446805204625,0.9396413372915607,0.0,0.0,0.00025745707526582417,1.0004670124736894,0.0002573368957255798,198.1482805780848,0.0,2.3940376039877776e-05,67.84702569701362,0.05353200662203018,8.579451091700654e-05,0.00017166256434881762,0.0006913940581461103,0.0956998479560893,0.07238588564104455,0.02331396231504475,0.09569955084358238,0.07238588564155098,0.023313962315207843,0.3788722369260158,0.3788722369260158,0.12202676544123257,0.0,5.292314852440825,5.97104548296943,3.197661742719845,5.371555989846172,5.895903180318726,3.751090244807756,24879.323912201788,21147.425325371518,0.85,1.0708892634044789,0.6777977528842726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458557215779657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.551627935405,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.912926495854,1540.047812084229,0.3788722369260158,0.12202676544123257,6.112874298809886,3.2887446805204625
1031.0,-29.06417798399806,5.056777768914517,35.00155583494889,24.44336861316117,5.118372645181622,-25.645938912669635,-39.25592507058752,1.6997956240717949,0.3752072419662227,-5.00959662650671,40.02517713020629,43224.95652378494,25086.88087717869,25086.88087717869,68311.83740096363,78236.51068701012,78236.51068701012,25086.88087717869,103323.3915641888,103323.3915641888,103323.3915641888,128205.5768101366,92076.48964410326,57064.935480895314,38901.72684800883,24882.185245947796,0.0,63783.91209395663,21149.857459055627,1540.1429339175202,0.0,0.8867787357651226,2.8107167763304712,0.0014959135982669303,354523.3502750609,1555619.0794419749,4.387917123752301,1555619.0794419749,4.387917123752301,0.85,0.09570826356136714,4.027634451161993,1.2686096056504175,1.0,0.0,4.0276344511617905,1.2837380708938566,1.2840684412624703,3.13742697399134,19432.00584524445,1981.5131411077637,4632.441516551485,4632.441516551485,5.415477084285793,5.056777768914517,-2.5292627671065397,7.586040536021057,3.2905269100563928,3.2905269100563928,0.9401505457303979,0.0,0.0,0.0002573368957255798,1.0004647479190143,0.00025721735449534374,198.1519705975889,0.0,2.3813369260086975e-05,67.4870884830865,0.05355581999129026,8.576023426356294e-05,0.00017157666146201686,0.0006910480727197773,0.09570826356118205,0.0723860046237277,0.023322258937454345,0.09570808877073247,0.07238600462386768,0.023322258937499445,0.37886949258764446,0.37886949258764446,0.12206910563549817,0.0,5.3098168139515,5.951376549584097,3.3299093518915583,5.384803868472943,5.876995058737123,3.8638125188876415,24882.185245947796,21149.857459055627,0.85,1.0709885166707422,0.677678039881163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458826051087466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.19169072148,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.853856970507,1540.1429339175202,0.37886949258764446,0.12206910563549817,6.112874298809886,3.2905269100563928
1032.0,-29.06865502730154,5.062175949025105,35.002357425391764,24.444178689178102,5.120059333465433,-25.64979944586637,-39.25947662265969,1.7008675647141345,0.39115214900067485,-5.007447131789135,40.02646239226878,43220.231372812006,25102.218386729568,25102.218386729568,68322.44975954157,78232.944500163,78232.944500163,25102.218386729568,103335.16288689256,103335.16288689256,103335.16288689256,128220.19902207961,92075.40917769192,57062.69605035264,38903.014585932535,24885.03613518706,0.0,63788.050721119595,21152.280714909,1540.2394843569484,0.0,0.8867850223136714,2.8107587572070445,0.0014959135982669303,354553.0561698628,1555674.5262239075,4.387705871243709,1555674.5262239075,4.387705871243709,0.85,0.09571636872512274,4.027634451161993,1.2686050993623215,1.0,0.0,4.027634451162152,1.2837333108499294,1.284063526526496,3.1374386074747815,19431.777821460073,1981.4898891527764,4632.441516551485,4632.441516551485,5.418787975420861,5.062175949025105,-2.5244621116506103,7.586638060675715,3.2922793374783033,3.2922793374783033,0.9406512392795152,0.0,0.0,0.00025721735449534374,1.0004625377432554,0.00025709843676460813,198.1556430571588,0.0,2.3687330338935485e-05,67.12989418054316,0.0535795073216292,8.572599080445699e-05,0.00017149136369088675,0.0006907045244781664,0.09571636872493844,0.07238612677482396,0.023330241950114468,0.09571619677324503,0.07238612677496334,0.023330241950159394,0.37886675123197733,0.37886675123197733,0.12210979925369554,0.0,5.32661745424457,5.931956492391805,3.4585120986192806,5.398599280789824,5.858434060665388,3.9776677794528723,24885.03613518706,21152.280714909,0.85,1.0710853990231854,0.6775599957078201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459093582702087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.83449641894,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.795079117708,1540.2394843569484,0.37886675123197733,0.12210979925369554,6.112874298809886,3.2922793374783033
1033.0,-29.073110352695515,5.067449094007461,35.003147148180645,24.444957577530317,5.121708471798132,-25.65364418020313,-39.2630105727352,1.701907884735183,0.40707975456285794,-5.005337568741774,40.02771982289864,43215.52778463111,25117.22260211716,25117.22260211716,68332.75038674826,78229.4039728978,78229.4039728978,25117.22260211716,103346.62657501496,103346.62657501496,103346.62657501496,128234.44906906396,92074.33038107974,57060.454192828875,38904.30687583429,24887.822494048996,0.0,63792.12936988329,21154.649119941645,1540.3336317401822,0.0,0.886791206007169,2.8107963304316157,0.0014959135982669303,354582.21211047354,1555728.7737907888,4.3874980770498615,1555728.7737907888,4.3874980770498615,0.85,0.09572417560128123,4.027634451161993,1.2686006106575953,1.0,0.0,4.027634451161709,1.2837286972446962,1.2840587590684505,3.137449883146354,19431.55015007344,1981.4666731323582,4632.441516551485,4632.441516551485,5.422026918715447,5.067449094007461,-2.5197527727435447,7.5872018667510055,3.294002418093188,3.294002418093188,0.9411435480266251,0.0,0.0,0.00025709843676460813,1.000460310255742,0.00025698014616780504,198.1592978195657,0.0,2.3564219404811763e-05,66.78099779323654,0.05360307154103401,8.569192960474548e-05,0.00017140650715986264,0.0006903627533904076,0.09572417560109461,0.07238623298553451,0.023337942615560103,0.09572399451334589,0.07238623298567563,0.023337942615605598,0.3788640142483403,0.3788640142483403,0.12214904265445618,0.0,5.3428486838208755,5.912763829167659,3.5840769825042003,5.4124173233046236,5.8400724180629595,4.090976784893314,24887.822494048996,21154.649119941645,0.85,1.0711783892733424,0.677442941809581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459359841922594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.48560003163,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.736583084063,1540.3336317401822,0.3788640142483403,0.12214904265445618,6.112874298809886,3.294002418093188
1034.0,-29.07754419783651,5.072599802817258,35.003924999536686,24.445710551831894,5.123319297382921,-25.65747341948608,-39.26653820145873,1.7029158572527074,0.42298321328627253,-5.003272919670196,40.02895340933634,43210.89202319136,25131.914942824318,25131.914942824318,68342.80696601568,78225.91400496486,78225.91400496486,25131.914942824318,103357.82894778918,103357.82894778918,103357.82894778918,128248.39382672567,92073.27800873565,57058.25602696877,38905.57997974098,24890.564878936493,0.0,63796.14485867747,21156.98014709602,1540.4266436005564,0.0,0.8867972470737796,2.810829005404409,0.0014959135982669303,354610.74912389286,1555781.9940703493,4.387295077529629,1555781.9940703493,4.387295077529629,0.85,0.09573172982645105,4.027634451161993,1.2685962818516416,1.0,0.0,4.027634451162554,1.2837242334623675,1.2840541422780194,3.137460792727228,19431.328055316993,1981.4440257699616,4632.441516551485,4632.441516551485,5.425198537969498,5.072599802817258,-2.5151372476844025,7.58773705050166,3.295696776744574,3.295696776744574,0.9416276504984497,0.0,0.0,0.00025698014616780504,1.000458107090245,0.0002568624756464935,198.1629350780663,0.0,2.3440381601158037e-05,66.43004145768188,0.05362651192263517,8.565794180702703e-05,0.000171322204360778,0.000690023212532485,0.09573172982626268,0.07238633010839526,0.023345399717867414,0.0957315397187229,0.0723863301085377,0.023345399717913346,0.37886128161085675,0.37886128161085675,0.12218702731941945,0.0,5.358629192750584,5.893815801158496,3.7070380725892846,5.426256132956496,5.822014821254925,4.2034144711662975,24890.564878936493,21156.98014709602,0.85,1.0712686027879907,0.6773276366293451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459624818788939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.134643696074,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.67837289776,1540.4266436005564,0.37886128161085675,0.12218702731941945,6.112874298809886,3.295696776744574
1035.0,-29.081956807064135,5.077631334355617,35.00469117718669,24.446486366819613,5.12494982612688,-25.661281581657498,-39.27004365306345,1.7039436713246203,0.4383100255665795,-5.001217253678835,40.03016901461596,43206.2568033613,25146.21621539689,25146.21621539689,68352.47301875819,78222.43664434458,78222.43664434458,25146.21621539689,103368.65285974147,103368.65285974147,103368.65285974147,128261.93053888383,92072.23769823996,57056.05785727198,38906.86648996441,24893.277679142357,0.0,63800.144169106774,21159.286027271002,1540.5184809122552,0.0,0.8868033071585648,2.81086818270697,0.0014959135982669303,354639.16376620956,1555834.4399397848,4.387091440824186,1555834.4399397848,4.387091440824186,0.85,0.09573905503616045,4.027634451161993,1.268591860732995,1.0,0.0,4.027634451161122,1.283719675762518,1.284049432343043,3.137471931922843,19431.10850611707,1981.421637982091,4632.441516551485,4632.441516551485,5.428285737780111,5.077631334355617,-2.51058711326756,7.588218447623177,3.2973629890588754,3.2973629890588754,0.9421037111596787,0.0,0.0,0.0002568624756464935,1.0004559289419932,0.00025674541797971243,198.1665550314332,0.0,2.3317935875261308e-05,66.08303027049054,0.05364982985851043,8.562418002260463e-05,0.00017123829562388886,0.0006896852588130368,0.09573905503606728,0.07238641043492619,0.023352644601141094,0.09573923568242805,0.07238641043499663,0.02335264460116382,0.3788585544963901,0.3788585544963901,0.12222393074217691,0.0,5.373920825306129,5.87507717242903,3.827351518628575,5.439527279245397,5.80409497802907,4.313096213335314,24893.277679142357,21159.286027271002,0.85,1.0713529555291466,0.6772125261792524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459888527301927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.78763250889,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.620444521679,1540.5184809122552,0.3788585544963901,0.12222393074217691,6.112874298809886,3.2973629890588754
1036.0,-29.08634824430834,5.082544612968237,35.005445606824665,24.44713219245898,5.126436226257504,-25.665085103556148,-39.27354816170407,1.7048438816424563,0.45398516671070865,-4.999280661934316,40.031359108801816,43201.71037728867,25160.406566485643,25160.406566485643,68362.11694377431,78219.01657522048,78219.01657522048,25160.406566485643,103379.42314170612,103379.42314170612,103379.42314170612,128275.38054971471,92071.18779369624,57053.881595772786,38908.11799769273,24895.957408008584,0.0,63804.07540570131,21161.563796807295,1540.6114686900419,0.0,0.8868088533147753,2.8108889604528997,0.0014959135982669303,354665.9341277054,1555885.78645728,4.3869050752899446,1555885.78645728,4.3869050752899446,0.85,0.09574622602416963,4.027634451161993,1.268587653362192,1.0,0.0,4.027634451161424,1.283715712808336,1.2840453180942843,3.1374816176012135,19430.886932170135,1981.3990437274845,4632.441516551485,4632.441516551485,5.43134899309333,5.082544612968237,-2.5061842430777297,7.588728856045966,3.2990018340776426,3.2990018340776426,0.9425719525936122,0.0,0.0,0.00025674541797971243,1.0004537571697119,0.00025662897074428146,198.17015773046285,0.0,2.3196914566022398e-05,65.74005588010748,0.053673026773076456,8.559043961453444e-05,0.00017115497836517798,0.0006893496873514764,0.0957462260237684,0.07238651059423495,0.023359715429533443,0.09574632117600546,0.07238651059453828,0.02335971542963134,0.37885583187187466,0.37885583187187466,0.12225989052149099,0.0,5.388956028392954,5.856589178507988,3.94583950648439,5.453265828645044,5.7863787974345655,4.424044441811361,24895.957408008584,21161.563796807295,0.85,1.0714380940259767,0.6770995442311247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460150981862476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.444658118504,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.562793776891,1540.6114686900419,0.37885583187187466,0.12225989052149099,6.112874298809886,3.2990018340776426
1037.0,-29.090718954250995,5.087342286945789,35.006188002268296,24.44774651611226,5.127886627476525,-25.668873582627953,-39.27704271683467,1.7057137421718949,0.46915532192412,-4.99737745053258,40.032517370748494,43197.213071159444,25174.279122693657,25174.279122693657,68371.4921938531,78215.61497641135,78215.61497641135,25174.279122693657,103389.894099105,103389.894099105,103389.894099105,128288.41834298673,92070.13350385852,57051.73159861662,38909.33545026878,24898.524243881722,0.0,63807.8596941505,21163.745607299465,1540.6990216344352,0.0,0.8868143445445293,2.8109124623662254,0.0014959135982669303,354692.2446030499,1555935.7608051493,4.3867205569900705,1555935.7608051493,4.3867205569900705,0.85,0.09575321612748089,4.027634451161993,1.2685834894003345,1.0,0.0,4.027634451162078,1.2837118903692568,1.2840413451812773,3.1374909599095893,19430.664432742014,1981.3763551000613,4632.441516551485,4632.441516551485,5.434343646378957,5.087342286945789,-2.501863408431435,7.589205695377224,3.300613392016375,3.300613392016375,0.9430323977189643,0.0,0.0,0.00025662897074428146,1.0004516311285743,0.0002565131214337542,198.17374353834686,0.0,2.307636701263052e-05,65.39842411379489,0.05369610314008909,8.55568072724216e-05,0.00017107216347185986,0.000689016139234079,0.09575321612718055,0.07238658766477213,0.023366628462408424,0.09575315593367457,0.07238658766499918,0.023366628462481706,0.37885311555207934,0.37885311555207934,0.12229506485055125,0.0,5.4036582502589,5.838306883888151,4.062330791057434,5.466532772456674,5.768853675934906,4.532469545247125,24898.524243881722,21163.745607299465,0.85,1.0715214790400025,0.6769889051006593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460412186143081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.10302635219,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.505420090529,1540.6990216344352,0.37885311555207934,0.12229506485055125,6.112874298809886,3.300613392016375
1038.0,-29.095068641268455,5.092026500829899,35.00691844132844,24.448326299339556,5.129287408222485,-25.672648091781383,-39.28052738830445,1.70654105538739,0.4840323646740785,-4.995528716555903,40.03365383238863,43192.76683599825,25187.89433390683,25187.89433390683,68380.66116990507,78212.27441491878,78212.27441491878,25187.89433390683,103400.16874882561,103400.16874882561,103400.16874882561,128301.2139050869,92069.1116302842,57049.60405137638,38910.56397656424,24901.04515626129,0.0,63811.60913282553,21165.888382822097,1540.7854569337464,0.0,0.8868196371996675,2.8109334636398478,0.0014959135982669303,354717.80343523994,1555984.7957364845,4.386542712735752,1555984.7957364845,4.386542712735752,0.85,0.09576007462776757,4.027634451161993,1.268579427092336,1.0,0.0,4.027634451162132,1.2837082654366143,1.2840375705938638,3.1374998195498223,19430.448774506713,1981.3543640801613,4632.441516551485,4632.441516551485,5.437282746886653,5.092026500829899,-2.49763935745006,7.589665858279959,3.3021982646878842,3.3021982646878842,0.9434852184822526,0.0,0.0,0.0002565131214337542,1.0004494743080086,0.00025639787717533595,198.17731221094155,0.0,2.295829155352277e-05,65.06379826268352,0.05371906143164261,8.552328221593702e-05,0.00017098983921781717,0.0006886845672323305,0.0957600746272081,0.07238666225290473,0.023373412374303376,0.09575981476651402,0.07238666225332764,0.023373412374439934,0.3788504044298218,0.3788504044298218,0.12232956867806788,0.0,5.418053821868909,5.820263330435239,4.176832487931222,5.479561081229974,5.75165888851285,4.638894158958124,24901.04515626129,21165.888382822097,0.85,1.071602206858143,0.6768794490997928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460672166465824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.76840050108,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.44831525987,1540.7854569337464,0.3788504044298218,0.12232956867806788,6.112874298809886,3.3021982646878842
1039.0,-29.099397750059897,5.096600682932872,35.00763727244212,24.448960495088272,5.130740693111399,-25.67639884195551,-39.28398949848486,1.707417656700514,0.4978458000976502,-4.993668608752789,40.03477653359355,43188.316648033615,25201.098147643297,25201.098147643297,68389.41479567692,78208.9416699344,78208.9416699344,25201.098147643297,103410.0398175777,103410.0398175777,103410.0398175777,128313.57720549166,92068.11060775428,57047.48558586725,38911.805579874475,24903.53738791396,0.0,63815.342967788434,21168.006779726864,1540.8702186987452,0.0,0.8868250372477968,2.810969690835472,0.0014959135982669303,354743.52096976835,1556033.2380928393,4.386361261339136,1556033.2380928393,4.386361261339136,0.85,0.09576679562437303,4.027634451161993,1.2685753318155184,1.0,0.0,4.02763445116077,1.283704409080536,1.2840335653012636,3.1375092448633244,19430.23751671737,1981.3328217808703,4632.441516551485,4632.441516551485,5.44013303947843,5.096600682932872,-2.4934612558443963,7.590061938777268,3.3037569063545003,3.3037569063545003,0.9439305446727143,0.0,0.0,0.00025639787717533595,1.00044736322722,0.00025628322548450086,198.1808641115021,0.0,2.2838797381072978e-05,64.72515177796082,0.053741900229023684,8.548998623961811e-05,0.00017090789093571784,0.0006883545095081337,0.09576679562399208,0.07238671680970139,0.023380078814290686,0.09576690006966983,0.07238671680998933,0.023380078814383694,0.37884769976102894,0.37884769976102894,0.12236349306355222,0.0,5.431963438445393,5.8024111891425605,4.288760188620188,5.491514408850435,5.734592970767437,4.7405253380472345,24903.53738791396,21168.006779726864,0.85,1.0716766786037224,0.6767701094991128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460930905119567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.42975401635,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.391485898144,1540.8702186987452,0.37884769976102894,0.12236349306355222,6.112874298809886,3.3037569063545003
1040.0,-29.103707129482906,5.1010654293409505,35.00834460626863,24.449469765555136,5.13205101345832,-25.680146158342474,-39.287454647105164,1.708167523584194,0.5118576156613699,-4.99193123740257,40.0358792439287,43183.96541997903,25214.230431030555,25214.230431030555,68398.19585100959,78205.68217135494,78205.68217135494,25214.230431030555,103419.9126023855,103419.9126023855,103419.9126023855,128325.9309748269,92067.11713896762,57045.40038760303,38913.01861262731,24906.018372441395,0.0,63819.036985068706,21170.115616575185,1540.95740358166,0.0,0.8868298849284197,2.810989049504833,0.0014959135982669303,354767.5428925064,1556080.8189918846,4.386198371769801,1556080.8189918846,4.386198371769801,0.85,0.09577344970666583,4.027634451161993,1.2685714409453794,1.0,0.0,4.027634451163274,1.2837011434284287,1.2840301516256374,3.137517226482512,19430.027853085056,1981.311442040356,4632.441516551485,4632.441516551485,5.442967890893248,5.1010654293409505,-2.4894289805109797,7.59049440985193,3.305290162123613,3.305290162123613,0.9443686177496037,0.0,0.0,0.00025628322548450086,1.0004453396700055,0.00025616914320280134,198.18439993495153,0.0,2.272177116154318e-05,64.39349947181337,0.053764622000185225,8.545667303890263e-05,0.00017082655244559823,0.0006880269078031224,0.09577344970661342,0.07238679940542356,0.023386650301189853,0.09577350180749085,0.07238679940546318,0.023386650301202655,0.3788449998383098,0.3788449998383098,0.12239687407410679,0.0,5.445599409637737,5.784814588739948,4.398781814924348,5.503788853063952,5.717781206835525,4.842676509866465,24906.018372441395,21170.115616575185,0.85,1.07175224011939,0.6766627555047953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461188428431313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.09810171021,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.334923797313,1540.95740358166,0.3788449998383098,0.12239687407410679,6.112874298809886,3.305290162123613
1041.0,-29.107996077261266,5.1054234751474254,35.00904028303491,24.449969781003915,5.133351325426572,-25.68387606322361,-39.29090191433204,1.70891045289302,0.5250236050885064,-4.990211106779189,40.03695430606579,43179.629208678896,25227.034503223,25227.034503223,68406.6637119019,78202.42564791362,78202.42564791362,25227.034503223,103429.46015113662,103429.46015113662,103429.46015113662,128337.8541798228,92066.11422695863,57043.317787737506,38914.218265801246,24908.394028686176,0.0,63822.61229448742,21172.13492438325,1541.0391610651943,0.0,0.8868347447308326,2.8110174553694693,0.0014959135982669303,354791.32769235026,1556127.207956137,4.386035076103944,1556127.207956137,4.386035076103944,0.85,0.09577998002059222,4.027634451161993,1.2685675275465473,1.0,0.0,4.027634451161639,1.283697909020617,1.2840267699340475,3.137525131777173,19429.81619653629,1981.28985907892,4632.441516551485,4632.441516551485,5.445731891722335,5.1054234751474254,-2.48546252789323,7.590886003040655,3.3067980284282723,3.3067980284282723,0.9447994366937921,0.0,0.0,0.00025616914320280134,1.0004432433081727,0.0002560556482501946,198.18791910354977,0.0,2.2609328541830717e-05,64.07483708754825,0.05378723132872706,8.542354365173473e-05,0.0001707455995510666,0.0006877008591361856,0.09577998002023949,0.07238685742122714,0.02339312259901235,0.09578007593395177,0.07238685742149371,0.023393122599098506,0.3788423073138362,0.3788423073138362,0.12242977936800531,0.0,5.458810048097234,5.767405026990218,4.506489960726697,5.51523471186772,5.70108547008266,4.941079534888274,24908.394028686176,21172.13492438325,0.85,1.0718248791864387,0.6765569075963452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461444786775384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.77943932595,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.27861263787,1541.0391610651943,0.3788423073138362,0.12242977936800531,6.112874298809886,3.3067980284282723
1042.0,-29.11226574377156,5.109676517177192,35.009724459591226,24.45042139096188,5.134589870724566,-25.68759482688493,-39.29434355869887,1.7095996676537115,0.5378559558556049,-4.988555340567739,40.03801062481112,43175.35390482302,25239.634956427988,25239.634956427988,68414.98886125101,78199.22343637083,78199.22343637083,25239.634956427988,103438.85839279881,103438.85839279881,103438.85839279881,128349.59642358833,92065.13304233212,57041.26351079727,38915.41059059428,24910.73803078952,0.0,63826.14862138379,21174.12732617109,1541.1208071717967,0.0,0.8868393446992795,2.811042733448309,0.0014959135982669303,354814.22368674737,1556172.789160439,4.385880512316574,1556172.789160439,4.385880512316574,0.8499999999999999,0.09578643168460926,4.027634451161993,1.2685637185489758,1.0,0.0,4.027634451161122,1.2836949242851774,1.2840236387334916,3.1375324268768705,19429.60912537761,1981.2687436971455,4632.441516551485,4632.441516551485,5.448451937546976,5.109676517177192,-2.4815962646816696,7.591272781858862,3.3082811479621266,3.3082811479621266,0.9452231851320362,0.0,0.0,0.0002560556482501946,1.0004412656483692,0.0002559427095245309,198.19142255970203,0.0,2.2493328485882283e-05,63.74609292899039,0.05380972465721294,8.539048014404183e-05,0.00017066516810615277,0.0006873769106776939,0.09578643168448502,0.07238692081108344,0.023399510873401568,0.09578650866294579,0.07238692081117734,0.02339951087343192,0.37883962032390367,0.37883962032390367,0.12246223708517942,0.0,5.471644300224398,5.750214893509906,4.611984144919916,5.526411296423362,5.68464816581303,5.037578907726584,24910.73803078952,21174.12732617109,0.85,1.0718959288470966,0.6764524389672778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461699938254253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.45069516738,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.222567146393,1541.1208071717967,0.37883962032390367,0.12246223708517942,6.112874298809886,3.3082811479621266
1043.0,-29.116515729081854,5.11382669037011,35.01039719631403,24.45084125446158,5.135794564549344,-25.691299248365326,-39.297775354329474,1.710260398046118,0.5500121169681051,-4.9869402200811574,40.03904570313778,43171.12364053542,25251.979216849846,25251.979216849846,68423.10285738527,78196.02966060094,78196.02966060094,25251.979216849846,103448.00887745077,103448.00887745077,103448.00887745077,128361.03264767918,92064.13857835495,57039.23255830113,38916.56224450424,24913.02377022841,0.0,63829.586014732646,21176.070204694148,1541.2002578438776,0.0,0.8868438145615032,2.8110721155466543,0.0014959135982669303,354836.558747762,1556217.454798365,4.385730321279023,1556217.454798365,4.385730321279023,0.85,0.09579279293760481,4.027634451161993,1.268560006809421,1.0,0.0,4.027634451161272,1.2836920714490094,1.2840206401807062,3.1375393996285017,19429.399251718307,1981.2473425398387,4632.441516551485,4632.441516551485,5.451116679320346,5.11382669037011,-2.4778114993408313,7.591638189710942,3.309739854766352,3.309739854766352,0.945639958504672,0.0,0.0,0.0002559427095245309,1.0004392464412275,0.00025583033695946345,198.19490997377872,0.0,2.238348670136684e-05,63.434801311673624,0.05383210814391431,8.535752302975749e-05,0.00017058518649477343,0.000687054773984243,0.09579279293727237,0.07238697681593428,0.02340581612133809,0.09579293088749526,0.0723869768161855,0.023405816121419315,0.37883693946721114,0.37883693946721114,0.12249427423273358,0.0,5.484041002896163,5.7332048891657905,4.7151354759996025,5.536952337049286,5.668279490943121,5.131263730449405,24913.02377022841,21176.070204694148,0.85,1.0719653240676257,0.6763497358508795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461953951186026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.13940355007,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.166764958061,1541.2002578438776,0.37883693946721114,0.12249427423273358,6.112874298809886,3.309739854766352
1044.0,-29.120746448577922,5.117875430742909,35.01105851445258,24.45119972052055,5.13691986521852,-25.694994281639907,-39.30120173664761,1.7108515800298603,0.5620024337330278,-4.985397089124006,40.040058521982196,43166.9553017383,25264.15115526416,25264.15115526416,68431.10645700246,78192.90899053714,78192.90899053714,25264.15115526416,103457.0601458013,103457.0601458013,103457.0601458013,128372.3180045079,92063.17737772207,57037.22368893245,38917.72632087735,24915.257858706605,0.0,63832.98417958396,21177.969179900614,1541.2786221667686,0.0,0.8868479985848324,2.8110952899740944,0.0014959135982669303,354857.899315836,1556261.1608343017,4.385589735594908,1556261.1608343017,4.385589735594908,0.85,0.09579908145820915,4.027634451161993,1.2685563857341187,1.0,0.0,4.027634451159903,1.28368954227217,1.2840179660975122,3.137545581334998,19429.196398021464,1981.2266572194853,4632.441516551485,4632.441516551485,5.453744222133533,5.117875430742909,-2.4741309603587363,7.592006391101645,3.3111746178748445,3.3111746178748445,0.9460498908213841,0.0,0.0,0.00025583033695946345,1.000437269969998,0.00025571851893036287,198.19838168517344,0.0,2.2271670417070956e-05,63.11791396197909,0.05385437981433138,8.532462963114433e-05,0.00017050570732831912,0.000686734660955282,0.09579908145781832,0.07238703693803578,0.02341204451978255,0.0957990433247758,0.07238703693833108,0.023412044519878057,0.37883426298485595,0.37883426298485595,0.12252590312095903,0.0,5.496080641022104,5.716423851047523,4.816121326648442,5.547399522857006,5.652274929109183,5.223434981194828,24915.257858706605,21177.969179900614,0.85,1.0720336411733848,0.676248429499942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462206801662212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.82251620037,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.111214727553,1541.2786221667686,0.37883426298485595,0.12252590312095903,6.112874298809886,3.3111746178748445
1045.0,-29.124957733347934,5.121824866816928,35.01170842525452,24.45153653332966,5.138013990862023,-25.69867493292752,-39.304618270229525,1.7114166505595292,0.5734357692641652,-4.983890152907427,40.04104883246897,43162.83089519232,25276.067671117748,25276.067671117748,68438.89856631006,78189.8268086796,78189.8268086796,25276.067671117748,103465.89447979735,103465.89447979735,103465.89447979735,128383.31723200218,92062.23417901533,57035.238265543136,38918.88434830244,24917.42275220483,0.0,63836.30710050727,21179.809339374107,1541.354060830251,0.0,0.8868520797773397,2.811121528422935,0.0014959135982669303,354878.7403045552,1556303.896467075,4.385452605956227,1556303.896467075,4.385452605956227,0.85,0.09580528107469133,4.027634451161993,1.2685528283985334,1.0,0.0,4.027634451160701,1.2836871339106974,1.2840154135730375,3.1375514677723526,19428.997343486986,1981.2063593058779,4632.441516551485,4632.441516551485,5.4563166271625025,5.121824866816928,-2.470526962139183,7.592351828956111,3.312585699037922,3.312585699037922,0.9464530568679778,0.0,0.0,0.00025571851893036287,1.0004352758344712,0.0002556072592672884,198.20183755383337,0.0,2.216215241096052e-05,62.80753993266211,0.05387654196674234,8.529184244636604e-05,0.00017042667648399683,0.0006864163536039851,0.09580528107449628,0.07238708628784071,0.023418194786655567,0.0958050673628647,0.07238708628798808,0.02341819478670324,0.37883159255258536,0.37883159255258536,0.12255714279679607,0.0,5.50771654555615,5.699861456345104,4.914782581521365,5.557325922171572,5.63651654172719,5.312711854749693,24917.42275220483,21179.809339374107,0.85,1.0720999016837898,0.6761486191116047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462458514280965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.51214217106,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.055908789345,1541.354060830251,0.37883159255258536,0.12255714279679607,6.112874298809886,3.312585699037922
1046.0,-29.129149959394102,5.125677781808512,35.01234729587558,24.45190470842647,5.139140154556381,-25.702335238168132,-39.30800895960999,1.7120124419590965,0.5838703203489217,-4.982384459224533,40.0420270255336,43158.68232041954,25287.650201009936,25287.650201009936,68446.33252142947,78186.74209864839,78186.74209864839,25287.650201009936,103474.39229965833,103474.39229965833,103474.39229965833,128393.95848020593,92061.29379812452,57033.23401990724,38920.06642024142,24919.566180547594,0.0,63839.63260078902,21181.631253465453,1541.428495631738,0.0,0.8868561983276505,2.8111606640629256,0.0014959135982669303,354899.5650683141,1556346.110058077,4.385314221950366,1556346.110058077,4.385314221950366,0.85,0.09581138995684896,4.027634451161993,1.2685492216097192,1.0,0.0,4.0276344511626885,1.283684580931919,1.2840127171116318,3.137557707702653,19428.798883629996,1981.186122032498,4632.441516551485,4632.441516551485,5.458816935013299,5.125677781808512,-2.4669720853787895,7.592649867187301,3.3139735713048224,3.3139735713048224,0.9468495918013778,0.0,0.0,0.0002556072592672884,1.0004333203703206,0.0002554965474087496,198.20527788688364,0.0,2.20518696669814e-05,62.49499863622529,0.05389859383640932,8.525931479187584e-05,0.00017034794447541254,0.0006860992498538018,0.0958113899567254,0.07238712292861456,0.02342426702811085,0.09581147274738205,0.07238712292870791,0.02342426702814105,0.378828929037391,0.378828929037391,0.12258799740114576,0.0,5.51881638366558,5.68346834255226,5.010730615945306,5.566254779573455,5.620797184779462,5.397784561200638,24919.566180547594,21181.631253465453,0.85,1.0721605017598976,0.6760484132216971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462709078878877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.19960087462,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.0008511695,1541.428495631738,0.378828929037391,0.12258799740114576,6.112874298809886,3.3139735713048224
