time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1047.0,-29.133324081471063,5.129434856128174,35.012975253856254,24.452169995661848,5.140150953328113,-25.705990817263306,-39.3114062846638,1.712506173274228,0.5943115376758215,-4.980979096178597,40.04298685480748,43154.64058057537,25299.151081640437,25299.151081640437,68453.79166221581,78183.70772316227,78183.70772316227,25299.151081640437,103482.8588048027,103482.8588048027,103482.8588048027,128404.55112447703,92060.34990101308,57031.2827584347,38921.18571397597,24921.69231967433,0.0,63842.8780336503,21183.43847172318,1541.5044622138585,0.0,0.8868598728559025,2.8111880384518595,0.0014959135982669303,354919.0030566332,1556387.5320070363,4.385190757900018,1556387.5320070363,4.385190757900018,0.85,0.09581744825592106,4.027634451161993,1.2685458252718678,1.0,0.0,4.027634451162148,1.2836825034822141,1.2840104970046133,3.1375627853743646,19428.59968170279,1981.1658090890155,4632.441516551485,4632.441516551485,5.46129961732875,5.129434856128174,-2.463539904836165,7.592974760964339,3.315338908771979,3.315338908771979,0.9472396882205655,0.0,0.0,0.0002554965474087496,1.0004314634209073,0.0002553863575372735,198.20870346646524,0.0,2.194367468705643e-05,62.18837406311792,0.05392053751109638,8.522673497935105e-05,0.00017026981242939854,0.0006857845625335361,0.09581744825571742,0.07238718024554448,0.02343026801017294,0.09581752468206813,0.07238718024569833,0.02343026801022273,0.37882627028396965,0.37882627028396965,0.12261844512043492,0.0,5.529546490418909,5.667281738963425,5.104528811498199,5.575290633854422,5.605243086304142,5.482777475513558,24921.69231967433,21183.43847172318,0.85,1.0722228347245748,0.6759507389035536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446295851771483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.89297630151,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.946034983264,1541.5044622138585,0.37882627028396965,0.12261844512043492,6.112874298809886,3.315338908771979
1048.0,-29.13747890782474,5.133098030647288,35.013592132373624,24.452399589959555,5.141118958988385,-25.709633267729682,-39.31479012882335,1.71296336580954,0.6042686916603088,-4.979611584800726,40.04391999987364,43150.62725599854,25310.41905770641,25310.41905770641,68461.04631370495,78180.70244072059,78180.70244072059,25310.41905770641,103491.121498427,103491.121498427,103491.121498427,128414.84461646655,92059.4097891621,57029.33460445232,38922.30576078865,24923.723118039543,0.0,63846.02887882819,21185.164650333612,1541.5760388210226,0.0,0.8868634512890989,2.8112173288915385,0.0014959135982669303,354937.91830943257,1556427.8031833987,4.385070523309135,1556427.8031833987,4.385070523309135,0.8500000000000001,0.09582341128391844,4.027634451161993,1.2685423915693539,1.0,0.0,4.027634451160903,1.2836805956085853,1.2840084471875401,3.1375674485852265,19428.401278624508,1981.1455776054522,4632.441516551485,4632.441516551485,5.463732022794792,5.133098030647288,-2.4601829739525396,7.593281004599827,3.316681755828091,3.316681755828091,0.9476233588080261,0.0,0.0,0.0002553863575372735,1.0004294830646638,0.00025527672050901196,198.21211331316312,0.0,2.1840591560408153e-05,61.896236482196706,0.053942378102656785,8.519429588510029e-05,0.00017019206165217322,0.0006854714108245788,0.09582341128356517,0.07238722235475264,0.02343618892881253,0.09582335880558379,0.07238722235501951,0.02343618892889893,0.37882361693950983,0.37882361693950983,0.12264850087347375,0.0,5.539867439268335,5.651279113223723,5.196085270785659,5.583880276461059,5.589902833346798,5.565279414376278,24923.723118039543,21185.164650333612,0.85,1.072283547088504,0.6758545208487916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463206887488795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.600838720595,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.89144173901,1541.5760388210226,0.37882361693950983,0.12264850087347375,6.112874298809886,3.316681755828091
1049.0,-29.14161579333994,5.1366691504091095,35.014198050255615,24.452613258641236,5.142053073348638,-25.71326300332958,-39.318164403643436,1.7133917902510103,0.6139166367086659,-4.9782839828816385,40.044834448812,43146.6523546239,25321.465628581333,25321.465628581333,68468.11798320523,78177.76983252872,78177.76983252872,25321.465628581333,103499.23546111005,103499.23546111005,103499.23546111005,128424.94358028172,92058.5216238911,57027.40414600024,38923.46386432317,24925.708119171668,0.0,63849.17198349483,21186.85190129592,1541.6461188160977,0.0,0.886866894266425,2.8112460134756114,0.0014959135982669303,354956.28229618265,1556467.268266295,4.3849548406289305,1556467.268266295,4.3849548406289305,0.8500000000000001,0.0958292936570899,4.027634451161993,1.2685391062265263,1.0,0.0,4.027634451161632,1.2836788209547711,1.284006531334422,3.137571786193629,19428.213838455966,1981.1264640275697,4632.441516551485,4632.441516551485,5.466116633768388,5.1366691504091095,-2.4569019506686187,7.593571101077728,3.318002538234904,3.318002538234904,0.9480007252099726,0.0,0.0,0.00025527672050901196,1.000427642601082,0.0002551675999728477,198.2155085375596,0.0,2.1731387069098167e-05,61.58675095382421,0.05396410948972588,8.516195989080114e-05,0.00017011476061821082,0.0006851600705170814,0.09582929365688884,0.0723872595572052,0.023442034099683654,0.09582906474725908,0.07238725955735706,0.023442034099732844,0.3788209682924731,0.3788209682924731,0.12267816958697592,0.0,5.5498077899026725,5.635505583024042,5.285377047527334,5.592200619590301,5.574968189395349,5.645421057435044,24925.708119171668,21186.85190129592,0.85,1.0723415176144244,0.675758995994144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463454117180206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.29135319222,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.837095915009,1541.6461188160977,0.3788209682924731,0.12267816958697592,6.112874298809886,3.318002538234904
1050.0,-29.145734096357437,5.1401501524711115,35.01479318882416,24.45280373739081,5.142965172905471,-25.716878193202486,-39.321528759878106,1.7138022828587425,0.622902929695897,-4.976989293002824,40.04573225977008,43142.71760931833,25332.279752559753,25332.279752559753,68474.99736187808,78174.83277843616,78174.83277843616,25332.279752559753,103507.11253099592,103507.11253099592,103507.11253099592,128434.76893822534,92057.61249547634,57025.49732637149,38924.57241011649,24927.656407229435,0.0,63852.228817345924,21188.50794614502,1541.7150507401407,0.0,0.8868702299412464,2.8112795043595353,0.0014959135982669303,354974.1917468901,1556506.016035812,4.3848427638527,1556506.016035812,4.3848427638527,0.85,0.09583509542053559,4.027634451161993,1.2685358406649905,1.0,0.0,4.027634451163181,1.2836771289867603,1.2840046988516396,3.13757592171258,19428.021974183794,1981.1068993166673,4632.441516551485,4632.441516551485,5.468451066688865,5.1401501524711115,-2.4536906977068424,7.593840850177954,3.319301656080799,3.319301656080799,0.9483719017373711,0.0,0.0,0.0002551675999728477,1.0004257356060378,0.00025505901226968367,198.21888861169873,0.0,2.1629382567689187e-05,61.297670196831156,0.05398573887229357,8.512973024138237e-05,0.00017003786973146534,0.0006848503821326448,0.09583509542033597,0.07238729184379313,0.023447803576542844,0.0958348517027565,0.07238729184394391,0.02344780357659168,0.3788183266334204,0.3788183266334204,0.12270745231574717,0.0,5.5593150516357355,5.6199105110297864,5.372345468097308,5.599892222698713,5.560022987078639,5.723017866548105,24927.656407229435,21188.50794614502,0.85,1.072397919855796,0.6756650223241432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463700287302903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.002272435224,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.782971011593,1541.7150507401407,0.3788183266334204,0.12270745231574717,6.112874298809886,3.319301656080799
1051.0,-29.149834259452476,5.143543331677978,35.01537786139944,24.453002702817344,5.143888546678091,-25.720475942154657,-39.32487523471934,1.7142247140441065,0.6310661744997219,-4.975707379330948,40.04661764075022,43138.787890129934,25342.818495176023,25342.818495176023,68481.60638530596,78171.88421369507,78171.88421369507,25342.818495176023,103514.70270887109,103514.70270887109,103514.70270887109,128444.28705969879,92056.68917965076,57023.592856101444,38925.66258172146,24929.584350827707,0.0,63855.24693254917,21190.14669820355,1541.7833047608374,0.0,0.8868735454997486,2.811322250109994,0.0014959135982669303,354991.92516291485,1556544.228065673,4.384731363541115,1556544.228065673,4.384731363541115,0.85,0.09584081112820597,4.027634451161993,1.268532605324872,1.0,0.0,4.027634451160278,1.2836753801688399,1.284002810188836,3.1375801961958985,19427.82711577217,1981.0870292885104,4632.441516551485,4632.441516551485,5.4707260533408535,5.143543331677978,-2.4505330983937132,7.594076430071691,3.320579540286851,3.320579540286851,0.9487370115105289,0.0,0.0,0.00025505901226968367,1.0004238741854572,0.0002549509451454786,198.22225389748672,0.0,2.1524133838073192e-05,60.999395297099426,0.054007263006131644,8.509768307520618e-05,0.0001699613291944775,0.0006845421048289622,0.09584081112808122,0.07238731566275541,0.023453495465325814,0.09584090999540001,0.07238731566284963,0.023453495465356335,0.37881569087553263,0.37881569087553263,0.12273634483431044,0.0,5.568305898237156,5.604444560488332,5.456801927629101,5.606773553830692,5.545048260765498,5.7973858034889645,24929.584350827707,21190.14669820355,0.85,1.0724507331033213,0.6755715459952382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463945359569217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.70399753549,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.729080481366,1541.7833047608374,0.37881569087553263,0.12273634483431044,6.112874298809886,3.320579540286851
1052.0,-29.153916739805226,5.14684877307989,35.01595199832205,24.4530780002475,5.144661230842137,-25.72407286015374,-39.328225202020235,1.7145132717395772,0.6397438556254542,-4.974543149874934,40.047480061327306,43134.94984385562,25353.347031770452,25353.347031770452,68488.29687562607,78169.045259358,78169.045259358,25353.347031770452,103522.39229112845,103522.39229112845,103522.39229112845,128453.86494894297,92055.80740767534,57021.71199218482,38926.77268387836,24931.472657814524,0.0,63858.24534169288,21191.751759142346,1541.8522149443374,0.0,0.8868763455480461,2.8113445879754253,0.0014959135982669303,355008.03119092906,1556581.4498324466,4.3846372844317205,1556581.4498324466,4.3846372844317205,0.85,0.09584647809859756,4.027634451161993,1.2685294672427698,1.0,0.0,4.027634451163145,1.2836742554990004,1.2840015465019174,3.13758294513458,19427.64102485747,1981.0680532962297,4632.441516551485,4632.441516551485,5.472998836830254,5.14684877307989,-2.4475073031130163,7.5943560761929065,3.3218367329350413,3.3218367329350413,0.9490962094100118,0.0,0.0,0.0002549509451454786,1.000422059856285,0.0002548433859826156,198.22560476886633,0.0,2.1421308932151745e-05,60.70798951371805,0.054028684315063795,8.50656136321481e-05,0.00016988533151333048,0.0006842360139501661,0.09584647809832447,0.07238736138894163,0.023459116709382846,0.09584625777721917,0.07238736138914788,0.02345911670944968,0.37881305727523024,0.37881305727523024,0.12276483077135138,0.0,5.577050014616248,5.589217650858245,5.539508538839641,5.614287005500387,5.530551083328987,5.872857175414481,24931.472657814524,21191.751759142346,0.85,1.072505148069113,0.6754797225174135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446418936021082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.412591752116,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.675416077482,1541.8522149443374,0.37881305727523024,0.12276483077135138,6.112874298809886,3.3218367329350413
1053.0,-29.15798187667061,5.150069380195618,35.01651554634866,24.45319405468183,5.145473260994882,-25.72765024351033,-39.331564552243776,1.714838957439273,0.6475073328242047,-4.973358863049356,40.04831986047279,43131.143530408706,25363.527146112658,25363.527146112658,68494.67067652136,78166.21218958715,78166.21218958715,25363.527146112658,103529.7393356998,103529.7393356998,103529.7393356998,128463.00284882425,92054.9405119214,57019.87185275169,38927.854065744126,24933.263513124453,0.0,63861.11757886858,21193.273986155786,1541.9152692510866,0.0,0.8868793293574305,2.8113811911106303,0.0014959135982669303,355024.41528226394,1556617.6959126971,4.384537031559084,1556617.6959126971,4.384537031559084,0.85,0.09585202760068129,4.027634451161993,1.2685264456504957,1.0,0.0,4.027634451161868,1.283672956388496,1.2840001089822097,3.137586120450335,19427.45807345019,1981.0493974446108,4632.441516551485,4632.441516551485,5.475196406795429,5.150069380195618,-2.444509367651869,7.594578747847487,3.3230731133107483,3.3230731133107483,0.9494494609459281,0.0,0.0,0.0002548433859826156,1.0004202804306896,0.00025473632529011037,198.22894150303338,0.0,2.132098010694895e-05,60.42365762309333,0.05405000529517075,8.503365694453803e-05,0.00016980972903807756,0.0006839315148162442,0.09585202760030447,0.07238737274986459,0.023464654850439873,0.09585174785876786,0.07238737275014917,0.02346465485053212,0.37881042959217776,0.37881042959217776,0.12279294159001598,0.0,5.585356962324113,5.574165162505267,5.6198865049819915,5.620866195873589,5.516233963849572,5.943944750121318,24933.263513124453,21193.273986155786,0.85,1.072556717973661,0.6753897389462638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464432316332412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.128259861485,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.621969245767,1541.9152692510866,0.37881042959217776,0.12279294159001598,6.112874298809886,3.3230731133107483
1054.0,-29.16202898404827,5.153207101072098,35.017069004753886,24.453303892537974,5.1462896266076665,-25.73121094092746,-39.33487861705942,1.7151703716572302,0.6544287948602232,-4.972197167681446,40.04915302756925,43127.31084720692,25373.47349482244,25373.47349482244,68500.78434202936,78163.33625683976,78163.33625683976,25373.47349482244,103536.8097516622,103536.8097516622,103536.8097516622,128471.88235797247,92054.0251255036,57017.99971588264,38928.91712180107,24935.072606310277,0.0,63863.989728111344,21194.811715363736,1541.9800778485283,0.0,0.8868822221854876,2.8114261511737126,0.0014959135982669303,355040.487407144,1556653.656381283,4.384439836001533,1556653.656381283,4.384439836001533,0.85,0.09585750628186497,4.027634451161993,1.2685232894355432,1.0,0.0,4.027634451164049,1.283671629499494,1.2839986443171127,3.137589363669566,19427.264888476588,1981.029698059642,4632.441516551485,4632.441516551485,5.477343514033427,5.153207101072098,-2.4415700636770183,7.594777164749116,3.324289411079126,3.324289411079126,0.949796974594036,0.0,0.0,0.00025473632529011037,1.0004184298889547,0.000254629780579298,198.2322635356375,0.0,2.122252775189249e-05,60.14464364886332,0.05407122782292264,8.500195320214637e-05,0.000169734372087964,0.0006836280045678325,0.09585750628174043,0.07238738654708704,0.023470119734653388,0.09585762223477488,0.07238738654718109,0.023470119734683884,0.3788078070732096,0.3788078070732096,0.1228206661805862,0.0,5.593166469726043,5.5592191916837805,5.697898760952228,5.626625962541652,5.501670123327187,6.012436757248281,24935.072606310277,21194.811715363736,0.85,1.0726042114446386,0.6752993514939037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44646742480243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.84924588726,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.568733779237,1541.9800778485283,0.3788078070732096,0.1228206661805862,6.112874298809886,3.324289411079126
1055.0,-29.166059048116196,5.156262921755953,35.01761249693748,24.453367210831516,5.147032479442946,-25.73476368283318,-39.338191284891195,1.7154372859503824,0.6615356659953591,-4.971102416596845,40.04996961108311,43123.54701233227,25383.301517937405,25383.301517937405,68506.84853026966,78160.5698840879,78160.5698840879,25383.301517937405,103543.87140202531,103543.87140202531,103543.87140202531,128480.72876248042,92053.18282355984,57016.15995181681,38930.025413047806,24936.857360455106,0.0,63866.88277350291,21196.32875638684,1542.0452412789525,0.0,0.8868848345120799,2.811460901982037,0.0014959135982669303,355055.6338764173,1556688.9016922268,4.3843520653274775,1556688.9016922268,4.3843520653274775,0.85,0.09586291951251963,4.027634451161993,1.2685203194944186,1.0,0.0,4.027634451162174,1.2836706027753162,1.283997480555944,3.1375918732221364,19427.08712739601,1981.011571474052,4632.441516551485,4632.441516551485,5.479465078456819,5.156262921755953,-2.4387219571586725,7.594984878914626,3.3254860725105235,3.3254860725105235,0.9501388778601496,0.0,0.0,0.000254629780579298,1.000416681153591,0.00025452372533980714,198.23557167492083,0.0,2.1120599192084033e-05,59.855778110366145,0.054092348422114724,8.497027374247307e-05,0.00016965950683682493,0.0006833264747031498,0.09586291951232487,0.0723874084517187,0.02347551106060616,0.09586314040748953,0.07238740845186578,0.02347551106065385,0.37880518511258027,0.37880518511258027,0.12284799185424122,0.0,5.60064530148918,5.544484568654468,5.773902958069925,5.632638082592223,5.487651909202839,6.080268733847504,24936.857360455106,21196.32875638684,0.85,1.0726505749970903,0.6752098292516534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464915114360046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.56038034876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.515723998882,1542.0452412789525,0.37880518511258027,0.12284799185424122,6.112874298809886,3.3254860725105235
1056.0,-29.17007213708503,5.159237324357224,35.018145722159076,24.453318630717717,5.147650463570428,-25.738313634669613,-39.34151093764228,1.7155935099948723,0.6688230148103571,-4.970097975393741,40.050757501958735,43119.88631572606,25393.071687847514,25393.071687847514,68512.95800357357,78157.8558949255,78157.8558949255,25393.071687847514,103550.927582773,103550.927582773,103550.927582773,128489.4814279144,92052.33551637718,57014.365937185794,38931.07731021265,24938.553845141407,0.0,63869.63115535406,21197.770768370196,1542.1076292766845,0.0,0.8868870913591809,2.8114827879236555,0.0014959135982669303,355069.5313060196,1556722.9091455496,4.384276238571074,1556722.9091455496,4.384276238571074,0.85,0.09586826339035665,4.027634451161993,1.268517518243752,1.0,0.0,4.027634451162437,1.2836700919858626,1.2839968334893948,3.137593121711798,19426.90830999985,1980.9933371742493,4632.441516551485,4632.441516551485,5.481574154173199,5.159237324357224,-2.4359822835516587,7.5952196079088825,3.3266632569186063,3.3266632569186063,0.9504752162624589,0.0,0.0,0.00025452372533980714,1.0004149393023674,0.00025441815724712945,198.23886597566468,0.0,2.102392102959268e-05,59.58179219786565,0.05411337234314432,8.493853843251464e-05,0.0001695851869072925,0.000683027141194557,0.09586826339014459,0.07238743420748411,0.02348082918266048,0.09586800906895859,0.07238743420764424,0.023480829182712406,0.3788025664564075,0.3788025664564075,0.12287492858029768,0.0,5.6079225340886865,5.529977814483686,5.848375455448547,5.638920990204099,5.473882961629556,6.148432555939905,24938.553845141407,21197.770768370196,0.85,1.0727000730116205,0.6751234590793689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465154973934014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.28639443626,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.462920749253,1542.1076292766845,0.3788025664564075,0.12287492858029768,6.112874298809886,3.3266632569186063
1057.0,-29.17406785939462,5.162134025826385,35.018668945527175,24.45336665203797,5.148386455255781,-25.74183614003033,-39.344796154741175,1.7158576894019453,0.6744953112113308,-4.969025268734615,40.05153258282807,43116.158422143366,25402.395823700754,25402.395823700754,68518.55424584412,78155.05552133749,78155.05552133749,25402.395823700754,103557.45134503825,103557.45134503825,103557.45134503825,128497.64138144073,92051.44253227193,57012.54543309123,38932.10788797856,24940.19003640248,0.0,63872.29792438104,21199.161530942107,1542.1651598559104,0.0,0.8868897416080429,2.81153368947739,0.0014959135982669303,355084.37372655666,1556756.3642329837,4.38418719442667,1556756.3642329837,4.38418719442667,0.85,0.09587348304145717,4.027634451161993,1.2685145455552265,1.0,0.0,4.027634451161005,1.2836690760224034,1.2839956817457843,3.137595604968597,19426.719852854923,1980.9741198936358,4632.441516551485,4632.441516551485,5.483586945013608,5.162134025826385,-2.4332312141402523,7.595365239966637,3.327820973239583,3.327820973239583,0.9508059923541666,0.0,0.0,0.00025441815724712945,1.0004131567861037,0.00025431308606982476,198.2421461152246,0.0,2.092769897563915e-05,59.30909889696135,0.05413430004211996,8.490714310705896e-05,0.00016951101414007047,0.0006827284004019556,0.09587348304132957,0.07238741741272534,0.023486065628604235,0.09587360780293037,0.07238741741282168,0.02348606562863549,0.378799954444762,0.378799954444762,0.12290151189462253,0.0,5.614640936544333,5.515537612859191,5.920354063426487,5.643520579945971,5.459839135097184,6.210553194896704,24940.19003640248,21199.161530942107,0.85,1.0727429022040795,0.6750369068166133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465393830710624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.01370113536,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.410323231974,1542.1651598559104,0.378799954444762,0.12290151189462253,6.112874298809886,3.327820973239583
1058.0,-29.178046862865646,5.164952927933974,35.01918252052382,24.453313811123394,5.148994301604722,-25.7453564334759,-39.348084619827546,1.7160081807512966,0.6807055399674482,-4.968065400025288,40.05229795825748,43112.517173916196,25411.731747089332,25411.731747089332,68524.24892100552,78152.36552272546,78152.36552272546,25411.731747089332,103564.0972698148,103564.0972698148,103564.0972698148,128505.9597347931,92050.60140576113,57010.75305696295,38933.16483199798,24941.862464978298,0.0,63875.027296976274,21200.583095231552,1542.2275742911593,0.0,0.8868918531523399,2.8115644402988282,0.0014959135982669303,355097.6552865031,1556789.4009343134,4.3841162501573,1556789.4009343134,4.3841162501573,0.85,0.09587867610631393,4.027634451161993,1.2685117487004027,1.0,0.0,4.027634451162906,1.2836685899771247,1.2839950606932486,3.1375967929804736,19426.542339840067,1980.9560186037095,4632.441516551485,4632.441516551485,5.485602280416163,5.164952927933974,-2.4306035366295795,7.595556464563553,3.328960207056709,3.328960207056709,0.9511314877304883,0.0,0.0,0.00025431308606982476,1.0004114410994505,0.00025420849424746193,198.24541262420195,0.0,2.0829535683735288e-05,59.03090412770581,0.05415512957780369,8.48757274839626e-05,0.00016943735858586216,0.0006824317427543068,0.09587867610617964,0.07238743593468004,0.02349124017149961,0.0958787649155122,0.07238743593478142,0.023491240171532507,0.37879734211509003,0.37879734211509003,0.12292771083193671,0.0,5.621111662736894,5.501305295835891,5.990674113138994,5.648770939992744,5.446221697955366,6.27401306668196,24941.862464978298,21200.583095231552,0.85,1.0727862174119076,0.6749510567482303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465631661288627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.7355063661,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.357939857135,1542.2275742911593,0.37879734211509003,0.12292771083193671,6.112874298809886,3.328960207056709
1059.0,-29.182008816218662,5.167696158830145,35.019686323383894,24.453265859652333,5.149602379373488,-25.74886134565943,-39.351363096479304,1.7161605955336985,0.6863547520549105,-4.967109947703355,40.05304043229036,43108.90891889535,25420.812292459475,25420.812292459475,68529.72121135483,78149.69457510869,78149.69457510869,25420.812292459475,103570.50686756817,103570.50686756817,103570.50686756817,128513.9496816131,92049.77249184385,57008.986835645555,38934.20628466477,24943.44281404493,0.0,63877.6490987097,21201.926391938192,1542.2849979899179,0.0,0.8868940250434068,2.8116019961851517,0.0014959135982669303,355110.87612470903,1556821.449624982,4.384043278579426,1556821.449624982,4.384043278579426,0.85,0.0958837669961127,4.027634451161993,1.268508962835185,1.0,0.0,4.0276344511613935,1.283668093960753,1.2839944302825517,3.1375980053650334,19426.367404195273,1980.938180132387,4632.441516551485,4632.441516551485,5.4875624876498,5.167696158830145,-2.4280176134358373,7.595713772265983,3.330080799235542,3.330080799235542,0.9514516569244406,0.0,0.0,0.00025420849424746193,1.0004096909839832,0.0002541043899699007,198.24866522945047,0.0,2.0734848981436288e-05,58.762562013390436,0.054175864426785125,8.484441797811226e-05,0.00016936407626934967,0.0006821365883716601,0.09588376699598611,0.07238742934849621,0.023496337647489908,0.09588385045995763,0.07238742934859178,0.02349633764752092,0.3787947325158616,0.3787947325158616,0.12295354963417957,0.0,5.627231237565695,5.4872393826021835,6.059040583806848,5.653464699758274,5.432812350410188,6.334546679183859,24943.44281404493,21201.926391938192,0.85,1.07282785416001,0.6748668670050685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465868504132438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.467164251786,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.305758225619,1542.2849979899179,0.3787947325158616,0.12295354963417957,6.112874298809886,3.330080799235542
1060.0,-29.185954553620473,5.170364938992851,35.020180549482426,24.453182459715777,5.1501671211548254,-25.752356023240758,-39.35463238796217,1.7162755922748105,0.6917715572475913,-4.966200288875151,40.05376905437703,43105.333136033856,25429.746380475302,25429.746380475302,68535.07951650915,78147.05554121686,78147.05554121686,25429.746380475302,103576.80192169217,103576.80192169217,103576.80192169217,128521.80590343743,92048.95154504286,57007.2291398698,38935.247116858955,24945.00398174527,0.0,63880.251098604225,21203.25338448348,1542.3425660738626,0.0,0.8868960141594904,2.81163725370654,0.0014959135982669303,355123.4636655687,1556852.9008848977,4.383976448120693,1556852.9008848977,4.383976448120693,0.85,0.09588879300788193,4.027634451161993,1.2685062879649922,1.0,0.0,4.027634451163522,1.2836677716871263,1.2839939742847328,3.1375987930806017,19426.194149946583,1980.9205131157514,4632.441516551485,4632.441516551485,5.489491079297185,5.170364938992851,-2.4255036273491792,7.5958685663420304,3.331183262102444,3.331183262102444,0.951766646314984,0.0,0.0,0.0002541043899699007,1.0004080269809466,0.0002540007508103894,198.25190461462347,0.0,2.0638534071185417e-05,58.48960555773947,0.05419650296085631,8.481320682130347e-05,0.00016929118314859727,0.000681843001527265,0.095888793007748,0.07238742576180782,0.02350136724594018,0.09588884695487208,0.07238742576190893,0.023501367245973005,0.3787921257079399,0.3787921257079399,0.1229790286912698,0.0,5.633048291822206,5.473352601074623,6.125612890349146,5.657971846122734,5.419553888128917,6.393845042414341,24945.00398174527,21203.25338448348,0.85,1.072868035705117,0.6747834016728795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466104339429822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.194207796136,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.253785531351,1542.3425660738626,0.3787921257079399,0.1229790286912698,6.112874298809886,3.331183262102444
1061.0,-29.189883884190966,5.172960522733316,35.02066522850833,24.453058826643996,5.15068536491322,-25.75584057648745,-39.357892389502354,1.716350386264882,0.6969369271479877,-4.965333151273451,40.05447938858498,43101.79075398636,25438.529951144137,25438.529951144137,68540.32070513049,78144.44191688838,78144.44191688838,25438.529951144137,103582.97186803252,103582.97186803252,103582.97186803252,128529.48863381433,92048.13053305904,57005.47937016989,38936.27906987684,24946.516765781802,0.0,63882.79583565864,21204.53925091453,1542.3985262164838,0.0,0.886897853197336,2.8116708417516874,0.0014959135982669303,355135.4631385278,1556883.5632035779,4.383914660182173,1556883.5632035779,4.383914660182173,0.85,0.0958937471256695,4.027634451161993,1.2685036345245315,1.0,0.0,4.027634451161309,1.2836676362071802,1.283993705725198,3.137599124226845,19426.02088194158,1980.902844696362,4632.441516551485,4632.441516551485,5.491387178932218,5.172960522733316,-2.4230585649725485,7.596019087705864,3.332267837716244,3.332267837716244,0.952076525061784,0.0,0.0,0.0002540007508103894,1.0004063430755077,0.00025389758128634555,198.25513062187454,0.0,2.0546660765781388e-05,58.229236610224454,0.05421704962162209,8.478209492051668e-05,0.0001692186558898727,0.0006815508882413775,0.09589374712549749,0.07238741867053239,0.0235063284549651,0.09589367042702421,0.07238741867066226,0.023506328455007254,0.3787895226231116,0.3787895226231116,0.12300415668392808,0.0,5.638580164564303,5.459636564380276,6.190487755250274,5.662270078421443,5.406438936961763,6.451839820366388,24946.516765781802,21204.53925091453,0.85,1.072907342400191,0.6747010707682183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466339216742907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.93383884862,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.202005631529,1542.3985262164838,0.3787895226231116,0.12300415668392808,6.112874298809886,3.332267837716244
1062.0,-29.193796931982416,5.17548499581141,35.02114057748075,24.452947556879394,5.151223289882143,-25.75930850915084,-39.36113849105311,1.7164445130538755,0.7013063117183265,-4.964466273669434,40.05517695143687,43098.26157027515,25447.063230628683,25447.063230628683,68545.32480090384,78141.79874642176,78141.79874642176,25447.063230628683,103588.86197705044,103588.86197705044,103588.86197705044,128536.8579644401,92047.2813968548,57003.74422071613,38937.26352904297,24947.995987389655,0.0,63885.25951643262,21205.796589281206,1542.452741603467,0.0,0.8868997370757211,2.8117147818989703,0.0014959135982669303,355147.4593316621,1556913.6746774837,4.383851365873144,1556913.6746774837,4.383851365873144,0.85,0.09589861706495238,4.027634451161993,1.2685009799851104,1.0,0.0,4.027634451162082,1.2836674094713982,1.2839933464895716,3.1375996784249076,19425.841678545054,1980.8845710354765,4632.441516551485,4632.441516551485,5.493229248487558,5.17548499581141,-2.420649984408151,7.596134980219562,3.333334780376272,3.333334780376272,0.952381365821792,0.0,0.0,0.00025389758128634555,1.0004046718420319,0.0002537948776457104,198.25834335191655,0.0,2.0453887465506613e-05,57.96631707724574,0.0542375035090876,8.475112615605045e-05,0.00016914645513029512,0.0006812600899747029,0.09589861706482243,0.07238739714470226,0.023511219920120174,0.09589874345151536,0.07238739714480036,0.023511219920152024,0.37878692361742355,0.37878692361742355,0.12302894522845227,0.0,5.643708432921244,5.446021118750991,6.253397566664148,5.665772585387742,5.393224893597221,6.506879579454903,24947.995987389655,21205.796589281206,0.85,1.0729442960668032,0.6746198089590507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446657312461969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.67091931564,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.150422890645,1542.452741603467,0.37878692361742355,0.12302894522845227,6.112874298809886,3.333334780376272
1063.0,-29.197694035114356,5.17793848555233,35.02160662479786,24.452749324869387,5.1516446082145295,-25.76277376247148,-39.36438780566675,1.7164352720640035,0.7062115050119928,-4.963692348307674,40.055856682167814,43094.815404288456,25455.581231089636,25455.581231089636,68550.3966353781,78139.2757344456,78139.2757344456,25455.581231089636,103594.85696553523,103594.85696553523,103594.85696553523,128544.30719344673,92046.4988337845,57002.03850363578,38938.2892557208,24949.450227911493,0.0,63887.73948363229,21207.03269372477,1542.5078637777533,0.0,0.8869012128376104,2.81174091399466,0.0014959135982669303,355158.1694837895,1556943.0168212967,4.383801783538476,1556943.0168212967,4.383801783538476,0.8500000000000001,0.09590344368459208,4.027634451161993,1.2684984699590127,1.0,0.0,4.027634451161384,1.2836676645175906,1.283993469756317,3.137599055029247,19425.67652487537,1980.8677300480153,4632.441516551485,4632.441516551485,5.495068019777067,5.17793848555233,-2.4183467686781426,7.596285254230473,3.3343845972927193,3.3343845972927193,0.9526813135122055,0.0,0.0,0.0002537948776457104,1.0004030354262619,0.00025369263052822595,198.26154308124163,0.0,2.0361853648537045e-05,57.70549323995398,0.054257865362736135,8.472013720936526e-05,0.00016907474043634512,0.0006809712494026953,0.0959034436843836,0.072387393011343,0.023516050673040592,0.09590322145020415,0.07238739301150038,0.02351605067309171,0.3787843248335479,0.3787843248335479,0.12305338625113424,0.0,5.648674970330205,5.432633259516308,6.314939098002753,5.669903853319681,5.3805690724671535,6.562761971507371,24949.450227911493,21207.03269372477,0.85,1.072982033633235,0.6745396808933759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44668060703555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.41009547835,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.099035370416,1542.5078637777533,0.3787843248335479,0.12305338625113424,6.112874298809886,3.3343845972927193
1064.0,-29.201574628774488,5.1803241595927165,35.02206356336698,24.452625202853255,5.152160676635234,-25.766214660998624,-39.367606945428975,1.7165129763619058,0.7097179886587242,-4.962862980655973,40.056523429906406,43091.315915268824,25463.719115153654,25463.719115153654,68555.03503042247,78136.66904186312,78136.66904186312,25463.719115153654,103600.38815701677,103600.38815701677,103600.38815701677,128551.23241927581,92045.66419841982,57000.31107183926,38939.281251756176,24950.84426225904,0.0,63890.12551401522,21208.217622920183,1542.5584153128743,0.0,0.8869030174127533,2.8117917428030927,0.0014959135982669303,355169.6471687121,1556971.7989303456,4.383741153958337,1556971.7989303456,4.383741153958337,0.85,0.09590815907641864,4.027634451161993,1.2684958577295764,1.0,0.0,4.027634451161198,1.2836675125744517,1.2839931865164773,3.1375994264156417,19425.50038176492,1980.8497684494623,4632.441516551485,4632.441516551485,5.496824735762567,5.1803241595927165,-2.4160370638066535,7.59636122339937,3.335417208357583,3.335417208357583,0.9529763452450236,0.0,0.0,0.00025369263052822595,1.0004013404294938,0.0002535908542658592,198.26472934499114,0.0,2.0271671288074315e-05,57.44991643040261,0.05427813703402421,8.468944637026363e-05,0.00016900318415796233,0.0006806830468706838,0.09590815907623304,0.07238735113300249,0.02352080794323056,0.09590829329591244,0.07238735113314257,0.023520807943276073,0.3787817309570663,0.3787817309570663,0.12307750818722546,0.0,5.65316431132436,5.419314172860936,6.374312755903077,5.6725809693147085,5.367630667448282,6.613561684105889,24950.84426225904,21208.217622920183,0.85,1.0730145617789393,0.6744597160920606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467038073991054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.154518668794,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.04783683994,1542.5584153128743,0.3787817309570663,0.12307750818722546,6.112874298809886,3.335417208357583
1065.0,-29.205440034067912,5.18264218595627,35.02251173909196,24.452431580889993,5.152582510440112,-25.769651355763234,-39.37082901885731,1.7165073313530852,0.7136295358570806,-4.9621200400063845,40.05718203734218,43087.89521148161,25471.83683637355,25471.83683637355,68559.73204785516,78134.16280161793,78134.16280161793,25471.83683637355,103605.99963799148,103605.99963799148,103605.99963799148,128558.26803035085,92044.88595838724,56998.61836825843,38940.297322365346,24952.268392359376,0.0,63892.565714724726,21209.42813350547,1542.6128715333994,0.0,0.886904412002341,2.811827228041086,0.0014959135982669303,355179.92903063196,1557000.230034284,4.383694299066102,1557000.230034284,4.383694299066102,0.85,0.09591284307806106,4.027634451161993,1.268493377924897,1.0,0.0,4.027634451160448,1.2836677489136648,1.283993292261944,3.1375988487445268,19425.336140437732,1980.833020495045,4632.441516551485,4632.441516551485,5.49857709921732,5.18264218595627,-2.4138262146424037,7.596468400598674,3.336433450835686,3.336433450835686,0.9532667002387675,0.0,0.0,0.0002535908542658592,1.0003997819394672,0.00025348951373642306,198.26790322680608,0.0,2.017864311188684e-05,57.1862745790873,0.0542983156771361,8.465873785256521e-05,0.000168932116413294,0.0006803968119738912,0.09591284307795347,0.07238733534958595,0.023525507728367517,0.09591304033754741,0.07238733534966715,0.023525507728393905,0.3787791362534636,0.3787791362534636,0.12310128436407639,0.0,5.657424444883134,5.406187683811652,6.432150279130269,5.675749575863449,5.355108869713661,6.665080541139162,24952.268392359376,21209.42813350547,0.85,1.0730470952437403,0.6743804185899448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467269101813789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.89087681748,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.996839145779,1542.6128715333994,0.3787791362534636,0.12310128436407639,6.112874298809886,3.336433450835686
1066.0,-29.209289317481094,5.18489320345317,35.02295084265118,24.452157562505477,5.152912797933374,-25.77308266351697,-39.37405395610256,1.7164209427801498,0.7176355973689397,-4.961440466703863,40.05781410892204,43084.55668534086,25479.87790037209,25479.87790037209,68564.43458571295,78131.70168022088,78131.70168022088,25479.87790037209,103611.57958059297,103611.57958059297,103611.57958059297,128565.1793498017,92044.10911356781,56996.96411869607,38941.27221652416,24953.599769208744,0.0,63894.8719857329,21210.559803827433,1542.6636521101366,0.0,0.8869055804047501,2.8118541042471996,0.0014959135982669303,355189.3341302531,1557027.5159937395,4.3836550436020545,1557027.5159937395,4.3836550436020545,0.85,0.09591745726945178,4.027634451161993,1.26849107615184,1.0,0.0,4.027634451161789,1.2836683614387114,1.2839937748479255,3.137597351583781,19425.172193559105,1980.8163025660247,4632.441516551485,4632.441516551485,5.500312914762927,5.18489320345317,-2.4116968540624493,7.596590057515619,3.337433262388013,3.337433262388013,0.9535523606822894,0.0,0.0,0.00025348951373642306,1.0003981267308408,0.0002533886329483551,198.2710639591096,0.0,2.0092574283201082e-05,56.94235551859187,0.0543184082514193,8.462801234660336e-05,0.0001688615013898197,0.0006801124004725766,0.09591745726924633,0.07238731456073053,0.02353014270851581,0.0959172408092322,0.07238731456088558,0.023530142708566203,0.37877654369302766,0.37877654369302766,0.12312473032380351,0.0,5.6615238461151876,5.393256948132262,6.48872197597899,5.679076064072774,5.342839578382609,6.716460783479818,24953.599769208744,21210.559803827433,0.85,1.0730819618986438,0.6743038266820727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446749923238899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.64695775699,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.946016372107,1542.6636521101366,0.37877654369302766,0.12312473032380351,6.112874298809886,3.337433262388013
1067.0,-29.213123382847765,5.1870796890611945,35.02338102230517,24.451927514188014,5.153295868127279,-25.77649502456177,-39.37725703055037,1.7163835399680536,0.7206836035531978,-4.9607338156103795,40.05843235581882,43081.19389683343,25487.62172703705,25487.62172703705,68568.81562387048,78129.20485866022,78129.20485866022,25487.62172703705,103616.82658569727,103616.82658569727,103616.82658569727,128571.7032029944,92043.31195144303,56995.300989623785,38942.23440202138,24954.87661729712,0.0,63897.1110193185,21211.64512470255,1542.71084423163,0.0,0.8869069364591989,2.811896627539005,0.0014959135982669303,355199.1141860032,1557054.2055037187,4.383609483576452,1557054.2055037187,4.383609483576452,0.85,0.09592197772277837,4.027634451161993,1.2684887040453035,1.0,0.0,4.027634451160198,1.283668744244551,1.283994028246551,3.1375964159135834,19425.003958875874,1980.799147402617,4632.441516551485,4632.441516551485,5.501984566015791,5.1870796890611945,-2.4095805673713437,7.596660256432538,3.3384167229761714,3.3384167229761714,0.9538333494217632,0.0,0.0,0.0002533886329483551,1.0003965648736182,0.00025328818775019094,198.27421228299335,0.0,2.000174118327013e-05,56.68493451338755,0.054338409992602574,8.459750534055383e-05,0.00016879112760780126,0.0006798289606036606,0.09592197772256698,0.07238726682719893,0.023534710895368054,0.09592177229396072,0.07238726682735845,0.02353471089541992,0.37877395597183694,0.37877395597183694,0.12314787387471346,0.0,5.665262885723337,5.380433307087003,6.543485148660068,5.681417419163552,5.330495669503591,6.764034933199923,24954.87661729712,21211.64512470255,0.85,1.073112923730457,0.6742275700666398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467728410054852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.38953675178,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.895387726594,1542.71084423163,0.37877395597183694,0.12314787387471346,6.112874298809886,3.3384167229761714
1068.0,-29.216941913060044,5.189202799067863,35.023802701376624,24.451684473920636,5.153659449758563,-25.779895340407506,-39.38044686857609,1.7163301607561416,0.7234642022573325,-4.960061011276652,40.05904508724868,43077.84386171191,25495.226799199747,25495.226799199747,68573.07066091166,78126.7345381773,78126.7345381773,25495.226799199747,103621.96133737706,103621.96133737706,103621.96133737706,128578.13657148725,92042.52708222631,56993.63640577243,38943.21186272654,24956.1752341102,0.0,63899.38709683674,21212.74894899367,1542.760232787859,0.0,0.8869081403719172,2.811938698119672,0.0014959135982669303,355208.42599875585,1557080.6572539927,4.383569035210462,1557080.6572539927,4.383569035210462,0.85,0.09592644849300824,4.027634451161993,1.2684863203996795,1.0,0.0,4.027634451161428,1.2836692007641957,1.2839943559367588,3.137595300069719,19424.838318512455,1980.782256786207,4632.441516551485,4632.441516551485,5.503626264488512,5.189202799067863,-2.4075220215853532,7.5967248206532165,3.3393844681403477,3.3393844681403477,0.9541098480400994,0.0,0.0,0.00025328818775019094,1.0003949700645272,0.0002531881859960306,198.2773479370236,0.0,1.9915692543604767e-05,56.44107266857591,0.05435832568514618,8.456713450396319e-05,0.00016872105324622775,0.000679546726690844,0.09592644849284525,0.07238722691467497,0.02353922157817027,0.09592640855259547,0.07238722691479797,0.023539221578210263,0.3787713699986264,0.3787713699986264,0.1231707034959014,0.0,5.66869017512397,5.3677393642472,6.5965688689599915,5.683525213533983,5.318255473300724,6.81032835364482,24956.1752341102,21212.74894899367,0.85,1.073141289399101,0.6741511275597888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467956688539676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.14567490697,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.844935639832,1542.760232787859,0.3787713699986264,0.1231707034959014,6.112874298809886,3.3393844681403477
1069.0,-29.220745147192183,5.191263704083406,35.02421600579519,24.451424774620705,5.1539937933172,-25.783284819962663,-39.383631153590954,1.7162519842811694,0.7261196005055126,-4.959419804100868,40.05964448652502,43074.53766734937,25502.691398134873,25502.691398134873,68577.22906548424,78124.31520034176,78124.31520034176,25502.691398134873,103627.00659847664,103627.00659847664,103627.00659847664,128584.4525949228,92041.77522813922,56991.997695154954,38944.197258871405,24957.445996446164,0.0,63901.64325531757,21213.82909697924,1542.8089225975011,0.0,0.8869092318612309,2.8119787233231377,0.0014959135982669303,355217.30067569343,1557106.5337808805,4.383532364045773,1557106.5337808805,4.383532364045773,0.85,0.09593085522474055,4.027634451161993,1.2684839796135203,1.0,0.0,4.02763445116104,1.2836697721764179,1.2839947991178084,3.1375939034018674,19424.67964572778,1980.766076665098,4632.441516551485,4632.441516551485,5.505237639161772,5.191263704083406,-2.4055189912384445,7.596782695321851,3.3403367391407945,3.3403367391407945,0.9543819254687984,0.0,0.0,0.0002531881859960306,1.0003933998429109,0.00025308862097229756,198.28047111647948,0.0,1.9828082603964458e-05,56.19278609963527,0.05437815376775015,8.453682658993886e-05,0.00016865135940609172,0.0006792660253792782,0.09593085522460618,0.07238718431611603,0.02354367090849014,0.09593091952936163,0.07238718431621743,0.023543670908523124,0.3787687847430637,0.3787687847430637,0.12319321659531571,0.0,5.671848372808029,5.355204496234649,6.648056907886996,5.685539404606402,5.306296152683274,6.8553660479506675,24957.445996446164,21213.82909697924,0.85,1.0731684753627613,0.6740755866832098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468184048880972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.89738833803,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.794666971819,1542.8089225975011,0.3787687847430637,0.12319321659531571,6.112874298809886,3.3403367391407945
1070.0,-29.224533066949338,5.193262724913946,35.02462082801879,24.4510747603141,5.154233071798666,-25.786670021364404,-39.3868146353401,1.7160897790426877,0.7288488347488169,-4.958850052036645,40.060224004315245,43071.29508674152,25510.11750033519,25510.11750033519,68581.41258707672,78121.91499064951,78121.91499064951,25510.11750033519,103632.03249098471,103632.03249098471,103632.03249098471,128590.69845549902,92040.99783308104,56990.377929182134,38945.13322655434,24958.665964514315,0.0,63903.799191068654,21214.866069837168,1542.8565171828059,0.0,0.8869100319970372,2.812009466956633,0.0014959135982669303,355225.186518688,1557131.5523177586,4.383505481630142,1557131.5523177586,4.383505481630142,0.85,0.09593521008665618,4.027634451161993,1.2684818229032682,1.0,0.0,4.0276344511605595,1.2836707351163006,1.2839956344861478,3.13759154974978,19424.51558272567,1980.7493468947778,4632.441516551485,4632.441516551485,5.506840703587687,5.193262724913946,-2.403600967707866,7.596863692621811,3.341273783485596,3.341273783485596,0.954649652424456,0.0,0.0,0.00025308862097229756,1.0003918275841142,0.0002529894927105625,198.2835818053082,0.0,1.974179981250841e-05,55.948260668648835,0.05439789556756266,8.450653635744237e-05,0.00016858208461485518,0.0006789870118434969,0.09593521008643356,0.07238714799109525,0.02354806209533832,0.09593501433485968,0.07238714799126322,0.02354806209539296,0.37876620124953025,0.37876620124953025,0.12321541506178804,0.0,5.674835548011515,5.342824715542463,6.698362888702263,5.687698886785483,5.294399907604429,6.9008003951240084,24958.665964514315,21214.866069837168,0.85,1.0731977355841125,0.6740021036614873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468410505231615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.652862907045,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.744577450938,1542.8565171828059,0.37876620124953025,0.12321541506178804,6.112874298809886,3.341273783485596
