time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1071.0,-29.2283062622401,5.195202071330977,35.02501724519769,24.450765398237877,5.154512642647467,-25.79003795896856,-39.389980340469606,1.7159652819622542,0.7308806113098854,-4.958259342238199,40.060788805760254,43068.04284551941,25517.278429956285,25517.278429956285,68585.3212754757,78119.516409092,78119.516409092,25517.278429956285,103636.79483904829,103636.79483904829,103636.79483904829,128596.62103056288,92040.23253879856,56988.75897523719,38946.081737290406,24959.82619151459,0.0,63905.907928805,21215.8522627874,1542.90036233802,0.0,0.8869109918985139,2.8120517463964005,0.0014959135982669303,355233.3625792269,1557155.9358231905,4.383473231560286,1557155.9358231905,4.383473231560286,0.85,0.0959394752523349,4.027634451161993,1.2684795551979917,1.0,0.0,4.02763445116283,1.283671521052658,1.283996293366676,3.1375896287386547,19424.35407349538,1980.7328775367102,4632.441516551485,4632.441516551485,5.508386525503734,5.195202071330977,-2.401698253550944,7.59690032488192,3.3421955942762813,3.3421955942762813,0.9549130269360804,0.0,0.0,0.0002529894927105625,1.000390316216994,0.0002528907853359176,198.2866804869442,0.0,1.9655506794958037e-05,55.703706256911076,0.05441755107435762,8.44764252140547e-05,0.0001685130674965078,0.0006787090361199211,0.09593947525214633,0.07238708574947537,0.023552389502670953,0.09593928692089201,0.07238708574961765,0.023552389502717246,0.37876362021767235,0.37876362021767235,0.12323732443574062,0.0,5.677506725635794,5.330558104703812,6.747023135918937,5.689139953548079,5.282625658575057,6.942912442664692,24959.82619151459,21215.8522627874,0.85,1.0732234858768277,0.6739289721616941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468636056421267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.40830849531,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.694667953561,1542.90036233802,0.37876362021767235,0.12323732443574062,6.112874298809886,3.3421955942762813
1072.0,-29.232064607759163,5.197082512920195,35.025405548739045,24.450425791461043,5.154749046262382,-25.79339684297202,-39.393137000128604,1.715803421874513,0.732905460067002,-4.957714766128747,40.06134528649861,43064.81790565291,25524.347009293808,25524.347009293808,68589.16491494671,78117.17030049859,78117.17030049859,25524.347009293808,103641.5173097924,103641.5173097924,103641.5173097924,128602.51149588666,92039.49622972611,56987.143834888,38947.05821648679,24960.99418609426,0.0,63908.052402581045,21216.84505818012,1542.9458813147824,0.0,0.8869117473608505,2.8120887454096457,0.0014959135982669303,355240.90023059,1557179.96039081,4.383447850120948,1557179.96039081,4.383447850120948,0.8499999999999999,0.0959436959638231,4.027634451161993,1.2684773935424167,1.0,0.0,4.027634451161659,1.283672480613355,1.2839971264556074,3.137587283352478,19424.198681361562,1980.717031948888,4632.441516551485,4632.441516551485,5.509912411866741,5.197082512920195,-2.3998602739283066,7.596942786848501,3.343102734986942,3.343102734986942,0.9551722099962692,0.0,0.0,0.0002528907853359176,1.0003887917466916,0.000252792501697632,198.28976705749574,0.0,1.957235765792658e-05,55.46806160256392,0.054437123432015545,8.444640998279508e-05,0.00016844437535312251,0.0006784323692766984,0.0959436959635824,0.07238703286468726,0.023556663098895144,0.09594346140531296,0.07238703286486886,0.023556663098954243,0.3787610397676055,0.3787610397676055,0.1232589362318263,0.0,5.679958581687629,5.318454703787609,6.79427863055264,5.690620226195733,5.271086677214612,6.984454049459771,24960.99418609426,21216.84505818012,0.85,1.0732476164799636,0.6738558958794629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468860737496776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.17266384096,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.644927172338,1542.9458813147824,0.3787610397676055,0.1232589362318263,6.112874298809886,3.343102734986942
1073.0,-29.235808009802806,5.1989056732699375,35.02578588755622,24.45008447337898,5.1549948184731775,-25.796741335761958,-39.39628003919495,1.7156514883605591,0.734244940461906,-4.957173710276921,40.061889878426385,43061.60171982333,25531.22075803091,25531.22075803091,68592.82247785424,78114.77923409529,78114.77923409529,25531.22075803091,103645.99999212619,103645.99999212619,103645.99999212619,128608.12895790995,92038.7127142392,56985.53519997913,38947.97501584452,24962.128965783766,0.0,63910.10398162829,21217.8096209162,1542.9897261363262,0.0,0.886912527924001,2.8121342726874,0.0014959135982669303,355248.38928123977,1557203.47196204,4.383421625394753,1557203.47196204,4.383421625394753,0.85,0.0959478446026358,4.027634451161993,1.2684751643007623,1.0,0.0,4.027634451161794,1.283673392942089,1.2839979128444132,3.137585053415292,19424.03332669198,1980.7001704651416,4632.441516551485,4632.441516551485,5.511396240364637,5.1989056732699375,-2.398054605989439,7.596960279259377,3.343995338318575,3.343995338318575,0.9554272395195929,0.0,0.0,0.000252792501697632,1.0003872574420938,0.00025269464381623695,198.29284143901765,0.0,1.9488639741209365e-05,55.23080502658734,0.054456612071756755,8.441653405731106e-05,0.00016837596764032097,0.0006781568480158936,0.09594784460247033,0.07238696760439343,0.023560876998076897,0.09594782556057872,0.07238696760451827,0.023560876998117534,0.3787584615066329,0.3787584615066329,0.12328025718412657,0.0,5.68208218867926,5.306427345032603,6.839953210666749,5.691418650738854,5.259356502322362,7.023792620043935,24962.128965783766,21217.8096209162,0.85,1.0732703939516677,0.673783940833548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469084540918984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.93540726498,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.595358108365,1542.9897261363262,0.3787584615066329,0.12328025718412657,6.112874298809886,3.343995338318575
1074.0,-29.239536742979865,5.200672454523265,35.026158454149154,24.44972733445468,5.155206133748016,-25.80007607998513,-39.39942150665445,1.7154699967134601,0.7356469608139378,-4.956669078269247,40.06242414900388,43058.443019290484,25537.986249600697,25537.986249600697,68596.42926889118,78112.46367716677,78112.46367716677,25537.986249600697,103650.44992676747,103650.44992676747,103650.44992676747,128613.70367051355,92037.98488616609,56983.96422830193,38948.911842071284,24963.253743746078,0.0,63912.16558581736,21218.765682184167,1543.034000317752,0.0,0.8869131606521101,2.8121747440476055,0.0014959135982669303,355255.37428115855,1557226.5381921488,4.383400367533127,1557226.5381921488,4.383400367533127,0.85,0.09595193990017156,4.027634451161993,1.2684730960568413,1.0,0.0,4.027634451161781,1.2836744424356374,1.2839988369790785,3.137582488220284,19423.879724405168,1980.6845073909203,4632.441516551485,4632.441516551485,5.512856699508181,5.200672454523265,-2.396305232034007,7.596977686557272,3.3448737958789474,3.3448737958789474,0.955678227393985,0.0,0.0,0.00025269464381623695,1.000385751413856,0.00025259720408762405,198.29590385606025,0.0,1.9404517359027803e-05,54.99240219548479,0.054476016589115786,8.438668283298917e-05,0.00016830796098324778,0.0006778829420609573,0.09595193990003603,0.07238690481843377,0.023565035081602268,0.09595202800820839,0.07238690481853602,0.02356503508163555,0.3787558815412262,0.3787558815412262,0.1233012810562474,0.0,5.683975517339377,5.294551613503984,6.884214191754268,5.6923160390832095,5.24801745205184,7.062323417407356,24963.253743746078,21218.765682184167,0.85,1.0732922072055917,0.6737127841721187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469307461030059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.69700443388,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.545963133833,1543.034000317752,0.3787558815412262,0.1233012810562474,6.112874298809886,3.3448737958789474
1075.0,-29.24325103271121,5.202383758910188,35.02652326399877,24.449329019431048,5.155376862734604,-25.803401889720302,-39.40255019171161,1.7152534099048324,0.7368176031276334,-4.956199671792536,40.06294332659911,43055.29421329717,25544.64347356922,25544.64347356922,68599.9376868664,78110.14594051188,78110.14594051188,25544.64347356922,103654.7894140811,103654.7894140811,103654.7894140811,128619.12786887285,92037.23265814445,56982.38093093757,38949.83525245209,24964.33845479175,0.0,63914.17370724384,21219.687686572986,1543.0769431806896,0.0,0.886913668900361,2.8122141318365297,0.0014959135982669303,355261.8717941506,1557248.953055608,4.383383291854987,1557248.953055608,4.383383291854987,0.85,0.09595597468548588,4.027634451161993,1.2684710085811095,1.0,0.0,4.027634451160491,1.2836756549693271,1.2839999247316656,3.1375795245242317,19423.7209727046,1980.6683192226296,4632.441516551485,4632.441516551485,5.514293787045011,5.202383758910188,-2.394610845843713,7.596994604753901,3.345738284345818,3.345738284345818,0.9559252240988051,0.0,0.0,0.00025259720408762405,1.000384268575988,0.00025250017620447724,198.298954492802,0.0,1.932189905678551e-05,54.75826192693014,0.05449533848817257,8.435696276866905e-05,0.000168240241318955,0.0006776101920080306,0.09595597468534886,0.07238683857686011,0.02356913610848875,0.09595609731266762,0.07238683857696347,0.023569136108522404,0.3787533013927515,0.3787533013927515,0.12332201195560381,0.0,5.685644858017781,5.2827960357755614,6.927184720050207,5.69301727492018,5.236675008183852,7.100059198304621,24964.33845479175,21219.687686572986,0.85,1.0733133780479662,0.673642350607709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469529514105839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.462864165325,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.496737245525,1543.0769431806896,0.3787533013927515,0.12332201195560381,6.112874298809886,3.345738284345818
1076.0,-29.24695096875774,5.204040516137414,35.026880320452904,24.44890496497976,5.155509512892058,-25.80671859052579,-39.40567734008653,1.7150039812365794,0.7379573374962547,-4.955762956119137,40.06344708873378,43052.20192462294,25551.1891327329,25551.1891327329,68603.39105735584,78107.87813697722,78107.87813697722,25551.1891327329,103659.06726971013,103659.06726971013,103659.06726971013,128624.44687176502,92036.50917181082,56980.83295946763,38950.75134704798,24965.379602054894,0.0,63916.13094910288,21220.57266174666,1543.118300531872,0.0,0.8869140667230474,2.812250116791819,0.0014959135982669303,355267.91688557976,1557270.7026083246,4.383369926167217,1557270.7026083246,4.383369926167217,0.85,0.09595994880689775,4.027634451161993,1.2684690051758665,1.0,0.0,4.0276344511613615,1.2836770200336292,1.2840011655818488,3.1375761880168884,19423.568286707137,1980.6527495839189,4632.441516551485,4632.441516551485,5.515706791211452,5.204040516137414,-2.3929691334166976,7.597009649554112,3.3465889819267454,3.3465889819267454,0.9561682805504986,0.0,0.0,0.00025250017620447724,1.0003827948934365,0.00025240355741161486,198.30199342201968,0.0,1.9240527784662185e-05,54.52765574173263,0.05451457901595723,8.432726696939145e-05,0.00016817290923508578,0.0006773390029873704,0.09595994880673528,0.07238676732374623,0.023573181482989054,0.09595994004074626,0.07238676732386878,0.023573181483028963,0.3787507204699985,0.3787507204699985,0.12334245969660007,0.0,5.687134335068606,5.271192616698613,6.968946419828512,5.693720293615399,5.225617571925397,7.136917936159534,24965.379602054894,21220.57266174666,0.85,1.0733345407278403,0.6735733418987123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469750713495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.232257980126,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.447676416474,1543.118300531872,0.3787507204699985,0.12334245969660007,6.112874298809886,3.3465889819267454
1077.0,-29.25063655664818,5.2056443920577005,35.02722981412876,24.44850361151623,5.155663241940054,-25.810020268413414,-39.408787061087764,1.714774955138437,0.7385997747286979,-4.955321835932798,40.0639408972798,43049.09972161139,25557.53488956556,25557.53488956556,68606.63461117695,78105.61693896355,78105.61693896355,25557.53488956556,103663.15182852911,103663.15182852911,103663.15182852911,128629.54573199892,92035.7950390202,56979.2778216794,38951.685797045335,24966.39390346982,0.0,63918.079700515154,21221.434817949346,1543.1581642077017,0.0,0.8869145229364254,2.8122931002926843,0.0014959135982669303,355274.0230269575,1557292.0226451235,4.383354598731692,1557292.0226451235,4.383354598731692,0.85,0.09596385302612222,4.027634451161993,1.2684669841872531,1.0,0.0,4.027634451161622,1.2836782889720142,1.284002310806754,3.1375730864680853,19423.417574700034,1980.6373812362056,4632.441516551485,4632.441516551485,5.517076642683938,5.2056443920577005,-2.3913517454510935,7.596996137508794,3.3474260766218085,3.3474260766218085,0.9564074504633738,0.0,0.0,0.00025240355741161486,1.000381321651126,0.0002523073471574056,198.30502064731473,0.0,1.915969922663831e-05,54.298587608292976,0.05453373871518387,8.429774624456572e-05,0.00016810581116704916,0.0006770687564969397,0.09596385302598144,0.07238668244287871,0.023577170583102727,0.09596393508088354,0.0723866824429849,0.023577170583137307,0.3787481403217293,0.3787481403217293,0.12336263622233033,0.0,5.688365298747101,5.259715612223715,7.009257035488247,5.693921610661505,5.21465435543854,7.171428354995157,24966.39390346982,21221.434817949346,0.85,1.0733525621018307,0.6735042717696732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469971064468683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.003189846684,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.398779329918,1543.1581642077017,0.3787481403217293,0.12336263622233033,6.112874298809886,3.3474260766218085
1078.0,-29.25430780792008,5.2071953778602715,35.027571785133844,24.44801718173551,5.155721991805471,-25.81331854050138,-39.411899890378095,1.7144618786803372,0.7394923945321352,-4.954955547651261,40.064420749070166,43046.0731258822,25563.881703691484,25563.881703691484,68609.95482957369,78103.39582418858,78103.39582418858,25563.881703691484,103667.27752788007,103667.27752788007,103667.27752788007,128634.66823858833,92035.07675493586,56977.75405663758,38952.58077588697,24967.390710708267,0.0,63919.97148659524,21222.282104102025,1543.1989052011638,0.0,0.8869146492307812,2.8123241084020836,0.0014959135982669303,355279.09338127053,1557312.7403144848,4.383350355612517,1557312.7403144848,4.383350355612517,0.85,0.0959677235821928,4.027634451161993,1.2684651522198696,1.0,0.0,4.027634451161326,1.2836799496040026,1.2840038483483096,3.1375690275480754,19423.265986595623,1980.6219235514293,4632.441516551485,4632.441516551485,5.518446722393148,5.2071953778602715,-2.389817498770412,7.597012876630684,3.348249980051324,3.348249980051324,0.9566428514432355,0.0,0.0,0.0002523073471574056,1.0003798494714617,0.0002522115447354413,198.30803617722842,0.0,1.9078976447453322e-05,54.069819252082716,0.054552817691631325,8.426820557922052e-05,0.00016803914157818508,0.0006768002357639859,0.09596772358200356,0.07238661211806947,0.02358111146393408,0.09596754041320021,0.07238661211821222,0.023581111463980585,0.37874556072658694,0.37874556072658694,0.12338253558454444,0.0,5.689484773048434,5.248398110859796,7.048616120840336,5.694447942183388,5.203831908323423,7.206832199110352,24967.390710708267,21222.282104102025,0.85,1.0733727383461364,0.6734369888589431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470190567282222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.774421490474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.350046353555,1543.1989052011638,0.37874556072658694,0.12338253558454444,6.112874298809886,3.348249980051324
1079.0,-29.25796514422536,5.20869606192434,35.027906412796085,24.447606328781717,5.155865946815333,-25.81659578035149,-39.41498684054238,1.7142268578675497,0.7393730074190898,-4.954537754109671,40.06489077982144,43042.99967018654,25569.91791231172,25569.91791231172,68612.91758249825,78101.1360147846,78101.1360147846,25569.91791231172,103671.05392709632,103671.05392709632,103671.05392709632,128639.39378132919,92034.34873040169,56976.21238581535,38953.484827318156,24968.339854232858,0.0,63921.824681551014,21223.08887609793,1543.2358600828484,0.0,0.8869150728686008,2.8123743120562783,0.0014959135982669303,355284.8767677023,1557333.0341610338,4.38333612263286,1557333.0341610338,4.38333612263286,0.85,0.09597150230043233,4.027634451161993,1.268463139473461,1.0,0.0,4.027634451162058,1.2836812448599066,1.2840050209448586,3.137565861688308,19423.11234284728,1980.6062562493082,4632.441516551485,4632.441516551485,5.519749752037165,5.20869606192434,-2.3882713920411334,7.5969674539654735,3.3490606014218622,3.3490606014218622,0.9568744575491035,0.0,0.0,0.0002522115447354413,1.0003784207978679,0.000252116138745062,198.31104035718377,0.0,1.8998390160762798e-05,53.84143771560177,0.05457181608179209,8.423891995564523e-05,0.00016797262477979605,0.0006765323304152133,0.09597150230029933,0.07238650901667132,0.02358499328362801,0.09597159756947363,0.07238650901677164,0.023584993283660698,0.3787429835991318,0.3787429835991318,0.12340218236351742,0.0,5.690253863330781,5.237147837347152,7.086331216623023,5.693910761528741,5.192948536525478,7.238067304566414,24968.339854232858,21223.08887609793,0.85,1.073387969200153,0.6733693833775919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470409222549165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.546039953995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.301477734518,1543.2358600828484,0.3787429835991318,0.12340218236351742,6.112874298809886,3.3490606014218622
1080.0,-29.261608685860264,5.210145670895671,35.02823382128384,24.447080469131492,5.155871789834813,-25.819874419411775,-39.41808136934412,1.7138689089746924,0.739981780302287,-4.954228453454794,40.065349741327026,43040.018099074616,25576.046923440204,25576.046923440204,68616.06502251481,78098.9696408006,78098.9696408006,25576.046923440204,103675.0165642408,103675.0165642408,103675.0165642408,128644.31917398439,92033.65268007707,56974.70113835779,38954.3906019103,24969.302609743598,0.0,63923.693211653896,21223.907218282056,1543.276255160313,0.0,0.88691498503638,2.812402387104083,0.0014959135982669303,355289.15836833965,1557352.8502794274,4.383339073535336,1557352.8502794274,4.383339073535336,0.85,0.09597527046104576,4.027634451161993,1.2684612701414157,1.0,0.0,4.027634451161804,1.2836831134048585,1.2840067674836688,3.1375612946087923,19422.965446999828,1980.5912770415819,4632.441516551485,4632.441516551485,5.521072814855461,5.210145670895671,-2.38683249859286,7.596978169488532,3.349858633410957,3.349858633410957,0.9571024666888448,0.0,0.0,0.000252116138745062,1.0003770044476306,0.00025202112565979144,198.3140332850969,0.0,1.8920061208418462e-05,53.61945346465792,0.05459073614300051,8.420957187622572e-05,0.00016790656686883632,0.0006762662732972601,0.09597527046083945,0.07238643757273129,0.023588832888108167,0.09597505825550887,0.07238643757288689,0.023588832888158877,0.37874040497931516,0.37874040497931516,0.12342155357992052,0.0,5.6909712541664135,5.226082480871355,7.123261124719818,5.694210233757076,5.182415778304858,7.271641934834122,24969.302609743598,21223.907218282056,0.85,1.0734058308446648,0.6733030577029928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470627055310379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.32405570305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.253065503606,1543.276255160313,0.37874040497931516,0.12342155357992052,6.112874298809886,3.349858633410957
1081.0,-29.26523817919539,5.211547148770661,35.02855409845945,24.446652887295954,5.15598579605555,-25.823129587851426,-39.42114963484926,1.7136097185661918,0.7394599850624672,-4.953847925075775,40.065796824359516,43036.98878438579,25581.82265500119,25581.82265500119,68618.81143938698,78096.76329341688,78096.76329341688,25581.82265500119,103678.58594841807,103678.58594841807,103678.58594841807,128648.78136845192,92032.9547402288,56973.180231209044,38955.30501002195,24970.195420033855,0.0,63925.50043005581,21224.666107028777,1543.3111270566108,0.0,0.8869153022444353,2.812453500992776,0.0014959135982669303,355294.4260187837,1557372.153716182,4.383328416286067,1557372.153716182,4.383328416286067,0.85,0.0959789344620041,4.027634451161993,1.268459377731197,1.0,0.0,4.027634451161227,1.2836845199161513,1.2840080523764077,3.1375578568362523,19422.81815238354,1980.5762571707508,4632.441516551485,4632.441516551485,5.5223196156062855,5.211547148770661,-2.3853660825923177,7.596913231362979,3.3506437588871822,3.3506437588871822,0.9573267882534806,0.0,0.0,0.00025202112565979144,1.000375561722888,0.0002519265117050143,198.3170147517302,0.0,1.8842428154870285e-05,53.39944139090239,0.05460957857115538,8.418048220509574e-05,0.00016784064345469571,0.0006760007578833292,0.09597893446187684,0.07238632267614091,0.02359261178573593,0.0959790055708052,0.07238632267623689,0.023592611785767215,0.3787378288837272,0.3787378288837272,0.12344068185494528,0.0,5.69133797364168,5.215092717401092,7.158520116055513,5.6933079101382305,5.171863939057857,7.300352164924618,24970.195420033855,21224.666107028777,0.85,1.0734184476892186,0.6732366347522736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470844072660212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.1040436293,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.204807714712,1543.3111270566108,0.3787378288837272,0.12344068185494528,6.112874298809886,3.3506437588871822
1082.0,-29.26885372739174,5.212900035317266,35.0288675360184,24.446126189455413,5.155993763729501,-25.826382811902057,-39.424225059896685,1.7132564816591322,0.7392693902070278,-4.953557667800141,40.066238142195175,43034.049965024424,25587.653614407434,25587.653614407434,68621.70357943187,78094.58506754781,78094.58506754781,25587.653614407434,103682.23868195525,103682.23868195525,103682.23868195525,128653.36400588862,92032.23638279301,56971.70128028199,38956.15011390113,24971.12532393337,0.0,63927.2754378345,21225.456525343365,1543.350350815675,0.0,0.8869151814286489,2.81248978476331,0.0014959135982669303,355298.4440884727,1557391.2084098267,4.38333247533733,1557391.2084098267,4.38333247533733,0.85,0.09598258725825068,4.027634451161993,1.2684576084045696,1.0,0.0,4.027634451161306,1.2836863648293355,1.2840097762936067,3.1375533475402007,19422.6665487989,1980.5607979074305,4632.441516551485,4632.441516551485,5.5235783383306645,5.212900035317266,-2.383992121085625,7.596892156402891,3.351416780830964,3.351416780830964,0.9575476516659897,0.0,0.0,0.0002519265117050143,1.000374129548506,0.00025183229380263474,198.31998484092654,0.0,1.8763557065252976e-05,53.17592072292693,0.05462834212822063,8.415133397653492e-05,0.0001677751777284794,0.00067573708586905,0.0959825872581077,0.07238623833963377,0.02359634891847393,0.09598267010109615,0.07238623833974159,0.023596348918509084,0.3787352520165936,0.3787352520165936,0.12345953902785593,0.0,5.691570294031692,5.204226216808479,7.192846368487551,5.692827058007197,5.161318278657518,7.330768156235763,24971.12532393337,21225.456525343365,0.85,1.0734338841980278,0.673171970341087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471060259421296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.88052296132,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.156709908704,1543.350350815675,0.3787352520165936,0.12345953902785593,6.112874298809886,3.351416780830964
1083.0,-29.27245598950829,5.214205868259225,35.02917402082274,24.445618804916762,5.156011093672815,-25.829623162375498,-39.42728330204261,1.7129129699047099,0.738806109535858,-4.953261226129444,40.06666248552453,43031.097919123866,25593.300046964898,25593.300046964898,68624.39796608876,78092.44721570691,78092.44721570691,25593.300046964898,103685.74726267181,103685.74726267181,103685.74726267181,128657.72856823167,92031.55693998483,56970.20764341258,38957.05477396917,24971.98130555986,0.0,63929.03607952903,21226.18410972588,1543.3853348034618,0.0,0.8869151534491003,2.8125303456277395,0.0014959135982669303,355302.5478063642,1557409.5303646992,4.38333341536709,1557409.5303646992,4.38333341536709,0.85,0.0959861618208136,4.027634451161993,1.268455775887705,1.0,0.0,4.027634451161541,1.2836881635109665,1.284011454475694,3.137548951254769,19422.52315783481,1980.5461760983426,4632.441516551485,4632.441516551485,5.524797227449349,5.214205868259225,-2.3826383759671548,7.59684424422638,3.352177480187141,3.352177480187141,0.9577649943391832,0.0,0.0,0.00025183229380263474,1.0003727654626018,0.0002517384544012252,198.32294409321628,0.0,1.868529297166368e-05,52.95412028169487,0.0546470274211923,8.412235785487772e-05,0.000167709935947757,0.0006754743158253573,0.09598616182069944,0.07238613097905876,0.023600030841640685,0.09598622703000226,0.07238613097914484,0.023600030841668753,0.37873267468366234,0.37873267468366234,0.12347814623890938,0.0,5.691602299874091,5.193484877340666,7.225964116946216,5.6920673356652856,5.151089159627645,7.3590609242804135,24971.98130555986,21226.18410972588,0.85,1.0734464677477475,0.67310725388683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471275621667554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.65872252009,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.108770487199,1543.3853348034618,0.37873267468366234,0.12347814623890938,6.112874298809886,3.352177480187141
1084.0,-29.276044700357538,5.215465362276653,35.02947372354266,24.445079289749287,5.155997525744918,-25.83285439635585,-39.43033256856722,1.7125430135394475,0.7381350945286158,-4.952996505449003,40.06707789530303,43028.16751307764,25598.860717908618,25598.860717908618,68627.02823098627,78090.30435850764,78090.30435850764,25598.860717908618,103689.16507641625,103689.16507641625,103689.16507641625,128661.99386190718,92030.85447240448,56968.71762698559,38957.92982824321,24972.828785490932,0.0,63930.75861373414,21226.904467667293,1543.4206971331216,0.0,0.8869149965365039,2.8125699227787013,0.0014959135982669303,355306.2124339085,1557427.4667516924,4.383338687165212,1557427.4667516924,4.383338687165212,0.85,0.09598969188168924,4.027634451161993,1.2684540071105581,1.0,0.0,4.027634451163174,1.2836900849204564,1.2840132559021018,3.137544255015076,19422.374907676924,1980.5310587893853,4632.441516551485,4632.441516551485,5.525997603303821,5.215465362276653,-2.381332592645678,7.596797954922331,3.3529262398501603,3.3529262398501603,0.9579789256714744,0.0,0.0,0.0002517384544012252,1.0003713738095605,0.0002516450000389039,198.32589228989247,0.0,1.8610506359486333e-05,52.74217502278427,0.05466563792755178,8.409347595694272e-05,0.00016764497844428246,0.0006752126907465018,0.09598969188155503,0.07238602611904868,0.023603665762506342,0.09598976002433658,0.07238602611914989,0.02360366576253935,0.37873009732686747,0.37873009732686747,0.12349650304873762,0.0,5.691453338656743,5.182849454472773,7.258012222932507,5.691131599977609,5.140816803708162,7.386765608267808,24972.828785490932,21226.904467667293,0.85,1.0734586874782248,0.6730432806695018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471490198587666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.44677726118,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.060976711882,1543.4206971331216,0.37873009732686747,0.12349650304873762,6.112874298809886,3.3529262398501603
1085.0,-29.279620024605236,5.216679564170529,35.029766728598354,24.444536037649982,5.155972777223945,-25.83607470434067,-39.43337624715639,1.7121643240190967,0.7372937192942004,-4.9527464027149675,40.06748220042704,43025.27262123374,25604.295772734862,25604.295772734862,68629.5683939686,78088.19176903338,78088.19176903338,25604.295772734862,103692.48754176823,103692.48754176823,103692.48754176823,128666.13394935986,92030.1723737266,56967.25322593452,38958.79905310232,24973.646407591626,0.0,63932.44546069394,21227.59944645288,1543.454820532838,0.0,0.8869148054839956,2.812610020367303,0.0014959135982669303,355309.67472699314,1557444.9238165403,4.383345105964884,1557444.9238165403,4.383345105964884,0.85,0.09599316578442002,4.027634451161993,1.268452291083522,1.0,0.0,4.027634451164816,1.2836920463273362,1.2840150978299016,3.1375394610297076,19422.2309562128,1980.5163798252004,4632.441516551485,4632.441516551485,5.527170862546667,5.216679564170529,-2.380061587266108,7.596741151436637,3.3536631969925166,3.3536631969925166,0.9581894848550048,0.0,0.0,0.0002516450000389039,1.0003699990797952,0.0002515519260577418,198.32882956537566,0.0,1.853441979575746e-05,52.526545701176644,0.054684172347347536,8.406465612704488e-05,0.000167580343911859,0.0006749523664769783,0.09599316578428385,0.07238591388840747,0.023607251895876376,0.09599323009289996,0.07238591388851015,0.02360725189590987,0.3787275192156958,0.3787275192156958,0.12351461672444133,0.0,5.69112185697503,5.172330671695988,7.288951204056104,5.690040122009179,5.130736561163189,7.413236749925602,24973.646407591626,21227.59944645288,0.85,1.0734700964342507,0.6729802420538713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471703974317802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.23114793957,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.013334338219,1543.454820532838,0.3787275192156958,0.12351461672444133,6.112874298809886,3.3536631969925166
1086.0,-29.283181908508656,5.21784960529684,35.03005322115486,24.443987162690632,5.155948776841049,-25.83928283768067,-39.43640668932346,1.7117876512580323,0.7360107278796022,-4.952505371616796,40.06787850437312,43022.38131647889,25609.595064842688,25609.595064842688,68631.97638132158,78086.053474067,78086.053474067,25609.595064842688,103695.64853890968,103695.64853890968,103695.64853890968,128670.09882594983,92029.45944296579,56965.78728538909,38959.63573064078,24974.450287040145,0.0,63934.08601768092,21228.282743984124,1543.48849120916,0.0,0.8869145972596129,2.812654822488834,0.0014959135982669303,355313.01146208885,1557462.0355504807,4.38335210169093,1557462.0355504807,4.38335210169093,0.8500000000000001,0.09599658593964602,4.027634451161993,1.2684505420876664,1.0,0.0,4.027634451162766,1.2836939975359674,1.284016930044839,3.137534691984991,19422.080497884457,1980.5010373455216,4632.441516551485,4632.441516551485,5.528314814842425,5.21784960529684,-2.3788206847272044,7.596670290024045,3.35438859016763,3.35438859016763,0.9583967400478943,0.0,0.0,0.0002515519260577418,1.0003686186680973,0.00025145923349001193,198.33175587466468,0.0,1.8459253746863498e-05,52.31352511861115,0.0547026316010944,8.403597069951223e-05,0.00016751595535822956,0.0006746930329201198,0.0959965859395353,0.0723857957227799,0.02361079021675542,0.09599683077213805,0.07238579572286338,0.023610790216782647,0.37872494048690636,0.37872494048690636,0.1235324899713411,0.0,5.690555675142832,5.161880119785053,7.3187173335433044,5.688516099496383,5.120541526069985,7.4382909453289585,24974.450287040145,21228.282743984124,0.85,1.0734802146438984,0.6729177500806234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471916958599615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.018127357005,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.965840519111,1543.48849120916,0.37872494048690636,0.1235324899713411,6.112874298809886,3.35438859016763
1087.0,-29.28673068050379,5.218975723806066,35.03033322533636,24.44339571464809,5.155860536960997,-25.84248560386095,-39.43943999530745,1.7113544585629255,0.7350874298828103,-4.952315307600923,40.06826248639913,43019.55911225675,25614.865778892934,25614.865778892934,68634.42489114968,78084.00276687801,78084.00276687801,25614.865778892934,103698.86854577094,103698.86854577094,103698.86854577094,128674.10017165804,92028.80285731479,56964.35920270519,38960.492949566215,24975.231625887103,0.0,63935.72457545332,21228.94688200404,1543.5221864775865,0.0,0.8869141745252646,2.812688998596646,0.0014959135982669303,355315.64264726074,1557478.615380285,4.383366304326969,1557478.615380285,4.383366304326969,0.85,0.09599996764111107,4.027634451161993,1.2684489436494184,1.0,0.0,4.027634451161133,1.283696211930386,1.2840190260010291,3.1375292796925454,19421.941930740366,1980.4869074291798,4632.441516551485,4632.441516551485,5.529452598024667,5.218975723806066,-2.377640841251236,7.596616565057302,3.3551026851810186,3.3551026851810186,0.9586007671945768,0.0,0.0,0.00025145923349001193,1.000367272134867,0.0002513669134270826,198.3346714867528,0.0,1.8383879714397465e-05,52.09991511060242,0.05472101548080879,8.400726722423648e-05,0.00016745196626577545,0.0006744353082468531,0.09599996764100811,0.07238568337762329,0.02361428426338483,0.09600004715008033,0.07238568337770092,0.02361428426341016,0.37872235839084,0.37872235839084,0.12355012034818584,0.0,5.689899888267064,5.151587998836078,7.347625650430757,5.687402737483751,5.110785896022094,7.463666010245845,24975.231625887103,21228.94688200404,0.85,1.0734909997016022,0.6728563631352531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472129148164805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.804517348995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.918496777425,1543.5221864775865,0.37872235839084,0.12355012034818584,6.112874298809886,3.3551026851810186
1088.0,-29.2902663565293,5.220059381497586,35.03060679195598,24.442822008300595,5.155791424815178,-25.845674669930084,-39.442452241759725,1.7109397872836323,0.7337018052824078,-4.952116439696673,40.06863497218068,43016.706671956235,25619.961077017513,25619.961077017513,68636.66774897375,78081.9466112533,78081.9466112533,25619.961077017513,103701.90768827082,103701.90768827082,103701.90768827082,128677.87685116995,92028.1432869924,56962.90334770285,38961.37771032172,24975.969162899124,0.0,63937.34687322084,21229.573788464255,1543.5532925572645,0.0,0.886913838127147,2.81273023114863,0.0014959135982669303,355318.3957270041,1557494.698945104,4.383377606325083,1557494.698945104,4.383377606325083,0.85,0.09600328292663812,4.027634451161993,1.2684472693828863,1.0,0.0,4.027634451162146,1.2836983390616956,1.2840210351499721,3.1375240807010356,19421.802733705277,1980.472713281832,4632.441516551485,4632.441516551485,5.530552514366055,5.220059381497586,-2.376477048861798,7.596536430359384,3.355805480273463,3.355805480273463,0.9588015657924179,0.0,0.0,0.0002513669134270826,1.0003659271358456,0.0002512749650987943,198.33757641391136,0.0,1.8310269352723816e-05,51.8913033456193,0.054739325750161515,8.397877199841713e-05,0.00016738814142866547,0.0006741782451340691,0.09600328292651975,0.07238555356537875,0.023617729361140996,0.09600335273225534,0.072385553565468,0.02361772936117012,0.3787197762453959,0.3787197762453959,0.12356752423244183,0.0,5.689055247384601,5.141409107660252,7.37540967462246,5.685818244979089,5.101076527021576,7.486967706886048,24975.969162899124,21229.573788464255,0.85,1.07349884074907,0.6727946775341269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472340562513182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.595905584014,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.871296981508,1543.5532925572645,0.3787197762453959,0.12356752423244183,6.112874298809886,3.355805480273463
1089.0,-29.29378901004516,5.221101169972532,35.03087410897944,24.442221340164565,5.155691823218128,-25.848855065632474,-39.445463091228135,1.7104989723006445,0.7322238248111148,-4.95194904500242,40.06900005850711,43013.90524326132,25624.985383006475,25624.985383006475,68638.89062626779,78079.90487238376,78079.90487238376,25624.985383006475,103704.89025539023,103704.89025539023,103704.89025539023,128681.59516897754,92027.48054914534,56961.48092003291,38962.221810124924,24976.704913587313,0.0,63938.92672371224,21230.199176549217,1543.5851483880576,0.0,0.8869133685066866,2.81276900413934,0.0014959135982669303,355320.7131121243,1557510.463130632,4.383393384216099,1557510.463130632,4.383393384216099,0.85,0.09600655988116406,4.027634451161993,1.2684457006165757,1.0,0.0,4.027634451161666,1.2837005875333183,1.2840231661465475,3.137518585156413,19421.662868189465,1980.4584509684212,4632.441516551485,4632.441516551485,5.531637105714054,5.221101169972532,-2.37535885555601,7.5964600255285415,3.3564973432167484,3.3564973432167484,0.958999240919071,0.0,0.0,0.0002512749650987943,1.000364589626153,0.0002511833862419085,198.34047071567767,0.0,1.8236808588015354e-05,51.683115538435516,0.05475756255874953,8.395029891571513e-05,0.00016732466618307916,0.0006739225900481497,0.09600655988102916,0.07238542798833036,0.02362113189269879,0.09600660662921337,0.07238542798843207,0.023621131892731993,0.37871719406830845,0.37871719406830845,0.12358469798774788,0.0,5.688062745264006,5.131346969599008,7.402226486128939,5.684172869813551,5.091421348899416,7.5098517822402755,24976.704913587313,21230.199176549217,0.85,1.0735070815759022,0.6727342394896547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447255120252949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.38771777683,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.824241249113,1543.5851483880576,0.37871719406830845,0.12358469798774788,6.112874298809886,3.3564973432167484
1090.0,-29.297298830489616,5.222101779961134,35.0311351855887,24.44159381501379,5.155561396706686,-25.85202699876427,-39.44846499999983,1.710031687997954,0.7306473028523328,-4.951807531363431,40.06935291343908,43011.122723452565,25629.926801367736,25629.926801367736,68641.0495248203,78077.87914065438,78077.87914065438,25629.926801367736,103707.80594202211,103707.80594202211,103707.80594202211,128685.21233945378,92026.81619424612,56960.059777054914,38963.062685768,24977.40639743166,0.0,63940.46908319966,21230.79543781691,1543.6157625071128,0.0,0.8869128115672642,2.8128060494366816,0.0014959135982669303,355322.67221334565,1557525.699287249,4.383412095786747,1557525.699287249,4.383412095786747,0.85,0.0960097889090944,4.027634451161993,1.2684441131679343,1.0,0.0,4.027634451159895,1.2837029588719004,1.284025420514849,3.1375127893305006,19421.522661407744,1980.444153855572,4632.441516551485,4632.441516551485,5.532703804202012,5.222101779961134,-2.374281798186852,7.596383578147986,3.3571783817091863,3.3571783817091863,0.9591938233454818,0.0,0.0,0.0002511833862419085,1.0003632716133606,0.0002510921715836351,198.3433545468924,0.0,1.816379358233082e-05,51.47619101232554,0.05477572635233186,8.392191926724125e-05,0.00016726146697466725,0.0006736680467390638,0.09600978890896937,0.07238529858033277,0.0236244903286366,0.0960097149214273,0.07238529858042703,0.023624490328667362,0.37871461216300123,0.37871461216300123,0.12360164748500718,0.0,5.6869352474532775,5.121395639839363,7.428147201925242,5.6824548342157755,5.081863865035302,7.532135407422061,24977.40639743166,21230.79543781691,0.85,1.0735149508444208,0.6726744945753569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472761072525822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.18079325072,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.777328545126,1543.6157625071128,0.37871461216300123,0.12360164748500718,6.112874298809886,3.3571783817091863
1091.0,-29.30079576022105,5.223062448155521,35.03139016028717,24.440974566992395,5.155443630735008,-25.855186060979488,-39.45145733943207,1.7095770872922131,0.7286228805500059,-4.9516644305814115,40.06969732236349,43008.356691273286,25634.719816673598,25634.719816673598,68643.07650794688,78075.8357287297,78075.8357287297,25634.719816673598,103710.5555454033,103710.5555454033,103710.5555454033,128688.6400025047,92026.13407474641,56958.6550372963,38963.86559716679,24978.0844571014,0.0,63941.95005426819,21231.371788536188,1543.6451146459233,0.0,0.8869122932458161,2.812849123403321,0.0014959135982669303,355324.65329544246,1557540.570856744,4.383429509918336,1557540.570856744,4.383429509918336,0.85,0.09601296243590177,4.027634451161993,1.2684425438521432,1.0,0.0,4.02763445116134,1.2837052702296676,1.2840276153543875,3.137507140125248,19421.378705549345,1980.4294744432957,4632.441516551485,4632.441516551485,5.5337384670873915,5.223062448155521,-2.3732249117658704,7.596287359921392,3.3578487343390355,3.3578487343390355,0.9593853526682958,0.0,0.0,0.0002510921715836351,1.0003619475212162,0.0002510013222772149,198.34622785939482,0.0,1.809182130579156e-05,51.272221580613284,0.054793818173637654,8.389363891153973e-05,0.0001671985326720954,0.0006734145703738654,0.09601296243574695,0.07238515842425779,0.023627804011489156,0.09601295472766089,0.0723851584243745,0.023627804011527264,0.37871203048939645,0.37871203048939645,0.1236183810905637,0.0,5.685599295452221,5.111512595944191,7.453002704310791,5.680287311131394,5.072256887279991,7.55273107565057,24978.0844571014,21231.371788536188,0.85,1.0735217873350562,0.6726156561501745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472970183724942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.97682381901,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.730555508555,1543.6451146459233,0.37871203048939645,0.1236183810905637,6.112874298809886,3.3578487343390355
1092.0,-29.304280143304208,5.223984003994659,35.031639250738536,24.440356506407284,5.155316923861111,-25.858334734737696,-39.454436651989795,1.7091156776477143,0.726528557209349,-4.9515378209205325,40.07003586816659,43005.59145139503,25639.41329930353,25639.41329930353,68645.00475069856,78073.833431235,78073.833431235,25639.41329930353,103713.24673053854,103713.24673053854,103713.24673053854,128692.00885238471,92025.48444757641,56957.24246774705,38964.713310921514,24978.762121846168,0.0,63943.47543276768,21231.94780356924,1543.6749470361085,0.0,0.8869117123022392,2.812891189917921,0.0014959135982669303,355326.40608227556,1557555.1893613855,4.383449027992405,1557555.1893613855,4.383449027992405,0.8499999999999999,0.09601609328050065,4.027634451161993,1.2684409498097375,1.0,0.0,4.027634451162024,1.2837076126419513,1.2840298417248452,3.137501415040195,19421.241606936943,1980.4154942755115,4632.441516551485,4632.441516551485,5.534751643964672,5.223984003994659,-2.3722011680260016,7.59618517202066,3.3585087055442773,3.3585087055442773,0.9595739158697935,0.0,0.0,0.0002510013222772149,1.000360658937051,0.00025091082904431716,198.34909093510376,0.0,1.801961723209491e-05,51.067595235756976,0.05481183779086975,8.38654904232304e-05,0.0001671358318539845,0.000673162034398726,0.09601609328041098,0.07238501766641368,0.0236310756139973,0.0960161832893583,0.07238501766648128,0.02363107561401937,0.3787094465096095,0.3787094465096095,0.12363489464028823,0.0,5.684092783954668,5.101735482159427,7.476831838051908,5.67806637812987,5.062871996053957,7.572420345997273,24978.762121846168,21231.94780356924,0.85,1.0735263337832524,0.6725563657642061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473178532629725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.77219747415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.683923721917,1543.6749470361085,0.3787094465096095,0.12363489464028823,6.112874298809886,3.3585087055442773
1093.0,-29.307751402234228,5.224866703956787,35.0318824513563,24.43968920214104,5.1551345052014454,-25.861477147891172,-39.4574111449532,1.7086054612046746,0.7245369491604947,-4.951454432165208,40.070362483020006,43002.8634369859,25644.076004544662,25644.076004544662,68646.93944153056,78071.85739197476,78071.85739197476,25644.076004544662,103715.93339651942,103715.93339651942,103715.93339651942,128695.34691835873,92024.83313313346,56955.839178156755,38965.54883886301,24979.41352183931,0.0,63944.962360702324,21232.501493563414,1543.7043936331218,0.0,0.8869109548069537,2.8129268840005044,0.0014959135982669303,355327.56052168016,1557569.2927824797,4.383474477734595,1557569.2927824797,4.383474477734595,0.85,0.09601918630450054,4.027634451161993,1.268439469509758,1.0,0.0,4.027634451162532,1.2837101822766113,1.2840322958313883,3.137495134625431,19421.104152239102,1980.4014777971176,4632.441516551485,4632.441516551485,5.535758176961252,5.224866703956787,-2.3712302639627896,7.596096967919577,3.3591584789693427,3.3591584789693427,0.9597595654198122,0.0,0.0,0.00025091082904431716,1.0003593104549293,0.0002508207065421438,198.35194329869802,0.0,1.7949250481043164e-05,50.86817586327633,0.05482978704135079,8.38373961790797e-05,0.00016707343286523747,0.0006729107140819308,0.09601918630438207,0.07238488022894003,0.023634306075442035,0.09601915126897864,0.07238488022902935,0.023634306075471196,0.37870686052260766,0.37870686052260766,0.1236511864493177,0.0,5.682489223193272,5.0920773104376735,7.4998954155664705,5.67599138132573,5.053607256003943,7.592335238308976,24979.41352183931,21232.501493563414,0.85,1.0735316263743375,0.6724980647328289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473386139677749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.57277810167,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.637426722145,1543.7043936331218,0.37870686052260766,0.1236511864493177,6.112874298809886,3.3591584789693427
1094.0,-29.311210530665978,5.22571153695197,35.03211974307028,24.439022805914306,5.154945198149543,-25.8646093638814,-39.46038403138516,1.7080902158240152,0.7224069029086309,-4.951378372247448,40.07067676299445,43000.181614354384,25648.62004057797,25648.62004057797,68648.80165493235,78069.91288678975,78069.91288678975,25648.62004057797,103718.53292736772,103718.53292736772,103718.53292736772,128698.5532190837,92024.20583405392,56954.47456162343,38966.36808047833,24980.02029171598,0.0,63946.38837219431,21233.01724795858,1543.7315712212242,0.0,0.8869102046715492,2.812963531629572,0.0014959135982669303,355328.6135027436,1557582.8636673745,4.383499680234302,1557582.8636673745,4.383499680234302,0.85,0.09602222386783807,4.027634451161993,1.268438070532866,1.0,0.0,4.027634451163068,1.2837127746434092,1.2840347731512425,3.1374887986767854,19420.971765791408,1980.3879781364083,4632.441516551485,4632.441516551485,5.536739092967869,5.22571153695197,-2.37028514450106,7.59599668145303,3.359798066797909,3.359798066797909,0.9599423047994026,0.0,0.0,0.0002508207065421438,1.0003580647355625,0.0002507309286384835,198.3547857658956,0.0,1.7875973441023814e-05,50.66050873186149,0.05484766301479181,8.380932580086401e-05,0.00016701138074127982,0.0006726607908097112,0.09602222386766276,0.07238473087901678,0.023637492988645974,0.09602201150140402,0.07238473087914894,0.02363749298868913,0.3787042736275765,0.3787042736275765,0.12366727030813587,0.0,5.6807680312044795,5.082544501465634,7.522089273645065,5.673785275156092,5.044561835801858,7.611034242505184,24980.02029171598,21233.01724795858,0.85,1.0735368079799605,0.6724411293422174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447359297039771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.365110970255,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.591076496805,1543.7315712212242,0.3787042736275765,0.12366727030813587,6.112874298809886,3.359798066797909
