time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1095.0,-29.31465683016824,5.22651985288178,35.03235139196289,24.43837219560521,5.1547873295017625,-25.867726864913717,-39.463335753511615,1.7076045731406737,0.7195851345335313,-4.951290728671706,40.070986976206136,42997.467803123414,25653.002088422825,25653.002088422825,68650.46989154624,78067.9051736585,78067.9051736585,25653.002088422825,103720.90726208132,103720.90726208132,103720.90726208132,128701.53163825718,92023.52276718513,56953.08539666158,38967.15263391505,24980.624376175852,0.0,63947.777010090904,21233.530719749473,1543.7584312054037,0.0,0.8869095281289681,2.8130105543532964,0.0014959135982669303,355329.82685215597,1557596.2590335184,4.383522410241108,1557596.2590335184,4.383522410241108,0.85,0.09602520972372103,4.027634451161993,1.2684365512197835,1.0,0.0,4.027634451160282,1.2837152280503683,1.284037111918337,3.1374828023805006,19420.827609998345,1980.3732783364703,4632.441516551485,4632.441516551485,5.537685040764341,5.22651985288178,-2.3693511110068943,7.595870963888674,3.3604277025913842,3.3604277025913842,0.9601222007403954,0.0,0.0,0.0002507309286384835,1.0003567465991268,0.000250641513131074,198.35761776201034,0.0,1.780787684705318e-05,50.467522984548715,0.054865470891638866,8.378146385356763e-05,0.00016694946478491585,0.000672411415970783,0.09602520972361345,0.07238457190546685,0.0236406378181466,0.09602521415041537,0.07238457190554795,0.023640637818173084,0.37870168717268093,0.37870168717268093,0.12368315041952421,0.0,5.678804787228273,5.073045207699408,7.543188345281976,5.670875863205254,5.035218581151753,7.627775112435813,24980.624376175852,21233.530719749473,0.85,1.0735395834121528,0.6723840892285975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473799083934227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.17212522294,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.544853577147,1543.7584312054037,0.37870168717268093,0.12368315041952421,6.112874298809886,3.3604277025913842
1096.0,-29.31809093683582,5.227291987341348,35.032577576447224,24.43770111948254,5.154591694538111,-25.870837188803907,-39.46628248142076,1.7070861322454727,0.7169932730733422,-4.951238902984261,40.07129110103242,42994.786593574645,25657.343864851824,25657.343864851824,68652.13045842647,78065.96738130959,78065.96738130959,25657.343864851824,103723.31124616141,103723.31124616141,103723.31124616141,128704.54451825467,92022.8895170865,56951.70872936167,38967.97865302759,24981.233272093268,0.0,63949.21192512086,21234.048281279276,1543.786513643826,0.0,0.8869086915309333,2.813050407434426,0.0014959135982669303,355330.544335451,1557609.3915806403,4.383550517712246,1557609.3915806403,4.383550517712246,0.85,0.09602816394179714,4.027634451161993,1.2684351154277098,1.0,0.0,4.027634451161288,1.2837178339021214,1.2840396036332344,3.137476433523697,19420.69396763572,1980.3596506080794,4632.441516551485,4632.441516551485,5.53862229521504,5.227291987341348,-2.3684630971691236,7.595755084510472,3.361047730458464,3.361047730458464,0.9602993515595611,0.0,0.0,0.000250641513131074,1.0003554942130353,0.00025055244318745903,198.3604398089888,0.0,1.7736247040730592e-05,50.2645241134305,0.0548832071386796,8.375365758775218e-05,0.00016688785554332182,0.000672163276466829,0.09602816394170265,0.07238441979651893,0.02364374414518372,0.09602823081328514,0.07238441979659016,0.023643744145206983,0.3786990967479436,0.3786990967479436,0.12369881591182996,0.0,5.676719171174,5.063659293497722,7.563435723004147,5.668232176057586,5.026217975899385,7.644543771961878,24981.233272093268,21234.048281279276,0.85,1.0735414619153139,0.6723270748655655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474004438610844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.969126351825,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.49877235943,1543.786513643826,0.3786990967479436,0.12369881591182996,6.112874298809886,3.361047730458464
1097.0,-29.32151280302674,5.228028704009677,35.0327982928524,24.437016632314794,5.154379531222604,-25.873938146283436,-39.469223900791235,1.7065540396552832,0.7142715113923259,-4.951201682297944,40.07158419035331,42992.13688734476,25661.593999800545,25661.593999800545,68653.7308871453,78064.04243158163,78064.04243158163,25661.593999800545,103725.63643138218,103725.63643138218,103725.63643138218,128707.44364185337,92022.25747221248,56950.35192798609,38968.78393802932,24981.807210471186,0.0,63950.591148500505,21234.53612890051,1543.8130419551776,0.0,0.8869078206038298,2.8130902557804176,0.0014959135982669303,355331.0596254221,1557622.0476779558,4.38357977858718,1557622.0476779558,4.38357977858718,0.85,0.09603106819782438,4.027634451161993,1.268433718648739,1.0,0.0,4.027634451161431,1.2837205028111733,1.284042158864395,3.137469910577903,19420.5605796261,1980.3460488164767,4632.441516551485,4632.441516551485,5.539539767121276,5.228028704009677,-2.3676050364993717,7.595633740509049,3.3616581907752363,3.3616581907752363,0.9604737687929247,0.0,0.0,0.00025055244318745903,1.0003542367898093,0.00025046371972342054,198.36325186693665,0.0,1.7667953189226295e-05,50.07097933826732,0.05490087509186883,8.37259099223186e-05,0.00016682653326514042,0.0006719162927466019,0.09603106819769432,0.07238426003631307,0.023646808161381247,0.09603114696839342,0.0723842600364111,0.023646808161413273,0.37869650369283064,0.37869650369283064,0.12371427210548655,0.0,5.6745044388929955,5.054375950361418,7.582837309344541,5.665473193690275,5.017317059443428,7.660532084679005,24981.807210471186,21234.53612890051,0.85,1.073543334849299,0.6722711411300664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474209072270443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.775581576665,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.452820528184,1543.8130419551776,0.37869650369283064,0.12371427210548655,6.112874298809886,3.3616581907752363
1098.0,-29.324922246813973,5.228730132986828,35.033013481506615,24.436278431117557,5.154107011957863,-25.87703395203998,-39.47216071011496,1.7059688742252461,0.711703183747602,-4.951208816771139,40.071864605588146,42989.52202948074,25665.828522741842,25665.828522741842,68655.35055222258,78062.14429634847,78062.14429634847,25665.828522741842,103727.97281909031,103727.97281909031,103727.97281909031,128710.32173753358,92021.62276534009,56949.000498485046,38969.5802965056,24982.348918443266,0.0,63951.92921494886,21234.996580676776,1543.8388619850512,0.0,0.8869067700399202,2.8131229373490845,0.0014959135982669303,355330.96085442806,1557634.1565593453,4.383615074841386,1557634.1565593453,4.383615074841386,0.85,0.09603393720037726,4.027634451161993,1.268432369674556,1.0,0.0,4.027634451162572,1.2837234188940634,1.2840449617756367,3.1374627835580253,19420.42662982304,1980.3323897378862,4632.441516551485,4632.441516551485,5.540453868880828,5.228730132986828,-2.366798916746748,7.595529049733576,3.3622592536157514,3.3622592536157514,0.9606455010330718,0.0,0.0,0.00025046371972342054,1.0003529604248604,0.0002503753471345214,198.36605378560014,0.0,1.759947484357411e-05,49.87691170668903,0.0549184745667124,8.36982142227231e-05,0.00016676550550069743,0.0006716704952200538,0.0960339372001825,0.0723841031524737,0.023649834047708793,0.09603375499706505,0.0723841031526205,0.023649834047756755,0.37869390849878565,0.37869390849878565,0.1237295230471318,0.0,5.6722373660507515,5.045210925180868,7.601658718188901,5.662912000518759,5.008540900839876,7.676944474385948,24982.348918443266,21234.996580676776,0.85,1.073546199387747,0.6722161873332801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474412982015628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.581513945086,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.406999444263,1543.8388619850512,0.37869390849878565,0.1237295230471318,6.112874298809886,3.3622592536157514
1099.0,-29.328319891967922,5.229397888993766,35.03322325676686,24.43558514295148,5.1538813878270515,-25.88011446807118,-39.47508379407225,1.7054270662379074,0.7085924515999409,-4.9511880589389134,40.072137296688105,42986.90173927556,25669.869279167502,25669.869279167502,68656.77101844306,78060.23830136425,78060.23830136425,25669.869279167502,103730.10758053175,103730.10758053175,103730.10758053175,128712.96444018638,92020.99452938893,56947.657967310486,38970.37395786494,24982.85685965463,0.0,63953.230817519565,21235.428330706432,1543.8622072171188,0.0,0.8869058892010354,2.813165946580897,0.0014959135982669303,355331.24822983664,1557645.9319656268,4.383644668813661,1557645.9319656268,4.383644668813661,0.85,0.09603674273765514,4.027634451161993,1.2684309948747976,1.0,0.0,4.027634451160912,1.2837261317623352,1.2840475618713112,3.1374561532316427,19420.29404565609,1980.3188699154239,4632.441516551485,4632.441516551485,5.541326142478072,5.229397888993766,-2.365990444408512,7.595388333402278,3.362850899197208,3.362850899197208,0.9608145426277738,0.0,0.0,0.0002503753471345214,1.0003517485439322,0.0002502873089380377,198.3688460768687,0.0,1.753012172274404e-05,49.68036496225661,0.054936004688435146,8.367065636976387e-05,0.0001667046907647575,0.0006714255556944439,0.09603674273751563,0.07238392524175404,0.023652817495761595,0.09603658005802267,0.07238392524185919,0.02365281749579595,0.37869131258265565,0.37869131258265565,0.12374458752412414,0.0,5.669786667512028,5.036123488004137,7.61948843976927,5.6597805105388375,4.999816762717501,7.690860974893326,24982.85685965463,21235.428330706432,0.85,1.0735465611478536,0.6721615341362799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474616156946518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.384967200655,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.36131316029,1543.8622072171188,0.37869131258265565,0.12374458752412414,6.112874298809886,3.362850899197208
1100.0,-29.331705373960638,5.230032778558981,35.03342797649001,24.434901179652684,5.153662245564219,-25.883183375807494,-39.477993711456634,1.7048923208128026,0.7052762007292017,-4.951176380957568,40.072409585189675,42984.27986040839,25673.81325217423,25673.81325217423,68658.09311258262,78058.34365143113,78058.34365143113,25673.81325217423,103732.15690360536,103732.15690360536,103732.15690360536,128715.5480894743,92020.375295822,56946.311504804675,38971.18199001925,24983.39118586893,0.0,63954.57317588818,21235.88250798859,1543.887378115848,0.0,0.8869049636578096,2.8132105819272435,0.0014959135982669303,355331.40990212857,1557657.6900539466,4.38367576478247,1557657.6900539466,4.38367576478247,0.85,0.09603951468311807,4.027634451161993,1.2684295947989446,1.0,0.0,4.027634451159462,1.2837288109652405,1.2840501287220047,3.137449605211867,19420.163361370247,1980.3055438269182,4632.441516551485,4632.441516551485,5.542177523546269,5.230032778558981,-2.365206554718012,7.595239333276993,3.363433555814279,3.363433555814279,0.9609810159469369,0.0,0.0,0.0002502873089380377,1.0003504988164775,0.0002501996142693532,198.37162844044028,0.0,1.746403544715193e-05,49.49307645722857,0.0549534687238823,8.364323097722376e-05,0.00016664407796081396,0.0006711814294770994,0.0960395146829813,0.07238375024933306,0.023655764433648238,0.0960395693982496,0.07238375024943614,0.02365576443368193,0.37868871468584636,0.37868871468584636,0.12375945521463934,0.0,5.667163901212746,5.027121777534319,7.636348894465584,5.656452581686779,4.991140634904468,7.703825113844232,24983.39118586893,21235.88250798859,0.85,1.073544700607395,0.672106430015455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474818634177156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.19767869562,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.315749594147,1543.887378115848,0.37868871468584636,0.12375945521463934,6.112874298809886,3.363433555814279
1101.0,-29.335078867873335,5.230634894325601,35.03362766051658,24.434167763125174,5.153388550483762,-25.886246954077926,-39.48090272080151,1.7043096674865366,0.7020963099524238,-4.951207356946408,40.07267234075705,42981.70653213289,25677.74610800563,25677.74610800563,68659.45264013852,78056.46992364869,78056.46992364869,25677.74610800563,103734.21603165433,103734.21603165433,103734.21603165433,128718.12616595032,92019.75009152976,56944.986700024754,38971.95932389444,24983.910134295988,0.0,63955.86945819043,21236.323614151588,1543.9127595910156,0.0,0.8869038557594892,2.8132484714487624,0.0014959135982669303,355330.98106451606,1557669.036550276,4.383712987490545,1557669.036550276,4.383712987490545,0.85,0.09604225554392407,4.027634451161993,1.2684283397858964,1.0,0.0,4.027634451162366,1.2837317132279573,1.2840529191288708,3.137442512060766,19420.031417010636,1980.2920892466477,4632.441516551485,4632.441516551485,5.543026504762189,5.230634894325601,-2.3644720743734764,7.595106968699078,3.3640074106481084,3.3640074106481084,0.9611449744708881,0.0,0.0,0.0002501996142693532,1.0003492671165903,0.00025011225828207913,198.3744010194808,0.0,1.7396134232492127e-05,49.30064441488269,0.05497086485811479,8.361582244817218e-05,0.00016658379182118104,0.0006709386189441862,0.09604225554376147,0.07238358113197702,0.023658674411784465,0.09604232183620881,0.07238358113209954,0.023658674411824517,0.37868611434695576,0.37868611434695576,0.12377411856026292,0.0,5.664452110348009,5.0182175617849225,7.652543825944861,5.6533036668988075,4.982545283674881,7.717272937614382,24983.910134295988,21236.323614151588,0.85,1.0735441988639205,0.6720525715037167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475020391927333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.00524665328,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.270316441827,1543.9127595910156,0.37868611434695576,0.12377411856026292,6.112874298809886,3.3640074106481084
1102.0,-29.338442959788154,5.2312072119087025,35.03382275072594,24.433706129808,5.1532721685338165,-25.889175670151385,-39.48366347523404,1.7040048788971975,0.6997873019539043,-4.951140877991979,40.07293789865444,42978.55801380996,25681.32189002786,25681.32189002786,68659.87990383782,78055.0596470007,78055.0596470007,25681.32189002786,103736.38153702856,103736.38153702856,103736.38153702856,128720.80822163647,92019.10030465183,56943.59539720304,38972.78323049866,24984.426684607908,0.0,63957.20991510656,21236.76268191672,1543.9358981323492,0.0,0.8869032331395009,2.8132863483683557,0.0014959135982669303,355331.9014125877,1557680.5041222668,4.383733906046314,1557680.5041222668,4.383733906046314,0.8499999999999999,0.09604490978919314,4.027634451161993,1.268426556722261,1.0,0.0,4.027634451162626,1.2837333170076943,1.284054411162264,3.1374385924252306,19419.894284693157,1980.278105641902,4632.441516551485,4632.441516551485,5.543798404851905,5.2312072119087025,-2.3636817669753607,7.594888978884063,3.364572436868637,3.364572436868637,0.9613064105338963,0.0,0.0,0.00025011225828207913,1.0003483031177005,0.00025002517373456376,198.37716593877857,0.0,1.732919165095905e-05,49.110929138817944,0.05498819404976575,8.35898184468807e-05,0.00016652243983519843,0.0006706915155717954,0.09604490978938016,0.0723833743680196,0.023661535421360555,0.09604498690321459,0.07238337436787866,0.023661535421314477,0.3786835119679395,0.3786835119679395,0.12378858929520117,0.0,5.661770056671799,5.00987341160527,7.667128475376046,5.650928179945879,4.9766261140725305,7.725606728016544,24984.426684607908,21236.76268191672,0.85,1.0735283792862969,0.671989257674896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475221440574024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.815531377215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.22501060131,1543.9358981323492,0.3786835119679395,0.12378858929520117,6.112874298809886,3.364572436868637
1103.0,-29.341795357626793,5.231746951334346,35.03401320341645,24.432896787207596,5.152911964522112,-25.892229341453593,-39.48657080819828,1.7033459483490632,0.6968322566268057,-4.951252210365983,40.07319299394864,42976.069849185464,25685.23126892278,25685.23126892278,68661.30111810824,78053.2287703815,78053.2287703815,25685.23126892278,103738.46003930428,103738.46003930428,103738.46003930428,128723.44000282369,92018.47654443198,56942.310566491135,38973.5177532676,24984.979963519403,0.0,63958.49771678701,21237.23296899149,1543.9653033362479,0.0,0.886901744440188,2.8133119463635414,0.0014959135982669303,355330.36010577314,1557691.5199483223,4.383783922895403,1557691.5199483223,4.383783922895403,0.85,0.09604760471696239,4.027634451161993,1.2684254077589139,1.0,0.0,4.02763445116195,1.283736574292719,1.2840575574625792,3.137430631655126,19419.762645093462,1980.2646821384942,4632.441516551485,4632.441516551485,5.544642318127648,5.231746951334346,-2.3630407736512153,7.5947877249855615,3.365129477496749,3.365129477496749,0.9614655649990711,0.0,0.0,0.00025002517373456376,1.0003471016774579,0.00024993841968982825,198.37992131386488,0.0,1.7275585733161836e-05,48.959009967780645,0.05500546963549891,8.356244187926408e-05,0.00016646273185529968,0.0006704510336549459,0.09604760471648727,0.07238323420206949,0.02366437051441777,0.09604752884587857,0.07238323420242755,0.023664370514534832,0.37868093599799013,0.37868093599799013,0.1238028190477679,0.0,5.659123499472969,5.001563880397555,7.68175275451415,5.648084466992771,4.968117283332049,7.740038726355465,24984.979963519403,21237.23296899149,0.85,1.073528984719835,0.671936824399577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475421934188542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.663612206175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.179780664355,1543.9653033362479,0.37868093599799013,0.1238028190477679,6.112874298809886,3.365129477496749
1104.0,-29.34513458577055,5.232255903455743,35.03419842283798,24.43212418528276,5.152584027687234,-25.89526793027393,-39.48945690700782,1.7027173721904838,0.6934657009253442,-4.9513235169498335,40.07342146090978,42973.55095097989,25688.925745432232,25688.925745432232,68662.47669641212,78051.41595762601,78051.41595762601,25688.925745432232,103740.34170305825,103740.34170305825,103740.34170305825,128725.71772540825,92017.87859996824,56941.00232064722,38974.30697702336,24985.376022350003,0.0,63959.68299937337,21237.569618997502,1543.98487561234,0.0,0.8869005555273434,2.8133475785954207,0.0014959135982669303,355329.372926457,1557701.3859282534,4.383823867695432,1557701.3859282534,4.383823867695432,0.85,0.09605020401483316,4.027634451161993,1.2684241324150936,1.0,0.0,4.027634451162587,1.283739689136886,1.284060561710168,3.1374230190467562,19419.636453702376,1980.2518141977512,4632.441516551485,4632.441516551485,5.54543984066436,5.232255903455743,-2.3623870916714127,7.594642995127156,3.3656776442433323,3.3656776442433323,0.9616221840695235,0.0,0.0,0.00024993841968982825,1.0003457473239195,0.0002498520340176908,198.38266593117226,0.0,1.7210260568288886e-05,48.7738784505307,0.0550226798960672,8.353527345781953e-05,0.00016640314623200873,0.0006702110445457853,0.09605020401458682,0.07238304880473129,0.023667155209855528,0.09604983416078955,0.07238304880491693,0.02366715520991623,0.3786783776927451,0.3786783776927451,0.12381686814173924,0.0,5.656331655791632,4.993257315036885,7.695773794252489,5.6447892178752,4.95989862156307,7.751725069801807,24985.376022350003,21237.569618997502,0.85,1.0735274703766875,0.6718849896645189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475621736117859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.47848068892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.134672862328,1543.98487561234,0.3786783776927451,0.12381686814173924,6.112874298809886,3.3656776442433323
1105.0,-29.34846308402277,5.232735671760052,35.03437890688342,24.43141374913978,5.152326776487939,-25.89828979125431,-39.49232529904691,1.7021534837194372,0.6893912350069513,-4.951361335326823,40.07365396461947,42971.00535772295,25692.427803483,25692.427803483,68663.43316120595,78049.56890119363,78049.56890119363,25692.427803483,103741.99670467663,103741.99670467663,103741.99670467663,128727.80199575081,92017.27070308608,56939.69239689318,38975.087006880996,24985.80529107419,0.0,63960.892297955186,21237.93449741306,1544.005665700653,0.0,0.8868995222491808,2.813396353107029,0.0014959135982669303,355328.849363902,1557711.4262771881,4.383858583578991,1557711.4262771881,4.383858583578991,0.85,0.09605276015378716,4.027634451161993,1.2684228444332253,1.0,0.0,4.027634451163038,1.2837425011006771,1.2840632634740812,3.1374161467028716,19419.508161933074,1980.2387320780363,4632.441516551485,4632.441516551485,5.546195826042319,5.232735671760052,-2.36172468737071,7.594460359130762,3.366217423052178,3.366217423052178,0.9617764065863366,0.0,0.0,0.0002498520340176908,1.0003446455345526,0.00024976595329720365,198.38540179534425,0.0,1.7137419936884357e-05,48.56744810113027,0.05503981731600408,8.350827980977011e-05,0.00016634375420792067,0.0006699718351834441,0.09605276015367045,0.07238285596439861,0.023669904189271833,0.09605268080821376,0.07238285596448657,0.023669904189300595,0.3786758281595041,0.3786758281595041,0.12383074586183011,0.0,5.653277823979693,4.984925771733344,7.708800330190911,5.640752570333802,4.951530794014786,7.760838594533936,24985.80529107419,21237.93449741306,0.85,1.0735221272608966,0.671832487225897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475820758357416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.272050339525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.089717146593,1544.005665700653,0.3786758281595041,0.12383074586183011,6.112874298809886,3.366217423052178
1106.0,-29.351780333425975,5.233186196598428,35.034554906567756,24.430658225342654,5.1520213319079815,-25.90130634678423,-39.49519281797109,1.7015473452665264,0.6854330069816115,-4.951444140674662,40.07388430945532,42968.50516595423,25695.93701939481,25695.93701939481,68664.44218534903,78047.73426506607,78047.73426506607,25695.93701939481,103743.67128446088,103743.67128446088,103743.67128446088,128729.93439129059,92016.65117270767,56938.4036704006,38975.83055811897,24986.26310682971,0.0,63962.09366494868,21238.32364080525,1544.0292260474564,0.0,0.8868982680728289,2.8134383725802175,0.0014959135982669303,355327.7029979557,1557721.3734463956,4.383900721231853,1557721.3734463956,4.383900721231853,0.85,0.09605530179391142,4.027634451161993,1.2684216526104137,1.0,0.0,4.027634451162041,1.2837455097832682,1.2840661623969454,3.137408793618269,19419.377415007548,1980.2253996020606,4632.441516551485,4632.441516551485,5.546953356579786,5.233186196598428,-2.3611116456255883,7.594297842224016,3.366749246329737,3.366749246329737,0.9619283560942106,0.0,0.0,0.00024976595329720365,1.0003434899099428,0.00024968019067099555,198.38812847917453,0.0,1.7077158320676162e-05,48.396666680796244,0.055056894474324755,8.348130243749516e-05,0.0001662846508597085,0.0006697337885020056,0.09605530179360793,0.07238267927104948,0.023672622522558442,0.09605544528169843,0.07238267927127819,0.023672622522633236,0.3786732785908276,0.3786732785908276,0.12384443549694592,0.0,5.65007667843372,4.9766021625952135,7.721200222090431,5.636877147656264,4.943153508087107,7.77064244203109,24986.26310682971,21238.32364080525,0.85,1.0735177391946011,0.6717807798949682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476019146266919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.10126891919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.04486507875,1544.0292260474564,0.3786732785908276,0.12384443549694592,6.112874298809886,3.366749246329737
1107.0,-29.35508601732462,5.233607929639403,35.03472630572581,24.429875739756994,5.1516856422265,-25.904315516028714,-39.4980477989651,1.7009151409303689,0.6814667099325789,-4.951547262103544,40.074102301975664,42966.003360119634,25699.392035083005,25699.392035083005,68665.39539520263,78045.91299294076,78045.91299294076,25699.392035083005,103745.30502802377,103745.30502802377,103745.30502802377,128731.9812565451,92016.02809500047,56937.09632809659,38976.59085211542,24986.67622852133,0.0,63963.26708063675,21238.67479424313,1544.05079078246,0.0,0.8868969552870904,2.813478133022212,0.0014959135982669303,355326.2753781034,1557730.7872396838,4.383944828121982,1557730.7872396838,4.383944828121982,0.8499999999999999,0.09605779969067493,4.027634451161993,1.26842038880568,1.0,0.0,4.027634451163027,1.2837486395690114,1.2840691828610566,3.1374011445995977,19419.24591944668,1980.2119907865256,4632.441516551485,4632.441516551485,5.547699186975238,5.233607929639403,-2.3605295231254084,7.594137452764811,3.3672730474422474,3.3672730474422474,0.9620780135549278,0.0,0.0,0.00024968019067099555,1.0003423013968016,0.00024959475403805396,198.39084572171012,0.0,1.7014286906883576e-05,48.21848909410806,0.05507390876123164,8.345445102394121e-05,0.00016622573964705434,0.0006694965156723601,0.09605779969028663,0.07238249525529335,0.02367530443499329,0.09605800216438289,0.07238249525558595,0.023675304435088994,0.37867072392077983,0.37867072392077983,0.12385794533203393,0.0,5.646750681605965,4.968295660693343,7.733036980411896,5.63301397203611,4.93487687291389,7.7801859772222315,24986.67622852133,21238.67479424313,0.85,1.073512947808592,0.671729342810985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447621686886405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.9230913325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.000127412904,1544.05079078246,0.37867072392077983,0.12385794533203393,6.112874298809886,3.3672730474422474
1108.0,-29.358378828292775,5.234001547559985,35.03489312021947,24.429099645372503,5.151341108627973,-25.907313982189564,-39.50090106865389,1.7002762625248669,0.6775902883849199,-4.951659178600229,40.07431155566728,42963.5506928703,25702.765849530137,25702.765849530137,68666.31654240044,78044.1536318351,78044.1536318351,25702.765849530137,103746.91948136524,103746.91948136524,103746.91948136524,128733.98112024237,92015.45815193982,56935.82896475719,38977.365763536254,24987.061638877127,0.0,63964.42740241338,21239.002393045557,1544.0710711156955,0.0,0.8868956293899212,2.8135156978356317,0.0014959135982669303,355324.7260038465,1557739.8236956662,4.383989375619199,1557739.8236956662,4.383989375619199,0.85,0.09606025447708348,4.027634451161993,1.268419233248569,1.0,0.0,4.027634451162928,1.2837517998693755,1.284072234265385,3.13739342104277,19419.125637527497,1980.1997254442138,4632.441516551485,4632.441516551485,5.5484274885490565,5.234001547559985,-2.35996946617582,7.593971013735805,3.3677889139039388,3.3677889139039388,0.962225403972554,0.0,0.0,0.00024959475403805396,1.0003409773768779,0.0002495096768829248,198.393552447542,0.0,1.6949845864897643e-05,48.03586318111992,0.05509085860709653,8.342762368146568e-05,0.00016616713035658826,0.0006692604588749207,0.09606025447666412,0.07238230278102623,0.023677951695637894,0.09606040278687068,0.07238230278134222,0.023677951695741262,0.3786681606584013,0.3786681606584013,0.12387128543025723,0.0,5.643340139636109,4.960072548263099,7.74427048539178,5.629249466985129,4.926970587369283,7.788988512006881,24987.061638877127,21239.002393045557,0.85,1.0735078750944882,0.671678813328192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476413907221972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.74046541951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.955510867687,1544.0710711156955,0.3786681606584013,0.12387128543025723,6.112874298809886,3.3677889139039388
1109.0,-29.36166215297779,5.234366448318154,35.03505516131888,24.428223980963253,5.150894124453176,-25.91031415462349,-39.50375824989749,1.6995461260982905,0.674067730197919,-4.951841043982446,40.074506142769955,42961.155630863366,25706.211909019785,25706.211909019785,68667.36753988315,78042.4058684276,78042.4058684276,25706.211909019785,103748.61777744738,103748.61777744738,103748.61777744738,128736.02741338032,92014.8545035179,56934.57490829794,38978.08843913329,24987.40963593294,0.0,63965.49807506623,21239.298190543,1544.0909211292274,0.0,0.8868940009242171,2.8135404965290696,0.0014959135982669303,355322.20826710237,1557748.2268220955,4.384044088938868,1557748.2268220955,4.384044088938868,0.85,0.0960626917783036,4.027634451161993,1.26841820187401,1.0,0.0,4.0276344511615205,1.2837553856866613,1.2840757117537764,3.13738465759789,19418.99824236171,1980.186734752613,4632.441516551485,4632.441516551485,5.549171385579884,5.234366448318154,-2.359477055791648,7.593843504109802,3.36829700185938,3.36829700185938,0.9623705719598228,0.0,0.0,0.0002495096768829248,1.0003400040193084,0.0002494248714241251,198.39625143987715,0.0,1.6878759038205743e-05,47.83440311427508,0.05510773736613474,8.340076754922023e-05,0.00016610890933370457,0.0006690259658773725,0.09606269177751182,0.07238212046062222,0.023680571316889606,0.09606230801978884,0.07238212046121881,0.023680571317084793,0.3786655900434515,0.3786655900434515,0.12388446103279159,0.0,5.639970177842997,4.951941087489843,7.75538722635963,5.6259087741803455,4.919072928652554,7.799499893887116,24987.40963593294,21239.298190543,0.85,1.0735063371084688,0.6716301275485517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476610183354013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.53900535267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.911042020714,1544.0909211292274,0.3786655900434515,0.12388446103279159,6.112874298809886,3.36829700185938
1110.0,-29.364933635040035,5.234706100534527,35.03521281472255,24.427527654357277,5.150641224242876,-25.913284256835677,-39.50657317237926,1.69899184603809,0.669088054674603,-4.951896195974466,40.07470241813318,42958.63654596177,25709.241734035233,25709.241734035233,68667.878279997,78040.59843852953,78040.59843852953,25709.241734035233,103749.84017256476,103749.84017256476,103749.84017256476,128737.57432944038,92014.26498792645,56933.26993471354,38978.88339245879,24987.73415687562,0.0,63966.617549334405,21239.574033344277,1544.1065737898916,0.0,0.8868930105381865,2.8135990811321774,0.0014959135982669303,355321.44474799774,1557756.7028897423,4.38407736407393,1557756.7028897423,4.38407736407393,0.85,0.09606503552022584,4.027634451161993,1.268416894110851,1.0,0.0,4.027634451160946,1.2837581495761927,1.2840783674575942,3.137377902910791,19418.873829816628,1980.1740482036812,4632.441516551485,4632.441516551485,5.549825430537522,5.234706100534527,-2.358905040098801,7.593611140633328,3.3687970828340275,3.3687970828340275,0.9625134522382935,0.0,0.0,0.0002494248714241251,1.0003387865227291,0.0002493403982576235,198.3989407611123,0.0,1.6825085127493127e-05,47.682291251315526,0.05512456245126223,8.337431644384699e-05,0.00016605055498027815,0.000668790935873137,0.09606503552006455,0.07238188625131514,0.023683149268749412,0.09606517480729658,0.07238188625143667,0.023683149268789176,0.3786630136245703,0.3786630136245703,0.12389750544409472,0.0,5.63624057709643,4.9437929467299,7.76508406989791,5.620984250649087,4.911098598788101,7.803766240580103,24987.73415687562,21239.574033344277,0.85,1.0734955342454484,0.6715789921646211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476805899078289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.38689348971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.866653455249,1544.1065737898916,0.3786630136245703,0.12389750544409472,6.112874298809886,3.3687970828340275
1111.0,-29.368192787488788,5.235017516280797,35.035366155317945,24.426617624145024,5.150143050472142,-25.916267790705433,-39.50942012071607,1.6982180536881284,0.6657501254122735,-4.95213300923259,40.07489209958829,42956.30448150529,25712.63011044753,25712.63011044753,68668.93459195283,78038.91885641469,78038.91885641469,25712.63011044753,103751.54896686222,103751.54896686222,103751.54896686222,128739.666990945,92013.69903634783,56932.04755730494,38979.6127544921,24988.118024082778,0.0,63967.73077857487,21239.900320470362,1544.1299336090892,0.0,0.8868911204374469,2.8136150717048882,0.0014959135982669303,355318.1663416696,1557764.8942354033,4.384140868095878,1557764.8942354033,4.384140868095878,0.8500000000000001,0.09606743201938013,4.027634451161993,1.2684159402130173,1.0,0.0,4.027634451161418,1.2837619380891956,1.284082048466514,3.1373686441871698,19418.754390267764,1980.1618687592363,4632.441516551485,4632.441516551485,5.550556875586573,5.235017516280797,-2.3584830129218766,7.593500529202673,3.3692901553331636,3.3692901553331636,0.9626543300951896,0.0,0.0,0.0002493403982576235,1.000337518487632,0.0002492562696584556,198.4016200102149,0.0,1.6759386756655913e-05,47.49610206836286,0.055141321838018884,8.334757228703089e-05,0.00016599282597059263,0.000668558424524896,0.09606743201822633,0.07238171770871409,0.023685714309512246,0.09606696936061958,0.07238171770958345,0.02368571430979669,0.37866042612965084,0.37866042612965084,0.12391036617312946,0.0,5.632706023573519,4.935824743364606,7.775023692968489,5.617883134644842,4.9035053134214195,7.814318242185493,24988.118024082778,21239.900320470362,0.85,1.0734933654228136,0.671530847798855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477000913886926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.20070430676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.822392692835,1544.1299336090892,0.37866042612965084,0.12391036617312946,6.112874298809886,3.3692901553331636
1112.0,-29.371442245001276,5.2353040110236035,35.03551494795765,24.425840167701267,5.149802410910842,-25.919226841513716,-39.51223312234504,1.6975870074231638,0.6609219170732104,-4.952249987663158,40.07506630608912,42953.87373574808,25715.620630863174,25715.620630863174,68669.49436661125,78037.13832629821,78037.13832629821,25715.620630863174,103752.7589571614,103752.7589571614,103752.7589571614,128741.13476386019,92013.09201359378,56930.78715694024,38980.33872961504,24988.375806698798,0.0,63968.71453631384,21240.119435693978,1544.1433717805871,0.0,0.8868898955396578,2.8136644816739267,0.0014959135982669303,355316.5469190239,1557772.4173277568,4.384182022580476,1557772.4173277568,4.384182022580476,0.85,0.09606971295584552,4.027634451161993,1.268414792348631,1.0,0.0,4.027634451160886,1.2837650591702667,1.2840850623188584,3.1373610166373944,19418.6262829762,1980.1488054510157,4632.441516551485,4632.441516551485,5.551202435903947,5.2353040110236035,-2.357986379178281,7.593290390201885,3.3697752759175126,3.3697752759175126,0.9627929359764321,0.0,0.0,0.0002492562696584556,1.0003365232568193,0.0002491724173450611,198.40429135243508,0.0,1.669125036410196e-05,47.30300353186496,0.05515801308838299,8.332115481320804e-05,0.00016593511484524757,0.0006683259852082409,0.09606971295544411,0.07238148003332882,0.02368823292211529,0.09606935977346606,0.07238148003363125,0.02368823292221427,0.37865783525800895,0.37865783525800895,0.1239231011495368,0.0,5.6288900347643676,4.927840284560261,7.783862266546407,5.613171904736362,4.8956832675436885,7.818988527666988,24988.375806698798,21240.119435693978,0.85,1.0734856072123955,0.671482521527988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477195198694968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.00760577026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.778269884277,1544.1433717805871,0.37865783525800895,0.1239231011495368,6.112874298809886,3.3697752759175126
1113.0,-29.374680572440607,5.2355649653185345,35.03565967986926,24.425010254513495,5.149393498829935,-25.92218270233644,-39.515045600105054,1.6968956287256873,0.6565784819813985,-4.952433293746727,40.07524560905514,42951.489186710496,25718.68548460832,25718.68548460832,68670.17467131882,78035.4218362545,78035.4218362545,25718.68548460832,103754.10732086282,103754.10732086282,103754.10732086282,128742.82118765914,92012.51689303717,56929.540394487645,38981.08499838836,24988.713866796308,0.0,63969.79886518467,21240.40678677686,1544.163035622782,0.0,0.8868883149807625,2.813699837758818,0.0014959135982669303,355314.00928316533,1557780.1605391821,4.384235126788144,1557780.1605391821,4.384235126788144,0.85,0.09607200624400658,4.027634451161993,1.2684136752551423,1.0,0.0,4.027634451161802,1.283768461499304,1.2840883578434321,3.1373527017933966,19418.504908387957,1980.136428687468,4632.441516551485,4632.441516551485,5.551864042474519,5.2355649653185345,-2.3575530604671155,7.59311802578565,3.3702533976920606,3.3702533976920606,0.9629295421977316,0.0,0.0,0.0002491724173450611,1.000335379289684,0.0002490888780940577,198.40695360736308,0.0,1.6636658817299914e-05,47.14829108822796,0.05517464974720029,8.329474999671215e-05,0.00016587766734834896,0.0006680946076905991,0.09607200624323614,0.0723812743786741,0.023690731864562033,0.09607161916097631,0.07238127437925455,0.02369073186475202,0.3786552353866902,0.3786552353866902,0.12393567535325503,0.0,5.62503037295744,4.919953585334611,7.792220759997235,5.609011775728106,4.888061731364587,7.825295269805565,24988.713866796308,21240.40678677686,0.85,1.0734780457265485,0.6714338633021197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477388910510887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.85289332662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.734232659195,1544.163035622782,0.3786552353866902,0.12393567535325503,6.112874298809886,3.3702533976920606
1114.0,-29.377906674525423,5.235802398367582,35.03580052216988,24.42425989955666,5.149078391558408,-25.925118177128894,-39.51783226858822,1.6962898941615565,0.6513423745936961,-4.952555841414003,40.075421775024104,42949.05088452859,25721.508034114257,25721.508034114257,68670.55891864284,78033.64769301478,78033.64769301478,25721.508034114257,103755.15572712904,103755.15572712904,103755.15572712904,128744.18163477481,92011.91716470997,56928.27260419564,38981.827289460365,24989.025907645766,0.0,63970.85319710613,21240.6720214989,1544.1798776948413,0.0,0.8868870546587881,2.8137539311714646,0.0014959135982669303,355312.31277700036,1557787.768307496,4.38427747164841,1557787.768307496,4.38427747164841,0.85,0.0960742306656761,4.027634451161993,1.268412477388047,1.0,0.0,4.027634451163539,1.2837714631667723,1.2840912530079824,3.137345366150089,19418.37834052677,1980.1235223574588,4632.441516551485,4632.441516551485,5.55247334309836,5.235802398367582,-2.357088064744695,7.592890463112277,3.3707242922560705,3.3707242922560705,0.9630640835017344,0.0,0.0,0.0002490888780940577,1.0003341217759014,0.0002490056798740886,198.40960587388793,0.0,1.6574768298224327e-05,46.97289335716774,0.05519122451549851,8.326859511804427e-05,0.00016582028297601345,0.0006678634844156223,0.09607423066524622,0.07238103838361455,0.02369319228163166,0.09607437747748301,0.07238103838393842,0.023693192281737673,0.37865262892340523,0.37865262892340523,0.12394809770634334,0.0,5.620896360387576,4.912063050604672,7.7994694721732,5.6038982160076785,4.880271152519867,7.8282242136672835,24989.025907645766,21240.6720214989,0.85,1.0734663598601075,0.6713846812734316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477581963733845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.67749559556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.690310091326,1544.1798776948413,0.37865262892340523,0.12394809770634334,6.112874298809886,3.3707242922560705
1115.0,-29.381121644184546,5.236013951206865,35.03593728254921,24.42332737790423,5.148551399845715,-25.92806482130661,-39.52064687674863,1.6954945769674798,0.6475405883052758,-4.952827181131839,40.07558456019556,42946.77729958818,25724.613659285995,25724.613659285995,68671.39095887418,78031.99388411827,78031.99388411827,25724.613659285995,103756.60754340427,103756.60754340427,103756.60754340427,128745.94792340041,92011.3474925419,56927.079578823614,38982.519904131426,24989.340379996134,0.0,63971.86028412756,21240.939322996714,1544.2004019354374,0.0,0.8868850862436243,2.8137719628066566,0.0014959135982669303,355308.5564694132,1557794.7982479213,4.384343607503368,1557794.7982479213,4.384343607503368,0.85,0.09607647901371827,4.027634451161993,1.268411600966938,1.0,0.0,4.027634451162025,1.283775349664438,1.2840950336603973,3.1373358681600827,19418.2581157773,1980.1112628448348,4632.441516551485,4632.441516551485,5.553143750951465,5.236013951206865,-2.3567475654108985,7.592761516617763,3.3711885261680643,3.3711885261680643,0.9631967217623041,0.0,0.0,0.0002490056798740886,1.0003329773798673,0.0002489227942142819,198.41224904986694,0.0,1.6507326033476238e-05,46.78176197887166,0.055207731841531986,8.324218571149679e-05,0.00016576349416259185,0.0006676347598342449,0.09607647901237693,0.07238084627923581,0.023695632733141105,0.09607605688838712,0.07238084628024634,0.02369563273347193,0.37865001169606055,0.37865001169606055,0.123960336824526,0.0,5.616939725933719,4.904336633833793,7.806937935866586,5.600367769437128,4.8729189044821055,7.836277687858001,24989.340379996134,21240.939322996714,0.85,1.0734624669952368,0.6713385715038205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477774293015768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.486364217264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.646524493812,1544.2004019354374,0.37865001169606055,0.123960336824526,6.112874298809886,3.3711885261680643
1116.0,-29.3843263457203,5.2362037518135285,35.03607004802966,24.422600003331922,5.148254682884287,-25.930979192276112,-39.52341136811299,1.6949075294402525,0.641927934697776,-4.95293606773287,40.075741716500126,42944.34003658387,25727.223927200448,25727.223927200448,68671.56396378431,78030.2384919282,78030.2384919282,25727.223927200448,103757.46241912866,103757.46241912866,103757.46241912866,128747.03170833,92010.76533019151,56925.81222652211,38983.28122629933,24989.569289201354,0.0,63972.850515500686,21241.13389582115,1544.2123336891175,0.0,0.8868839641207564,2.813832571402218,0.0014959135982669303,355307.0491000115,1557801.5851263038,4.384381309270943,1557801.5851263038,4.384381309270943,0.85,0.09607860327587396,4.027634451161993,1.2684103712299843,1.0,0.0,4.027634451161962,1.2837782627282812,1.2840978410372998,3.137328749127188,19418.13525507486,1980.0987345398134,4632.441516551485,4632.441516551485,5.553707226584155,5.2362037518135285,-2.356299356156952,7.59250310797048,3.371645348605194,3.371645348605194,0.9633272424586269,0.0,0.0,0.0002489227942142819,1.0003319224295804,0.00024884019857099494,198.4148838452728,0.0,1.6445530176232204e-05,46.606632519442066,0.05522417737170822,8.321625408655586e-05,0.00016570654012772605,0.0006674053698012866,0.09607860327552864,0.07238057898974296,0.02369802428578569,0.09607874718007549,0.0723805789900031,0.023698024285870863,0.3786473905536011,0.3786473905536011,0.12397244751885096,0.0,5.612611155710852,4.896583764387401,7.812967160972619,5.594864002430654,4.86536839509057,7.836870269314886,24989.569289201354,21241.13389582115,0.85,1.0734485552921411,0.6712900815038468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477965963460768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.311234757835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.602854379158,1544.2123336891175,0.3786473905536011,0.12397244751885096,6.112874298809886,3.371645348605194
1117.0,-29.387520455749858,5.236368481036078,35.03619896402809,24.42165050832557,5.1476996586566175,-25.933909863111918,-39.52621207628397,1.6940890660187753,0.6381471708821209,-4.953237824185755,40.07589511887987,42942.09973373766,25730.232493293992,25730.232493293992,68672.33222703166,78028.62962816528,78028.62962816528,25730.232493293992,103758.86212145927,103758.86212145927,103758.86212145927,128748.74029738286,92010.22083642687,56924.63288204008,38983.986615985326,24989.87817592359,0.0,63973.86479190891,21241.396449535052,1544.233410495746,0.0,0.8868818749594511,2.8138467884072593,0.0014959135982669303,355302.8717670419,1557808.2099110032,4.384451502357675,1557808.2099110032,4.384451502357675,0.85,0.09608079097576712,4.027634451161993,1.2684095525043086,1.0,0.0,4.027634451162802,1.2837822561367556,1.2841017293995347,3.1373189899681457,19418.02034402582,1980.0870168738377,4632.441516551485,4632.441516551485,5.554356682401957,5.236368481036078,-2.3560077968332176,7.592376277869295,3.3720959617068824,3.3720959617068824,0.9634559890591092,0.0,0.0,0.00024884019857099494,1.0003308338964456,0.0002487579010253271,198.41750999363805,0.0,1.6388204968908213e-05,46.444172881885876,0.05524056557667713,8.318999035334872e-05,0.00016565020821764624,0.0006671784854595494,0.09608079097421486,0.07238038566100602,0.02370040531320884,0.09608031766895474,0.07238038566217539,0.023700405313591733,0.37864475952330967,0.37864475952330967,0.12398437313925795,0.0,5.6085260165148725,4.889033376851103,7.819367961385183,5.59138499506787,4.858262081876319,7.844376249479694,24989.87817592359,21241.396449535052,0.85,1.0734435452728344,0.6712444194737592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478157026548935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.14877512028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.559282803584,1544.233410495746,0.37864475952330967,0.12398437313925795,6.112874298809886,3.3720959617068824
1118.0,-29.390704036089947,5.236512564457929,35.0363239970967,24.42091415813195,5.1473909133713205,-25.93680642466824,-39.52896235333753,1.6934933019500347,0.6323306199219019,-4.953361634790678,40.076039848129135,42939.69579454497,25732.7099893779,25732.7099893779,68672.40578392288,78026.88666173749,78026.88666173749,25732.7099893779,103759.5966511154,103759.5966511154,103759.5966511154,128749.67200940446,92009.6377069403,56923.38538930914,38984.724797367955,24990.075358289054,0.0,63974.80015565701,21241.564054545695,1544.2440316730074,0.0,0.8868807218907474,2.813908328074659,0.0014959135982669303,355301.157819412,1557814.460160263,4.384490244053889,1557814.460160263,4.384490244053889,0.85,0.09608284309461405,4.027634451161993,1.2684083749679846,1.0,0.0,4.027634451162565,1.2837852087315573,1.2841045770712267,3.1373117744061667,19417.89727921703,1980.074467755761,4632.441516551485,4632.441516551485,5.5548914967272,5.236512564457929,-2.3555965458661245,7.592109110324053,3.372539327942041,3.372539327942041,0.9635826651262974,0.0,0.0,0.0002487579010253271,1.00032975168297,0.00024867589972887746,198.42012754518854,0.0,1.6329274089999787e-05,46.277162771059395,0.05525689485076713,8.316420699592509e-05,0.00016559369402940202,0.0006669508669679976,0.09608284309421875,0.07238010764202628,0.02370273545219246,0.09608295490400696,0.07238010764232407,0.023702735452289982,0.3786421276980756,0.3786421276980756,0.12399617726224921,0.0,5.604050906208897,4.881438011934051,7.824313168642448,5.585692254712569,4.8508243040367915,7.843850193790388,24990.075358289054,21241.564054545695,0.85,1.0734290004319846,0.6711970289874833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478347462953671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.981765009456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.515816587802,1544.2440316730074,0.3786421276980756,0.12399617726224921,6.112874298809886,3.372539327942041
