time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1119.0,-29.393876982998304,5.236633891325075,35.036445636748454,24.42003475679087,5.146922143252145,-25.939709419357026,-39.53172859093172,1.692754579611656,0.6275599044665228,-4.953618144497835,40.076191070300055,42937.40448974149,25735.44077594235,25735.44077594235,68672.84526568383,78025.21238847838,78025.21238847838,25735.44077594235,103760.65316442073,103760.65316442073,103760.65316442073,128751.04136523958,92009.05418570581,56922.181418385444,38985.41418591152,24990.388200818856,0.0,63975.80238673037,21241.829970696028,1544.2644353979001,0.0,0.8868788706255021,2.813940750694052,0.0014959135982669303,355297.60689864197,1557820.9908318243,4.384552444441974,1557820.9908318243,4.384552444441974,0.85,0.09608494269751924,4.027634451161993,1.2684073941456155,1.0,0.0,4.027634451160293,1.2837888284848027,1.2841080924471324,3.137302928485229,19417.774131732986,1980.061910207154,4632.441516551485,4632.441516551485,5.55548098858688,5.236633891325075,-2.355296242407012,7.591930133732087,3.372976740576026,3.372976740576026,0.9637076401645788,0.0,0.0,0.00024867589972887746,1.0003286586382447,0.0002485941970985835,198.42273641402903,0.0,1.6270707700409497e-05,46.11118562296051,0.05527316555846754,8.313828146232627e-05,0.00016553761826655118,0.0006667250142936644,0.09608494269632538,0.07237989108105149,0.023705051615273896,0.09608513096613733,0.07237989108195082,0.023705051615568427,0.3786394874746679,0.3786394874746679,0.12400780014852342,0.0,5.599618393312312,4.873942229009117,7.829126583946902,5.581178048964375,4.843475225215059,7.847874006555912,24990.388200818856,21241.829970696028,0.85,1.0734190538253836,0.6711506989812669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447853727631349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.81578786136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.472454846464,1544.2644353979001,0.3786394874746679,0.12400780014852342,6.112874298809886,3.372976740576026
1120.0,-29.39703800890776,5.23673238504931,35.036563193203115,24.419094167556636,5.146373781212604,-25.942609642457715,-39.53449426973236,1.6919454147627635,0.623287073155609,-4.95391183516313,40.07631541362267,42935.163014705446,25738.180753091954,25738.180753091954,68673.3437677974,78023.61262377203,78023.61262377203,25738.180753091954,103761.79337686399,103761.79337686399,103761.79337686399,128752.36429605771,92008.50813998324,56920.98986780505,38986.13141353132,24990.57091919372,0.0,63976.70233272504,21241.98528131466,1544.2783339583004,0.0,0.8868769275290167,2.813962340225127,0.0014959135982669303,355293.54130781826,1557826.3607305633,4.384617730444185,1557826.3607305633,4.384617730444185,0.85,0.09608699039018037,4.027634451161993,1.2684065138781442,1.0,0.0,4.0276344511625775,1.2837927766797363,1.2841119367292309,3.13729327997828,19417.65889315565,1980.050159142587,4632.441516551485,4632.441516551485,5.556072464407959,5.23673238504931,-2.355036438182077,7.591768823231387,3.373407528455045,3.373407528455045,0.9638307224157271,0.0,0.0,0.0002485941970985835,1.0003274321142621,0.000248512826018539,198.42533554085702,0.0,1.621165947515571e-05,45.94384295259128,0.0552893772179427,8.311236863418985e-05,0.00016548182846439364,0.0006665003133644712,0.09608699038878561,0.07237965668713149,0.023707333701654117,0.09608652242862778,0.07237965668818212,0.02370733370199825,0.3786368415104523,0.3786368415104523,0.12401927334685035,0.0,5.5952904652347115,4.866584077648383,7.833943694051754,5.577198908318735,4.836597078064983,7.852632344233996,24990.57091919372,21241.98528131466,0.85,1.0734117462110884,0.6711062222527757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478726460396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.648445190986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.429200008863,1544.2783339583004,0.3786368415104523,0.12401927334685035,6.112874298809886,3.373407528455045
1121.0,-29.40018916513348,5.2368115907455985,35.03667716658818,24.418340250290953,5.14603957071894,-25.945479564054445,-39.53722146162761,1.6913299696401474,0.6173053347876021,-4.954067189644753,40.076446158558376,42932.804389552286,25740.4953164453,25740.4953164453,68673.29970599759,78021.90178065411,78021.90178065411,25740.4953164453,103762.39709709941,103762.39709709941,103762.39709709941,128753.14786508324,92007.93374020372,56919.764498825476,38986.85471264249,24990.750767983827,0.0,63977.60548062631,21242.138152786254,1544.2889269836548,0.0,0.8868756646276839,2.814022373302415,0.0014959135982669303,355291.3907341232,1557832.0071048646,4.384660162707529,1557832.0071048646,4.384660162707529,0.8500000000000001,0.09608894929868951,4.027634451161993,1.2684053846960888,1.0,0.0,4.027634451161561,1.2837958193399472,1.284114875676578,3.1372858444365144,19417.53767068164,1980.0377978903743,4632.441516551485,4632.441516551485,5.556572106625801,5.2368115907455985,-2.354685542303769,7.5914971330493675,3.3738316305473974,3.3738316305473974,0.9639518944421136,0.0,0.0,0.000248512826018539,1.0003264180228955,0.0002484317334232905,198.42792661173715,0.0,1.6146083861149417e-05,45.75800166249745,0.05530552330180385,8.308682371688827e-05,0.00016542600230165072,0.0006662754659881316,0.09608894929815957,0.07237937209387124,0.023709577204288335,0.09608909463138561,0.07237937209427042,0.023709577204419092,0.37863419430604994,0.37863419430604994,0.12403063022791422,0.0,5.590609567476747,4.859197484979234,7.837405733143839,5.571372524432377,4.829359014541069,7.850947171627752,24990.750767983827,21242.138152786254,0.85,1.073395904552777,0.6710598820794128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478914938381229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.462603900894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.38607822371,1544.2889269836548,0.37863419430604994,0.12403063022791422,6.112874298809886,3.3738316305473974
1122.0,-29.403330027413034,5.236868087320665,35.03678761355876,24.41735991686585,5.145441062163857,-25.948366652375675,-39.53998120324684,1.6904776871261895,0.6132242773336998,-4.954416934698667,40.07657138767416,42930.62626057083,25743.220410992017,25743.220410992017,68673.84667156285,78020.34429905204,78020.34429905204,25743.220410992017,103763.56471004405,103763.56471004405,103763.56471004405,128754.56338948093,92007.40153715968,56918.60833902317,38987.54799792945,24990.99867943687,0.0,63978.54667736632,21242.34887752134,1544.3080118018456,0.0,0.886873433267137,2.8140349306697994,0.0014959135982669303,355286.5492471117,1557837.415286477,4.38473513446454,1557837.415286477,4.38473513446454,0.8500000000000001,0.09609097260517971,4.027634451161993,1.268404619270004,1.0,0.0,4.02763445116268,1.283799967723038,1.2841189209785577,3.1372757068263915,19417.425353490755,1980.0263447243203,4632.441516551485,4632.441516551485,5.55716036975594,5.236868087320665,-2.354491205440619,7.591359292761284,3.37425007824086,3.37425007824086,0.96407145092596,0.0,0.0,0.0002484317334232905,1.0003253598971358,0.00024835092999025526,198.43050927725133,0.0,1.609103553872472e-05,45.60199471674586,0.055321614337342576,8.306098130241665e-05,0.00016537075212087385,0.0006660529384566018,0.09609097260331344,0.07237916040864896,0.02371181219466448,0.09609046916484566,0.07237916041005472,0.023711812195124984,0.37863153947862455,0.37863153947862455,0.12404181505893294,0.0,5.586192642653202,4.852011176296173,7.8413302984560005,5.567641212032356,4.822605314607301,7.856337552803552,24990.99867943687,21242.34887752134,0.85,1.0733886628884237,0.6710159653526233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479102832531932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.30659695514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.343048793693,1544.3080118018456,0.37863153947862455,0.12404181505893294,6.112874298809886,3.37425007824086
1123.0,-29.406459772979463,5.2369064110546715,35.03689450415521,24.416596115939342,5.145100485522927,-25.951217937649826,-39.5426940760575,1.6898586501932908,0.606925593435335,-4.954580209767206,40.076688691391475,42928.301722759395,25745.401151919144,25745.401151919144,68673.70287467854,78018.61929472758,78018.61929472758,25745.401151919144,103764.02044664673,103764.02044664673,103764.02044664673,128755.15461809712,92006.8017585877,56917.40547822806,38988.218089288486,24991.13417145039,0.0,63979.35226073887,21242.46404573283,1544.3163916956787,0.0,0.8868721786898345,2.814098188883152,0.0014959135982669303,355284.28906382906,1557842.4812123599,4.384777287273977,1557842.4812123599,4.384777287273977,0.85,0.09609285988588753,4.027634451161993,1.2684035010775552,1.0,0.0,4.027634451162565,1.2838030260221194,1.2841218762963647,3.1372682331507438,19417.298775025814,1980.013437313029,4632.441516551485,4632.441516551485,5.557631123875411,5.2369064110546715,-2.3541696852705813,7.591076096325253,3.374661807358914,3.374661807358914,0.9641890878168325,0.0,0.0,0.00024835092999025526,1.0003242164437616,0.00024827043663219923,198.43308286025805,0.0,1.6033866368530794e-05,45.43997728841627,0.05533764820371111,8.303558501232529e-05,0.00016531534497792998,0.0006658297787388406,0.09609285988534162,0.07237886175302329,0.023713998132318333,0.09609301472882602,0.07237886175343447,0.023713998132453055,0.37862888577894743,0.37862888577894743,0.12405289261786562,0.0,5.581360306608644,4.844740521833728,7.843817280182634,5.561505803202522,4.815350781335724,7.8534425679886795,24991.13417145039,21242.46404573283,0.85,1.0733728999757375,0.6709711837627103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479290117506263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.14457952681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.300120547188,1544.3163916956787,0.37862888577894743,0.12405289261786562,6.112874298809886,3.374661807358914
1124.0,-29.409579508135693,5.236924354728961,35.03699835381125,24.415699950791918,5.144598836444724,-25.954076321500008,-39.54541920740155,1.6890956498089955,0.6018937535296232,-4.954877434546494,40.07681389606957,42926.071780974824,25747.846759085245,25747.846759085245,68673.91854006007,78017.01052763,78017.01052763,25747.846759085245,103764.85728671524,103764.85728671524,103764.85728671524,128756.2501308395,92006.24896101632,56916.22828574837,38988.91186140883,24991.392844124264,0.0,63980.3047055331,21242.683917505623,1544.33501318238,0.0,0.8868702144167275,2.814129292165872,0.0014959135982669303,355280.17467114027,1557847.888366071,4.384843285466377,1557847.888366071,4.384843285466377,0.85,0.09609479953625523,4.027634451161993,1.2684025960834697,1.0,0.0,4.027634451163197,1.283806756165619,1.2841255040230004,3.137259117712887,19417.182111524853,1980.0015409466896,4632.441516551485,4632.441516551485,5.558159054375422,5.236924354728961,-2.3539588191101477,7.590883173839108,3.3750681484975407,3.3750681484975407,0.9643051852850116,0.0,0.0,0.00024827043663219923,1.0003231875305802,0.0002481902246463816,198.43564826988055,0.0,1.5972545188832057e-05,45.26619306515005,0.05535362074889994,8.301008119158454e-05,0.00016526035544061469,0.000665608300983896,0.09609479953483147,0.07237862664252047,0.023716172892310993,0.09609502268766006,0.07237862664359286,0.023716172892662372,0.37862622307361926,0.37862622307361926,0.12406379976210215,0.0,5.576598373125421,4.837591056759948,7.846219633248268,5.556771188076141,4.808432205637359,7.855241476646654,24991.392844124264,21242.683917505623,0.85,1.073360291985622,0.6709263417631477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479476744196902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.97079530355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.257310310093,1544.33501318238,0.37862622307361926,0.12406379976210215,6.112874298809886,3.3750681484975407
1125.0,-29.412689130974684,5.236921696702122,35.03709843527142,24.41472796434539,5.144010457532942,-25.956934275613072,-39.54814790105445,1.6882556021712516,0.5972890072187056,-4.955215615688656,40.07691183535374,42923.900950874195,25750.31896322061,25750.31896322061,68674.2199140948,78015.44600781998,78015.44600781998,25750.31896322061,103765.76497104058,103765.76497104058,103765.76497104058,128757.28414551844,92005.70121880795,56915.070985754406,38989.58914783727,24991.51917447786,0.0,63981.108322315136,21242.79129830618,1544.3470802940176,0.0,0.8868681405023302,2.814150045267226,0.0014959135982669303,355275.49337738636,1557852.118032326,4.384912967744498,1557852.118032326,4.384912967744498,0.85,0.09609669083162867,4.027634451161993,1.2684017680166293,1.0,0.0,4.027634451163009,1.2838108456485124,1.284129491538866,3.1372491242099203,19417.066514917773,1979.9897533732492,4632.441516551485,4632.441516551485,5.558692726333618,5.236921696702122,-2.353790123224455,7.590711819926577,3.375468405524376,3.375468405524376,0.964419544435536,0.0,0.0,0.0002481902246463816,1.0003221479803561,0.0002481102964154858,198.43820542176138,0.0,1.5916917404737587e-05,45.108543925026325,0.05536953766630468,8.298455128710104e-05,0.00016520567335928055,0.0006653880615492535,0.09609669082996077,0.07237837500729291,0.023718315822667858,0.09609625750461503,0.07237837500854914,0.023718315823079532,0.37862355566882344,0.37862355566882344,0.1240745670984308,0.0,5.57195084154074,4.830563549635542,7.848714468991773,5.55250462290735,4.801814909466657,7.858025238703817,24991.51917447786,21242.79129830618,0.85,1.0733515207041642,0.6708839855452039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447966277852652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.81314616342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.214596290029,1544.3470802940176,0.37862355566882344,0.1240745670984308,6.112874298809886,3.375468405524376
1126.0,-29.415788847261346,5.236901505861148,35.0371951114868,24.41391652626919,5.143602342257199,-25.9597652843554,-39.55084240352733,1.6875787793515689,0.5912831747092469,-4.955435559475665,40.0770128104821,42921.630937802234,25752.422900916918,25752.422900916918,68674.05383871915,78013.80163191348,78013.80163191348,25752.422900916918,103766.2245328304,103766.2245328304,103766.2245328304,128757.85393657791,92005.14260737557,56913.883552889514,38990.28783831784,24991.62940374752,0.0,63981.91724206536,21242.88499318539,1544.3555474614425,0.0,0.8868666568002198,2.8142028856447077,0.0014959135982669303,355272.4488176424,1557856.478815505,4.384962819380166,1557856.478815505,4.384962819380166,0.85,0.09609850135403696,4.027634451161993,1.2684007740067318,1.0,0.0,4.027634451162358,1.2838141721189655,1.2841327162166218,3.137240995333684,19416.948624448,1979.9777318909107,4632.441516551485,4632.441516551485,5.559146901025039,5.236901505861148,-2.3535443620884435,7.590445867949592,3.375862477610828,3.375862477610828,0.9645321364602365,0.0,0.0,0.0002481102964154858,1.0003211296725545,0.00024803064641521904,198.4407544845555,0.0,1.586081470149672e-05,44.9495488640417,0.055385398481006175,8.29593484004156e-05,0.0001651509480150702,0.0006651676478675601,0.09609850135320863,0.07237807753723248,0.02372042381597616,0.09609842797815484,0.07237807753785633,0.023720423816180624,0.37862088713692577,0.37862088713692577,0.12408522980061766,0.0,5.567030068187023,4.823530464243504,7.850110026410903,5.546718734184935,4.794983584771842,7.855257343670985,24991.62940374752,21242.88499318539,0.85,1.0733353547206446,0.6708400246184418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479848214374442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.65415110243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.171980862218,1544.3555474614425,0.37862088713692577,0.12408522980061766,6.112874298809886,3.375862477610828
1127.0,-29.418877861100906,5.236861587137652,35.03728859265262,24.412964027747535,5.1430216106834425,-25.96260392300352,-39.553552971314616,1.6867476725865154,0.5866117691418822,-4.955788041133637,40.077113097752104,42919.474591281025,25754.79024681957,25754.79024681957,68674.2648381006,78012.28501294047,78012.28501294047,25754.79024681957,103767.07525976004,103767.07525976004,103767.07525976004,128758.88416737324,92004.63754320469,56912.73534558542,38991.002441799195,24991.808907613195,0.0,63982.81134941239,21243.037571471214,1544.3711344820254,0.0,0.8868645016202864,2.8142228482024425,0.0014959135982669303,355267.56965242635,1557860.8099014794,4.385035232530799,1557860.8099014794,4.385035232530799,0.85,0.096100354529421,4.027634451161993,1.2684000250650573,1.0,0.0,4.027634451161656,1.2838182187229623,1.28413666156323,3.1372311067281435,19416.842034698995,1979.9668627613912,4632.441516551485,4632.441516551485,5.559657937353116,5.236861587137652,-2.353407921074282,7.590269508211934,3.376251256201637,3.376251256201637,0.9646432160576106,0.0,0.0,0.00024803064641521904,1.0003200288173668,0.00024795129485556184,198.4432948031884,0.0,1.5805806147632845e-05,44.793654622391486,0.05540120428715381,8.293400238635999e-05,0.00016509664402885904,0.0006649489312618607,0.09610035452762707,0.07237783331426023,0.023722521213366838,0.09609984603766605,0.07237783331561133,0.023722521213809668,0.3786182126799269,0.3786182126799269,0.12409574376916324,0.0,5.56228002587784,4.816676065620982,7.85165340535508,5.542399810275526,4.788592790782161,7.857129883501443,24991.808907613195,21243.037571471214,0.85,1.0733236534898103,0.6707969482131109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480033063967577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.49825686079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.129460241576,1544.3711344820254,0.3786182126799269,0.12409574376916324,6.112874298809886,3.376251256201637
1128.0,-29.421957004942808,5.236805460367547,35.03737898258077,24.412179237138503,5.142642085743157,-25.965413554189904,-39.556225191894896,1.6860986349898122,0.5801946914532436,-4.955999237898734,40.07721001882012,42917.201924684065,25756.73521241252,25756.73521241252,68673.93713709658,78010.63287459339,78010.63287459339,25756.73521241252,103767.3680870059,103767.3680870059,103767.3680870059,128759.28996427437,92004.07444304271,56911.5485490826,38991.695437733455,24991.921877268465,0.0,63983.61731500192,21243.133595678195,1544.379687799227,0.0,0.8868630770266128,2.8142820895249736,0.0014959135982669303,355264.646223627,1557864.9956206174,4.385083098417833,1557864.9956206174,4.385083098417833,0.85,0.09610210362812721,4.027634451161993,1.26839894533623,1.0,0.0,4.027634451163207,1.2838214142489577,1.2841397560033199,3.137223297929004,19416.723196918778,1979.954744680271,4632.441516551485,4632.441516551485,5.560077794913326,5.236805460367547,-2.3531767149121268,7.589982175279674,3.376634049896485,3.376634049896485,0.96475258568471,0.0,0.0,0.00024795129485556184,1.000319014140334,0.00024787222011235,198.44582706167859,0.0,1.574678494614584e-05,44.62638853737731,0.05541695107209996,8.290902195678382e-05,0.00016504227289877802,0.0006647299442251977,0.09610210362736085,0.07237752646953115,0.0237245771578297,0.09610224688243646,0.07237752647010831,0.023724577158018904,0.3786155396344542,0.3786155396344542,0.1241061486490066,0.0,5.557184377065084,4.809772921872707,7.851935294872192,5.536193929351953,4.781762380258556,7.852645154543495,24991.921877268465,21243.133595678195,0.85,1.0733050117970582,0.6707529790539286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448021727979865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.33099077577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.087050702747,1544.379687799227,0.3786155396344542,0.1241061486490066,6.112874298809886,3.376634049896485
1129.0,-29.425026105916384,5.236731056585209,35.03746659510837,24.411256180051737,5.142105597764408,-25.968229843510414,-39.5589133730158,1.6853093353578388,0.5748557027148422,-4.956334977430182,40.07730989891638,42915.03946742902,25758.928453880497,25758.928453880497,68673.96792130952,78009.05639629252,78009.05639629252,25758.928453880497,103767.98485017302,103767.98485017302,103767.98485017302,128760.10709112443,92003.51939758348,56910.40430841716,38992.350099073694,24992.12224095142,0.0,63984.47234002511,21243.303904808705,1544.396205042892,0.0,0.8868610084002371,2.8143127326878674,0.0014959135982669303,355259.99888725154,1557869.3091398661,4.385152603781563,1557869.3091398661,4.385152603781563,0.85,0.09610389398780819,4.027634451161993,1.2683980606729168,1.0,0.0,4.027634451163411,1.283825264418028,1.2841435056036559,3.137213889452288,19416.606059019086,1979.942799938724,4632.441516551485,4632.441516551485,5.560551247510653,5.236731056585209,-2.353048142842678,7.589779199427888,3.3770118876327326,3.3770118876327326,0.9648605393236379,0.0,0.0,0.00024787222011235,1.0003179814737075,0.0002477934263934504,198.44835111731416,0.0,1.5692052816362217e-05,44.47127768157052,0.05543264312491632,8.288389934264887e-05,0.00016498832076970114,0.0006645126447714141,0.09610389398616266,0.07237727382062842,0.02372662016553424,0.09610409695252878,0.07237727382186769,0.023726620165940498,0.37861286019139906,0.37861286019139906,0.12411639075644888,0.0,5.552154419083536,4.80296303671588,7.852199832002668,5.531190680145016,4.775089629366846,7.852593958130058,24992.12224095142,21243.303904808705,0.85,1.0732911503335307,0.6707102191820964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448040091146709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.17587991997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.044735925743,1544.396205042892,0.37861286019139906,0.12411639075644888,6.112874298809886,3.3770118876327326
1130.0,-29.428085475003638,5.236638158041666,35.0375507223382,24.41026180693882,5.1414870962594765,-25.971045573985432,-39.561605151370145,1.6844471952415034,0.569934215086846,-4.9567086007604235,40.07738360466935,42912.93437963332,25761.14782522521,25761.14782522521,68674.08220485853,78007.52335774268,78007.52335774268,25761.14782522521,103768.6711829679,103768.6711829679,103768.6711829679,128760.86551406077,92002.97066279901,56909.28040213996,38992.989178510055,24992.19433109287,0.0,63985.183509602924,21243.365181428937,1544.4063245454672,0.0,0.8868588417967457,2.8143335073068103,0.0014959135982669303,355254.82721605734,1557872.4922741856,4.3852254013897625,1557872.4922741856,4.3852254013897625,0.85,0.09610563781428921,4.027634451161993,1.2683973611844706,1.0,0.0,4.027634451163063,1.2838294542878093,1.2841475953490802,3.137203650929072,19416.490252936765,1979.9309910047534,4632.441516551485,4632.441516551485,5.56103034073542,5.236638158041666,-2.3529584093411655,7.589596567382832,3.3773841182590068,3.3773841182590068,0.9649668909311447,0.0,0.0,0.0002477934263934504,1.000316980956488,0.0002477149054857732,198.45086722531016,0.0,1.563648359402965e-05,44.313794505480026,0.05544827960851035,8.285875016113411e-05,0.00016493467623231628,0.0006642965841845261,0.09610563781240822,0.07237700479636043,0.023728633016047794,0.09610520130258363,0.07237700479777699,0.023728633016512218,0.37861017668587005,0.37861017668587005,0.12412650178118521,0.0,5.547235009189308,4.7962542561560895,7.852605674037193,5.526642815847254,4.768713522330302,7.853490088349304,24992.19433109287,21243.365181428937,0.85,1.0732810072280545,0.6706698648944709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480583948620556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.01839674387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.002519702743,1544.4063245454672,0.37861017668587005,0.12412650178118521,6.112874298809886,3.3773841182590068
1131.0,-29.431134343110724,5.236530380907568,35.037631872603036,24.409478378389053,5.141095652199316,-25.973829144175152,-39.5642543566413,1.6837904532639925,0.5634599732683228,-4.956934606491815,40.07746514665641,42910.698135344624,25762.933256091816,25762.933256091816,68673.63139143644,78005.92509813319,78005.92509813319,25762.933256091816,103768.858354225,103768.858354225,103768.858354225,128761.12381179204,92002.44439904734,56908.11280820071,38993.70176760736,24992.265457567046,0.0,63985.967225174405,21243.42563893199,1544.4130260622167,0.0,0.8868573974815149,2.8143917825133564,0.0014959135982669303,355251.69888727885,1557876.0138380956,4.3852739303363855,1557876.0138380956,4.3852739303363855,0.85,0.09610729378246796,4.027634451161993,1.2683963594818493,1.0,0.0,4.0276344511598206,1.2838326841427612,1.2841507251914548,3.137195758379776,19416.379189185984,1979.919665654019,4632.441516551485,4632.441516551485,5.561415759711618,5.236530380907568,-2.3527685781477197,7.589298959055288,3.377750645626013,3.377750645626013,0.9650716130360036,0.0,0.0,0.0002477149054857732,1.0003159006636697,0.000247636676895193,198.45337475259305,0.0,1.5582542223862257e-05,44.160924662425636,0.05546386215073421,8.283400562560628e-05,0.0001648808998601669,0.0006640799926153989,0.09610729378165014,0.07237668335708206,0.02373061042456809,0.0961074518238664,0.07237668335769792,0.02373061042477003,0.3786074915241173,0.3786074915241173,0.12413651668861238,0.0,5.541993009229714,4.789535755436418,7.851723649285873,5.520394579760136,4.762235748444823,7.847748588974866,24992.265457567046,21243.42563893199,0.85,1.0732608159186776,0.6706267013880818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480766409763233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.86552690082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.960396138498,1544.4130260622167,0.3786074915241173,0.12413651668861238,6.112874298809886,3.377750645626013
1132.0,-29.43417384480259,5.236406118890994,35.03771057321917,24.408581444900506,5.140589938073508,-25.97661571202588,-39.56690764809025,1.6830318052966005,0.5575751208453426,-4.957260871736695,40.07755609434594,42908.5198111511,25764.911441988937,25764.911441988937,68673.43125314004,78004.33000913319,78004.33000913319,25764.911441988937,103769.24145112213,103769.24145112213,103769.24145112213,128761.69346742438,92001.87125857301,56906.953422827384,38994.35315082847,24992.45201630225,0.0,63986.80516713072,21243.584213856913,1544.4287228891878,0.0,0.8868554092688514,2.8144306740884333,0.0014959135982669303,355247.182823322,1557879.9416143398,4.385340734395445,1557879.9416143398,4.385340734395445,0.8500000000000001,0.09610898937536733,4.027634451161993,1.2683954308601098,1.0,0.0,4.027634451160068,1.2838363894465767,1.284154330975237,3.137186704061399,19416.258232478245,1979.907331502424,4632.441516551485,4632.441516551485,5.561842788501956,5.236406118890994,-2.3526625035767985,7.589068622467792,3.3781125297872965,3.3781125297872965,0.9651750085106562,0.0,0.0,0.000247636676895193,1.0003149378688554,0.0002475587112822452,198.4558746317419,0.0,1.5524727802769324e-05,43.997078593048265,0.055479386878536985,8.28092297701862e-05,0.00016482744712500682,0.0006638647045377593,0.09610898937382541,0.07237641372511779,0.02373257564870762,0.09610954126371347,0.07237641372627894,0.02373257564908839,0.3786047999751756,0.3786047999751756,0.12414637684216855,0.0,5.536725590331002,4.7828597714047305,7.85060855591621,5.51483599258205,4.75554000998369,7.845502955288907,24992.45201630225,21243.584213856913,0.85,1.0732436331798103,0.6705838758330868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480948248983054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.701680831444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.918380964918,1544.4287228891878,0.3786047999751756,0.12414637684216855,6.112874298809886,3.3781125297872965
1133.0,-29.43720237124973,5.23626436977631,35.03778610026461,24.40758424289527,5.139952582506831,-25.979405565133433,-39.569580217916496,1.6821557763905581,0.5527342835857212,-4.95766052096512,40.07762105644928,42906.46940616213,25767.009893761988,25767.009893761988,68673.47929992412,78002.86205106061,78002.86205106061,25767.009893761988,103769.8719448226,103769.8719448226,103769.8719448226,128762.3977260741,92001.36752348595,56905.86376145124,38995.00418003857,24992.52578125149,0.0,63987.52996129006,21243.646914063767,1544.4397365326163,0.0,0.8868531418602592,2.8144473696664023,0.0014959135982669303,355241.65106204845,1557882.7471504062,4.38541691970207,1557882.7471504062,4.38541691970207,0.85,0.09611065638069032,4.027634451161993,1.268394820936956,1.0,0.0,4.027634451162293,1.2838406425569453,1.2841584850382528,3.1371763111817406,19416.151923221736,1979.8964909751787,4632.441516551485,4632.441516551485,5.562295778953222,5.23626436977631,-2.352620959969822,7.588885329746132,3.378469261380476,3.378469261380476,0.9652769318229931,0.0,0.0,0.0002475587112822452,1.0003138082718561,0.00024748104968172745,198.45836553900372,0.0,1.5472733908755915e-05,43.84972789741426,0.05549485961244574,8.278428082235918e-05,0.00016477443045988604,0.0006636511727908331,0.09611065637861076,0.07237614216665252,0.023734514211958244,0.0961105510546922,0.07237614216821853,0.023734514212471785,0.37860210141682793,0.37860210141682793,0.12415609846511524,0.0,5.53165109524889,4.776343754134643,7.849790018069598,5.510394804550856,4.749524886642348,7.845725483320848,24992.52578125149,21243.646914063767,0.85,1.0732322273022394,0.6705442362303851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481129533904926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.55433013581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.87645180292,1544.4397365326163,0.37860210141682793,0.12415609846511524,6.112874298809886,3.378469261380476
1134.0,-29.44022218572396,5.236108146436128,35.03785861838313,24.40673819454389,5.139488430431193,-25.982170253744282,-39.572214999329276,1.681436498451623,0.5464996626263314,-4.957940455358782,40.07768446727282,42904.29996833197,25768.746800821937,25768.746800821937,68673.04676915391,78001.30486429116,78001.30486429116,25768.746800821937,103770.0516651131,103770.0516651131,103770.0516651131,128762.60432121076,92000.84117350103,56904.72234788162,38995.687584021565,24992.55265609766,0.0,63988.24024011922,21243.669757683012,1544.4453428838397,0.0,0.8868514888352912,2.8144962399928732,0.0014959135982669303,355237.77637885243,1557885.4856946112,4.385472461783356,1557885.4856946112,4.385472461783356,0.85,0.09611223675254524,4.027634451161993,1.2683938851719723,1.0,0.0,4.0276344511606705,1.2838441628222215,1.2841619064644636,3.1371677091308428,19416.04084127212,1979.8851637686794,4632.441516551485,4632.441516551485,5.562670723149224,5.236108146436128,-2.3524997716267704,7.588607918062898,3.3788205105956974,3.3788205105956974,0.9653772887416279,0.0,0.0,0.00024748104968172745,1.0003129131517445,0.0002474036338309124,198.46084933534783,0.0,1.5412594303899977e-05,43.679292257252534,0.05551027220674964,8.27596914380649e-05,0.00016472135824366254,0.0006634374173043718,0.0961122367514351,0.07237581881525412,0.023736417936180976,0.09611238967047551,0.07237581881609009,0.02373641793645514,0.37859940250494967,0.37859940250494967,0.12416572651121385,0.0,5.526354424433748,4.769834685205296,7.848042931565544,5.504440117985098,4.743270310422474,7.84050107739705,24992.55265609766,21243.669757683012,0.85,1.0732135547321617,0.6705028893954786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481310168530295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.383894495644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.834641194937,1544.4453428838397,0.37859940250494967,0.12416572651121385,6.112874298809886,3.3788205105956974
1135.0,-29.443230700763188,5.235936215071758,35.037928534115046,24.40580172641205,5.138930389204468,-25.98493416179365,-39.57485330812631,1.6806338502350324,0.5407676855266459,-4.958302102847999,40.07775370192966,42902.19461745939,25770.631763724366,25770.631763724366,68672.82638118375,77999.76154631414,77999.76154631414,25770.631763724366,103770.3933100385,103770.3933100385,103770.3933100385,128763.05789008446,92000.28611390233,56903.60168625493,38996.31603071933,24992.664580045945,0.0,63988.98061076528,21243.764893039053,1544.4577742297988,0.0,0.8868493991619414,2.8145290196705144,0.0014959135982669303,355232.770721323,1557888.4757587858,4.385542675568454,1557888.4757587858,4.385542675568454,0.85,0.09611384560629127,4.027634451161993,1.2683930807327854,1.0,0.0,4.027634451164196,1.2838480720559635,1.284165717270352,3.1371581566595417,19415.923700388397,1979.873218722846,4632.441516551485,4632.441516551485,5.56307762799534,5.235936215071758,-2.352448281084578,7.588384496156337,3.379167157171037,3.379167157171037,0.9654763306202963,0.0,0.0,0.0002474036338309124,1.000311749801513,0.00024732652983432764,198.46332389205045,0.0,1.536401550477656e-05,43.541619940536776,0.05552563622225441,8.273507589900804e-05,0.00016466855793190435,0.0006632247569497024,0.09611384560453246,0.07237553566766014,0.023738309936872308,0.09611405621723693,0.07237553566898454,0.023738309937306728,0.3785966993877681,0.3785966993877681,0.12417522281819021,0.0,5.521073877513913,4.763385711850049,7.846178072767771,5.499069788374641,4.7369070553136225,7.838003556587353,24992.664580045945,21243.764893039053,0.85,1.0731976931920444,0.6704622297146218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481490287808991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.24622217893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.792904165928,1544.4577742297988,0.3785966993877681,0.12417522281819021,6.112874298809886,3.379167157171037
1136.0,-29.446230031944918,5.235748010403025,35.037995321416545,24.404795688483887,5.138279208297417,-25.987699116909386,-39.57749545862896,1.679748293261545,0.5357529296795178,-4.958714918793872,40.07780240934678,42900.14516742638,25772.58456024794,25772.58456024794,68672.72972767432,77998.31390844157,77998.31390844157,25772.58456024794,103770.89846868951,103770.89846868951,103770.89846868951,128763.58531584361,91999.78532346773,56902.496137749484,38996.98798413139,24992.686847154087,0.0,63989.674831285476,21243.783820080975,1544.466326000553,0.0,0.8868471235055218,2.81454646195737,0.0014959135982669303,355227.0568954476,1557890.5793076355,4.385619138708126,1557890.5793076355,4.385619138708126,0.85,0.09611542758116941,4.027634451161993,1.2683924021245914,1.0,0.0,4.027634451162449,1.2838523679727654,1.2841699152547326,3.1371476593696888,19415.818012577216,1979.8624415653885,4632.441516551485,4632.441516551485,5.563499176009835,5.235748010403025,-2.352444306241293,7.588192316644318,3.379508804786845,3.379508804786845,0.9655739442248129,0.0,0.0,0.00024732652983432764,1.0003108056299512,0.0002472496832407728,198.4657909486632,0.0,1.530231544757016e-05,43.36676197841384,0.055540938537701985,8.271043129921441e-05,0.00016461609853511323,0.0006630134696758994,0.09611542757904025,0.07237524844644436,0.023740179132595896,0.09611493742015448,0.07237524844804763,0.02374017913312178,0.37859399221276274,0.37859399221276274,0.12418460542429194,0.0,5.515948286197386,4.757077985874446,7.844512038002961,5.494467848473391,4.731067449223303,7.837031608373707,24992.686847154087,21243.783820080975,0.85,1.0731845396735666,0.6704229280823268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481669737367542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.07136421681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.751292841785,1544.466326000553,0.37859399221276274,0.12418460542429194,6.112874298809886,3.379508804786845
1137.0,-29.44921985495596,5.235547173154653,35.03805945024281,24.403984215483092,5.13785921792544,-25.99043239227225,-39.58009887775404,1.6790717552423404,0.5288340669466152,-4.958975935845579,40.07785854876926,42897.97625716281,25774.100469804707,25774.100469804707,68672.07672696751,77996.7178539439,77996.7178539439,25774.100469804707,103770.81832374861,103770.81832374861,103770.81832374861,128763.52056547705,91999.22588193209,56901.36080185557,38997.62786675168,24992.702241728446,0.0,63990.33010848013,21243.79690546918,1544.4710074772258,0.0,0.8868455929258177,2.8146064950177463,0.0014959135982669303,355223.4441701277,1557893.0038284662,4.385670567065225,1557893.0038284662,4.385670567065225,0.85,0.09611692230637978,4.027634451161993,1.2683914498751987,1.0,0.0,4.0276344511617745,1.2838556869596967,1.2841731363975075,3.137139549305459,19415.699946920795,1979.8504022189836,4632.441516551485,4632.441516551485,5.5638264137205224,5.235547173154653,-2.3523360481599185,7.587883221314572,3.379845256736897,3.379845256736897,0.9656700733533992,0.0,0.0,0.0002472496832407728,1.0003098277762106,0.0002471731021481951,198.4682502379286,0.0,1.525141997157702e-05,43.222524199449275,0.055556189957673564,8.26861546027807e-05,0.00016456352863799205,0.0006628017373471601,0.09611692230541069,0.07237490710360708,0.0237420152018036,0.0961171129676565,0.0723749071043368,0.023742015202042967,0.3785912860611905,0.3785912860611905,0.1241939078884461,0.0,5.510457852095556,4.750697896392353,7.841579243022466,5.487810002792173,4.724685312431404,7.829332229437853,24992.702241728446,21243.79690546918,0.85,1.0731633453140594,0.6703821684376321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481848643351205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.92712643785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.709765217085,1544.4710074772258,0.3785912860611905,0.1241939078884461,6.112874298809886,3.379845256736897
1138.0,-29.452200526772767,5.235329903991439,35.0381209615666,24.402943287882977,5.1371608027219295,-25.993185275550374,-39.58273526569826,1.6781455515001504,0.5241238298665394,-4.959440376458567,40.077910564703515,42895.98433566694,25776.07229958565,25776.07229958565,68672.05663525258,77995.32022269696,77995.32022269696,25776.07229958565,103771.39252228261,103771.39252228261,103771.39252228261,128764.18632331787,91998.74844226513,56900.28614040122,38998.29144651545,24992.793801035263,0.0,63991.08524755071,21243.874730879972,1544.4848432441079,0.0,0.8868430426801699,2.8146139439549978,0.0014959135982669303,355217.0159397023,1557895.2502687296,4.3857562570515505,1557895.2502687296,4.3857562570515505,0.85,0.09611849433801338,4.027634451161993,1.2683908877568322,1.0,0.0,4.0276344511617586,1.2838601717279716,1.2841775239501645,3.1371285906790956,19415.599187102136,1979.8401275769133,4632.441516551485,4632.441516551485,5.564252070423127,5.235329903991439,-2.3523877514125444,7.587717655403983,3.3801775841843096,3.3801775841843096,0.9657650240526598,0.0,0.0,0.0002471731021481951,1.0003088868510888,0.00024709677720277076,198.47070205298294,0.0,1.5198915445195364e-05,43.07372637168366,0.05557138887311876,8.266157718676346e-05,0.00016451152496143166,0.0006625922855478583,0.09611849433536138,0.07237464404487336,0.023743850290488012,0.09611795198726784,0.07237464404687025,0.023743850291143138,0.37858857213316144,0.37858857213316144,0.12420306827823262,0.0,5.505293755620812,4.744534914111398,7.839312107434068,5.483564206325127,4.719005713230388,7.829325332000508,24992.793801035263,21243.874730879972,0.85,1.073150367267463,0.670343129355019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482026986375989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.778328610075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.668328095033,1544.4848432441079,0.37858857213316144,0.12420306827823262,6.112874298809886,3.3801775841843096
1139.0,-29.45517101808205,5.235100998956349,35.03817983006824,24.402145959343784,5.136748811250281,-25.995900349246103,-39.585320733580716,1.6774781424145024,0.517070636591427,-4.959697355055275,40.0779566081826,42893.82505544698,25777.468604210844,25777.468604210844,68671.29365965782,77993.74921403542,77993.74921403542,25777.468604210844,103771.21781824625,103771.21781824625,103771.21781824625,128763.98933889612,91998.20948470067,56899.155680542906,38998.9486712864,24992.771520649876,0.0,63991.72019193628,21243.855792552393,1544.4873868143502,0.0,0.8868415691247353,2.8146762133460044,0.0014959135982669303,355213.4591891332,1557897.2387753853,4.385805769667877,1557897.2387753853,4.385805769667877,0.85,0.09611992825488935,4.027634451161993,1.268389923418872,1.0,0.0,4.027634451160045,1.2838634470311086,1.2841807020670013,3.1371205874548136,19415.48544442381,1979.828529051594,4632.441516551485,4632.441516551485,5.564553489150208,5.235100998956349,-2.352293599011149,7.5873945979674975,3.380504619941998,3.380504619941998,0.9658584628405709,0.0,0.0,0.00024709677720277076,1.0003078391698914,0.00024702073454490247,198.47314554663035,0.0,1.5148265502528145e-05,42.930184434164765,0.055586537138621286,8.263748102548552e-05,0.00016445929617728524,0.0006623819270974879,0.09611992825397307,0.07237428794024628,0.023745640313726796,0.09612007704897725,0.07237428794093619,0.02374564031395317,0.378585860901744,0.378585860901744,0.12421215343666482,0.0,5.499723547895883,4.738289432222132,7.835640978115066,5.476767991646682,4.712822931937012,7.820448845021815,24992.771520649876,21243.855792552393,0.85,1.073127796122462,0.6703027348974455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448220478769658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.63478667256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.626974641138,1544.4873868143502,0.378585860901744,0.12421215343666482,6.112874298809886,3.380504619941998
1140.0,-29.458130581492103,5.234857766227616,35.03823657555322,24.401187907811277,5.13615545712931,-25.998623725179847,-39.587918599694945,1.676648600817725,0.511313440810568,-4.960102669299018,40.0780125068106,42891.76508924942,25779.18792744783,25779.18792744783,68670.95301669725,77992.26181277615,77992.26181277615,25779.18792744783,103771.44974022398,103771.44974022398,103771.44974022398,128764.3362946998,91997.67629056567,56898.04647444379,38999.58868457986,24992.886554475816,0.0,63992.475239055675,21243.953571304442,1544.5012957802066,0.0,0.8868393054668535,2.814704250066978,0.0014959135982669303,355207.8494337314,1557899.6529046977,4.385881830562823,1557899.6529046977,4.385881830562823,0.85,0.09612143049893605,4.027634451161993,1.2683891492011026,1.0,0.0,4.027634451160118,1.2838674791780076,1.2841846375765047,3.137110734934009,19415.372918071123,1979.8170545569715,4632.441516551485,4632.441516551485,5.564924637545897,5.234857766227616,-2.352317595636024,7.58717536186364,3.380827783429732,3.380827783429732,0.9659507952656377,0.0,0.0,0.00024702073454490247,1.0003067139445667,0.0002469449930719864,198.4755801035166,0.0,1.509242550284572e-05,42.77193387506477,0.05560162956412413,8.261327585427551e-05,0.00016440745869062697,0.0006621731446503614,0.09612143049684677,0.07237400408579757,0.023747426411049193,0.09612165476454894,0.07237400408737071,0.023747426411565343,0.3785831427139849,0.3785831427139849,0.12422109172297019,0.0,5.494253269877731,4.732136656281284,7.8320944458241115,5.471416110109601,4.70676030245005,7.817107378901483,24992.886554475816,21243.953571304442,0.85,1.073109811117077,0.6702626352398361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482381985872734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.476536113456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.585725781015,1544.5012957802066,0.3785831427139849,0.12422109172297019,6.112874298809886,3.380827783429732
1141.0,-29.461081176980382,5.234602039499178,35.038290861441155,24.400306620541983,5.135640881565522,-26.001331148982374,-39.59050270551813,1.6758908535674644,0.5049944124324952,-4.960441040032576,40.078054355597544,42889.686978589125,25780.68720741261,25780.68720741261,68670.37418600173,77990.76619191603,77990.76619191603,25780.68720741261,103771.45339932865,103771.45339932865,103771.45339932865,128764.35219023736,91997.16315913439,56896.94798282336,39000.23908479003,24992.89879090872,0.0,63993.137875698754,21243.96397227241,1544.5078183836188,0.0,0.8868374330871999,2.8147474410200055,0.0014959135982669303,355203.1662638258,1557901.4602565127,4.385944744364659,1557901.4602565127,4.385944744364659,0.85,0.0961228510870318,4.027634451161993,1.2683883414650339,1.0,0.0,4.0276344511624735,1.2838711753346708,1.2841882373988864,3.1371017034572,19415.264625791406,1979.8060118176347,4632.441516551485,4632.441516551485,5.5652482854450485,5.234602039499178,-2.352299927084042,7.58690196658322,3.381146243221491,3.381146243221491,0.9660417837775689,0.0,0.0,0.0002469449930719864,1.0003057917988913,0.00024686950240275523,198.47800733540836,0.0,1.503283277491666e-05,42.603048084113816,0.055616662396899046,8.258920539393135e-05,0.00016435578767805503,0.0006619650327000002,0.09612285108556354,0.07237367472517485,0.023749176360388688,0.09612333272165799,0.07237367472628034,0.023749176360751457,0.3785804204216587,0.3785804204216587,0.1242299176230409,0.0,5.488654893456726,4.7260088022586615,7.827949329025614,5.465435452465044,4.700858842718731,7.810700512568417,24992.89879090872,21243.96397227241,0.85,1.0730896540717867,0.6702232208381266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482558536276604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.30765032251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.544596826765,1544.5078183836188,0.3785804204216587,0.1242299176230409,6.112874298809886,3.381146243221491
1142.0,-29.464023304085284,5.2343324859980305,35.03834268263884,24.39932251526045,5.135010898569042,-26.00404249207609,-39.59309480907393,1.675030086559743,0.499425459286158,-4.960863216842764,40.07809113691529,42887.6791912398,25782.346420137717,25782.346420137717,68670.02561137751,77989.32171860058,77989.32171860058,25782.346420137717,103771.6681387383,103771.6681387383,103771.6681387383,128764.59722324317,91996.65103141248,56895.86981918125,39000.86801359025,24992.929084504867,0.0,63993.797098095114,21243.989721829137,1544.5173777791929,0.0,0.886835152771511,2.8147710570526097,0.0014959135982669303,355197.3232562961,1557903.048757423,4.386021365463114,1557903.048757423,4.386021365463114,0.85,0.09612428425972372,4.027634451161993,1.2683876667032021,1.0,0.0,4.0276344511626565,1.2838753522621742,1.2841923184322594,3.1370914972900956,19415.156545336515,1979.7949906784188,4632.441516551485,4632.441516551485,5.565606457851367,5.2343324859980305,-2.3523525641283025,7.5866850501263325,3.381460528602125,3.381460528602125,0.9661315796006071,0.0,0.0,0.00024686950240275523,1.000304921367655,0.00024679424956264924,198.48042765278092,0.0,1.4983237601414169e-05,42.46249536240776,0.05563164563450046,8.256506694918902e-05,0.0001643044354535662,0.0006617582047115053,0.09612428425755959,0.0723733730622134,0.02375091119534618,0.0961244869816837,0.07237337306384281,0.0237509111958809,0.3785776922557578,0.3785776922557578,0.12423861493564226,0.0,5.483178459600197,4.719986861797736,7.823977739825125,5.4602886761289255,4.695102008932508,7.807257314176013,24992.929084504867,21243.989721829137,0.85,1.0730731527950166,0.6701849419170725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482734555787928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.1670976008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.503548877767,1544.5173777791929,0.3785776922557578,0.12423861493564226,6.112874298809886,3.381460528602125
