time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1143.0,-29.466955855811555,5.2340506075792215,35.038391910508885,24.398390831798338,5.134447136424607,-26.006738592747922,-39.59566952018065,1.6742298733608025,0.49317445009307903,-4.961233860706331,40.078119242001485,42885.64072927954,25783.825410257094,25783.825410257094,68669.46613953664,77987.82142844355,77987.82142844355,25783.825410257094,103771.64683870065,103771.64683870065,103771.64683870065,128764.5431989011,91996.10603511444,56894.783607402256,39001.46936412465,24992.896360200455,0.0,63994.36572432511,21243.961906170385,1544.522180881238,0.0,0.8868331659190919,2.814809604032078,0.0014959135982669303,355192.19353674847,1557904.262552579,4.386088126093337,1557904.262552579,4.386088126093337,0.85,0.09612565648976004,4.027634451161993,1.2683869117172435,1.0,0.0,4.0276344511627915,1.2838792458396036,1.2841961163503548,3.13708198353817,19415.04152823182,1979.7832621977761,4632.441516551485,4632.441516551485,5.565925725804148,5.2340506075792215,-2.3523748524480124,7.586425460027234,3.3817702166951107,3.3817702166951107,0.9662200619128888,0.0,0.0,0.00024679424956264924,1.000303936123869,0.00024671926266627063,198.4828401445012,0.0,1.4936215886323416e-05,42.32923582184056,0.05564658185038678,8.254109692408949e-05,0.00016425315263855975,0.0006615516562790327,0.09612565648808202,0.07237303908555076,0.023752617402531265,0.09612588693193902,0.07237303908681411,0.023752617402945923,0.37857496173118405,0.37857496173118405,0.12424721714219786,0.0,5.477601173625885,4.713967624918041,7.819587288761795,5.454408310799408,4.689191133801842,7.801293483198492,24992.896360200455,21243.961906170385,0.85,1.0730548754143596,0.6701471331714152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482910074171036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.03383806023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.462572225533,1544.522180881238,0.37857496173118405,0.12424721714219786,6.112874298809886,3.3817702166951107
1144.0,-29.469878693768123,5.233754913935643,35.038438465107006,24.397358565498166,5.133754063821961,-26.009438881797756,-39.5982560707256,1.6733142518521,0.4879850465194977,-4.961695750666516,40.078139831913774,42883.69382854809,25785.483237229444,25785.483237229444,68669.17706577753,77986.43742339777,77986.43742339777,25785.483237229444,103771.92066062722,103771.92066062722,103771.92066062722,128764.79028281312,91995.62104934196,56893.732644195996,39002.09822793996,24992.869622185903,0.0,63994.96785012586,21243.939178858018,1544.5295075368883,0.0,0.8868307421283578,2.8148236322866893,0.0014959135982669303,355185.80105050094,1557905.1517848102,4.386169568651492,1557905.1517848102,4.386169568651492,0.85,0.09612704622067209,4.027634451161993,1.2683863600390035,1.0,0.0,4.027634451162052,1.283883678040221,1.2842004533654063,3.1370711537590066,19414.939175868018,1979.7728251612955,4632.441516551485,4632.441516551485,5.566283599069559,5.233754913935643,-2.3524729656987327,7.586227879634375,3.3820757375154336,3.3820757375154336,0.9663073535758382,0.0,0.0,0.00024671926266627063,1.0003029364641236,0.00024664454503990087,198.48524469621742,0.0,1.4883612166847966e-05,42.180156880847136,0.05566146546255363,8.25170231533479e-05,0.00016420223951292274,0.0006613465968202007,0.09612704621820455,0.07237273299545698,0.02375431322274757,0.09612655926349602,0.07237273299731474,0.023754313223357342,0.37857222546906216,0.37857222546906216,0.1242557152052377,0.0,5.4722283990152505,4.708103190603936,7.8155564192469456,5.4496807971860335,4.683773293811271,7.79852046674489,24992.869622185903,21243.939178858018,0.85,1.0730402619561983,0.670110405070916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483085025348856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.88475911924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.421689329147,1544.5295075368883,0.37857222546906216,0.1242557152052377,6.112874298809886,3.3820757375154336
1145.0,-29.472792628278206,5.233448631085294,35.03848257372044,24.396499979216628,5.133258013018618,-26.012111452184858,-39.600808220542945,1.6725768369253098,0.4812822618061432,-4.962022633704715,40.07816169567693,42881.64291510107,25786.753942041843,25786.753942041843,68668.39685714291,77984.95888772137,77984.95888772137,25786.753942041843,103771.71282976322,103771.71282976322,103771.71282976322,128764.5166532233,91995.11771085412,56892.65408561483,39002.73736137699,24992.803823460083,0.0,63995.54118483707,21243.88324994107,1544.531507758076,0.0,0.8868290003779485,2.8148731974929464,0.0014959135982669303,355181.2770939149,1557906.0960322337,4.386228093943988,1557906.0960322337,4.386228093943988,0.85,0.09612835114550759,4.027634451161993,1.2683855358185245,1.0,0.0,4.027634451160149,1.2838872771874223,1.2842039574666289,3.1370623595439193,19414.832950310596,1979.761993168982,4632.441516551485,4632.441516551485,5.5665579047046885,5.233448631085294,-2.352478221347636,7.58592685243293,3.3823766209455863,3.3823766209455863,0.9663933202701676,0.0,0.0,0.00024664454503990087,1.00030202073479,0.0002465700757644413,198.48764197407954,0.0,1.4830346353122201e-05,42.02920156474832,0.05567629580890675,8.249327592150885e-05,0.00016415126911839203,0.0006611413067031995,0.09612835114418844,0.07237237236076471,0.023755978783423733,0.09612818761293962,0.07237237236175785,0.023755978783749743,0.3785694899954329,0.3785694899954329,0.12426414884111153,0.0,5.4666030938385575,4.702226228810673,7.8105335002628635,5.443304895510835,4.6781016440256735,7.7897966497438915,24992.803823460083,21243.88324994107,0.85,1.0730184570017047,0.6700723538105078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483259401025688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.733803803145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.380903280224,1544.531507758076,0.3785694899954329,0.12426414884111153,6.112874298809886,3.3823766209455863
1146.0,-29.475697138194686,5.233130849503088,35.03852481315765,24.395587294735037,5.132704009334236,-26.014781335721427,-39.60335610955951,1.6717882068608831,0.4749480997960518,-4.96241011880566,40.07819546852825,42879.61536741479,25788.133789864693,25788.133789864693,68667.74915727948,77983.49609619554,77983.49609619554,25788.133789864693,103771.62988606023,103771.62988606023,103771.62988606023,128764.47819750899,91994.60284573151,56891.571471865485,39003.36819318447,24992.848311448754,0.0,63996.21650463322,21243.92106473144,1544.5412786177242,0.0,0.8868269072602524,2.8149108805320817,0.0014959135982669303,355175.91448275134,1557907.5546075979,4.386298425883988,1557907.5546075979,4.386298425883988,0.85,0.09612968590365395,4.027634451161993,1.268384775337763,1.0,0.0,4.027634451159571,1.2838911151043677,1.284207700714806,3.1370529819692585,19414.724292149207,1979.750913120098,4632.441516551485,4632.441516551485,5.566855770920143,5.233130849503088,-2.3525354026626073,7.585666252165696,3.3826738171422903,3.3826738171422903,0.9664782334692258,0.0,0.0,0.0002465700757644413,1.000301050915209,0.0002464958679577974,198.49003154886773,0.0,1.4781230885485364e-05,41.89000832946552,0.05569107703979223,8.246957463703532e-05,0.000164100501127406,0.0006609368317936878,0.09612968590182042,0.07237205045536749,0.023757635446452936,0.09612985572810087,0.07237205045674787,0.023757635446906088,0.3785667504829744,0.3785667504829744,0.12427246806367172,0.0,5.46093627138066,4.696395588764744,7.805200045876973,5.43735821860173,4.672341707504586,7.783101437221774,24992.848311448754,21243.92106473144,0.85,1.0729970130704218,0.6700336005693458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483433249507138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.59461056786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.340198169079,1544.5412786177242,0.3785667504829744,0.12427246806367172,6.112874298809886,3.3826738171422903
1147.0,-29.478592793897974,5.232799956798561,35.038564552231875,24.394531489256792,5.131990490921158,-26.01745920122787,-39.605920168664284,1.6708568982520902,0.46959887432552705,-4.962893621653848,40.078207118086496,42877.69365129631,25789.70712454324,25789.70712454324,68667.40077583955,77982.09972745046,77982.09972745046,25789.70712454324,103771.80685199371,103771.80685199371,103771.80685199371,128764.61719814023,91994.0862506231,56890.52670599784,39003.95504958362,24992.810346146525,0.0,63996.76539573015,21243.888794224546,1544.5486082502011,0.0,0.8868244057720559,2.814924488433915,0.0014959135982669303,355169.2231203265,1557908.0577267038,4.386382479990124,1557908.0577267038,4.386382479990124,0.85,0.09613101598291136,4.027634451161993,1.2683842071751137,1.0,0.0,4.027634451163084,1.2838956190626427,1.2842121105036424,3.1370419770592584,19414.615268888167,1979.7397958414103,4632.441516551485,4632.441516551485,5.567195404928027,5.232799956798561,-2.352671573188122,7.585471529986683,3.3829670340834666,3.3829670340834666,0.9665620097381333,0.0,0.0,0.0002464958679577974,1.0003001401578444,0.0002464219068477798,198.49241388936815,0.0,1.4729509881927018e-05,41.74343100538117,0.05570580654967416,8.244572928792709e-05,0.0001640501386698703,0.0006607339902246719,0.09613101598025701,0.07237174118172816,0.02375927479852885,0.09613050547049311,0.0723717411837265,0.02375927479918487,0.378564006631664,0.378564006631664,0.12428067356782063,0.0,5.4554659914948616,4.690672839866124,7.800338657173711,5.432492495979375,4.666868952126265,7.779938380007422,24992.810346146525,21243.888794224546,0.85,1.0729823663934899,0.6699978254550518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483606539663707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.448033243774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.29958473281,1544.5486082502011,0.378564006631664,0.12428067356782063,6.112874298809886,3.3829670340834666
1148.0,-29.481479470377355,5.232459525224685,35.03860197303424,24.39367740824821,5.131496161937856,-26.020107063135153,-39.60844200393183,1.6701237546955225,0.4627237403306026,-4.963224413775133,40.07821907088608,42875.635502441866,25790.851788865217,25790.851788865217,68666.48729130709,77980.63257138354,77980.63257138354,25790.851788865217,103771.48436024875,103771.48436024875,103771.48436024875,128764.20364754014,91993.583989021,56889.43059388505,39004.61488348439,24992.719287291384,0.0,63997.33417077578,21243.811394197677,1544.5493987338828,0.0,0.886822679919566,2.8149758659085657,0.0014959135982669303,355164.6452312337,1557908.573942272,4.386440471652181,1557908.573942272,4.386440471652181,0.8500000000000001,0.09613224933361013,4.027634451161993,1.2683833604259416,1.0,0.0,4.0276344511608935,1.283899196758195,1.2842155941175744,3.137033235421942,19414.509270598857,1979.7289870239947,4632.441516551485,4632.441516551485,5.567442502342614,5.232459525224685,-2.3527012981974926,7.585160823422177,3.383255766200106,3.383255766200106,0.9666445046286017,0.0,0.0,0.0002464219068477798,1.0002992163763842,0.0002463481954334134,198.49478889227157,0.0,1.4680719261329014e-05,41.605158386606426,0.055720487268935484,8.242228283063575e-05,0.00016399962401714404,0.0006605305356690631,0.09613224933230442,0.07237136852652745,0.02376088080577697,0.09613212214248644,0.07237136852751043,0.023760880806099696,0.37856126196757506,0.37856126196757506,0.12428881318025568,0.0,5.449722216516761,4.684925332638954,7.794437596370301,5.425948154105754,4.66131125625958,7.770180967861563,24992.719287291384,21243.811394197677,0.85,1.07295855649349,0.6699597109471619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483779305488558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.309760625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.259051858948,1544.5493987338828,0.37856126196757506,0.12428881318025568,6.112874298809886,3.383255766200106
1149.0,-29.484354821828646,5.232108387748926,35.03863768073751,24.392755643371515,5.130929913001674,-26.022751924436445,-39.610967052262254,1.6693270156092468,0.4563165800409479,-4.963626807524683,40.078244014347064,42873.64016431754,25792.13649709112,25792.13649709112,68665.77666140866,77979.18267433367,77979.18267433367,25792.13649709112,103771.3191714248,103771.3191714248,103771.3191714248,128764.06873659766,91993.0652922214,56888.362915204554,39005.22486335206,24992.749565172875,0.0,63997.97442852493,21243.837130396943,1544.55884694387,0.0,0.886820542817893,2.8150127778413863,0.0014959135982669303,355159.0764973082,1557909.6511968342,4.386512282218534,1557909.6511968342,4.386512282218534,0.85,0.09613351907149247,4.027634451161993,1.2683825960988182,1.0,0.0,4.027634451162147,1.283903071063643,1.2842193747345474,3.1370237691115728,19414.39980379272,1979.7178245162945,4632.441516551485,4632.441516551485,5.567719830879051,5.232108387748926,-2.352790652822794,7.58489904057172,3.3835410692699845,3.3835410692699845,0.9667260197914241,0.0,0.0,0.0002463481954334134,1.0002980493328044,0.0002462747933955553,198.49715462705387,0.0,1.4631331633607834e-05,41.4651938496446,0.055735118600569095,8.239881267568947e-05,0.00016394938275772394,0.000660328182241753,0.0961335190695575,0.07237104010578715,0.023762478963770345,0.09613373908696853,0.07237104010724382,0.02376247896424864,0.37855851133609203,0.37855851133609203,0.1242968337649531,0.0,5.4439531769046425,4.679221901378071,7.788299557078631,5.419943387565638,4.655648776007695,7.762953679294185,24992.749565172875,21243.837130396943,0.85,1.0729367183034344,0.6699218302948049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483951539487006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.16979608804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.218602347015,1544.55884694387,0.37855851133609203,0.1242968337649531,6.112874298809886,3.3835410692699845
1150.0,-29.487222122007722,5.231745814583915,35.03867118859685,24.391753796394937,5.13027090863872,-26.02539881371571,-39.613503590784944,1.6684476003465225,0.4505100582576915,-4.964081371220177,40.078251353929446,42871.72777470889,25793.508779801276,25793.508779801276,68665.23655451016,77977.78415228237,77977.78415228237,25793.508779801276,103771.29293208366,103771.29293208366,103771.29293208366,128763.99832824263,91992.55717356312,56887.33834711142,39005.79869605745,24992.705396158966,0.0,63998.50409221642,21243.79958673512,1544.5652925226454,0.0,0.8868182040117953,2.815035752266369,0.0014959135982669303,355152.7858650347,1557909.9681777547,4.386590870695837,1557909.9681777547,4.386590870695837,0.85,0.09613476680254412,4.027634451161993,1.2683820411236955,1.0,0.0,4.027634451162355,1.2839073310027915,1.2842235414768581,3.137013360626442,19414.292569418605,1979.7068896533074,4632.441516551485,4632.441516551485,5.5680160640220375,5.231745814583915,-2.3529257496141027,7.584671564198018,3.3838225753401714,3.3838225753401714,0.9668064500971918,0.0,0.0,0.0002462747933955553,1.00029722161683,0.0002462016169528984,198.49951378674635,0.0,1.4570095658658952e-05,41.29165109663947,0.055749688696227755,8.23752419402575e-05,0.0001638995514552978,0.0006601274799713552,0.09613476680020472,0.07237071117048138,0.02376405562972334,0.09613467131390767,0.07237071117224247,0.023764055630301647,0.3785557547729642,0.3785557547729642,0.12430474081672492,0.0,5.438287082907436,4.673600460948705,7.782331213657528,5.414591429477866,4.650256684141311,7.757561004108311,24992.705396158966,21243.79958673512,0.85,1.0729193991092256,0.6698864041092955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484123101655293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.99625333503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.178283490593,1544.5652925226454,0.3785557547729642,0.12430474081672492,6.112874298809886,3.3838225753401714
1151.0,-29.490080388575183,5.231372555557391,35.03870228925698,24.390775453671836,5.129628521830343,-26.028035909408196,-39.6160273119807,1.6675840426633015,0.44463231594545505,-4.964517547157888,40.07824825416632,42869.80137079957,25794.791083182965,25794.791083182965,68664.59245398254,77976.41351687766,77976.41351687766,25794.791083182965,103771.20460006062,103771.20460006062,103771.20460006062,128763.8050407505,91992.08002382675,56886.30256215169,39006.41940186118,24992.600440689886,0.0,63999.01984255107,21243.710374586404,1544.567881438936,0.0,0.8868159964793723,2.815061805598484,0.0014959135982669303,355146.74978012074,1557909.8343055863,4.3866650483782355,1557909.8343055863,4.3866650483782355,0.85,0.09613597088552678,4.027634451161993,1.2683814119687304,1.0,0.0,4.02763445116111,1.2839115164191912,1.2842276339671055,3.137003134293087,19414.191870787476,1979.6966212506286,4632.441516551485,4632.441516551485,5.568292873427425,5.231372555557391,-2.3530541567755208,7.584426712332911,3.384100046414975,3.384100046414975,0.9668857275471358,0.0,0.0,0.0002462016169528984,1.0002962919961327,0.00024612869099173895,198.5018655626631,0.0,1.4525488288034965e-05,41.16523380829109,0.05576421418451579,8.235179649512651e-05,0.0001638498204577719,0.0006599271816924293,0.09613597088341107,0.072370361380586,0.023765609502825063,0.09613548287546764,0.0723703613821787,0.023765609503348075,0.3785529946363435,0.3785529946363435,0.12431256324501287,0.0,5.4326585400383465,4.668066406228206,7.776248292517323,5.409149863103323,4.6451069553004345,7.751056228886171,24992.600440689886,21243.710374586404,0.85,1.0729006885247556,0.6698509051586552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484294187288023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.86983604669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.138030082944,1544.567881438936,0.3785529946363435,0.12431256324501287,6.112874298809886,3.384100046414975
1152.0,-29.492929895841353,5.230990904863022,35.038731580735686,24.389929824415617,5.129142836802389,-26.03064944910257,-39.6185172610916,1.6668623900638193,0.4375224737548251,-4.964859462079627,40.07825775880688,42867.77287838211,25795.798083324196,25795.798083324196,68663.57096170631,77974.9458911031,77974.9458911031,25795.798083324196,103770.74397442729,103770.74397442729,103770.74397442729,128763.28611749891,91991.56579259557,56885.22467984659,39007.0456808322,24992.542143071627,0.0,63999.58782390383,21243.660821610883,1544.5709923047852,0.0,0.8868142227939972,2.8151149760258707,0.0014959135982669303,355142.01819643757,1557910.2447908032,4.386724648078915,1557910.2447908032,4.386724648078915,0.85,0.09613712762106559,4.027634451161993,1.2683805608237164,1.0,0.0,4.027634451161007,1.2839150383793099,1.2842310631587688,3.136994529050839,19414.083346403797,1979.6855548432745,4632.441516551485,4632.441516551485,5.568510253428368,5.230990904863022,-2.353118633055892,7.5841095379189145,3.384373689632947,3.384373689632947,0.9669639113236991,0.0,0.0,0.00024612869099173895,1.0002953907514824,0.0002460560083225338,198.50421018005332,0.0,1.4475939338104824e-05,41.02481208418907,0.0557786901238539,8.232867083879356e-05,0.0001638000201529454,0.0006597266042690316,0.0961371276196851,0.07236998719682863,0.023767140422856464,0.09613730001311314,0.07236998719786783,0.023767140423197757,0.37855023319470116,0.37855023319470116,0.12432030704456984,0.0,5.42676574351043,4.662493390612269,7.769207840400895,5.402381935834455,4.63955636157624,7.74037247155951,24992.542143071627,21243.660821610883,0.85,1.072875205862818,0.6698132649906068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484464737736888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.72941432258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.097862071976,1544.5709923047852,0.37855023319470116,0.12432030704456984,6.112874298809886,3.384373689632947
1153.0,-29.495769302047396,5.230597319870995,35.03875885694715,24.38885784884917,5.128392755118426,-26.033280338677866,-39.621039864700265,1.6659037917484276,0.4323805592037502,-4.965386421992246,40.07825764231203,42865.924121288954,25797.230199043264,25797.230199043264,68663.15432033222,77973.63209748767,77973.63209748767,25797.230199043264,103770.86229653093,103770.86229653093,103770.86229653093,128763.37773714191,91991.09426781048,56884.21501772912,39007.64361120151,24992.51544061098,0.0,64000.15905181249,21243.638124519333,1544.5802633118456,0.0,0.8868115425753241,2.8151208218885304,0.0014959135982669303,355134.725967746,1557910.239759638,4.386814709584695,1557910.239759638,4.386814709584695,0.85,0.09613834612040635,4.027634451161993,1.2683801173930989,1.0,0.0,4.027634451160364,1.2839196668479003,1.2842355994430505,3.136983220336578,19413.98383487359,1979.6754074912014,4632.441516551485,4632.441516551485,5.568819402656469,5.230597319870995,-2.353327137369393,7.583924457240387,3.3846441792660746,3.3846441792660746,0.9670411940760213,0.0,0.0,0.0002460560083225338,1.0002943503273516,0.00024598360296847687,198.50654653441936,0.0,1.4427815844351846e-05,40.88843010289313,0.05579311793969825,8.230524802205268e-05,0.0001637507603004811,0.0006595282035901873,0.09613834611735217,0.07236967716013938,0.02376866895721279,0.0961377861414357,0.07236967716243847,0.02376866895796788,0.3785474646560441,0.3785474646560441,0.12432792579564869,0.0,5.421198813701267,4.6570998209287495,7.762947167489472,5.397766981196014,4.634530768892205,7.736864978101551,24992.51544061098,21243.638124519333,0.85,1.0728591200022601,0.6697783998721951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484634769334201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.59303234129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.057774263458,1544.5802633118456,0.3785474646560441,0.12432792579564869,6.112874298809886,3.3846441792660746
1154.0,-29.498600893524788,5.230196571177074,35.03878414457355,24.388033348973863,5.12793775542642,-26.0358746820727,-39.62351168794555,1.6652115439742343,0.42481806157491064,-4.965701099046761,40.07825427251597,42863.89845411278,25798.0898432705,25798.0898432705,68661.98829738327,77972.12577120384,77972.12577120384,25798.0898432705,103770.21561447433,103770.21561447433,103770.21561447433,128762.60232206174,91990.54653306474,56883.14543772361,39008.223439267924,24992.386707587397,0.0,64000.610146855324,21243.528701449286,1544.5787917678467,0.0,0.8868099539850672,2.815183101667117,0.0014959135982669303,355130.3714286943,1557910.0942253002,4.386868090041995,1557910.0942253002,4.386868090041995,0.85,0.09613943134272647,4.027634451161993,1.268379237675108,1.0,0.0,4.027634451164261,1.2839230503988248,1.2842388908588187,3.13697495337504,19413.86823984144,1979.6636200783591,4632.441516551485,4632.441516551485,5.569004973100081,5.230196571177074,-2.353384042978343,7.583580614155417,3.3849104326349178,3.3849104326349178,0.9671172664671194,0.0,0.0,0.00024598360296847687,1.0002935468897352,0.0002459114164370314,198.50887650657475,0.0,1.4372936784437539e-05,40.732902847095986,0.05580749087648269,8.2282302685118e-05,0.00016370130028335887,0.0006593289967212708,0.09613943134158477,0.07236927512872006,0.02377015621286471,0.09613964921306915,0.0723692751295795,0.023770156213146976,0.37854469761081805,0.37854469761081805,0.12433548712091542,0.0,5.415214270040622,4.651577703108842,7.755378761290899,5.390519160621693,4.6288958174714026,7.724485809942109,24992.386707587397,21243.528701449286,0.85,1.07283333924211,0.669742028330005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484804201978947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.437505085494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.017793829269,1544.5787917678467,0.37854469761081805,0.12433548712091542,6.112874298809886,3.3849104326349178
1155.0,-29.50142354049176,5.2297857485034465,35.038807947668445,24.387054552231007,5.127294007167288,-26.03847985168144,-39.626003872230626,1.6643503183568822,0.4188564625777076,-4.9661684199181435,40.078261607354065,42861.99648611,25799.298720835326,25799.298720835326,68661.29520694533,77970.75912571172,77970.75912571172,25799.298720835326,103770.05784654705,103770.05784654705,103770.05784654705,128762.457330697,91990.05844519871,56882.11919535851,39008.82138871133,24992.399484149948,0.0,64001.220872861275,21243.539561527454,1544.5890223924835,0.0,0.8868075501058288,2.815206635620395,0.0014959135982669303,355123.9046634031,1557910.4110013964,4.386948866418975,1557910.4110013964,4.386948866418975,0.8499999999999999,0.09614059133087106,4.027634451161993,1.2683786173118277,1.0,0.0,4.027634451162263,1.2839272229759413,1.2842429717752963,3.1369647586617644,19413.765232805632,1979.6531162839128,4632.441516551485,4632.441516551485,5.569265932156014,5.2297857485034465,-2.3535600394563354,7.583345787959782,3.385173868978703,3.385173868978703,0.9671925339939152,0.0,0.0,0.0002459114164370314,1.0002926262527914,0.0002458394773519857,198.5111991664575,0.0,1.4329667256142778e-05,40.610277003908635,0.05582182054373883,8.225917432791056e-05,0.00016365224210912086,0.0006591314083285986,0.09614059132840376,0.0723689475165869,0.02377164381181686,0.09614082909007583,0.07236894751844414,0.02377164381242693,0.37854192036603673,0.37854192036603673,0.12434291899593108,0.0,5.409385647024067,4.646173327167844,7.748086506630443,5.385024882495827,4.623673916330631,7.717996551705085,24992.399484149948,21243.539561527454,0.85,1.072812272493072,0.669705919692619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448497317206518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.3148792423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.977875303272,1544.5890223924835,0.37854192036603673,0.12434291899593108,6.112874298809886,3.385173868978703
1156.0,-29.504236920132556,5.229364569712336,35.03882941466466,24.386009119357936,5.12657234831428,-26.04108447003549,-39.62849968867374,1.6634198982171808,0.41335154111402517,-4.966665437920893,40.07824116917557,42860.14987306919,25800.54145493321,25800.54145493321,68660.6913280024,77969.43799124961,77969.43799124961,25800.54145493321,103769.97944618281,103769.97944618281,103769.97944618281,128762.24453619967,91989.58058861406,56881.11293623887,39009.408502639104,24992.265090016845,0.0,64001.67359265595,21243.425326514316,1544.5915600192666,0.0,0.8868050956205858,2.815220732400961,0.0014959135982669303,355117.0270519401,1557909.5283199518,4.387031343591669,1557909.5283199518,4.387031343591669,0.85,0.0961417050711625,4.027634451161993,1.268378123329021,1.0,0.0,4.027634451161529,1.2839317183462113,1.284247375881405,3.1369537753532963,19413.664384999836,1979.6428326696514,4632.441516551485,4632.441516551485,5.569534199784097,5.229364569712336,-2.353764682659484,7.583129252371821,3.385433598424121,3.385433598424121,0.9672667424068917,0.0,0.0,0.0002458394773519857,1.0002916720801267,0.000245767793748355,198.51351424797565,0.0,1.4280714039361249e-05,40.47154358754978,0.055836101257778194,8.223601828558742e-05,0.0001636034590663983,0.0006589349280650967,0.09614170506854121,0.07236859808252726,0.023773106986013957,0.09614120235653882,0.07236859808450037,0.023773106986662133,0.3785391384232067,0.3785391384232067,0.12435025901833507,0.0,5.403732169581815,4.640883100487315,7.741159315992604,5.380016979034906,4.618784175152882,7.712470835363433,24992.265090016845,21243.425326514316,0.85,1.0727952485273926,0.6696723299121243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448514161214207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.17614582594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.938041579248,1544.5915600192666,0.3785391384232067,0.12435025901833507,6.112874298809886,3.385433598424121
1157.0,-29.507041147615727,5.228936724813269,35.038849090243616,24.385181860439502,5.126098755585709,-26.043656041514126,-39.63095279233528,1.662713649484228,0.406023683528133,-4.967000260869989,40.078231924051906,42858.16570562576,25801.34138788814,25801.34138788814,68659.50709351391,77967.99575304777,77967.99575304777,25801.34138788814,103769.33714093591,103769.33714093591,103769.33714093591,128761.47575812883,91989.07836947765,56880.065899708046,39010.013855299556,24992.13861719292,0.0,64002.152472492475,21243.31782461398,1544.5908208536603,0.0,0.8868034257252639,2.815277607187919,0.0014959135982669303,355112.39391419984,1557909.1290428566,4.387087456652582,1557909.1290428566,4.387087456652582,0.85,0.09614273610198207,4.027634451161993,1.2683773353742436,1.0,0.0,4.027634451161754,1.2839351658817901,1.2842507322226773,3.1369453522178947,19413.55839567257,1979.63202476611,4632.441516551485,4632.441516551485,5.569706880421743,5.228936724813269,-2.353854420316909,7.582791145130178,3.3856895190696417,3.3856895190696417,0.9673398625913262,0.0,0.0,0.000245767793748355,1.0002907297843644,0.0002456963624978669,198.51582184543787,0.0,1.4230164070691789e-05,40.32828497634053,0.055850331421848885,8.221326440177691e-05,0.00016355452934657807,0.0006587378570398631,0.09614273610072158,0.0723681944530944,0.023774541647627163,0.09614291760776794,0.0723681944540432,0.023774541647938872,0.3785363560440755,0.3785363560440755,0.124357542844364,0.0,5.397748517056641,4.635533133183685,7.733069460861827,5.373023944398142,4.613501829455345,7.700051434457464,24992.13861719292,21243.31782461398,0.85,1.0727687185680688,0.6696363176854997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485309502909784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.03288721474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.898299422428,1544.5908208536603,0.3785363560440755,0.124357542844364,6.112874298809886,3.3856895190696417
1158.0,-29.50983770313817,5.228498072821507,35.03886700529482,24.38410083940255,5.125334251505627,-26.046249801026935,-39.633439283911116,1.661746349394331,0.40082531913270714,-4.9675466315429215,40.078219995807366,42856.35364149805,25802.638239011405,25802.638239011405,68658.99188050945,77966.70416306161,77966.70416306161,25802.638239011405,103769.34240207302,103769.34240207302,103769.34240207302,128761.43932431751,91988.60592040727,56879.07052191808,39010.5948872102,24992.096922244502,0.0,64002.6918094547,21243.282383907826,1544.599899090203,0.0,0.8868006892799716,2.815281942215193,0.0014959135982669303,355104.83357078047,1557908.6138876292,4.387179409026835,1557908.6138876292,4.387179409026835,0.85,0.09614385546145901,4.027634451161993,1.2683768974384293,1.0,0.0,4.027634451161509,1.2839398325635378,1.2842553083332022,3.1369339504954405,19413.458689079358,1979.621857523146,4632.441516551485,4632.441516551485,5.569986830231931,5.228498072821507,-2.3541071204721975,7.582605193293705,3.3859427268079436,3.3859427268079436,0.9674122076594125,0.0,0.0,0.0002456963624978669,1.0002899409121029,0.00024562514571908173,198.5181231764773,0.0,1.4180233396092278e-05,40.186781444525515,0.055864511655244975,8.219020676578888e-05,0.000163506155732078,0.0006585430258035754,0.09614385545825058,0.07236787423176987,0.02377598122648071,0.0961433340513699,0.07236787423418488,0.023775981227274125,0.3785335661648211,0.3785335661648211,0.12436470656018653,0.0,5.392111606864489,4.630361036388194,7.725849331161953,5.368371950675623,4.608641459252624,7.695891999170215,24992.096922244502,21243.282383907826,0.85,1.0727516287114491,0.6696023624926218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485476851204864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.89138368292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.85864683451,1544.599899090203,0.3785335661648211,0.12436470656018653,6.112874298809886,3.3859427268079436
1159.0,-29.512624273894403,5.228053468542528,35.038883097050395,24.38328252118083,5.124868500878577,-26.048804694337488,-39.63587464587761,1.6610489213220483,0.3933746542783183,-4.967875133212667,40.07820271826923,42854.372774621166,25803.35251347741,25803.35251347741,68657.72528809858,77965.26652622952,77965.26652622952,25803.35251347741,103768.61903970693,103768.61903970693,103768.61903970693,128760.55591984402,91988.10435269697,56878.022597577,39011.201950133305,24991.936880137095,0.0,64003.1388302704,21243.14634811653,1544.59717098289,0.0,0.8867990805589665,2.8153411716356875,0.0014959135982669303,355100.2880262633,1557907.8677081424,4.387233466825347,1557907.8677081424,4.387233466825347,0.85,0.09614483673349203,4.027634451161993,1.2683760138740765,1.0,0.0,4.027634451162042,1.2839432379667366,1.2842586231300779,3.136925630404183,19413.35283723036,1979.6110636384863,4632.441516551485,4632.441516551485,5.570141019866804,5.228053468542528,-2.3542035087768336,7.582256977319362,3.386191961331784,3.386191961331784,0.9674834175233669,0.0,0.0,0.00024562514571908173,1.000288912156654,0.00024555420212497034,198.520416337409,0.0,1.413782126310611e-05,40.06658545964272,0.05587864947650808,8.216762905757301e-05,0.0001634575166615087,0.000658347125407278,0.09614483673230484,0.07236745713764718,0.02377737959465766,0.09614501253823214,0.07236745713854079,0.02377737959495125,0.3785307775096341,0.3785307775096341,0.12437182155795,0.0,5.386094132511005,4.625101438900629,7.717346447689636,5.361249787490976,4.603443605086795,7.682689197573495,24991.936880137095,21243.14634811653,0.85,1.0727243466944902,0.6695667362231478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485643745328245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.77118769804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.81905446729,1544.59717098289,0.3785307775096341,0.12437182155795,6.112874298809886,3.386191961331784
1160.0,-29.515402715346386,5.2276006798042,35.03889804166939,24.38234849777075,5.124269350154719,-26.051365612111958,-39.638318319898076,1.660232246919694,0.3869837754043033,-4.968321739497199,40.07820148888072,42852.461964547314,25804.33464859942,25804.33464859942,68656.79661314673,77963.90059956668,77963.90059956668,25804.33464859942,103768.23524816611,103768.23524816611,103768.23524816611,128760.17029324526,91987.61720226156,56876.98797997137,39011.81024698911,24991.935045079146,0.0,64003.745292068255,21243.144788317273,1544.6062895135587,0.0,0.8867968128618529,2.815372759172909,0.0014959135982669303,355094.10831736977,1557907.8146135241,4.387309668402396,1557907.8146135241,4.387309668402396,0.85,0.09614588413584102,4.027634451161993,1.26837534845341,1.0,0.0,4.027634451162799,1.283947199956789,1.2842624950007742,3.136915950513808,19413.25002803178,1979.6005800178227,4632.441516551485,4632.441516551485,5.570353032283691,5.2276006798042,-2.3543924943345473,7.581993174138748,3.3864386691623283,3.3864386691623283,0.9675539054749509,0.0,0.0,0.00024555420212497034,1.0002880757405503,0.00024548348428844106,198.52270285470388,0.0,1.4083751839465953e-05,39.91335271304651,0.05589273322834754,8.214498005265716e-05,0.00016340922207231317,0.0006581526124560293,0.09614588413361386,0.07236710694389353,0.02377877718972033,0.0961464130001563,0.07236710694556989,0.023778777190271137,0.37852798107726116,0.37852798107726116,0.1243788149474509,0.0,5.380135952438479,4.6199157579041525,7.708860297093793,5.355305514901488,4.598330474660486,7.674036875843683,24991.935045079146,21243.144788317273,0.85,1.072699672493308,0.6695305371427671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485810047220735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.61795495144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.779568909704,1544.6062895135587,0.37852798107726116,0.1243788149474509,6.112874298809886,3.3864386691623283
1161.0,-29.518172576012702,5.227139312330942,35.03891117681591,24.38134706988933,5.123596936134805,-26.05392613214036,-39.64077320471404,1.6593504922618802,0.380985342102349,-4.968800782191461,40.07817867310939,42850.63504158826,25805.36409679102,25805.36409679102,68655.99913837928,77962.55842746019,77962.55842746019,25805.36409679102,103767.9225242512,103767.9225242512,103767.9225242512,128759.74640738388,91987.12068400855,56876.00399757263,39012.351873817686,24991.82388313267,0.0,64004.17575695035,21243.05030066277,1544.60993889575,0.0,0.8867944582285036,2.8153954295669283,0.0014959135982669303,355087.4798783964,1557906.8292501708,4.387388791583677,1557906.8292501708,4.387388791583677,0.85,0.09614689461910057,4.027634451161993,1.2683748313924297,1.0,0.0,4.027634451161498,1.283951465569421,1.284266670857903,3.1369055288828793,19413.14524183031,1979.589894798969,4632.441516551485,4632.441516551485,5.570575258120309,5.227139312330942,-2.3546111840488164,7.581750496379758,3.38668216700717,3.38668216700717,0.9676234762877628,0.0,0.0,0.00024548348428844106,1.0002871924488963,0.0002454130035269672,198.52498235640206,0.0,1.4039096047829167e-05,39.78679819954786,0.05590677232439537,8.21222329521225e-05,0.00016336125133631856,0.0006579594038670898,0.09614689461667333,0.0723667433779178,0.02378015123875552,0.09614715907718657,0.07236674337974475,0.023780151239355826,0.3785251794010083,0.3785251794010083,0.1243857063968806,0.0,5.37427751946791,4.614792678951289,7.700590571262353,5.349786124293814,4.593396558349923,7.666568767103456,24991.82388313267,21243.05030066277,0.85,1.072679998240955,0.6694974903560885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485975867580552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.491400437946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.740153323484,1544.60993889575,0.3785251794010083,0.1243857063968806,6.112874298809886,3.38668216700717
1162.0,-29.520933914655725,5.226669751872858,35.03892229076611,24.38035119501876,5.1229216512397855,-26.056479267723223,-39.643215586524434,1.6584670043070262,0.37506667041037645,-4.969275101254285,40.07814607152464,42848.79331066646,25806.34725496993,25806.34725496993,68655.1405656364,77961.2504419122,77961.2504419122,25806.34725496993,103767.59769688212,103767.59769688212,103767.59769688212,128759.25778372423,91986.65375290535,56875.00062694361,39012.947917735255,24991.660086842105,0.0,64004.608004577356,21242.911073815787,1544.6105083207613,0.0,0.886792163004299,2.8154176096866332,0.0014959135982669303,355080.91689523886,1557905.4212597173,4.387465918703126,1557905.4212597173,4.387465918703126,0.8499999999999999,0.09614787201091181,4.027634451161993,1.2683742544380947,1.0,0.0,4.027634451162634,1.2839557388185132,1.2842708546571724,3.136895088664188,19413.046699759885,1979.579846304282,4632.441516551485,4632.441516551485,5.57078749138335,5.226669751872858,-2.3548319845774768,7.581501736450335,3.386922322285744,3.386922322285744,0.9676920920816412,0.0,0.0,0.0002454130035269672,1.0002863151916823,0.0002453427581681344,198.52725489044087,0.0,1.3992191928069613e-05,39.65387192414928,0.05592076451632344,8.209960748344983e-05,0.00016331339604351734,0.0006577666602411332,0.09614787200857244,0.07236636537765842,0.02378150663091403,0.09614770313195764,0.07236636537941914,0.02378150663149267,0.3785223738703882,0.3785223738703882,0.12439252376658864,0.0,5.3684997941961115,4.609754979328102,7.692388805497444,5.344341771664688,4.58870932152854,7.658648219162046,24991.660086842105,21242.911073815787,0.85,1.072659339788886,0.6694641940093139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486141179430336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.358474162545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.700817024292,1544.6105083207613,0.3785223738703882,0.12439252376658864,6.112874298809886,3.386922322285744
1163.0,-29.52368638548854,5.22619385938941,35.03893180529136,24.37946166554468,5.1223706407017096,-26.05901199277508,-39.645632228907175,1.6576962479882826,0.3681818540902668,-4.969672733727365,40.07812171265449,42846.88327576627,25807.107098013883,25807.107098013883,68653.99037378015,77959.86983625178,77959.86983625178,25807.107098013883,103766.97693426567,103766.97693426567,103766.97693426567,128758.49911429499,91986.16093680845,56873.97558882562,39013.539275536474,24991.52218002932,0.0,64005.061455565796,21242.79385302492,1544.6108128474582,0.0,0.8867902280767795,2.815461387788342,0.0014959135982669303,355075.41507033445,1557904.369254532,4.387530938873753,1557904.369254532,4.387530938873753,0.85,0.09614880826709206,4.027634451161993,1.2683735219808292,1.0,0.0,4.027634451160156,1.283959484903151,1.2842745114643057,3.1368859364482184,19412.942694868816,1979.5692407569168,4632.441516551485,4632.441516551485,5.570951517856484,5.22619385938941,-2.355000803483695,7.581194662873105,3.387159237068107,3.387159237068107,0.9677597820194591,0.0,0.0,0.0002453427581681344,1.000285402015636,0.0002452727568289548,198.52952017181593,0.0,1.3945618257863802e-05,39.52188214278601,0.0559347101345813,8.207722612831127e-05,0.00016326553203982312,0.0006575738815308837,0.09614880826540373,0.07236596507764258,0.02378284318776116,0.0961490073370484,0.07236596507891331,0.023782843188178752,0.37851956702056755,0.37851956702056755,0.12439928048227951,0.0,5.362550598339851,4.604702012924065,7.683535659588017,5.337854587817617,4.583740204586093,7.6473414533770665,24991.52218002932,21242.79385302492,0.85,1.0726337700877262,0.6694296091803902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486305986244028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.22648438118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.661559120943,1544.6108128474582,0.37851956702056755,0.12439928048227951,6.112874298809886,3.387159237068107
1164.0,-29.526430709664112,5.22570881491031,35.038939560321744,24.378384521137946,5.121609198445029,-26.061558429539772,-39.64807723006231,1.6567369183211909,0.3627369645308818,-4.970217545329218,40.07808949252259,42845.12655997188,25808.20533749203,25808.20533749203,68653.33189746391,77958.58165633325,77958.58165633325,25808.20533749203,103766.78699382528,103766.78699382528,103766.78699382528,128758.19552255105,91985.67206175147,56873.01559703335,39014.06273857568,24991.40852872576,0.0,64005.471267301444,21242.697249416895,1544.6159659016466,0.0,0.8867875727294188,2.815469149326021,0.0014959135982669303,355067.8769162578,1557902.9777398389,4.387620167924309,1557902.9777398389,4.387620167924309,0.85,0.09614979450286402,4.027634451161993,1.2683730900892987,1.0,0.0,4.027634451160854,1.2839641115653513,1.2842790493777967,3.1368746329301076,19412.83952170266,1979.5587200218893,4632.441516551485,4632.441516551485,5.571188593591648,5.22570881491031,-2.3552842454206897,7.580993060331,3.3873934590887216,3.3873934590887216,0.9678267025967776,0.0,0.0,0.0002452727568289548,1.0002845635676176,0.0002452029809938927,198.53177879361823,0.0,1.3897332278710327e-05,39.385039677865066,0.05594860746686001,8.205458787260202e-05,0.00016321816895635278,0.0006573831203441853,0.0961497944997938,0.07236561559062406,0.023784178909169736,0.09614930526063671,0.07236561559293482,0.023784178909929208,0.37851675483073544,0.37851675483073544,0.1244059436898507,0.0,5.356867090264416,4.599772854777825,7.675387420140169,5.3329545098600875,4.579028295565763,7.641722000882567,24991.40852872576,21242.697249416895,0.85,1.0726166144570977,0.6693978766446522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486470267350209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.08964191626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.62238682477,1544.6159659016466,0.37851675483073544,0.1244059436898507,6.112874298809886,3.3873934590887216
1165.0,-29.529165327115198,5.22521903536318,35.03894572450824,24.37756211673843,5.121130339658377,-26.064067868041864,-39.65046760914845,1.6560328805845723,0.3552913655128691,-4.970563405096181,40.07805866578021,42843.18524995079,25808.773545655644,25808.773545655644,68651.95879560644,77957.18072698095,77957.18072698095,25808.773545655644,103765.95427263659,103765.95427263659,103765.95427263659,128757.17937431781,91985.18092918536,56871.98105102478,39014.666531289535,24991.22510168123,0.0,64005.891632970764,21242.541336429043,1544.6125324777004,0.0,0.8867859245661296,2.8155263182220103,0.0014959135982669303,355063.09157633554,1557901.6464033707,4.387675552215021,1557901.6464033707,4.387675552215021,0.85,0.09615066565285435,4.027634451161993,1.2683723131241278,1.0,0.0,4.027634451162591,1.2839675450010017,1.2842823940610473,3.1368662446673063,19412.735872107285,1979.548150704602,4632.441516551485,4632.441516551485,5.571311252056216,5.22521903536318,-2.355424720760775,7.580643756123955,3.3876241271031753,3.3876241271031753,0.9678926077437644,0.0,0.0,0.0002452029809938927,1.0002835632693747,0.00024513347014566505,198.53402947145136,0.0,1.38527206516896e-05,39.25861032688832,0.055962460187511706,8.203246094233842e-05,0.00016317052005155428,0.0006571912079736588,0.09615066565159,0.07236518493774899,0.023785480713841005,0.09615086516704904,0.07236518493870057,0.023785480714153772,0.3785139425112841,0.3785139425112841,0.12441256895315421,0.0,5.350824122242557,4.594766493777001,7.6660111116786425,5.325854770609055,4.574088963973679,7.62782697021845,24991.22510168123,21242.541336429043,0.85,1.0725881171889242,0.6693631501241578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486634065758106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.963212565286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.583285984269,1544.6125324777004,0.3785139425112841,0.12441256895315421,6.112874298809886,3.3876241271031753
1166.0,-29.531892238188497,5.224721657292179,35.038950763847,24.376584542356454,5.120468590816697,-26.066588660800537,-39.65288222590459,1.655165013428107,0.3493124008093105,-4.971056216132373,40.078038230543804,42841.378182888446,25809.685368520055,25809.685368520055,68651.0635514085,77955.89208927494,77955.89208927494,25809.685368520055,103765.577457795,103765.577457795,103765.577457795,128756.7543033181,91984.72493039575,56871.00417411412,39015.245284757366,24991.176845523096,0.0,64006.422130280465,21242.50031869463,1544.6202959794919,0.0,0.8867834910575735,2.815547145454291,0.0014959135982669303,355056.27309581026,1557900.763852744,4.387757327223315,1557900.763852744,4.387757327223315,0.85,0.0961516119836366,4.027634451161993,1.2683717537531627,1.0,0.0,4.027634451163074,1.2839717433669282,1.2842865042018679,3.136855987656258,19412.639637214106,1979.5383374765192,4632.441516551485,4632.441516551485,5.571508086244225,5.224721657292179,-2.3556787679712596,7.580400425263438,3.387852558297975,3.387852558297975,0.9679578737994214,0.0,0.0,0.00024513347014566505,1.0002827703648305,0.00024506417325998543,198.53627385124008,0.0,1.3800268790614637e-05,39.10996175260188,0.05597626045630232,8.201011525196706e-05,0.00016312335489369797,0.0006570012439589822,0.09615161198105313,0.07236482634868235,0.023786785632370768,0.09615179583751406,0.07236482635062672,0.023786785633009885,0.3785111221183922,0.3785111221183922,0.12441908392603045,0.0,5.344948214727253,4.589884228395476,7.656936600400911,5.320368616941664,4.56942555861832,7.619669586296254,24991.176845523096,21242.50031869463,0.85,1.0725652405890491,0.6693293697261801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486797288318882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.814563991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.544288124343,1544.6202959794919,0.3785111221183922,0.12441908392603045,6.112874298809886,3.387852558297975
