time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1167.0,-29.534610697165725,5.224217157855509,35.03895402666517,24.375593137834244,5.119793389117527,-26.06910318988939,-39.65528825120998,1.654285881841037,0.3432995278207045,-4.971538522916646,40.07799656415789,42839.57241098055,25810.539932400276,25810.539932400276,68650.11234338082,77954.6021184543,77954.6021184543,25810.539932400276,103765.14205085459,103765.14205085459,103765.14205085459,128756.14401232409,91984.25874427009,56870.01952312213,39015.82135683107,24991.0019614695,0.0,64006.823318300565,21242.351667249077,1544.620596823784,0.0,0.8867811878024917,2.8155696451117165,0.0014959135982669303,355049.60005047574,1557898.96437901,4.387834725507452,1557898.96437901,4.387834725507452,0.8500000000000001,0.0961525037060629,4.027634451161993,1.2683712410880252,1.0,0.0,4.02763445116252,1.2839759939489848,1.2842906668457688,3.136845603144524,19412.541252365227,1979.5283050139678,4632.441516551485,4632.441516551485,5.571692559998975,5.224217157855509,-2.3559301080040624,7.580147265859572,3.3880778809721614,3.3880778809721614,0.9680222517063318,0.0,0.0,0.00024506417325998543,1.0002819000660796,0.0002449951091225346,198.53851131882976,0.0,1.3757945472326484e-05,38.99001746857326,0.05599001840177465,8.198785466658414e-05,0.0001630763185934013,0.0006568117989354522,0.09615250370369566,0.0723644375101699,0.023788066193525758,0.0961523331968022,0.07236443751195148,0.023788066194111415,0.3785082994576414,0.3785082994576414,0.1244255227247217,0.0,5.339137042422692,4.585066246029157,7.647930019342539,5.3148380507373645,4.564884575945314,7.610955510694794,24991.0019614695,21242.351667249077,0.85,1.0725436568221731,0.6692969622620225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486960054394957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.69461970697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.505353494937,1544.620596823784,0.3785082994576414,0.1244255227247217,6.112874298809886,3.3880778809721614
1168.0,-29.537320677427527,5.22370655641109,35.038955694582924,24.374650103878253,5.119177413347022,-26.0716041639529,-39.657680900394894,1.6534608998728972,0.3367653706683882,-4.971983396289627,40.07795663489689,42837.74789437214,25811.272173330464,25811.272173330464,68649.0200677026,77953.26793214194,77953.26793214194,25811.272173330464,103764.5401054724,103764.5401054724,103764.5401054724,128755.36977971604,91983.76889926071,56869.03667826249,39016.369134442466,24990.82967424363,0.0,64007.198808686095,21242.205223107085,1544.6202095089545,0.0,0.8867790686909282,2.8156033421429694,0.0014959135982669303,355043.4450093325,1557897.2399291121,4.387905936097939,1557897.2399291121,4.387905936097939,0.85,0.0961533652495666,4.027634451161993,1.268370616878383,1.0,0.0,4.027634451162461,1.2839799910715357,1.284294576266335,3.1368358379173507,19412.437874498388,1979.51776340528,4632.441516551485,4632.441516551485,5.571850628034496,5.22370655641109,-2.356158322081742,7.579864878492831,3.3883002264042537,3.3883002264042537,0.9680857789726439,0.0,0.0,0.0002449951091225346,1.000281026948985,0.0002449262782378352,198.54074185190055,0.0,1.3711891035007255e-05,38.85949919321056,0.05600373029280966,8.196572337630049e-05,0.0001630293857462341,0.0006566227705833104,0.09615336524753668,0.07236403494528723,0.023789330302249445,0.09615323007266476,0.07236403494681494,0.023789330302751655,0.3785054756275961,0.3785054756275961,0.12443189865549076,0.0,5.333255666045886,4.58025497728994,7.638617865736023,5.30874876695799,4.560170900058665,7.600495241870931,24990.82967424363,21242.205223107085,0.85,1.0725202999882975,0.6692645310476991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448712231944448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.564101431606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.466497292156,1544.6202095089545,0.3785054756275961,0.12443189865549076,6.112874298809886,3.3883002264042537
1169.0,-29.540021691544258,5.22318887628796,35.03895577621092,24.37363533480095,5.1184820526146035,-26.074105006372722,-39.660077216662444,1.6525653674427623,0.33074499344343167,-4.972485955066195,40.07791376664688,42835.97767917519,25812.121614775497,25812.121614775497,68648.09929395068,77951.9649008801,77951.9649008801,25812.121614775497,103764.0865156556,103764.0865156556,103764.0865156556,128754.75885904768,91983.27444982687,56868.072235648004,39016.89134908763,24990.672343392085,0.0,64007.563692479715,21242.07149188327,1544.6220543477668,0.0,0.8867766666541345,2.8156235848467346,0.0014959135982669303,355036.49196308193,1557895.388552867,4.387986654382736,1557895.388552867,4.387986654382736,0.85,0.09615423899020567,4.027634451161993,1.2683700992679219,1.0,0.0,4.027634451162752,1.2839843173758403,1.2842988152482406,3.136825268546522,19412.333524904636,1979.5071227080234,4632.441516551485,4632.441516551485,5.5720339960148575,5.22318887628796,-2.356434065669618,7.579622941957577,3.3885198902316125,3.3885198902316125,0.968148540066175,0.0,0.0,0.0002449262782378352,1.000280103218875,0.0002448576928099128,198.5429650488371,0.0,1.3665734910543203e-05,38.72869273647944,0.056017396027720205,8.194356370160936e-05,0.00016298271453622583,0.0006564347960100037,0.0961542389876456,0.07236365214574153,0.023790586841904063,0.09615377575206036,0.07236365214766818,0.02379058684253749,0.3785026480574204,0.3785026480574204,0.12443819974946678,0.0,5.327468716273927,4.575499938468056,7.6295195759551575,5.303230948509622,4.555531894713852,7.592138585173586,24990.672343392085,21242.07149188327,0.85,1.0724998005511681,0.669233059470564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487284081846332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.43329497487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.427720331005,1544.6220543477668,0.3785026480574204,0.12443819974946678,6.112874298809886,3.3885198902316125
1170.0,-29.54271463408691,5.222666955876181,35.0389546012443,24.37279043896126,5.117974486888078,-26.0765798021744,-39.66243563974274,1.6518396549748773,0.3234305829914774,-4.972863015335901,40.07787732893305,42834.08517100785,25812.630449413427,25812.630449413427,68646.71562042128,77950.58938949303,77950.58938949303,25812.630449413427,103763.21983890646,103763.21983890646,103763.21983890646,128753.72708632599,91982.78029603479,56867.05853778675,39017.468620275606,24990.507247419537,0.0,64007.975867695146,21241.931160306605,1544.6205692634956,0.0,0.886774879894695,2.8156754209885357,0.0014959135982669303,355031.2752951882,1557893.8148972655,4.388046697018357,1557893.8148972655,4.388046697018357,0.85,0.09615504288205005,4.027634451161993,1.2683693140605463,1.0,0.0,4.027634451162731,1.2839878497322448,1.2843022604024164,3.1368166388816623,19412.22923770371,1979.496488373064,4632.441516551485,4632.441516551485,5.572143837582445,5.222666955876181,-2.3566207490319897,7.579287704908171,3.3887365676551537,3.3887365676551537,0.9682104479014725,0.0,0.0,0.0002448576928099128,1.0002792722138734,0.00024478932995180457,198.5451816455476,0.0,1.3617154218852661e-05,38.59101505622844,0.05603101318193906,8.192175984738081e-05,0.000162935932962532,0.0006562463769321148,0.09615504288057511,0.07236322428543251,0.023791818595142594,0.09615525976845433,0.07236322428654249,0.02379181859550757,0.3784998176989095,0.3784998176989095,0.12444444774031138,0.0,5.321403497652227,4.570685569348939,7.61947010218023,5.296293598327395,4.550717229422105,7.578532714036953,24990.507247419537,21241.931160306605,0.85,1.0724712770532603,0.6691991832321983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487445312472098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.29561729462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.389032658952,1544.6205692634956,0.3784998176989095,0.12444444774031138,6.112874298809886,3.3887365676551537
1171.0,-29.545400014046997,5.222138542217867,35.03895238701857,24.37181695075708,5.117315289515968,-26.07906295519864,-39.66481030276043,1.650978230667428,0.3173277879169518,-4.973356805295152,40.07784470839061,42832.29312978881,25813.4096389977,25813.4096389977,68645.70276878652,77949.3072781731,77949.3072781731,25813.4096389977,103762.7169171708,103762.7169171708,103762.7169171708,128753.14024171469,91982.31509863262,56866.08101289133,39018.03787304588,24990.423324543895,0.0,64008.46119758978,21241.85982586231,1544.6264831870762,0.0,0.8867724853021781,2.815697773753031,0.0014959135982669303,355024.4437509118,1557892.4060969667,4.388127165660732,1557892.4060969667,4.388127165660732,0.85,0.0961558953660497,4.027634451161993,1.26836878546048,1.0,0.0,4.0276344511624425,1.2839920157536029,1.284306339661976,3.136806461213146,19412.131061517008,1979.4864771881334,4632.441516551485,4632.441516551485,5.5723120403717274,5.222138542217867,-2.356898137224933,7.5790366794428,3.388951103124747,3.388951103124747,0.9682717437499277,0.0,0.0,0.00024478932995180457,1.000278493948631,0.0002447211765850238,198.54739206061475,0.0,1.3573116080909057e-05,38.46621097329627,0.05604458629801997,8.189981127186289e-05,0.00016288951867994168,0.0006560594371685281,0.09615589536351672,0.07236284785033602,0.0237930475131807,0.09615613161482738,0.07236284785224223,0.02379304751380747,0.3784969783403332,0.3784969783403332,0.12445058947796202,0.0,5.315473668422442,4.565968609954723,7.609675354565752,5.29068459321212,4.546169544184181,7.56952660956739,24990.423324543895,21241.85982586231,0.85,1.072447321563971,0.669166112235825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487606064688845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.17081321169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.350416653628,1544.6264831870762,0.3784969783403332,0.12445058947796202,6.112874298809886,3.388951103124747
1172.0,-29.548076253941435,5.221604618603391,35.03894872480315,24.37086965600031,5.116689082709444,-26.081534581095486,-39.667175605986245,1.650147409863757,0.310879496291534,-4.97381404447195,40.07779810415525,42830.50217228327,25814.070833737198,25814.070833737198,68644.57300602047,77947.99752362774,77947.99752362774,25814.070833737198,103762.06835736494,103762.06835736494,103762.06835736494,128752.31360184227,91981.83192694187,56865.113784321766,39018.575714022336,24990.245244477326,0.0,64008.820958499666,21241.708457805726,1544.6261853565288,0.0,0.8867703272810121,2.8157289199507267,0.0014959135982669303,355018.11797574954,1557890.3933773316,4.388199684737632,1557890.3933773316,4.388199684737632,0.85,0.09615668993510436,4.027634451161993,1.2683681672951206,1.0,0.0,4.027634451163862,1.283996038374754,1.2843102757546645,3.1367966339367053,19412.029092000626,1979.4760791912252,4632.441516551485,4632.441516551485,5.5724547717450506,5.221604618603391,-2.3571527504347,7.57875736903809,3.3891628099309496,3.3891628099309496,0.9683322314088427,0.0,0.0,0.0002447211765850238,1.0002775520077627,0.00024465327257801404,198.54959499516593,0.0,1.3531673234477559e-05,38.3487619465094,0.05605811797125445,8.187795461099168e-05,0.0001628432219740321,0.0006558729709608313,0.0961566899329998,0.07236243858541588,0.02379425134758392,0.09615694271226954,0.07236243858699969,0.023794251348104676,0.3784941344816485,0.3784941344816485,0.12445665496679537,0.0,5.309517309008072,4.561271180139613,7.599714110307616,5.284693540763499,4.541619281242163,7.558971694754007,24990.245244477326,21241.708457805726,0.85,1.072423643774448,0.6691343713400465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487766368850816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.0533641849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.311862387292,1544.6261853565288,0.3784941344816485,0.12445665496679537,6.112874298809886,3.3891628099309496
1173.0,-29.55074495280784,5.22106513771378,35.03894372808433,24.369924107473366,5.116050916591863,-26.08400061487153,-39.66953622931612,1.6493065786559578,0.3047130577519397,-4.974283171076972,40.07775190952149,42828.7245933818,25814.737706753305,25814.737706753305,68643.4623001351,77946.74337266678,77946.74337266678,25814.737706753305,103761.48107942009,103761.48107942009,103761.48107942009,128751.56335008387,91981.3964752119,56864.152517011935,39019.15995355552,24990.08227066378,0.0,64009.2422242193,21241.56993006421,1544.6270679915367,0.0,0.8867681072471962,2.815754990518193,0.0014959135982669303,355011.6278332963,1557888.398349299,4.388274287964564,1557888.398349299,4.388274287964564,0.8499999999999999,0.09615747582396915,4.027634451161993,1.2683676645206288,1.0,0.0,4.027634451163991,1.284000107279285,1.284314258461703,3.1367866936524607,19411.93719339986,1979.4667081419097,4632.441516551485,4632.441516551485,5.572598728881632,5.22106513771378,-2.3574203085110867,7.578485446224867,3.389371973877612,3.389371973877612,0.9683919925364606,0.0,0.0,0.00024465327257801404,1.0002767758697286,0.0002445855771921636,198.5517917650434,0.0,1.3482313090332213e-05,38.208875298001495,0.05607160028434478,8.185614657077259e-05,0.00016279712600724143,0.0006556873132569257,0.09615747582174788,0.07236203369002914,0.02379544213171875,0.096157647235361,0.0723620336917007,0.023795442132268443,0.37849128506303187,0.37849128506303187,0.12446264282594677,0.0,5.303616969786788,4.556663734198537,7.589706167882298,5.27899622882893,4.5373493476622,7.548753682957113,24990.08227066378,21241.56993006421,0.85,1.072399233530722,0.6691021968883207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487926130758526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.91347753639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.273401714272,1544.6270679915367,0.37849128506303187,0.12446264282594677,6.112874298809886,3.389371973877612
1174.0,-29.553404261646715,5.220518874457923,35.0389370577871,24.368874972593062,5.115302474727513,-26.08646922473199,-39.67190474560482,1.6483674378123632,0.29917569635023256,-4.97482126254052,40.07769316959788,42827.020525428794,25815.55159070285,25815.55159070285,68642.57211613165,77945.51622288775,77945.51622288775,25815.55159070285,103761.06781359059,103761.06781359059,103761.06781359059,128750.94774865695,91980.9395866746,56863.21578774816,39019.69310991828,24989.879935066358,0.0,64009.57304498463,21241.397944806402,1544.6273304394094,0.0,0.8867655816358231,2.815764776911244,0.0014959135982669303,355004.1837096189,1557885.8615250841,4.3883591602948,1557885.8615250841,4.3883591602948,0.8499999999999999,0.09615826578330616,4.027634451161993,1.2683672232879326,1.0,0.0,4.027634451161062,1.2840046351331413,1.2843187004976568,3.13677563223466,19411.840770732553,1979.4568757661948,4632.441516551485,4632.441516551485,5.572774421104973,5.220518874457923,-2.357743575799949,7.578262450257872,3.3895785715069184,3.3895785715069184,0.9684510204305481,0.0,0.0,0.0002445855771921636,1.0002758078854128,0.00024451813716180795,198.55398084781925,0.0,1.3441040154829908e-05,38.09190779878796,0.05608504132449961,8.183427100973567e-05,0.00016275130618242792,0.0006555027677519606,0.0961582657804597,0.07236164205125452,0.023796623729205182,0.09615772390919743,0.0723616420533966,0.02379662372990957,0.37848843352387157,0.37848843352387157,0.12446855910750096,0.0,5.297922873697985,4.552165196859107,7.58020595403508,5.273996958890734,4.533156280951346,7.541148172199939,24989.879935066358,21241.397944806402,0.85,1.0723797840034184,0.6690721166868404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488085445837524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.79651003718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.235002905183,1544.6273304394094,0.37848843352387157,0.12446855910750096,6.112874298809886,3.3895785715069184
1175.0,-29.556056011310186,5.2199682622042465,35.03892883782389,24.367959389369958,5.114705709434655,-26.08891586077389,-39.67424347121266,1.6475655588990183,0.29249226256257543,-4.975253108042065,40.07763469178009,42825.22578361032,25816.073470441203,25816.073470441203,68641.29925405153,77944.21574468812,77944.21574468812,25816.073470441203,103760.28921512932,103760.28921512932,103760.28921512932,128749.92951101885,91980.46773189766,56862.24728015499,39020.24494638075,24989.64029588954,0.0,64009.88524227029,21241.19425150611,1544.623015536997,0.0,0.8867635957067843,2.8158019774790004,0.0014959135982669303,354998.2095140305,1557883.3360236387,4.388425897010241,1557883.3360236387,4.388425897010241,0.85,0.09615899142455003,4.027634451161993,1.2683666309481483,1.0,0.0,4.027634451161641,1.2840085211258712,1.284322500842812,3.1367661389274883,19411.741189560213,1979.4467213126004,4632.441516551485,4632.441516551485,5.572887078703887,5.2199682622042465,-2.3579920894060504,7.577960351610297,3.3897822239875914,3.3897822239875914,0.9685092068535975,0.0,0.0,0.00024451813716180795,1.000275029756108,0.000244450905888781,198.55616375020742,0.0,1.3390486495613382e-05,37.948638728568326,0.056098431810995227,8.181267589733819e-05,0.00016270546126446976,0.0006553181211809816,0.09615899142272168,0.07236120686283791,0.02379778455988377,0.09615851033144568,0.07236120686421378,0.023797784560336255,0.37848558382376757,0.37848558382376757,0.12447444225721617,0.0,5.292076535043293,4.547649279075642,7.5701393886440655,5.2677453706046435,4.528771437788635,7.529026163205117,24989.64029588954,21241.19425150611,0.85,1.0723546682555647,0.6690408148916626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488244203675242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.65324096696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.196703253017,1544.623015536997,0.37848558382376757,0.12447444225721617,6.112874298809886,3.3897822239875914
1176.0,-29.558699565679515,5.2194124111908975,35.038919475120345,24.36699414337056,5.11405614351236,-26.09136040104989,-39.67658181264994,1.6467169788822782,0.2861594967023393,-4.975735932525548,40.07758496721677,42823.46513893871,25816.702121601935,25816.702121601935,68640.16726054065,77942.92821296114,77942.92821296114,25816.702121601935,103759.63033456307,103759.63033456307,103759.63033456307,128749.1134079822,91979.9841356986,56861.287998990396,39020.77348523134,24989.483073419124,0.0,64010.256558650464,21241.060612406254,1544.624635082935,0.0,0.8867613186226946,2.8158286401786836,0.0014959135982669303,354991.53016331926,1557881.188554411,4.388502418177932,1557881.188554411,4.388502418177932,0.85,0.09615974584901105,4.027634451161993,1.2683660759730264,1.0,0.0,4.027634451161962,1.2840126249256094,1.2843265193157585,3.1367561135898785,19411.639130454758,1979.436314180149,4632.441516551485,4632.441516551485,5.573022784931042,5.2194124111908975,-2.3582821852368805,7.5776945964277775,3.3899836540818287,3.3899836540818287,0.9685667583090939,0.0,0.0,0.000244450905888781,1.000274185589561,0.0002443838993452598,198.55833994818664,0.0,1.3349183656275723e-05,37.831586481885395,0.0561117809946515,8.179108959883099e-05,0.00016265981628995,0.0006551342799090834,0.09615974584667702,0.07236080287531627,0.02379894297136076,0.09615927475154533,0.07236080287707264,0.023798942971938408,0.37848273154147005,0.37848273154147005,0.12448025820932397,0.0,5.286248635368281,4.5431647525227845,7.560053112472531,5.261895429227877,4.524316300346413,7.518760722716763,24989.483073419124,21241.060612406254,0.85,1.0723307630808814,0.6690094281953236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488402513540002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.53618872028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.158466392704,1544.624635082935,0.37848273154147005,0.12448025820932397,6.112874298809886,3.3899836540818287
1177.0,-29.561334704703036,5.2188526247565825,35.038909042963496,24.366100632492476,5.113484285607153,-26.093789594563304,-39.678902726713545,1.645939175467144,0.27930588507410903,-4.97616494233754,40.0775350917935,42821.66869218531,25817.17437211786,25817.17437211786,68638.84306430318,77941.61622025652,77941.61622025652,25817.17437211786,103758.79059237438,103758.79059237438,103758.79059237438,128748.09839759236,91979.50414505845,56860.320920313265,39021.31469416132,24989.30780521798,0.0,64010.6224993793,21240.911634435284,1544.6239982557124,0.0,0.8867593159133643,2.8158684104418175,0.0014959135982669303,354985.595362704,1557879.0345721988,4.388569719231697,1557879.0345721988,4.388569719231697,0.85,0.09616045787830066,4.027634451161993,1.2683654111018408,1.0,0.0,4.027634451161359,1.2840163975748535,1.2843302068452984,3.136746897289679,19411.537832273636,1979.4259846403856,4632.441516551485,4632.441516551485,5.573124729124884,5.2188526247565825,-2.358535927596044,7.577388552352627,3.390182586129809,3.390182586129809,0.9686235960370883,0.0,0.0,0.0002443838993452598,1.000273318541506,0.0002443171229455514,198.56050926021672,0.0,1.330470804723047e-05,37.70554260585116,0.05612508570269873,8.176966938662848e-05,0.00016261422995863135,0.0006549506748305623,0.09616045787645636,0.0723603757040182,0.023800082172438168,0.09616037606811569,0.07236037570540603,0.023800082172894622,0.37847987608720723,0.37847987608720723,0.1244860124965149,0.0,5.280280566930969,4.538661199078717,7.54945539600908,5.255470827411671,4.5198382594471695,7.506223826896701,24989.30780521798,21240.911634435284,0.85,1.0723039455672962,0.6689775387296154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488560337426168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.410144844245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.120305319797,1544.6239982557124,0.37847987608720723,0.1244860124965149,6.112874298809886,3.390182586129809
1178.0,-29.563960923772374,5.218288443694766,35.038897729309696,24.365180543996416,5.1128796628151765,-26.096214036075462,-39.681219065655,1.645132775118175,0.27275405220342464,-4.9766235074632075,40.07748855209323,42819.89214065116,25817.70172741808,25817.70172741808,68637.59386806923,77940.32958765309,77940.32958765309,25817.70172741808,103758.03131507117,103758.03131507117,103758.03131507117,128747.20337957436,91979.03264689924,56859.356724818084,39021.86213564573,24989.172064503186,0.0,64011.03420014892,21240.796254827706,1544.6263426696391,0.0,0.8867571506819448,2.8159007823581748,0.0014959135982669303,354979.2517883166,1557877.0246527074,4.388642482073037,1557877.0246527074,4.388642482073037,0.85,0.09616117363301087,4.027634451161993,1.2683648033766075,1.0,0.0,4.027634451162119,1.2840203033938604,1.2843340278721573,3.1367373557227594,19411.43832636261,1979.4158378613097,4632.441516551485,4632.441516551485,5.573238568727247,5.218288443694766,-2.3588149965599583,7.577103440254724,3.3903794045741087,3.3903794045741087,0.9686798298783168,0.0,0.0,0.0002443171229455514,1.0002723990908433,0.0002442505893070862,198.56267127048383,0.0,1.3259155932668126e-05,37.57644791318147,0.0561383448586314,8.174829656951281e-05,0.0001625688263760386,0.0006547678057971056,0.09616117363089532,0.07235996354445995,0.023801210086435383,0.0961613927031164,0.07235996354605187,0.023801210086959002,0.3784770139513897,0.3784770139513897,0.12449167970021051,0.0,5.274298367629058,4.534187861546059,7.538709155088952,5.249377559666641,4.515430049280951,7.494825516106971,24989.172064503186,21240.796254827706,0.85,1.0722775334867118,0.6689454822236186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488717662165618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.28105015158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.082224715836,1544.6263426696391,0.3784770139513897,0.12449167970021051,6.112874298809886,3.3903794045741087
1179.0,-29.5665797959306,5.21771959480451,35.03888531412521,24.3642296869308,5.112236326622226,-26.098635735371758,-39.6835349156521,1.6442922660636303,0.2665219586482408,-4.977103315559141,40.07743384044774,42818.14555290058,25818.261866830588,25818.261866830588,68636.40741973117,77939.07504512352,77939.07504512352,25818.261866830588,103757.3369119541,103757.3369119541,103757.3369119541,128746.3388439729,91978.57460343585,56858.404315682164,39022.41143083742,24989.001932018797,0.0,64011.41336285621,21240.651642215977,1544.6272421274743,0.0,0.8867549068862555,2.815926489302237,0.0014959135982669303,354972.6144438992,1557874.6618122654,4.388717885329929,1557874.6618122654,4.388717885329929,0.85,0.09616187048295628,4.027634451161993,1.2683642071904613,1.0,0.0,4.02763445116097,1.2840243681136987,1.2843380081498674,3.136727426036942,19411.341659957405,1979.4059806312457,4632.441516551485,4632.441516551485,5.573359485399485,5.21771959480451,-2.3591134349699034,7.576833029774414,3.390573964328388,3.390573964328388,0.9687354183795395,0.0,0.0,0.0002442505893070862,1.000271642769536,0.0002441842584188522,198.5648272735997,0.0,1.3211096982991907e-05,37.44024884979906,0.05615155595561439,8.172693342630628e-05,0.00016252365588077992,0.0006545858755542256,0.09616187048067665,0.07235954918301084,0.023802321297665817,0.09616208325390066,0.07235954918472623,0.023802321298230057,0.3784741453010581,0.3784741453010581,0.12449726116148185,0.0,5.268369898567073,4.5297715133596625,7.528008711875998,5.243625274207375,4.511201602161805,7.484266511213832,24989.001932018797,21240.651642215977,0.85,1.072252647049951,0.6689142342503969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488874457599907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.1448510882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.044234970323,1544.6272421274743,0.3784741453010581,0.12449726116148185,6.112874298809886,3.390573964328388
1180.0,-29.569190149272693,5.21714491749488,35.03887136094998,24.36318027265372,5.111484102952038,-26.101060655945233,-39.68586246538905,1.6433546096245197,0.260975874107487,-4.977647714965324,40.077364212953945,42816.48478154429,25818.961277155588,25818.961277155588,68635.44605869988,77937.8623436362,77937.8623436362,25818.961277155588,103756.82362079178,103756.82362079178,103756.82362079178,128745.59913118213,91978.11087792461,56857.489861882874,39022.912240046375,24988.77551039035,0.0,64011.68775043673,21240.459183831797,1544.6264500856723,0.0,0.8867523883201666,2.81593567222577,0.0014959135982669303,354965.08370441693,1557871.654802653,4.388802522616305,1557871.654802653,4.388802522616305,0.85,0.09616256443942033,4.027634451161993,1.2683638302469626,1.0,0.0,4.027634451162567,1.284028886381134,1.284342442345739,3.136716388455519,19411.243794401496,1979.3960011218405,4632.441516551485,4632.441516551485,5.573510466328764,5.21714491749488,-2.359463849561509,7.576608767056389,3.390766175652652,3.390766175652652,0.9687903359007578,0.0,0.0,0.0002441842584188522,1.0002707648237747,0.0002441181598083315,198.56697630441553,0.0,1.3170981365084025e-05,37.32656118864813,0.05616472693697948,8.170546755580916e-05,0.00016247879086304305,0.0006544051756631366,0.09616256443656818,0.07235914291541606,0.02380342152115211,0.09616207441463127,0.0723591429175622,0.023803421521858135,0.3784712719142439,0.3784712719142439,0.12450276964304739,0.0,5.262651131526638,4.525453120916495,7.517863752908454,5.238623589072802,4.507153171698349,7.476215944123396,24988.77551039035,21240.459183831797,0.85,1.072233032290757,0.6688854221196843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489030817615873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.03116342704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.006304867295,1544.6264500856723,0.3784712719142439,0.12450276964304739,6.112874298809886,3.390766175652652
1181.0,-29.571792186227512,5.2165682087239444,35.03885631131076,24.362368345633172,5.110990749277936,-26.10345220135223,-39.688143495563395,1.64265076440257,0.2537167752702203,-4.978018577461741,40.077304369914884,42814.66695124361,25819.205052512247,25819.205052512247,68633.87200375585,77936.56307566764,77936.56307566764,25819.205052512247,103755.76812817989,103755.76812817989,103755.76812817989,128744.3081826839,91977.66203881428,56856.519862557805,39023.49130695163,24988.540054504014,0.0,64012.03136145565,21240.25904632841,1544.6211353839656,0.0,0.8867507174938275,2.8159875586223566,0.0014959135982669303,354959.95359272556,1557869.070358779,4.38885867149467,1557869.070358779,4.38885867149467,0.85,0.09616317178313796,4.027634451161993,1.268363139000721,1.0,0.0,4.027634451162948,1.2840323116620733,1.2843457835859513,3.136708020959811,19411.1490705013,1979.3863419721617,4632.441516551485,4632.441516551485,5.573563089843984,5.2165682087239444,-2.3596886685305467,7.576256877254491,3.3909556806555883,3.3909556806555883,0.968844480187311,0.0,0.0,0.0002441181598083315,1.0002699078232729,0.00024405228818646235,198.56911852919305,0.0,1.3125001229022303e-05,37.196253483049205,0.0561778519382085,8.16844357694966e-05,0.0001624337240388349,0.0006542236629693514,0.09616317178179692,0.07235867601327452,0.023804495768522407,0.09616333422622893,0.07235867601428357,0.023804495768854385,0.37846839773665986,0.37846839773665986,0.12450824630659704,0.0,5.256632064754513,4.521087743578789,7.506640064091187,5.23173535273196,4.502927351214737,7.461020126995322,24988.540054504014,21240.25904632841,0.85,1.0722026866512349,0.6688534333410349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489186672215733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.90085572145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.96845812881,1544.6211353839656,0.37846839773665986,0.12450824630659704,6.112874298809886,3.3909556806555883
1182.0,-29.57438805856713,5.215985086042304,35.03884018580565,24.361282924097054,5.110198570700784,-26.105868083039667,-39.690461999829836,1.6416785951737962,0.24846832115696316,-4.978606030321684,40.07724293388812,42813.03167105398,25819.97472179695,25819.97472179695,68633.00639285092,77935.36651921777,77935.36651921777,25819.97472179695,103755.34124101471,103755.34124101471,103755.34124101471,128743.73631841617,91977.19243823005,56855.609565442515,39023.98096976393,24988.39507740146,0.0,64012.37604716539,21240.13581579124,1544.626065847952,0.0,0.8867479500604487,2.8159878229277995,0.0014959135982669303,354951.82752267696,1557866.4171218486,4.3889516726669635,1557866.4171218486,4.3889516726669635,0.85,0.0961638764596328,4.027634451161993,1.2683627796405923,1.0,0.0,4.027634451162102,1.2840369903059974,1.2843503787860742,3.136696591740844,19411.04996505828,1979.3762360294575,4632.441516551485,4632.441516551485,5.573729237496783,5.215985086042304,-2.360077756646255,7.576062842688559,3.3911436150388474,3.3911436150388474,0.968898175725385,0.0,0.0,0.00024405228818646235,1.0002692740077932,0.00024398658893981073,198.57125571912346,0.0,1.308006989064673e-05,37.068918070092835,0.056190932008099145,8.166306358926518e-05,0.00016238922459719716,0.0006540444354851538,0.09616387645625048,0.07235829609246534,0.02380558036378513,0.09616335009326321,0.0723582960950104,0.023805580364622395,0.37846551719711474,0.37846551719711474,0.12451362530948379,0.0,5.2509668619505305,4.516861532187363,7.496433225634178,5.22707435147862,4.498849162588897,7.454453488222214,24988.39507740146,21240.13581579124,0.85,1.0721833906349763,0.6688242854711193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489342033454982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.77352030849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.930690983507,1544.626065847952,0.37846551719711474,0.12451362530948379,6.112874298809886,3.3911436150388474
1183.0,-29.576973946626104,5.2154005090260185,35.03882291416339,24.360484233498596,5.109719570321796,-26.108243656538022,-39.69272546293212,1.6409892802333412,0.24108218368610324,-4.978964594844342,40.07717729934291,42811.21106464479,25820.149241954252,25820.149241954252,68631.36030659905,77934.06269529124,77934.06269529124,25820.149241954252,103754.21193724549,103754.21193724549,103754.21193724549,128742.34273178494,91976.73833663292,56854.63560386017,39024.55859196971,24988.13079453946,0.0,64012.68938650917,21239.91117535854,1544.6188672761327,0.0,0.8867463627346429,2.81604281886887,0.0014959135982669303,354946.86767231405,1557863.5825673281,4.389005015831112,1557863.5825673281,4.389005015831112,0.85,0.09616444340250216,4.027634451161993,1.2683620350947606,1.0,0.0,4.027634451161517,1.2840403469075128,1.2843536518419432,3.1366883921226942,19410.95413055238,1979.366463629515,4632.441516551485,4632.441516551485,5.573766910969115,5.2154005090260185,-2.360300171716111,7.57570068074213,3.391328653377759,3.391328653377759,0.9689510438222169,0.0,0.0,0.00024398658893981073,1.0002682438665436,0.0002439211585851001,198.5733847290901,0.0,1.3045981907413103e-05,36.97231272560873,0.05620397799000656,8.164220376997224e-05,0.0001623443851698385,0.0006538638386627537,0.09616444340127646,0.07235781599679787,0.023806627404478586,0.09616460784494588,0.07235781599772013,0.02380662740478202,0.37846263710048333,0.37846263710048333,0.12451898039030286,0.0,5.244941697025865,4.512556025167498,7.485003843967377,5.220046778530445,4.494658370232969,7.438585740542351,24988.13079453946,21239.91117535854,0.85,1.0721524273445582,0.6687925702691592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489497029784277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.676914964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.892960601428,1544.6188672761327,0.37846263710048333,0.12451898039030286,6.112874298809886,3.391328653377759
1184.0,-29.5795526901998,5.214811306454555,35.03880501599632,24.359511129464977,5.109046132040713,-26.11063224487716,-39.69501337325198,1.6401256867180298,0.23513451042828137,-4.979480309054819,40.07712450731419,42809.523228680795,25820.704308575587,25820.704308575587,68630.22753725637,77932.84021306633,77932.84021306633,25820.704308575587,103753.54452164192,103753.54452164192,103753.54452164192,128741.56360502903,91976.28397127523,56853.71363157657,39025.07815522074,24988.01908338712,0.0,64013.097238607865,21239.816220879053,1544.6240893877114,0.0,0.8867439290398134,2.8160606258442793,0.0014959135982669303,354939.7341413663,1557861.302644498,4.3890868020542015,1557861.302644498,4.3890868020542015,0.85,0.09616509715102153,4.027634451161993,1.2683615416614336,1.0,0.0,4.027634451162171,1.2840445173426878,1.2843577392748393,3.136678204504254,19410.858240381935,1979.356685553368,4632.441516551485,4632.441516551485,5.573886732583559,5.214811306454555,-2.360642049891852,7.575453356346407,3.3915122811212504,3.3915122811212504,0.9690035088917858,0.0,0.0,0.0002439211585851001,1.0002675082920234,0.00024385592510307597,198.57550789675395,0.0,1.2992726998914464e-05,36.82138831492359,0.056216970717005474,8.162112365355625e-05,0.00016230003493154386,0.000653685212115081,0.09616509714837654,0.07235741526889133,0.023807681879485204,0.09616527712349532,0.07235741527088148,0.023807681880140052,0.3784597497301071,0.3784597497301071,0.12452423536128743,0.0,5.239094716012914,4.508348052940335,7.474003156737297,5.214614819483074,4.490544087579224,7.428990244122929,24988.01908338712,21239.816220879053,0.85,1.0721279003488648,0.668761942093021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489651433106767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.52599055332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.855343708694,1544.6240893877114,0.3784597497301071,0.12452423536128743,6.112874298809886,3.3915122811212504
1185.0,-29.582123414856138,5.214218671097156,35.03878595646416,24.358578223641985,5.108417131681462,-26.113009170343524,-39.697288151923544,1.6393028871691124,0.22881917134151308,-4.979946746628064,40.07705488388614,42807.81583730661,25821.11624288784,25821.11624288784,68628.93208019446,77931.6003363654,77931.6003363654,25821.11624288784,103752.71657925325,103752.71657925325,103752.71657925325,128740.50512510834,91975.82696841842,56852.78660934037,39025.60039897561,24987.788545855085,0.0,64013.38894483069,21239.62026397682,1544.621384330255,0.0,0.8867418070487332,2.8160890059637027,0.0014959135982669303,354933.28231819224,1557858.295829959,4.389158113477121,1557858.295829959,4.389158113477121,0.8499999999999999,0.09616568452683247,4.027634451161993,1.2683609756967051,1.0,0.0,4.027634451161594,1.284048496773796,1.2843616359093502,3.136668483535883,19410.761793588415,1979.346850717464,4632.441516551485,4632.441516551485,5.5739756563855725,5.214218671097156,-2.3609506893115615,7.575169360408718,3.391693539193902,3.391693539193902,0.9690552969125434,0.0,0.0,0.00024385592510307597,1.0002666819464188,0.00024379091046855303,198.5776245018164,0.0,1.2953771824814751e-05,36.71098935152501,0.05622992448883029,8.16001695164135e-05,0.00016225575558666248,0.0006535068711001618,0.09616568452474834,0.07235697334321448,0.023808711181533864,0.09616584773228554,0.07235697334478262,0.023808711182049837,0.3784568595875078,0.3784568595875078,0.12452942863227909,0.0,5.233228276020611,4.504158132480995,7.462869333445269,5.208765917969572,4.486519372239513,7.417421116565606,24987.788545855085,21239.62026397682,0.85,1.0721027774258542,0.6687322221637119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489805412955534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.41559158992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.817783747549,1544.621384330255,0.3784568595875078,0.12452942863227909,6.112874298809886,3.391693539193902
1186.0,-29.584686259991162,5.213622521539348,35.03876588955692,24.357630649488442,5.107779913983235,-26.11537982507326,-39.69955437406895,1.6384734790653155,0.22245408554402957,-4.98042379556721,40.07698742304854,42806.1072174844,25821.537946937082,25821.537946937082,68627.64516442148,77930.3346057151,77930.3346057151,25821.537946937082,103751.87255265219,103751.87255265219,103751.87255265219,128739.45442841173,91975.33760417257,56851.85189329983,39026.09523430305,24987.581875759544,0.0,64013.67711006259,21239.444594395613,1544.620317011814,0.0,0.8867396231797116,2.816116804019434,0.0014959135982669303,354926.683812467,1557855.3824150094,4.389231504605991,1557855.3824150094,4.389231504605991,0.85,0.09616626807636555,4.027634451161993,1.2683604229195042,1.0,0.0,4.027634451161599,1.284052506658071,1.2843655632849595,3.1366586882373553,19410.658517182866,1979.3363194549481,4632.441516551485,4632.441516551485,5.574066689169848,5.213622521539348,-2.3612702450019274,7.574892766541275,3.3918727797051775,3.3918727797051775,0.9691065084871936,0.0,0.0,0.00024379091046855303,1.0002658700122713,0.00024372611100442946,198.57973465868417,0.0,1.2910451681419899e-05,36.58822006514399,0.05624283494051171,8.157929914252374e-05,0.0001622116113260293,0.0006533290741552145,0.09616626807417537,0.07235653766693881,0.023809730407236565,0.09616649371054159,0.0723565376685867,0.023809730407778847,0.37845396551695576,0.37845396551695576,0.12453455713256387,0.0,5.227361274054374,4.49997201125791,7.451723311603132,5.202877881111249,4.482328479784712,7.406205567388383,24987.581875759544,21239.444594395613,0.85,1.072077847464157,0.6687025203049228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489958917089825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.29282230354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.780298473925,1544.620317011814,0.37845396551695576,0.12453455713256387,6.112874298809886,3.3918727797051775
1187.0,-29.587241167608553,5.213023064443144,35.038744819019264,24.356703331600897,5.107146980398935,-26.117742906304553,-39.70181563692165,1.6376487190943845,0.21632463245339295,-4.980897648988983,40.07691805652923,42804.41252845714,25821.934851544454,25821.934851544454,68626.34738000159,77929.13340713746,77929.13340713746,25821.934851544454,103751.06825868192,103751.06825868192,103751.06825868192,128738.43598270949,91974.91130372524,56850.92962471514,39026.646310011216,24987.367724027565,0.0,64014.01403403878,21239.26256542343,1544.6187793958813,0.0,0.8867374624371247,2.816141888832712,0.0014959135982669303,354920.1296022041,1557852.3867041369,4.38930411878916,1557852.3867041369,4.38930411878916,0.85,0.0961668342643329,4.027634451161993,1.2683598888246337,1.0,0.0,4.027634451163343,1.2840564944022357,1.284369468790846,3.136648947083103,19410.56854988702,1979.3271453439268,4632.441516551485,4632.441516551485,5.574152368526178,5.213023064443144,-2.36159043572132,7.574613500164464,3.392049972373734,3.392049972373734,0.969157134963924,0.0,0.0,0.00024372611100442946,1.0002650520100056,0.00024366152802666495,198.58183831924336,0.0,1.2867860391683244e-05,36.467516350030316,0.05625570280090339,8.155847935855916e-05,0.0001621676316458703,0.0006531519400802551,0.09616683426218307,0.07235609728308988,0.023810736979093194,0.09616702025759005,0.0723560972847074,0.02381073697962549,0.37845106574124826,0.37845106574124826,0.1245396256536889,0.0,5.221535068982121,4.495857599227861,7.440524645461437,5.19722228144235,4.478506953637975,7.394802797099771,24987.367724027565,21239.26256542343,0.85,1.0720519313710002,0.6686725270141057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490111953804676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.17211858842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.742885362559,1544.6187793958813,0.37845106574124826,0.1245396256536889,6.112874298809886,3.392049972373734
1188.0,-29.589788248303833,5.2124203257341835,35.038722758852074,24.35576117075982,5.106507098869308,-26.120099636815386,-39.70407211510462,1.6368184873803322,0.21009778088546227,-4.981376752638102,40.07684709056149,42802.7320294026,25822.32864507526,25822.32864507526,68625.06067447786,77927.90040314507,77927.90040314507,25822.32864507526,103750.22904822034,103750.22904822034,103750.22904822034,128737.38065850367,91974.447227107,56850.015609055925,39027.14624227897,24987.151610283327,0.0,64014.2978525623,21239.078868740828,1544.617272492598,0.0,0.886735280723571,2.8161676417545407,0.0014959135982669303,354913.50286880345,1557849.3219228755,4.38937743796901,1557849.3219228755,4.38937743796901,0.85,0.09616738902642893,4.027634451161993,1.2683593497844412,1.0,0.0,4.027634451161768,1.2840605072926767,1.2843733997266156,3.13663914456328,19410.47061023279,1979.3171582785958,4632.441516551485,4632.441516551485,5.574237376297866,5.2124203257341835,-2.361917471074725,7.5743377968089085,3.3922251736856115,3.3922251736856115,0.9692071924816033,0.0,0.0,0.00024366152802666495,1.0002642454322972,0.0002435971585901869,198.5839355741964,0.0,1.2825006448607316e-05,36.34606827535313,0.056268527807351996,8.153770852392677e-05,0.00016212381950273818,0.0006529754807831969,0.09616738902423798,0.07235565658821261,0.023811732436025367,0.09616756925188683,0.07235565658986107,0.023811732436567874,0.3784481629610266,0.3784481629610266,0.12454463556705073,0.0,5.215726291508986,4.491769748137301,7.429316980688043,5.191474533523547,4.4745154825027385,7.383548956483594,24987.151610283327,21239.078868740828,0.85,1.0720270779589753,0.6686433104052134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490264519608533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.050670513745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.705545837956,1544.617272492598,0.3784481629610266,0.12454463556705073,6.112874298809886,3.3922251736856115
1189.0,-29.592327100283022,5.211813032082626,35.03869938064339,24.354720452707284,5.105758237205351,-26.12245985914635,-39.70633278423918,1.6358909960693007,0.20457013017306735,-4.981923921976207,40.076764579682965,42801.10483115288,25822.875238186938,25822.875238186938,68623.98006933981,77926.70969696312,77926.70969696312,25822.875238186938,103749.58493515007,103749.58493515007,103749.58493515007,128736.48502647571,91973.97800472254,56849.10733614259,39027.63407619994,24986.90009132564,0.0,64014.53416752558,21238.865077626793,1544.615345475606,0.0,0.8867327943058749,2.8161762862692474,0.0014959135982669303,354905.9348019897,1557845.7585615069,4.389460997406722,1557845.7585615069,4.389460997406722,0.85,0.09616795186500114,4.027634451161993,1.2683589437184857,1.0,0.0,4.027634451162796,1.2840649742572658,1.2843777851208469,3.136628232922305,19410.371584605804,1979.307060474862,4632.441516551485,4632.441516551485,5.574355368745203,5.211813032082626,-2.362298348378845,7.574111380461471,3.392398385949147,3.392398385949147,0.9692566816997562,0.0,0.0,0.0002435971585901869,1.000263397114001,0.00024353301269747845,198.58602609234285,0.0,1.2782736026504492e-05,36.22627389911373,0.0562813105433785,8.151690401522957e-05,0.00016208025457495733,0.0006528000171792044,0.09616795186218974,0.07235522969643501,0.023812722165754724,0.09616747481635701,0.07235522969855028,0.023812722166450858,0.37844525664561596,0.37844525664561596,0.12454959058250757,0.0,5.210108889385538,4.487758338764763,7.418655763939796,5.186494052149271,4.4706814930028145,7.374939308681519,24986.90009132564,21238.865077626793,0.85,1.0720062398603316,0.6686154228529211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490416621077364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.93087613751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.668277949108,1544.615345475606,0.37844525664561596,0.12454959058250757,6.112874298809886,3.392398385949147
1190.0,-29.594858869700232,5.211205440131095,35.03867523147373,24.3539533688687,5.1053059977566635,-26.124784041392346,-39.70854651471598,1.6352311694489394,0.19712036927757026,-4.982273563193817,40.076695367573635,42799.313612272825,25822.911034183777,25822.911034183777,68622.2246464566,77925.42573322485,77925.42573322485,25822.911034183777,103748.33676740863,103748.33676740863,103748.33676740863,128734.98608555716,91973.53276086226,56848.152611772624,39028.20016565515,24986.649318148528,0.0,64014.84948380368,21238.651920426248,1544.608892839538,0.0,0.8867312651587155,2.8162331912710434,0.0014959135982669303,354901.09887346724,1557842.7695330414,4.389512386628192,1557842.7695330414,4.389512386628192,0.85,0.09616842300382682,4.027634451161993,1.268358174446039,1.0,0.0,4.027634451162409,1.284068189995484,1.284380919270462,3.1366203777512456,19410.277619454348,1979.2974786960224,4632.441516551485,4632.441516551485,5.574363095987244,5.211205440131095,-2.362535042962617,7.573740483093712,3.3925692195738173,3.3925692195738173,0.969305491306805,0.0,0.0,0.00024353301269747845,1.0002626676722288,0.00024346906124590124,198.58811081709123,0.0,1.2738477923117858e-05,36.10084643411601,0.05629404902130162,8.149653622936887e-05,0.00016203647646810957,0.0006526236949678577,0.09616842300267672,0.07235473639099042,0.023813686611686292,0.09616885043324105,0.07235473639185575,0.02381368661197107,0.37844234941428423,0.37844234941428423,0.12455452735904411,0.0,5.2041194795120305,4.483671008391411,7.406712896676311,5.179393932471385,4.466663063245733,7.3582596165806535,24986.649318148528,21238.651920426248,0.85,1.0719735373871124,0.6685841481686438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490568234188994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.80544867251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.631090006182,1544.608892839538,0.37844234941428423,0.12455452735904411,6.112874298809886,3.3925692195738173
