time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1191.0,-29.597382159764727,5.210591852363184,35.03865017669111,24.35283256871628,5.104463715414207,-26.127139599020694,-39.710810117516644,1.6342211546695047,0.1923448936814225,-4.982900866700248,40.07662069150127,42797.76637402619,25823.630532149375,25823.630532149375,68621.39690617556,77924.2890016661,77924.2890016661,25823.630532149375,103747.91953381547,103747.91953381547,103747.91953381547,128734.4103250732,91973.07340780126,56847.28012449089,39028.65920367819,24986.49079125774,0.0,64015.14999493593,21238.517172569078,1544.6142045944252,0.0,0.886728342376538,2.816222625623873,0.0014959135982669303,354892.42269500747,1557839.5445400213,4.389610611322688,1557839.5445400213,4.389610611322688,0.85,0.09616901840582148,4.027634451161993,1.268357887067832,1.0,0.0,4.027634451162639,1.2840730417831934,1.2843856901171933,3.136608526232132,19410.18067666905,1979.2875932830325,4632.441516551485,4632.441516551485,5.574518413213166,5.210591852363184,-2.3629807475462865,7.57357259990947,3.392738951055243,3.392738951055243,0.9693539860157837,0.0,0.0,0.00024346906124590124,1.0002617932469238,0.0002434053393717885,198.59018859793596,0.0,1.2699997952728587e-05,35.991794198032814,0.056306749019254344,8.147571444967312e-05,0.0001619933467962281,0.0006524499844155206,0.09616901840204228,0.07235435049868541,0.02381466790335687,0.0961685033658484,0.07235435050152877,0.02381466790429271,0.3784394341700687,0.3784394341700687,0.124559364683502,0.0,5.198603802688581,4.479760204273134,7.396160075656724,5.175245760381642,4.462934741399238,7.352719869004659,24986.49079125774,21238.517172569078,0.85,1.0719555747601002,0.66855683970766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490719427361296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.696396436426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.593959322181,1544.6142045944252,0.3784394341700687,0.124559364683502,6.112874298809886,3.392738951055243
1192.0,-29.59989799808469,5.20997820819592,35.03862400658749,24.352046835143142,5.10399462606567,-26.12945112563403,-39.71301431357858,1.6335477536156748,0.18490474815388325,-4.983251402479728,40.07653809605641,42796.00477129138,25823.637300071718,25823.637300071718,68619.6420713631,77922.99784684033,77922.99784684033,25823.637300071718,103746.63514691204,103746.63514691204,103746.63514691204,128732.80378410898,91972.60772323867,56846.34166322356,39029.1845111279,24986.168637196944,0.0,64015.35314832485,21238.243341617403,1544.603727459708,0.0,0.8867268570807607,2.816279309352382,0.0014959135982669303,354887.5745386155,1557835.9775434474,4.389660527193066,1557835.9775434474,4.389660527193066,0.85,0.09616944787083535,4.027634451161993,1.268357155160047,1.0,0.0,4.027634451162396,1.2840763201192444,1.28438888742345,3.1366005182526617,19410.082397671038,1979.2775716142658,4632.441516551485,4632.441516551485,5.574519874197039,5.20997820819592,-2.363223803348769,7.573202011544689,3.3929058611454748,3.3929058611454748,0.9694016746129928,0.0,0.0,0.0002434053393717885,1.0002610254004054,0.00024334182097553294,198.59226028069284,0.0,1.2654538997864556e-05,35.86296351994815,0.05631940355825221,8.145544384943295e-05,0.00016194989552235553,0.0006522749785679245,0.09616944786972523,0.07235384029640386,0.02381560757332137,0.09616962559217891,0.07235384029723907,0.02381560757359628,0.3784365204999187,0.3784365204999187,0.12456419881385755,0.0,5.192667728272056,4.475730259051318,7.384261226197452,5.1681561506335925,4.458950215157813,7.335982421381743,24986.168637196944,21238.243341617403,0.85,1.071924760180109,0.6685271995943252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490870117152583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.56756575834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.556914115565,1544.603727459708,0.3784365204999187,0.12456419881385755,6.112874298809886,3.3929058611454748
1193.0,-29.602406193723375,5.209361133527996,35.03859744189727,24.351092345919483,5.10332865956289,-26.1317754632809,-39.71523918500168,1.6326979291204595,0.1790751885582722,-4.983766870288551,40.076474262808446,42794.3623721914,25824.048960150743,25824.048960150743,68618.41133234213,77921.82072272466,77921.82072272466,25824.048960150743,103745.8696828754,103745.8696828754,103745.8696828754,128731.9075009669,91972.1732705479,56845.43955317865,39029.70413041027,24986.0378180915,0.0,64015.74194850177,21238.132145377775,1544.6080738026699,0.0,0.8867244642368182,2.8162956254041207,0.0014959135982669303,354880.44535065565,1557833.2208220812,4.3897409429893886,1557833.2208220812,4.3897409429893886,0.85,0.09616997930464814,4.027634451161993,1.2683566628256813,1.0,0.0,4.027634451162697,1.2840804224910656,1.2843929092268869,3.1365904974616314,19409.990709909496,1979.2682220645681,4632.441516551485,4632.441516551485,5.574608738800628,5.209361133527996,-2.363591381889499,7.572952515417495,3.3930717315756223,3.3930717315756223,0.9694490661644635,0.0,0.0,0.00024334182097553294,1.0002602376934826,0.00024327851073702487,198.59432570779467,0.0,1.2614261881793274e-05,35.748818173002135,0.05633201782013401,8.143498783871192e-05,0.00016190683313682103,0.0006521015390203966,0.09616997930206507,0.07235341952562377,0.023816559776441298,0.09617019384374464,0.07235341952756713,0.023816559777081015,0.3784335982539248,0.3784335982539248,0.12456894169465858,0.0,5.186918557466129,4.471813422329717,7.372778382430965,5.16284205884682,4.455174823363507,7.325839123058415,24986.0378180915,21238.132145377775,0.85,1.0718990242672348,0.6684974831131042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449102036490301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.453420411395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.519934082562,1544.6080738026699,0.3784335982539248,0.12456894169465858,6.112874298809886,3.3930717315756223
1194.0,-29.604906305558192,5.2087402626523565,35.03856957924007,24.35007576076316,5.102589179065722,-26.13409987527925,-39.717471530288435,1.631782748786359,0.1737255229515995,-4.984306752306304,40.076383327603104,42792.78626460188,25824.504505076704,25824.504505076704,68617.29076967858,77920.68985348157,77920.68985348157,25824.504505076704,103745.19435855828,103745.19435855828,103745.19435855828,128730.95097602066,91971.7520508446,56844.57058698618,39030.20162650936,24985.756617462383,0.0,64015.95824397175,21237.893124843024,1544.604397066906,0.0,0.8867220452019189,2.8163027999378296,0.0014959135982669303,354872.9786219845,1557829.293674001,4.389822239279091,1557829.293674001,4.389822239279091,0.85,0.09617046991996768,4.027634451161993,1.268356328192167,1.0,0.0,4.027634451162502,1.284084829873482,1.2843972363819105,3.136579731697965,19409.901814863988,1979.2591572926524,4632.441516551485,4632.441516551485,5.5747070767773375,5.2087402626523565,-2.3639802417007405,7.5727205043530965,3.393235544397792,3.393235544397792,0.9694958698279406,0.0,0.0,0.00024327851073702487,1.000259404162604,0.00024321541964475953,198.5963845156373,0.0,1.2573054126911125e-05,35.63203539566613,0.05634459087426092,8.141446788425286e-05,0.000161864042852772,0.0006519291953981857,0.09617046991728398,0.07235297592736654,0.02381749398991744,0.09616994755915735,0.07235297592938564,0.023817493990582042,0.37843067332254127,0.37843067332254127,0.12457362888092836,0.0,5.181366332286984,4.468002185987814,7.361774934453422,5.158032275257881,4.451739967851211,7.31670498515598,24985.756617462383,21237.893124843024,0.85,1.0718778981355033,0.6684706038690218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491170159183075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.336637634064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.483023296665,1544.604397066906,0.37843067332254127,0.12457362888092836,6.112874298809886,3.393235544397792
1195.0,-29.607398719011627,5.208117729768756,35.038540623615475,24.349178687576227,5.101990593784591,-26.136403266657933,-39.71967048766089,1.6309951414309356,0.16726783576882553,-4.98475069287958,40.076295767555436,42791.105012356915,25824.703946032045,25824.703946032045,68615.80895838895,77919.47234567748,77919.47234567748,25824.703946032045,103744.17629170953,103744.17629170953,103744.17629170953,128729.63610817218,91971.29813127322,56843.650527829384,39030.719559382036,24985.459816462655,0.0,64016.17937584469,21237.640843993257,1544.5976154423672,0.0,0.8867201023089812,2.8163357088119407,0.0014959135982669303,354866.83888435684,1557825.5122933076,4.389887534126479,1557825.5122933076,4.389887534126479,0.85,0.09617090875879031,4.027634451161993,1.2683557336544617,1.0,0.0,4.0276344511636974,1.284088640666995,1.2844009670837833,3.13657042326137,19409.80601877317,1979.2493888099577,4632.441516551485,4632.441516551485,5.574750129874636,5.208117729768756,-2.364300540708364,7.572418270477121,3.393397183572854,3.393397183572854,0.9695420524493868,0.0,0.0,0.00024321541964475953,1.000258610577789,0.00024315253782646135,198.59843702125832,0.0,1.2529662819038765e-05,35.509064429155856,0.05635712053707996,8.1394259508119e-05,0.00016182116013664053,0.0006517564794933352,0.09617090875699306,0.07235249677876544,0.02381841197822762,0.09617043835721369,0.07235249678011754,0.023818411978672772,0.3784277500380446,0.3784277500380446,0.12457829293968851,0.0,5.175685084197539,4.46417025914343,7.350310482613622,5.152018528648398,4.448006218752539,7.303585626165898,24985.459816462655,21237.640843993257,0.85,1.0718510480848822,0.6684420318358353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491319473620454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.21366666755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.446190849783,1544.5976154423672,0.3784277500380446,0.12457829293968851,6.112874298809886,3.393397183572854
1196.0,-29.60988353147445,5.20749268365888,35.03851094677574,24.34824159080165,5.101345147146758,-26.13870450331078,-39.721872832719214,1.630166118983051,0.16120773249031117,-4.985239931020189,40.076216849578984,42789.47090606802,25825.005533185136,25825.005533185136,68614.47643925315,77918.28254613705,77918.28254613705,25825.005533185136,103743.28807932218,103743.28807932218,103743.28807932218,128728.52837120995,91970.84987681423,56842.75560121266,39031.21586177952,24985.240291887763,0.0,64016.456153667285,21237.454248104597,1544.5963366075187,0.0,0.8867178974888256,2.816358119334656,0.0014959135982669303,354860.07277389494,1557822.104136275,4.389961631803157,1557822.104136275,4.389961631803157,0.85,0.09617137563570052,4.027634451161993,1.2683552215388048,1.0,0.0,4.027634451161999,1.2840926445899437,1.2844048912303143,3.136560643136586,19409.71141825896,1979.2397422421482,4632.441516551485,4632.441516551485,5.57481523315808,5.20749268365888,-2.3646567596787147,7.572149443337595,3.393557286590722,3.393557286590722,0.9695877961687778,0.0,0.0,0.00024315253782646135,1.0002578270517033,0.00024308986268386663,198.6004833045185,0.0,1.2488230831072956e-05,35.39164617526076,0.056369608767911035,8.137402464682982e-05,0.00016177851317963153,0.0006515847131400485,0.09617137563345499,0.07235204634301116,0.023819329290443815,0.09617088486496003,0.07235204634470052,0.02381932929100001,0.3784248242750093,0.3784248242750093,0.12458290319324132,0.0,5.170042930303566,4.460379175640867,7.338881325708542,5.146447663510514,4.444293138891112,7.292208751457281,24985.240291887763,21237.454248104597,0.85,1.0718255986327738,0.6684136154515444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491468331206119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.096248413654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.40942929008,1544.5963366075187,0.3784248242750093,0.12458290319324132,6.112874298809886,3.393557286590722
1197.0,-29.612361015954427,5.206866905872516,35.038480756027,24.3474114331417,5.100820411320101,-26.140987071443266,-39.72404971774665,1.6294464668087352,0.1543102935556817,-4.985648404048603,40.076142527345716,42787.76288296107,25825.093334363642,25825.093334363642,68612.8562173247,77917.03695047152,77917.03695047152,25825.093334363642,103742.13028483516,103742.13028483516,103742.13028483516,128727.14829647123,91970.39174195623,56841.83275389172,39031.732208960566,24985.01801163607,0.0,64016.75022059664,21237.26530989066,1544.5930398858156,0.0,0.8867160871529657,2.81640094493614,0.0014959135982669303,354854.42371373036,1557818.8944564683,4.390022472181997,1557818.8944564683,4.390022472181997,0.85,0.09617179550230383,4.027634451161993,1.2683545621624215,1.0,0.0,4.027634451163387,1.2840961370024295,1.284408304006935,3.1365521124952753,19409.614732565653,1979.2298830452453,4632.441516551485,4632.441516551485,5.574834186700872,5.206866905872516,-2.364955060929383,7.571821966801899,3.3937155938971904,3.3937155938971904,0.9696330268277686,0.0,0.0,0.00024308986268386663,1.000257071810419,0.00024302738719345944,198.6025235899128,0.0,1.2447313610490443e-05,35.275686772129916,0.056382056081521525,8.13540282788966e-05,0.00016173583440497,0.0006514128186368884,0.0961717955007378,0.07235156742427641,0.023820228076461388,0.09617194562884138,0.07235156742545454,0.023820228076849293,0.3784218964523547,0.3784218964523547,0.1245874649008864,0.0,5.164200391848283,4.456540352320189,7.326784105594697,5.1399586976043,4.4404156736221125,7.277598727432348,24985.01801163607,21237.26530989066,0.85,1.0717953657580281,0.6683838641530199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491616737729933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.98028901053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.37273692311,1544.5930398858156,0.3784218964523547,0.1245874649008864,6.112874298809886,3.3937155938971904
1198.0,-29.614830464601784,5.206237762572528,35.03844990738718,24.346410878375195,5.100108998756596,-26.143281075576215,-39.726250840444095,1.6285596097310127,0.1486867369029028,-4.986187014557207,40.076062983525084,42786.19062393823,25825.49719599869,25825.49719599869,68611.68781993692,77915.85750410572,77915.85750410572,25825.49719599869,103741.3547001044,103741.3547001044,103741.3547001044,128726.17948880274,91969.92093251819,56840.96664407875,39032.171431599374,24984.824788698337,0.0,64016.99622029771,21237.101070393586,1544.5944549885983,0.0,0.8867136331728018,2.8164118727499865,0.0014959135982669303,354846.97499890334,1557815.4592827384,4.39010494393408,1557815.4592827384,4.39010494393408,0.85,0.0961722610127552,4.027634451161993,1.268354128072969,1.0,0.0,4.02763445116314,1.2841004104058553,1.2844124982202565,3.1365416742519465,19409.515372003716,1979.2197510876515,4632.441516551485,4632.441516551485,5.574921367863028,5.206237762572528,-2.365352238188205,7.571590000760732,3.3938726387377356,3.3938726387377356,0.9696778967822102,0.0,0.0,0.00024302738719345944,1.0002562430632507,0.00024296512906452484,198.60455729416486,0.0,1.2407790057386077e-05,35.16367702263214,0.05639446387157891,8.133381388778485e-05,0.0001616935733056746,0.0006512426063774222,0.09617226101001854,0.07235113501733849,0.023821125992680044,0.09617214073541135,0.0723511350193973,0.0238211259933579,0.3784189615584,0.3784189615584,0.12459193962319937,0.0,5.158558615876132,4.452770396221865,7.315295214153991,5.134873751460134,4.436675883655198,7.268287086030625,24984.824788698337,21237.101070393586,0.85,1.071772995781117,0.6683567357128218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449176470947142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.86827926103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.336108532978,1544.5944549885983,0.3784189615584,0.12459193962319937,6.112874298809886,3.3938726387377356
1199.0,-29.617292841072057,5.205607878466937,35.038418237947184,24.34556378228592,5.099556713183643,-26.145552799159002,-39.728418400604255,1.6278166712704594,0.14211308299462644,-4.986605356619662,40.075977378892205,42784.509739271205,25825.586092670776,25825.586092670776,68610.09583194199,77914.65497138732,77914.65497138732,25825.586092670776,103740.2410640581,103740.2410640581,103740.2410640581,128724.78791234957,91969.48861109963,56840.05376264656,39032.70538717008,24984.54684829147,0.0,64017.25223546155,21236.864821047748,1544.588244930226,0.0,0.8867118133871437,2.8164493063949076,0.0014959135982669303,354841.18962139316,1557811.7623736009,4.390166102294234,1557811.7623736009,4.390166102294234,0.85,0.09617264182120429,4.027634451161993,1.268353486829437,1.0,0.0,4.0276344511598134,1.2841040108210038,1.2844160195603749,3.1365328799081373,19409.4241340301,1979.210447403558,4632.441516551485,4632.441516551485,5.574940557888799,5.205607878466937,-2.3656624311130794,7.571270309580017,3.3940276253520265,3.3940276253520265,0.9697221786720076,0.0,0.0,0.00024296512906452484,1.0002555142761451,0.00024290306386398822,198.60658521055575,0.0,1.2364748135018432e-05,35.041696214642236,0.05640682861971393,8.131391226149794e-05,0.0001616512168030269,0.0006510720098681276,0.09617264181960636,0.07235064455776999,0.023821997261836366,0.09617283494338985,0.07235064455897212,0.023821997262232168,0.37841602262613444,0.37841602262613444,0.12459637359770606,0.0,5.152768100925073,4.448989890625626,7.303234243796624,5.128718439614261,4.433079935604894,7.254174700420663,24984.54684829147,21236.864821047748,0.85,1.0717438414817857,0.668327806103044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491912204126431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.746298453036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.299558544542,1544.588244930226,0.37841602262613444,0.12459637359770606,6.112874298809886,3.3940276253520265
1200.0,-29.619748070757417,5.204974222255367,35.038385681451665,24.344529036339395,5.098794145360712,-26.147839119647735,-39.73061068737877,1.6268851942502707,0.1370353408612459,-4.9871730733987985,40.07588820286105,42782.96268973398,25826.03874538839,25826.03874538839,68609.00143512237,77913.54422658232,77913.54422658232,25826.03874538839,103739.58297197071,103739.58297197071,103739.58297197071,128723.89978633264,91969.06005628317,56839.186674989054,39033.19264588235,24984.31681436193,0.0,64017.509460244284,21236.66929220764,1544.5882772213488,0.0,0.8867092460185491,2.81644968058952,0.0014959135982669303,354833.33861463005,1557807.911237631,4.390252385302223,1557807.911237631,4.390252385302223,0.85,0.0961730839633193,4.027634451161993,1.268353145602159,1.0,0.0,4.027634451162309,1.2841084919497767,1.2844204220753623,3.1365219344095103,19409.333690967702,1979.20122477785,4632.441516551485,4632.441516551485,5.57503827152771,5.204974222255367,-2.366085900023956,7.571060122279323,3.394181339917794,3.394181339917794,0.9697660971193697,0.0,0.0,0.00024290306386398822,1.0002547777023374,0.00024284119334271547,198.60860727732873,0.0,1.232655753898656e-05,34.93346406548791,0.05641915517725292,8.12937881848139e-05,0.00016160927567917432,0.0006509030863527784,0.09617308396033117,0.07235021071549144,0.023822873244839733,0.09617257127449128,0.07235021071773938,0.023822873245579933,0.37841307730991336,0.37841307730991336,0.12460073260858584,0.0,5.1472903021467005,4.445348468598127,7.292021514541659,5.1242084142600675,4.4297132847765965,7.246060955580788,24984.31681436193,21236.66929220764,0.85,1.0717224399010628,0.6683009546990072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492059279225808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.63806630388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.263067920436,1544.5882772213488,0.37841307730991336,0.12460073260858584,6.112874298809886,3.394181339917794
1201.0,-29.62219492550308,5.204339753008476,35.03835207081282,24.343654908612393,5.098211671076869,-26.150099890341576,-39.73277272945268,1.6261166359152501,0.13064217886517326,-4.987604969235356,40.07579238597624,42781.326407455,25826.13630962685,25826.13630962685,68607.46271708186,77912.35452067561,77912.35452067561,25826.13630962685,103738.49083030246,103738.49083030246,103738.49083030246,128722.48263410357,91968.6220751489,56838.299536755105,39033.69170932644,24983.991803801106,0.0,64017.683513127544,21236.39303323094,1544.5797287629562,0.0,0.8867073941444625,2.816483170886223,0.0014959135982669303,354827.3659792849,1557803.7733192719,4.390314622492273,1557803.7733192719,4.390314622492273,0.85,0.09617343743689108,4.027634451161993,1.2683526016166433,1.0,0.0,4.027634451165063,1.2841122113382375,1.2844240629144927,3.1365128495776813,19409.241258556413,1979.1917992950105,4632.441516551485,4632.441516551485,5.5750593326113975,5.204339753008476,-2.3664109888962805,7.570750741904757,3.394332866758082,3.394332866758082,0.9698093905023092,0.0,0.0,0.00024284119334271547,1.0002539136196926,0.00024277954830881704,198.61062248266515,0.0,1.228801806150406e-05,34.8242431863025,0.05643144319531442,8.127394624824449e-05,0.00016156724709447096,0.0006507338105770936,0.09617343743522866,0.07234971258763896,0.023823724847589694,0.09617298173382967,0.07234971258888957,0.023823724848001514,0.3784101328039272,0.3784101328039272,0.1246050750678774,0.0,5.141663940535864,4.441684965463537,7.280272511896271,5.118247148100522,4.426217509080402,7.23243417937681,24983.991803801106,21236.39303323094,0.85,1.0716954902470524,0.6682735778573152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492205930288773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.5288454247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.226638391037,1544.5797287629562,0.3784101328039272,0.1246050750678774,6.112874298809886,3.394332866758082
1202.0,-29.624634869036527,5.203704039874104,35.038318033723506,24.34276583315807,5.097623092565699,-26.152355050713137,-39.73492631977422,1.625343274241731,0.12420989996167009,-4.988060604783536,40.075712743582045,42779.68506736211,25826.285576124665,25826.285576124665,68605.97064348677,77911.12911749507,77911.12911749507,25826.285576124665,103737.41469361974,103737.41469361974,103737.41469361974,128721.19505992188,91968.14313597677,56837.40250359937,39034.156258197116,24983.780366302144,0.0,64017.936624499256,21236.213311356823,1544.5782546073974,0.0,0.8867053627992568,2.8165144078650877,0.0014959135982669303,354821.0651358525,1557800.3339137842,4.39038289149304,1557800.3339137842,4.39038289149304,0.8500000000000001,0.09617381900617593,4.027634451161993,1.2683519999356938,1.0,0.0,4.027634451161994,1.2841159527297403,1.2844277260511143,3.1365037110551834,19409.140182279196,1979.1814923831478,4632.441516551485,4632.441516551485,5.575091554604333,5.203704039874104,-2.3667554070776236,7.570459446951728,3.394483092239029,3.394483092239029,0.969852312068294,0.0,0.0,0.00024277954830881704,1.000253201402593,0.00024271809174755183,198.61263203174195,0.0,1.2243358555532305e-05,34.69767814637855,0.05644368655386996,8.125418632752679e-05,0.00016152536198129025,0.0006505651126522562,0.09617381900423967,0.07234924310424504,0.02382457589999463,0.09617373625406937,0.07234924310570164,0.023824575900474296,0.3784071851789272,0.3784071851789272,0.1246093642768265,0.0,5.13597631753089,4.438000796641063,7.268339103470566,5.112270504745197,4.422405981234363,7.219716862280507,24983.780366302144,21236.213311356823,0.85,1.0716679459055183,0.6682452969124687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492352083930835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.40228038478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.190294798605,1544.5782546073974,0.3784071851789272,0.1246093642768265,6.112874298809886,3.394483092239029
1203.0,-29.627066536850883,5.2030672197895464,35.038283554549125,24.34189704889434,5.097038158366538,-26.154602397675795,-39.737074880953855,1.6245740191914153,0.11805757855950105,-4.988513162752368,40.07563179285801,42778.05900109537,25826.418410147,25826.418410147,68604.47741124236,77909.97121939172,77909.97121939172,25826.418410147,103736.38962953872,103736.38962953872,103736.38962953872,128719.95282855652,91967.7298350155,56836.51848559483,39034.67927713408,24983.563199017797,0.0,64018.24247615188,21236.028719165126,1544.5764054875206,0.0,0.8867033518274523,2.816542333642774,0.0014959135982669303,354814.8069382311,1557796.8380131566,4.390450475998173,1557796.8380131566,4.390450475998173,0.85,0.0961741838230857,4.027634451161993,1.268351467489265,1.0,0.0,4.0276344511588595,1.2841196745616281,1.2844313698649459,3.1364946203607884,19409.05295842079,1979.1725980248905,4632.441516551485,4632.441516551485,5.575120229337053,5.2030672197895464,-2.3670993363035833,7.570166556093129,3.394631885031841,3.394631885031841,0.9698948242948118,0.0,0.0,0.00024271809174755183,1.0002523475215492,0.00024265685789087615,198.61463480041377,0.0,1.2206049388502492e-05,34.591943967016064,0.05645589260325846,8.123447697640857e-05,0.00016148361477114325,0.0006503969701504282,0.09617418382118471,0.07234876958639073,0.023825414234793976,0.09617435656496783,0.07234876958782077,0.023825414235264922,0.37840423136266227,0.37840423136266227,0.12461359186554924,0.0,5.130284827882406,4.434366513197517,7.256238384383096,5.106570741311884,4.418977063556383,7.206953249029027,24983.563199017797,21236.028719165126,0.85,1.0716395008313286,0.6682167042781764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492497827556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.29654620541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.154008098969,1544.5764054875206,0.37840423136266227,0.12461359186554924,6.112874298809886,3.394631885031841
1204.0,-29.629491659765858,5.202428020991128,35.038248334504175,24.340928869228833,5.096350170920213,-26.156854159022924,-39.73923157956449,1.6237126701771663,0.1125018062629124,-4.98903055869454,40.07554125526913,42776.49514943043,25826.703855810196,25826.703855810196,68603.19900524063,77908.82793577683,77908.82793577683,25826.703855810196,103735.53179158703,103735.53179158703,103735.53179158703,128718.8514850404,91967.28678713071,56835.65282116714,39035.14885107063,24983.319693453377,0.0,64018.46854452401,21235.82173943537,1544.5745721547466,0.0,0.8867010454200454,2.816554865205378,0.0014959135982669303,354807.652234857,1557792.9281056263,4.3905279897246405,1557792.9281056263,4.3905279897246405,0.85,0.0961745554896023,4.027634451161993,1.2683510262565685,1.0,0.0,4.027634451163745,1.2841238263453096,1.2844354440204448,3.1364844795574527,19408.95945671237,1979.1630635040888,4632.441516551485,4632.441516551485,5.575181848175021,5.202428020991128,-2.3674935082663695,7.569921529257497,3.39477928437279,3.39477928437279,0.9699369383922257,0.0,0.0,0.00024265685789087615,1.0002516732346933,0.00024259580302040697,198.61663221389486,0.0,1.2161940081061276e-05,34.46693818972766,0.056468054543339516,8.121469742294249e-05,0.00016144216046793368,0.0006502300073706724,0.09617455548714396,0.07234831070559519,0.023826244781548774,0.09617442015600913,0.07234831070744453,0.023826244782157766,0.3784012731636525,0.3784012731636525,0.1246177520523051,0.0,5.124748379855248,4.4307989203027205,7.244565975430248,5.10153236495745,4.415554061293506,7.196866573498255,24983.319693453377,21235.82173943537,0.85,1.0716157472203198,0.6681899164719933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492643079633065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.17154042812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.11780585812,1544.5745721547466,0.3784012731636525,0.1246177520523051,6.112874298809886,3.39477928437279
1205.0,-29.631908604102772,5.2017877937920645,35.0382122626869,24.34002704629677,5.095739757834506,-26.159090800058003,-39.74137088572604,1.6229219537903152,0.10633758396073745,-4.989487889920363,40.07544600573893,42774.89464735138,25826.827263887728,25826.827263887728,68601.7219112391,77907.63953731634,77907.63953731634,25826.827263887728,103734.46680120406,103734.46680120406,103734.46680120406,128717.4924400477,91966.8267314739,56834.77814415086,39035.60954147005,24983.02563884364,0.0,64018.635180313686,21235.571793017094,1544.5684638059872,0.0,0.8866990618585044,2.816582396644583,0.0014959135982669303,354801.32821832446,1557788.8147187438,4.3905946534680655,1557788.8147187438,4.3905946534680655,0.85,0.09617487920470212,4.027634451161993,1.2683504817215723,1.0,0.0,4.027634451162126,1.2841276476900356,1.2844391878861658,3.1364751459149245,19408.862365649857,1979.1531629710307,4632.441516551485,4632.441516551485,5.575208488139516,5.2017877937920645,-2.3678452045296496,7.569632998321714,3.3949249047682493,3.3949249047682493,0.9699785442194998,0.0,0.0,0.00024259580302040697,1.000250829342662,0.00024253496813377742,198.6186229263131,0.0,1.2126512752844648e-05,34.366537141561736,0.05648018105609236,8.119508177777463e-05,0.00016140072124263234,0.0006500631053192194,0.09617487920282455,0.07234782084111506,0.023827058361709487,0.0961747647572538,0.07234782084252746,0.023827058362174667,0.3783983130814846,0.3783983130814846,0.12462187623448957,0.0,5.119154783150407,4.4272174823418595,7.232704690134199,5.095825473881121,4.4120304807797766,7.184367969953712,24983.02563884364,21235.571793017094,0.85,1.0715898850079635,0.6681631766574282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44927879435247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.07113937996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.08165367783,1544.5684638059872,0.3783983130814846,0.12462187623448957,6.112874298809886,3.3949249047682493
1206.0,-29.634318829573782,5.201146302075537,35.038175593958535,24.339121451508277,5.095119680774606,-26.161322359775806,-39.74350554691625,1.6221232109771022,0.10035653126209354,-4.989959873694278,40.07535647599426,42773.30427153925,25826.97900598332,25826.97900598332,68600.28327752257,77906.47473697191,77906.47473697191,25826.97900598332,103733.45374295523,103733.45374295523,103733.45374295523,128716.23080197407,91966.383650123,56833.90739164022,39036.08473164753,24982.777059018837,0.0,64018.861790666364,21235.36050016601,1544.5653227843,0.0,0.8866969829429987,2.8166058169319728,0.0014959135982669303,354794.8016778175,1557784.948350442,4.390664522094767,1557784.948350442,4.390664522094767,0.85,0.09617521003415003,4.027634451161993,1.2683499740017576,1.0,0.0,4.027634451162367,1.2841315061137903,1.284442969121945,3.136465721763152,19408.76885687868,1979.1436277300281,4632.441516551485,4632.441516551485,5.575241244536991,5.201146302075537,-2.3682095610176286,7.569355863093165,3.3950691495981835,3.3950691495981835,0.9700197570280524,0.0,0.0,0.00024253496813377742,1.000250136912763,0.0002424743163568596,198.620608139636,0.0,1.2082941408240202e-05,34.24305595095273,0.0564922639975006,8.117551308849921e-05,0.0001613594550452782,0.0006498969001610873,0.09617521003211146,0.07234734301237512,0.023827867019736337,0.09617514339388182,0.07234734301390867,0.02382786702024136,0.3783953482744608,0.3783953482744608,0.12462595237291281,0.0,5.113583454321599,4.423668157078282,7.2208369053547585,5.090316404956354,4.4085820248828895,7.172445592369627,24982.777059018837,21235.36050016601,0.85,1.0715636198256207,0.6681359692304837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492932321618655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.94765818935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.045584504287,1544.5653227843,0.3783953482744608,0.12462595237291281,6.112874298809886,3.3950691495981835
1207.0,-29.636721486160475,5.200504215681318,35.03813843131825,24.338261258695297,5.094543643749964,-26.16354270218429,-39.74562721615655,1.6213648597732586,0.09419121067344349,-4.990403057831424,40.075268752458385,42771.692655625186,25827.050367306245,25827.050367306245,68598.74302293143,77905.3157296235,77905.3157296235,25827.050367306245,103732.36609692975,103732.36609692975,103732.36609692975,128714.89677403848,91965.96113647691,56833.02993035958,39036.59022901925,24982.530677108734,0.0,64019.12090612799,21235.151075542424,1544.5616574087426,0.0,0.8866950440905378,2.8166350211037563,0.0014959135982669303,354788.6734613338,1557781.1599908292,4.390729683653788,1557781.1599908292,4.390729683653788,0.85,0.09617551807458347,4.027634451161993,1.268349400344305,1.0,0.0,4.027634451162014,1.284135175413161,1.2844465614221603,3.1364567595978605,19408.67968875691,1979.1345351120833,4632.441516551485,4632.441516551485,5.575256649226435,5.200504215681318,-2.3685542079881747,7.569058423669492,3.395211945920018,3.395211945920018,0.970060555977148,0.0,0.0,0.0002424743163568596,1.0002493562124506,0.0002424138689526521,198.6225871534272,0.0,1.2046692816164255e-05,34.1403274410095,0.056504310690316764,8.115606781799504e-05,0.00016131824853886457,0.0006497309354162438,0.09617551807279556,0.07234685456141876,0.0238286635113768,0.09617570206057102,0.0723468545627637,0.02382866351181976,0.3783923792480973,0.3783923792480973,0.12462998177450153,0.0,5.1079707803361885,4.420144668336718,7.208722876989441,5.084594268504873,4.405216180850516,7.159403466875801,24982.530677108734,21235.151075542424,0.85,1.0715352234142452,0.6681080909927182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493076301086727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.844929679406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.009569367216,1544.5616574087426,0.3783923792480973,0.12462998177450153,6.112874298809886,3.395211945920018
1208.0,-29.63911790668948,5.199859288282325,35.0381004204939,24.33724390519785,5.09379767227709,-26.16577442562285,-39.7477655444294,1.6204541912100643,0.08911322549676015,-4.9909574494537345,40.075169722249655,42770.17755507762,25827.3912878791,25827.3912878791,68597.56884295672,77904.20833127399,77904.20833127399,25827.3912878791,103731.59961915309,103731.59961915309,103731.59961915309,128713.86698663025,91965.51891683783,56832.17805465985,39037.04540241997,24982.267367477158,0.0,64019.31276989713,21234.927262355584,1544.5596256263682,0.0,0.8866925799072536,2.8166369732028973,0.0014959135982669303,354781.007618258,1557776.8833585042,4.390812500974296,1557776.8833585042,4.390812500974296,0.85,0.09617585726428748,4.027634451161993,1.2683490393357353,1.0,0.0,4.02763445116155,1.2841395561656974,1.2844508656100282,3.13644605979437,19408.586361843118,1979.125018415373,4632.441516551485,4632.441516551485,5.575330243371472,5.199859288282325,-2.3689834998352386,7.568842788117564,3.395353493694554,3.395353493694554,0.9701009981984441,0.0,0.0,0.0002424138689526521,1.0002487138132872,0.00024235359226655565,198.6245610652093,0.0,1.2006219810404479e-05,34.025626942686294,0.05651631691012717,8.11364742229367e-05,0.00016127739472971542,0.0006495663912070535,0.0961758572614968,0.0723463980055382,0.023829459255958592,0.09617537492408565,0.07234639800763747,0.023829459256650018,0.37838940604746096,0.37838940604746096,0.12463395093598859,0.0,5.102618024806702,4.416719313222927,7.197367350226045,5.080070674950491,4.401973829771123,7.150863266229635,24982.267367477158,21234.927262355584,0.85,1.0715136710310387,0.6680824223903388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493219831127298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.73022918108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.973625519275,1544.5596256263682,0.37838940604746096,0.12463395093598859,6.112874298809886,3.395353493694554
1209.0,-29.641505167662007,5.199215484554628,35.03806179062979,24.336468055285536,5.09331814756089,-26.16797125751839,-39.749860915448494,1.6197842374177154,0.08222487570083103,-4.9913260776077175,40.07507566996116,42768.52390611284,25827.25644732367,25827.25644732367,68595.78035343651,77903.00004362768,77903.00004362768,25827.25644732367,103730.25649095135,103730.25649095135,103730.25649095135,128712.21413139583,91965.07998427164,56831.29096681336,39037.54335273142,24981.957640444478,0.0,64019.5009931759,21234.663994377806,1544.5506306946259,0.0,0.8866910435385644,2.816684379078885,0.0014959135982669303,354775.910489116,1557772.8217065213,4.390864136065156,1557772.8217065213,4.390864136065156,0.85,0.0961760997873499,4.027634451161993,1.2683483403967695,1.0,0.0,4.027634451159946,1.2841428116080278,1.2844540444336612,3.1364381085609265,19408.493728639736,1979.1155724574382,4632.441516551485,4632.441516551485,5.575301135490681,5.199215484554628,-2.369276563333583,7.568492047888212,3.395493114288661,3.395493114288661,0.9701408897967603,0.0,0.0,0.00024235359226655565,1.00024776791329,0.00024229355969686595,198.62652746659057,0.0,1.1972430318372354e-05,33.92986752226725,0.05652828934044554,8.111727848915437e-05,0.0001612363137774013,0.0006494009321482265,0.09617609978615982,0.07234587022161337,0.023830229564546446,0.09617626687669505,0.07234587022250855,0.023830229564841342,0.3783864331118538,0.3783864331118538,0.12463790984513924,0.0,5.096961035422112,4.4132189341891035,7.185004512373325,5.073550953308541,4.39852342350423,7.134836573185396,24981.957640444478,21234.663994377806,0.85,1.0714825840449524,0.6680546277714928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493362991337586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.63446976066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.937726511807,1544.5506306946259,0.3783864331118538,0.12463790984513924,6.112874298809886,3.395493114288661
1210.0,-29.64388661027669,5.198570002592998,35.03802295778154,24.33553497483956,5.0926690448100755,-26.17017981158751,-39.75197305027393,1.6189622461203295,0.07652032609621529,-4.99183023807229,40.074992497979686,42766.96510105052,25827.45783539555,25827.45783539555,68594.42293644606,77901.84172788779,77901.84172788779,25827.45783539555,103729.29956328333,103729.29956328333,103729.29956328333,128711.07634978979,91964.62001960323,56830.42868205048,39037.99037505861,24981.776786506456,0.0,64019.76716156506,21234.51026853049,1544.5521870721025,0.0,0.886688777614036,2.8167004261899034,0.0014959135982669303,354768.9394081789,1557769.2299277165,4.390940290675863,1557769.2299277165,4.390940290675863,0.85,0.09617641857873159,4.027634451161993,1.2683478497108447,1.0,0.0,4.027634451160673,1.2841467771170714,1.2844579338091657,3.1364284230842308,19408.396656779594,1979.1056738824773,4632.441516551485,4632.441516551485,5.575344608909862,5.198570002592998,-2.3696714994393946,7.568241502032393,3.3956319989779424,3.3956319989779424,0.970180571136555,0.0,0.0,0.00024229355969686595,1.0002471687862284,0.00024223368709044415,198.62848910941665,0.0,1.1924060852360897e-05,33.79278845559078,0.056540213401297904,8.109793343053733e-05,0.0001611956262663286,0.0006492370577268981,0.09617641857636505,0.07234541054852774,0.023831008027837323,0.09617666594332012,0.07234541055030788,0.023831008028423705,0.3783834535532489,0.3783834535532489,0.12464179187186351,0.0,5.091446659490657,4.409771414878492,7.173061879737986,5.068350564168497,4.3950320119575395,7.124308759393045,24981.776786506456,21234.51026853049,0.85,1.0714569261605726,0.6680275014609256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493505607044284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.497390693985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.9019311201,1544.5521870721025,0.3783834535532489,0.12464179187186351,6.112874298809886,3.3956319989779424
1211.0,-29.64625992306045,5.19792387008132,35.03798345126965,24.33464768053966,5.092061995212123,-26.17237684153902,-39.754072088375665,1.618178913690638,0.07062232768049626,-4.992288919782483,40.07489521058207,42765.387335228486,25827.53590140134,25827.53590140134,68592.92323662982,77900.69848328693,77900.69848328693,25827.53590140134,103728.23438468827,103728.23438468827,103728.23438468827,128709.72753958298,91964.18887133132,56829.560518038255,39038.475948103405,24981.49315489471,0.0,64019.96910299812,21234.269181660504,1544.546816083139,0.0,0.8866867943543131,2.8167243249781397,0.0014959135982669303,354762.5972602528,1557765.0285831557,4.391006945527529,1557765.0285831557,4.391006945527529,0.85,0.09617668044795392,4.027634451161993,1.2683473211107779,1.0,0.0,4.027634451163218,1.2841505616444462,1.284461642364111,3.136419179698306,19408.305666389184,1979.0963954448446,4632.441516551485,4632.441516551485,5.575361460931743,5.19792387008132,-2.3700344905351898,7.56795836061651,3.395769304393775,3.395769304393775,0.9702198012553643,0.0,0.0,0.00024223368709044415,1.0002463296812274,0.0002421740324382321,198.63044408938325,0.0,1.1892405352606143e-05,33.70307676928581,0.05655210580665051,8.107871255011156e-05,0.0001611549745403326,0.0006490733274347774,0.09617668044607197,0.07234491421236824,0.023831766233703727,0.09617693240606424,0.07234491421378389,0.02383176623417004,0.37838046956948296,0.37838046956948296,0.12464562964320464,0.0,5.085929781047696,4.4063469580955825,7.1610396582723865,5.062911247462978,4.391785518845268,7.112057563211181,24981.49315489471,21234.269181660504,0.85,1.0714301209092203,0.6680007493665869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493647877826532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.40767900768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.86617271413,1544.546816083139,0.37838046956948296,0.12464562964320464,6.112874298809886,3.395769304393775
1212.0,-29.648625702145633,5.197275363791683,35.03794303869525,24.333649326022737,5.091325098480861,-26.174580075720495,-39.75618705209342,1.6172794720555685,0.06570552346340719,-4.992833601527101,40.074789806841416,42763.90853945472,25827.820754756456,25827.820754756456,68591.72929421118,77899.63160665637,77899.63160665637,25827.820754756456,103727.45236141283,103727.45236141283,103727.45236141283,128708.65360240238,91963.77848062631,56828.735886738024,39038.93621543142,24981.201240989558,0.0,64020.137456420984,21234.021054841123,1544.542992320379,0.0,0.8866844025321184,2.8167253036901645,0.0014959135982669303,354755.0661136764,1557760.476744959,4.391087331916483,1557760.476744959,4.391087331916483,0.85,0.09617696686241135,4.027634451161993,1.2683470024121926,1.0,0.0,4.027634451162947,1.284154888392403,1.2844658935504052,3.1364086120515213,19408.219056717062,1979.0875637161582,4632.441516551485,4632.441516551485,5.575422951908822,5.197275363791683,-2.3704633032289664,7.56773866702065,3.395905337757074,3.395905337757074,0.9702586679305926,0.0,0.0,0.0002421740324382321,1.0002455524107532,0.0002421145806192825,198.63239289721253,0.0,1.1849230060878947e-05,33.580717992530936,0.05656395503671139,8.105935009816663e-05,0.00016111468234006546,0.0006489110451808684,0.09617696685975723,0.07234444305770878,0.02383252380204845,0.09617646828825187,0.07234444305970522,0.023832523802706135,0.3783774811463686,0.3783774811463686,0.12464941922009512,0.0,5.080674393919935,4.403048467373026,7.149696500088396,5.058539124990489,4.388828877818355,7.103261599784332,24981.201240989558,21234.021054841123,0.85,1.0714086538927243,0.6679758938125439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493789665570356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.28532023093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.830497794354,1544.542992320379,0.3783774811463686,0.12464941922009512,6.112874298809886,3.395905337757074
1213.0,-29.650984235966686,5.1966270398108465,35.037901792797285,24.332792835216992,5.090754232776569,-26.17676018326082,-39.75827212035654,1.6165301800710217,0.05949564538434515,-4.993259950341728,40.07468470965522,42762.337060463324,25827.79887770047,25827.79887770047,68590.13593816379,77898.46665767835,77898.46665767835,25827.79887770047,103726.26553537881,103726.26553537881,103726.26553537881,128707.12916989019,91963.33431604442,56827.8829551288,39039.39040101736,24980.863634511385,0.0,64020.25403552874,21233.734089334677,1544.5338109174575,0.0,0.8866826121348348,2.8167570779210678,0.0014959135982669303,354749.17120758386,1557755.9381552618,4.391147505299542,1557755.9381552618,4.391147505299542,0.85,0.09617718767538681,4.027634451161993,1.2683464172156529,1.0,0.0,4.027634451161937,1.2841585130050057,1.2844694426913066,3.136399759354547,19408.125319338662,1979.0780051637066,4632.441516551485,4632.441516551485,5.575418229333067,5.1966270398108465,-2.37080607588993,7.567433115700776,3.3960395781431694,3.3960395781431694,0.9702970223266199,0.0,0.0,0.0002421145806192825,1.0002448050377637,0.00024205532425648698,198.63433577018924,0.0,1.1809057060047801e-05,33.46686770817547,0.056575764093771436,8.104026552282677e-05,0.00016107431509645575,0.0006487484606798074,0.09617718767381392,0.07234392341597869,0.023833264257835225,0.09617678729220405,0.07234392341716182,0.023833264258224986,0.37837449453074534,0.37837449453074534,0.12465320342311653,0.0,5.075268251454304,4.399713377201806,7.1378528652210775,5.052755595726069,4.385570357739368,7.089648577902381,24980.863634511385,21233.734089334677,0.85,1.0713818145754146,0.6679501308559616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493931005864134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.171469946574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.794894689245,1544.5338109174575,0.37837449453074534,0.12465320342311653,6.112874298809886,3.3960395781431694
1214.0,-29.653335558243825,5.195977760385143,35.03786012225916,24.331888008769624,5.09012255179488,-26.178939881883515,-39.76035324214024,1.6157268754344896,0.05386546586618124,-4.99374276866123,40.07458984948342,42760.7807120138,25827.91353108432,25827.91353108432,68588.69424309811,77897.3523226677,77897.3523226677,25827.91353108432,103725.26585375203,103725.26585375203,103725.26585375203,128705.882333199,91962.91323096723,56827.017630728245,39039.884000265534,24980.616479446962,0.0,64020.5004797125,21233.52400752992,1544.5311438965696,0.0,0.8866804970695877,2.816774650947996,0.0014959135982669303,354742.4956194668,1557751.841656465,4.391218590646297,1557751.841656465,4.391218590646297,0.8500000000000001,0.0961774473538915,4.027634451161993,1.2683458952093498,1.0,0.0,4.027634451160711,1.2841623896708692,1.284473244197062,3.13639029110195,19408.03645270492,1979.0689432889847,4632.441516551485,4632.441516551485,5.575442979431571,5.195977760385143,-2.3711921151338977,7.567169875519041,3.396172792681936,3.396172792681936,0.9703350836234103,0.0,0.0,0.00024205532425648698,1.0002440611224797,0.00024199626237705535,198.63627273578575,0.0,1.1770348264047174e-05,33.35716698030969,0.05658753444203548,8.102122121140566e-05,0.00016103410304508131,0.0006485865012363399,0.09617744735178888,0.0723434389377281,0.023834008414060772,0.09617699182228921,0.07234343893930967,0.023834008414581838,0.3783715049417546,0.3783715049417546,0.1246569454026851,0.0,5.069935165960658,4.396437843791546,7.126125079022074,5.047608234527388,4.382426695430524,7.078273569901057,24980.616479446962,21233.52400752992,0.85,1.0713551710648253,0.6679232494529513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494071915915465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.06176921871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.759357871626,1544.5311438965696,0.3783715049417546,0.1246569454026851,6.112874298809886,3.396172792681936
