time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1215.0,-29.655681003320176,5.195328088102139,35.03781789943773,24.330999806430214,5.089518158030247,-26.18111156100211,-39.76242936970664,1.614948715712464,0.04790957675641039,-4.994201537694934,40.07449042216271,42759.22908754224,25827.960673960577,25827.960673960577,68587.18976150281,77896.19474873283,77896.19474873283,25827.960673960577,103724.15542269341,103724.15542269341,103724.15542269341,128704.4894209284,91962.45758465983,56826.16609292848,39040.3238797015,24980.33399823499,0.0,64020.65787793649,21233.28389849974,1544.5259038910342,0.0,0.8866785209791769,2.816799311790788,0.0014959135982669303,354736.1526351868,1557747.5479359012,4.3912850053879335,1557747.5479359012,4.3912850053879335,0.85,0.09617767965221516,4.027634451161993,1.2683453710051253,1.0,0.0,4.027634451163366,1.2841661484384759,1.2844769280253312,3.1363811108551083,19407.940292200292,1979.0591376464229,4632.441516551485,4632.441516551485,5.575453156111858,5.195328088102139,-2.371561838729205,7.566889926831344,3.396304638454867,3.396304638454867,0.9703727538442477,0.0,0.0,0.00024199626237705535,1.0002434556868258,0.00024193736135057892,198.63820489292837,0.0,1.1731831591068611e-05,33.24801072908844,0.05659926627362655,8.100222672425631e-05,0.00016099403565279904,0.0006484251244268156,0.09617767965034187,0.07234293879937644,0.023834740850965434,0.09617729321154951,0.07234293880078549,0.023834740851429663,0.37836851436378655,0.37836851436378655,0.12466065273588736,0.0,5.064559946250938,4.393147211384985,7.114273423232817,5.042111114451359,4.379121009434243,7.06597381580508,24980.33399823499,21233.28389849974,0.85,1.0713290371409958,0.6678973710184006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494212397715034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.952612967485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.723886907474,1544.5259038910342,0.37836851436378655,0.12466065273588736,6.112874298809886,3.396304638454867
1216.0,-29.658019192563742,5.194677869382256,35.037775190128166,24.330118449311726,5.088902666132819,-26.18327781888064,-39.76450465908272,1.6141612924498934,0.042330842773708355,-4.994670048982041,40.07439180669223,42757.70548799784,25828.026246385893,25828.026246385893,68585.73173438373,77895.1100365265,77895.1100365265,25828.026246385893,103723.1362829124,103723.1362829124,103723.1362829124,128703.20015913754,91962.06737704868,56825.33476205029,39040.81401666487,24980.063876225144,0.0,64020.877892890014,21233.05429479137,1544.5216210644555,0.0,0.8866764923029834,2.81681788511508,0.0014959135982669303,354729.6750454451,1557743.289283527,4.391353187702612,1557743.289283527,4.391353187702612,0.85,0.09617790964959805,4.027634451161993,1.2683449506526814,1.0,0.0,4.027634451162351,1.2841699501905681,1.284480655054615,3.1363718256795377,19407.857942008508,1979.0507402638525,4632.441516551485,4632.441516551485,5.57546731115841,5.194677869382256,-2.371940204451408,7.566618073833665,3.3964352835834695,3.3964352835834695,0.9704100810238484,0.0,0.0,0.00024193736135057892,1.0002427070940172,0.00024187865568495282,198.64013110563664,0.0,1.169999416562896e-05,33.15778346539247,0.056610966267792176,8.098324401971532e-05,0.0001609541173308636,0.0006482643480181558,0.09617790964764349,0.0723424429356036,0.02383546671203989,0.09617744064028697,0.07234244293707376,0.023835466712524293,0.378365519894942,0.378365519894942,0.1246643170187173,0.0,5.0592412421753465,4.389931909216216,7.102421877537267,5.037000891755724,4.376188691408174,7.054103771976884,24980.063876225144,21233.05429479137,0.85,1.071302581153775,0.6678712772344909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494352530962757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.86238570379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.688455305835,1544.5216210644555,0.378365519894942,0.1246643170187173,6.112874298809886,3.3964352835834695
1217.0,-29.66034989270288,5.194028558475426,35.037732272583746,24.329314904194348,5.088392720452055,-26.18542678013257,-39.76655085626987,1.6134696078813677,0.03578734245547821,-4.9950708074405,40.07430032288124,42756.093812545165,25827.917308819688,25827.917308819688,68584.01112136485,77893.91290957724,77893.91290957724,25827.917308819688,103721.83021839692,103721.83021839692,103721.83021839692,128701.64122842602,91961.60446387534,56824.45499885622,39041.27718335457,24979.811010029098,0.0,64021.088193383664,21232.839358524732,1544.516757536588,0.0,0.8866747827968176,2.816857042625354,0.0014959135982669303,354724.1342731277,1557739.338615635,4.391410643111808,1557739.338615635,4.391410643111808,0.85,0.09617810531777628,4.027634451161993,1.2683442445704713,1.0,0.0,4.027634451162111,1.2841733041032357,1.2844839343865884,3.1363636343262655,19407.76024789001,1979.040778236198,4632.441516551485,4632.441516551485,5.575443794927105,5.194028558475426,-2.3722693397837675,7.566297898259194,3.3965646810831416,3.3965646810831416,0.9704470517380405,0.0,0.0,0.00024187865568495282,1.0002419342411757,0.00024182015111019297,198.64205118143164,0.0,1.1661301116612873e-05,33.048127364480884,0.05662262756890879,8.096453144818115e-05,0.00016091412423677165,0.0006481032704545826,0.09617810531633914,0.07234192730294864,0.02383617801339049,0.096178289346691,0.07234192730402962,0.023836178013746656,0.3783625246896757,0.3783625246896757,0.12466793896682454,0.0,5.053731738686736,4.386645977571391,7.0900120914341755,5.030858149896005,4.372747910357077,7.039594410734196,24979.811010029098,21232.839358524732,0.85,1.0712721863489465,0.667843909234955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494492233267944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.75272960288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.653090881213,1544.516757536588,0.3783625246896757,0.12466793896682454,6.112874298809886,3.3965646810831416
1218.0,-29.662672242629736,5.193378398960693,35.037689143106896,24.328414268698566,5.0877643979291065,-26.18758006406589,-39.76861273460088,1.6126722193651246,0.03027059683523703,-4.995556867597868,40.074208314884274,42754.583523488385,25828.01914176801,25828.01914176801,68582.60266525639,77892.8021523411,77892.8021523411,25828.01914176801,103720.8212941091,103720.8212941091,103720.8212941091,128700.41617648893,91961.17662123212,56823.62507702417,39041.723938008836,24979.59488237982,0.0,64021.31882038865,21232.655650022847,1544.5160025361247,0.0,0.8866726407527975,2.8168727591549714,0.0014959135982669303,354717.4142349545,1557735.3653187556,4.391482636053941,1557735.3653187556,4.391482636053941,0.85,0.09617833148979446,4.027634451161993,1.2683437615772708,1.0,0.0,4.027634451162549,1.2841771516533687,1.2844877077332604,3.1363542374013145,19407.669955126075,1979.0315709366682,4632.441516551485,4632.441516551485,5.575465777492447,5.193378398960693,-2.372662894964111,7.566041293924804,3.396693268741885,3.396693268741885,0.9704837910691101,0.0,0.0,0.00024182015111019297,1.0002410719455122,0.00024176186910605693,198.6439644105856,0.0,1.162146873379229e-05,32.93524239156735,0.05663424903764258,8.094567951498838e-05,0.0001608744715952046,0.0006479435641093275,0.09617833148764271,0.07234144515674057,0.023836886330902134,0.09617854660414117,0.07234144515835904,0.023836886331435426,0.3783595224668823,0.3783595224668823,0.12467148527953845,0.0,5.048350164115675,4.383423168261686,7.077931049462961,5.025827464433121,4.369616946494716,7.028661126084046,24979.59488237982,21232.655650022847,0.85,1.071246327456396,0.6678179130210682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494631490668877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.639844629965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.617798548674,1544.5160025361247,0.3783595224668823,0.12467148527953845,6.112874298809886,3.396693268741885
1219.0,-29.664988861197134,5.192728063467292,35.03764545841101,24.32753057163211,5.087161393181386,-26.189725655977906,-39.770662075001724,1.6118981879622223,0.024472116383947196,-4.996013404231768,40.0741058841709,42753.046091168064,25828.040259208192,25828.040259208192,68581.08635037625,77891.65741045319,77891.65741045319,25828.040259208192,103719.69766966139,103719.69766966139,103719.69766966139,128699.00310974562,91960.72273702007,56822.776708641526,39042.16225375394,24979.305440084234,0.0,64021.467693838174,21232.4096240716,1544.5103728347465,0.0,0.8866706867809658,2.816895625925309,0.0014959135982669303,354711.10246606066,1557730.9419336321,4.391548308197312,1557730.9419336321,4.391548308197312,0.85,0.09617851464991334,4.027634451161993,1.268343217591755,1.0,0.0,4.02763445116262,1.2841808896000975,1.2844913717354147,3.1363451082161995,19407.574166497554,1979.021803214916,4632.441516551485,4632.441516551485,5.57547033609078,5.192728063467292,-2.373035982243883,7.565764045711175,3.3968205182190663,3.3968205182190663,0.9705201480625903,0.0,0.0,0.00024176186910605693,1.000240481492122,0.00024170374382908943,198.6458729503039,0.0,1.1577368355378087e-05,32.810261919141496,0.05664582640599796,8.092694623803922e-05,0.0001608349228680177,0.00064778427629321,0.09617851464807714,0.0723409374931013,0.02383757715497584,0.09617876484021674,0.0723409374944824,0.02383757715543095,0.3783565162688679,0.3783565162688679,0.1246749827545576,0.0,5.042965070936361,4.380193805572958,7.065857295157343,5.0204855206156935,4.366417011783312,7.016674466420682,24979.305440084234,21232.4096240716,0.85,1.0712201519393927,0.6677923457740861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494770251689162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.514864157536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.582595808715,1544.5103728347465,0.3783565162688679,0.1246749827545576,6.112874298809886,3.3968205182190663
1220.0,-29.667297303729445,5.192076043576155,35.037600966807545,24.326554568856977,5.086443270985006,-26.1918754010469,-39.7727232548408,1.6110213683025374,0.01964908457051706,-4.9965448516305875,40.07399501215439,42751.59356422532,25828.242386936385,25828.242386936385,68579.8359511617,77890.6050448825,77890.6050448825,25828.242386936385,103718.84743181888,103718.84743181888,103718.84743181888,128697.84796471277,91960.31132023608,56821.96263603489,39042.60964911243,24979.00053289389,0.0,64021.61018200632,21232.150452959806,1544.5056218433224,0.0,0.886668381846725,2.816896935976388,0.0014959135982669303,354703.7551422555,1557726.1540285586,4.391625776287103,1557726.1540285586,4.391625776287103,0.85,0.0961787157471894,4.027634451161993,1.268342891749926,1.0,0.0,4.027634451162279,1.2841851076586372,1.2844955161662721,3.136334806518112,19407.487340279677,1979.0129494047078,4632.441516551485,4632.441516551485,5.575513969178746,5.192076043576155,-2.3734663273238623,7.565542370900017,3.396946631010158,3.396946631010158,0.9705561802886166,0.0,0.0,0.00024170374382908943,1.0002396371931157,0.00024164583649910267,198.64777478625916,0.0,1.1546346383687694e-05,32.72234565137092,0.05665737275238165,8.090810877790814e-05,0.00016079563505118127,0.0006476260393286086,0.09617871574470249,0.0723404497608285,0.023838265983873997,0.09617826369943008,0.07234044976269899,0.023838265984490414,0.37835350434456544,0.37835350434456544,0.12467843354751136,0.0,5.037826993560714,4.377078649354985,7.054439510487612,5.016193936201091,4.363617606957462,7.007733437665195,24979.00053289389,21232.150452959806,0.85,1.0711982369108939,0.6677681714453493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494908672783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.42694788976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.547430475326,1544.5056218433224,0.37835350434456544,0.12467843354751136,6.112874298809886,3.396946631010158
1221.0,-29.669598706789493,5.191424688826996,35.03755575210283,24.325711803417676,5.085878973826115,-26.19400342553682,-39.774754783697404,1.610283692573017,0.013665853609666101,-4.996966957669653,40.07388496735801,42750.04828527334,25828.16256989909,25828.16256989909,68578.21085517242,77889.46930352638,77889.46930352638,25828.16256989909,103717.63187342547,103717.63187342547,103717.63187342547,128696.2885247083,91959.8759673818,56821.115578934856,39043.06709827438,24978.65665128282,0.0,64021.723749557204,21231.858153590398,1544.4961065712416,0.0,0.8866666307385909,2.8169262549748675,0.0014959135982669303,354697.91956091824,1557721.4018572147,4.391684630644362,1557721.4018572147,4.391684630644362,0.85,0.09617885669692136,4.027634451161993,1.2683423005091026,1.0,0.0,4.0276344511636895,1.2841886749559288,1.284499009958029,3.1363260942168134,19407.39546254583,1979.0035804832262,4632.441516551485,4632.441516551485,5.575496739163643,5.191424688826996,-2.3738169856588955,7.5652416744858915,3.397071151782111,3.397071151782111,0.9705917576520317,0.0,0.0,0.00024164583649910267,1.000238910849736,0.00024158811847643132,198.6496708545067,0.0,1.1503162245682324e-05,32.59996180426371,0.05666887591462733,8.088954626937012e-05,0.00016075629022973257,0.000647467572770267,0.09617885669540556,0.07233991760332305,0.023838939092082508,0.09617848226788223,0.07233991760446314,0.023838939092458225,0.37835049261484993,0.37835049261484993,0.12468187874113451,0.0,5.032562631844883,4.3739372320829375,7.0425892661587,5.010632811279322,4.360577100738908,6.9943679196726976,24978.65665128282,21231.858153590398,0.85,1.0711709532133105,0.6677428501067032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495046607855115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.30456404266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.512351714557,1544.4961065712416,0.37835049261484993,0.12468187874113451,6.112874298809886,3.397071151782111
1222.0,-29.671892808313878,5.190774276619738,35.03751049756374,24.324914055783324,5.085361474782073,-26.196120198308655,-39.77677702261133,1.6095888647770904,0.0074980160004542995,-4.9973764150359425,40.07379337774673,42748.49625213003,25828.049464870975,25828.049464870975,68576.545717001,77888.3264355396,77888.3264355396,25828.049464870975,103716.37590041057,103716.37590041057,103716.37590041057,128694.79875179417,91959.44948436796,56820.27769027976,39043.524215653546,24978.422851383602,0.0,64021.94706703715,21231.65942367606,1544.4926189012917,0.0,0.8866648771708907,2.8169594795838364,0.0014959135982669303,354692.2589184336,1557717.4466624097,4.391743567825167,1557717.4466624097,4.391743567825167,0.85,0.09617901203664617,4.027634451161993,1.2683417334454132,1.0,0.0,4.027634451163926,1.28419204161574,1.2845023033065375,3.1363178719707054,19407.30545672078,1978.9944024433198,4632.441516551485,4632.441516551485,5.575472323306972,5.190774276619738,-2.374158946645814,7.564933223265552,3.3971947865054077,3.3971947865054077,0.970627081858688,0.0,0.0,0.00024158811847643132,1.0002381572567147,0.00024153059621222475,198.6515609388436,0.0,1.1465666206037073e-05,32.49369802790906,0.05668034158083337,8.087107255494307e-05,0.00016071704592148824,0.0006473095110423701,0.09617901203514637,0.0723394016126691,0.02383961042247728,0.09617920925704401,0.07233940161379715,0.02383961042284902,0.3783474773708626,0.3783474773708626,0.12468528560755074,0.0,5.027194470299719,4.3707907328042666,7.030333594305546,5.004874431036399,4.357434125782447,6.980515825160921,24978.422851383602,21231.65942367606,0.85,1.0711412079547464,0.6677162787218613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495184124793252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.198300266304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.477337029797,1544.4926189012917,0.3783474773708626,0.12468528560755074,6.112874298809886,3.3971947865054077
1223.0,-29.674182057002668,5.190122720981078,35.037464886163875,24.32397762257608,5.084690091211595,-26.198247991953707,-39.778812078852184,1.6087560261623208,0.0024022937441259273,-4.997887044261789,40.07369247445288,42747.01881998795,25828.186676639183,25828.186676639183,68575.20549662714,77887.2451435534,77887.2451435534,25828.186676639183,103715.43182019258,103715.43182019258,103715.43182019258,128693.61024281934,91959.0203200775,56819.45084927739,39043.96607866679,24978.17842262676,0.0,64022.144501293544,21231.451659232745,1544.4908881561485,0.0,0.8866626420413846,2.8169668095331324,0.0014959135982669303,354685.1997004176,1557713.08927544,4.391818690464535,1557713.08927544,4.391818690464535,0.85,0.09617919538363237,4.027634451161993,1.268341283421032,1.0,0.0,4.027634451161407,1.2841960529375513,1.2845062417237767,3.136308075351055,19407.214885033776,1978.9851667015523,4632.441516551485,4632.441516551485,5.5755019430588275,5.190122720981078,-2.3745771717777804,7.564699892758858,3.39731761997093,3.39731761997093,0.9706621771345514,0.0,0.0,0.00024153059621222475,1.0002376578655061,0.00024147320820498586,198.65344705647672,0.0,1.1426887573372777e-05,32.38379938293845,0.05669176846840674,8.085248568805765e-05,0.0001606781105241671,0.0006471526934947498,0.0961791953812971,0.07233891552065151,0.023840279860645592,0.09617910929342044,0.0723389155224079,0.023840279861224476,0.3783444569128712,0.3783444569128712,0.12468862931610206,0.0,5.02202116164699,4.367720592891885,7.0186380072022985,5.000289338005928,4.354478923109525,6.970862217528463,24978.17842262676,21231.451659232745,0.85,1.0711169710230748,0.6676911426971063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495321207915037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.08840162133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.442391905697,1544.4908881561485,0.3783444569128712,0.12468862931610206,6.112874298809886,3.39731761997093
1224.0,-29.676463534680863,5.189470924322466,35.03741849579983,24.323082609940343,5.084055082865484,-26.200365152254108,-39.78083801977334,1.607956700438705,-0.0028439381023304122,-4.99835748294524,40.073578562930905,42745.53713181903,25828.21559903347,25828.21559903347,68573.7527308525,77886.18429032563,77886.18429032563,25828.21559903347,103714.3998893591,103714.3998893591,103714.3998893591,128692.23986988181,91958.6231856093,56818.63050722173,39044.43630931953,24977.839980522705,0.0,64022.27628984224,21231.163983444298,1544.4828528335984,0.0,0.8866606586902377,2.816980811587677,0.0014959135982669303,354678.69619604584,1557708.170154908,4.391885351055585,1557708.170154908,4.391885351055585,0.8499999999999999,0.09617933076721868,4.027634451161993,1.2683408322976901,1.0,0.0,4.027634451163474,1.284199907369613,1.28451002338534,3.1362986619518387,19407.13107298428,1978.976620250981,4632.441516551485,4632.441516551485,5.575508186503926,5.189470924322466,-2.374967121152049,7.564438045474515,3.397439024480967,3.397439024480967,0.9706968641374191,0.0,0.0,0.00024147320820498586,1.0002368554523784,0.0002414160275025803,198.65532680285614,0.0,1.1400325457707592e-05,32.30852234714332,0.056703168793864445,8.083398599707956e-05,0.00016063922220790628,0.00064699606557243,0.09617933076531553,0.0723383968308177,0.02384093393449782,0.09617887184123083,0.07233839683224907,0.02384093393496961,0.37834143481847865,0.37834143481847865,0.12469194830638838,0.0,5.016911944825722,4.3647092679863135,7.007023742722765,4.995513544842936,4.351778554790144,6.959651939205855,24977.839980522705,21231.163983444298,0.85,1.071092074583615,0.6676666249463084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495458003522004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.01312458554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.407467530022,1544.4828528335984,0.37834143481847865,0.12469194830638838,6.112874298809886,3.397439024480967
1225.0,-29.678737081866114,5.1888207486139395,35.03737190592718,24.32231147484856,5.0835663755459,-26.202460543495977,-39.78283423986284,1.6072898371754705,-0.009164559020007346,-4.998740023431904,40.07347997120488,42743.966539929774,25828.021085023145,25828.021085023145,68571.98762495292,77885.03271055975,77885.03271055975,25828.021085023145,103713.0537955829,103713.0537955829,103713.0537955829,128690.6137791872,91958.19135311834,56817.77724570936,39044.90456378775,24977.5599836043,0.0,64022.464547392054,21230.925986063656,1544.4761314070574,0.0,0.8866590674942673,2.8170191960713042,0.0014959135982669303,354673.40789523174,1557703.9126092654,4.391938831426012,1557703.9126092654,4.391938831426012,0.85,0.09617943767666128,4.027634451161993,1.26834017676767,1.0,0.0,4.027634451162206,1.2842031422723967,1.2845131856338459,3.1362907616275537,19407.03993819492,1978.9673270887533,4632.441516551485,4632.441516551485,5.575466196980772,5.1888207486139395,-2.3752926112046255,7.564113359818565,3.397559270357254,3.397559270357254,0.9707312201020726,0.0,0.0,0.0002414160275025803,1.0002360364355092,0.000241359057970859,198.65720004626075,0.0,1.1359251123190008e-05,32.19211768312048,0.05671452804498763,8.08157615264292e-05,0.0001606002659761511,0.0006468391641113254,0.09617943767538772,0.07233785998981841,0.02384157768556931,0.09617959121523838,0.07233785999077628,0.02384157768588499,0.3783384129363156,0.3783384129363156,0.12469524465857716,0.0,5.011603386464856,4.361648048956283,6.994752711728665,4.989575464411871,4.348683309158787,6.944926550439959,24977.5599836043,21230.925986063656,0.85,1.0710613549435155,0.6676401297905197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495594337216364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.89671992152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.372622525301,1544.4761314070574,0.3783384129363156,0.12469524465857716,6.112874298809886,3.397559270357254
1226.0,-29.681003830252028,5.18817011882976,35.03732520884203,24.32141426196324,5.082943612952169,-26.204563221467083,-39.78484656019134,1.606503004167287,-0.014589392385857991,-4.999222198950279,40.0733836687143,42742.49238009548,25828.07557410159,25828.07557410159,68570.56795419706,77883.91341814099,77883.91341814099,25828.07557410159,103711.98899224258,103711.98899224258,103711.98899224258,128689.32858571556,91957.73479027866,56816.96372453815,39045.30118415612,24977.339593472985,0.0,64022.6407776291,21230.738654452038,1544.475153419951,0.0,0.8866569605128267,2.817034180022829,0.0014959135982669303,354666.7423119682,1557699.753929539,4.392009647635277,1557699.753929539,4.392009647635277,0.85,0.09617958979636239,4.027634451161993,1.2683396580582484,1.0,0.0,4.027634451162436,1.2842069374912226,1.2845169086044694,3.1362814929424263,19406.943584263496,1978.9575017221473,4632.441516551485,4632.441516551485,5.575477959477555,5.18817011882976,-2.375692829718381,7.563862948548141,3.397678918892386,3.397678918892386,0.9707654053978246,0.0,0.0,0.000241359057970859,1.0002353348813626,0.0002413022711295102,198.6590677188268,0.0,1.131740765970118e-05,32.073533307593145,0.05672584545264733,8.079739391319895e-05,0.00016056166405766005,0.00064668368969453,0.09617958979427421,0.07233736636681364,0.023842223427460577,0.09617981334533005,0.07233736636838416,0.023842223427978235,0.378335386189476,0.378335386189476,0.1246984753136097,0.0,5.006405642082882,4.358612467110504,6.9828554974654935,4.984632806564434,4.34556270355273,6.934329516759419,24977.339593472985,21230.738654452038,0.85,1.0710362322036098,0.6676152664266644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449573019944282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.77813554599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.337860345535,1544.475153419951,0.378335386189476,0.1246984753136097,6.112874298809886,3.397678918892386
1227.0,-29.68326424290125,5.187519861856702,35.03727803443063,24.32056391788649,5.082356207910336,-26.20665665968986,-39.786846133042104,1.6057486246994113,-0.020026182467233866,-4.999666816290901,40.07327637156227,42740.99281513584,25828.030836766877,25828.030836766877,68569.02365190271,77882.84073933423,77882.84073933423,25828.030836766877,103710.87157610111,103710.87157610111,103710.87157610111,128687.90971120245,91957.33660210036,56816.13669332234,39045.777676420024,24977.03813510134,0.0,64022.81581152136,21230.482414836137,1544.468674830191,0.0,0.8866550846230907,2.817053709009517,0.0014959135982669303,354660.59601920866,1557695.120471603,4.392072696982772,1557695.120471603,4.392072696982772,0.85,0.09617969553941638,4.027634451161993,1.2683391552837566,1.0,0.0,4.027634451162723,1.2842105806666024,1.2845204797291492,3.136272595629407,19406.85954983692,1978.9489325954248,4632.441516551485,4632.441516551485,5.57546830207885,5.187519861856702,-2.376066352297752,7.563586214154455,3.3977973468218483,3.3977973468218483,0.9707992419490995,0.0,0.0,0.0002413022711295102,1.000234681370896,0.00024124565526840907,198.66093020182518,0.0,1.1281220961053185e-05,31.970980203624727,0.05673712667360838,8.077914647607637e-05,0.00016052312465343382,0.0006465284670623411,0.09617969553770177,0.07233684312897698,0.023842852408724788,0.09617987317431279,0.07233684313026656,0.023842852409149826,0.37833235506540497,0.37833235506540497,0.1247016679084449,0.0,5.001234563656283,4.3556224293618016,6.970928293079226,4.979640633823692,4.342825575905351,6.922355966139662,24977.03813510134,21230.482414836137,0.85,1.0710091829413606,0.667590018860812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495865657805402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.67558244202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.303158583474,1544.468674830191,0.37833235506540497,0.1247016679084449,6.112874298809886,3.3977973468218483
1228.0,-29.685517046839347,5.186869855736403,35.03723049063516,24.31969855623322,5.081763101169136,-26.20874381960491,-39.788840886298544,1.6049898739346082,-0.025552137401462005,-5.000118513203502,40.07317126379395,42739.506562406685,25828.000734435882,25828.000734435882,68567.50729684257,77881.73041721388,77881.73041721388,25828.000734435882,103709.73115164976,103709.73115164976,103709.73115164976,128686.48719183629,91956.89538899675,56815.31722910686,39046.197955433214,24976.75604018654,0.0,64022.953995619755,21230.24263415856,1544.4634800080535,0.0,0.8866531647125722,2.817073585768729,0.0014959135982669303,354654.3519455917,1557690.581568843,4.392137226072477,1557690.581568843,4.392137226072477,0.85,0.09617980046334972,4.027634451161993,1.2683386761369184,1.0,0.0,4.02763445116165,1.2842142439406916,1.2845240711765604,3.1362636492824945,19406.766435344376,1978.9394375596537,4632.441516551485,4632.441516551485,5.575461803922124,5.186869855736403,-2.376446092302403,7.563315948038806,3.397914802833026,3.397914802833026,0.970832800809436,0.0,0.0,0.00024124565526840907,1.000233895642215,0.0002411892421557197,198.66278644609744,0.0,1.1247359630525308e-05,31.875017192908725,0.05674837403323891,8.076094681682785e-05,0.00016048470845158122,0.0006463737406442768,0.09617980046156427,0.07233632492349157,0.0238434755380727,0.09618002004042825,0.0723363249248344,0.023843475538515315,0.3783293211788361,0.3783293211788361,0.12470482030424528,0.0,4.996085363876887,4.352640806057877,6.959065563683794,4.9745663758020555,4.339864311139138,6.910737373209429,24976.75604018654,21230.24263415856,0.85,1.0709831867728836,0.6675653635933573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496000739955324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.5796194313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.26850818906,1544.4634800080535,0.3783293211788361,0.12470482030424528,6.112874298809886,3.397914802833026
1229.0,-29.68776398081067,5.186218770557035,35.03718224065055,24.318744765501492,5.081063854899077,-26.210836309723877,-39.79084772346539,1.6041361838127242,-0.03024612895598011,-5.000635847686796,40.073055607198036,42738.09584520111,25828.130221524203,25828.130221524203,68566.22606672531,77880.69181607108,77880.69181607108,25828.130221524203,103708.82203759528,103708.82203759528,103708.82203759528,128685.26276741113,91956.48055989656,56814.528463076575,39046.6134409111,24976.440729815848,0.0,64023.054170726944,21229.97462034347,1544.457925316443,0.0,0.8866509486587817,2.817074867069043,0.0014959135982669303,354647.2006309936,1557685.5871442002,4.392211708911681,1557685.5871442002,4.392211708911681,0.85,0.09617991723272172,4.027634451161993,1.268338293149136,1.0,0.0,4.027634451161696,1.2842183505690086,1.284528106345109,3.136253620248798,19406.678888984487,1978.930510315397,4632.441516551485,4632.441516551485,5.575489756155921,5.186218770557035,-2.376875905366459,7.5630946759234945,3.398031250756497,3.398031250756497,0.9708660716447134,0.0,0.0,0.0002411892421557197,1.0002332904203555,0.00024113298813955504,198.66463788404587,0.0,1.1207186158966378e-05,31.761165574510716,0.05675958121939788,8.074264073189259e-05,0.00016044660142382712,0.000646220259466463,0.0961799172304034,0.07233582065582117,0.02384409657458222,0.09617947748649183,0.07233582065756476,0.023844096575156962,0.3783262835993868,0.3783262835993868,0.12470793650083098,0.0,4.991155479296026,4.349751105784662,6.947814043334574,4.970389718730814,4.337218739732634,6.901801946606611,24976.440729815848,21229.97462034347,0.85,1.0709614990232008,0.667542284553212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496135369797576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.46576781291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.233934875405,1544.457925316443,0.3783262835993868,0.12470793650083098,6.112874298809886,3.398031250756497
1230.0,-29.69000257386773,5.185568795399115,35.037133368128956,24.31792567893865,5.080508924072449,-26.212906859423136,-39.79282483980057,1.60341320962748,-0.03586787025869853,-5.00105071510124,40.07294097476954,42736.597973909586,25827.997018950377,25827.997018950377,68564.59499285996,77879.61434987103,77879.61434987103,25827.997018950377,103707.61136882141,103707.61136882141,103707.61136882141,128683.70134390592,91956.08192518771,56813.706895674564,39047.08336612572,24976.089975084516,0.0,64023.17334121023,21229.67647882184,1544.4479696556182,0.0,0.8866492507834928,2.8171003080497368,0.0014959135982669303,354641.4658400703,1557680.6369583486,4.392268775645099,1557680.6369583486,4.392268775645099,0.85,0.0961799791697749,4.027634451161993,1.2683377348771319,1.0,0.0,4.027634451162232,1.2842218459162995,1.2845315302890865,3.1362450841102563,19406.594760321215,1978.9219315792056,4632.441516551485,4632.441516551485,5.575461001864398,5.185568795399115,-2.37723083989935,7.562799635298465,3.398146289820281,3.398146289820281,0.9708989399486517,0.0,0.0,0.00024113298813955504,1.0002324285797006,0.00024107695496531392,198.66648247936297,0.0,1.1175683750877561e-05,31.671887749987008,0.056770756903148756,8.072460950727767e-05,0.00016040837863227737,0.0006460663120343976,0.09617997916833158,0.07233527514910576,0.023844704019225827,0.09617954192125228,0.07233527515019121,0.02384470401958369,0.3783232466545482,0.3783232466545482,0.12471105290957414,0.0,4.986131186013267,4.346868348461385,6.936157922575433,4.965182844842559,4.3345566847266355,6.888728214631044,24976.089975084516,21229.67647882184,0.85,1.0709340292685323,0.66751764624577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449626965121996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.37648998838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.199404063284,1544.4479696556182,0.3783232466545482,0.12471105290957414,6.112874298809886,3.398146289820281
1231.0,-29.69223539437148,5.184920296827025,35.03708453930032,24.317140119988494,5.080007189537119,-26.214966893200785,-39.79478896418584,1.6027386883658152,-0.04200307019198135,-5.001447963850135,40.07284450240193,42735.07141577024,25827.819828650754,25827.819828650754,68562.89124442099,77878.45727296598,77878.45727296598,25827.819828650754,103706.27710161674,103706.27710161674,103706.27710161674,128682.12198058833,91955.62288815105,56812.876586952276,39047.49589022085,24975.8448789716,0.0,64023.34076919245,21229.46814712586,1544.4436632945692,0.0,0.8866475768363892,2.817134558083308,0.0014959135982669303,354635.9746635057,1557676.4709897884,4.392325038281243,1557676.4709897884,4.392325038281243,0.85,0.09618005399529644,4.027634451161993,1.2683371095685287,1.0,0.0,4.027634451162246,1.2842251143517385,1.284534727549738,3.1362371021649853,19406.497884230324,1978.9120529671525,4632.441516551485,4632.441516551485,5.575422751991414,5.184920296827025,-2.377573107721168,7.562493404548193,3.3982605785985704,3.3982605785985704,0.9709315938853058,0.0,0.0,0.00024107695496531392,1.0002318333981477,0.00024102107822972268,198.66832234808888,0.0,1.1131913628636396e-05,31.547843223555546,0.05678188881677739,8.070670045454037e-05,0.00016037025451077355,0.0006459127620092086,0.09618005399390955,0.07233474387083977,0.02384531012306978,0.09618026149999385,0.07233474387188284,0.023845310123413604,0.37832020871213684,0.37832020871213684,0.12471413744127151,0.0,4.980957299777685,4.343926272525152,6.924076546724905,4.959444893658144,4.331410545807898,6.874980792632925,24975.8448789716,21229.46814712586,0.85,1.0709046172956493,0.6674920568395899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496403436531131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.25244546195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.164965449681,1544.4436632945692,0.37832020871213684,0.12471413744127151,6.112874298809886,3.3982605785985704
1232.0,-29.69446105746859,5.184270373702849,35.03703527667764,24.31617819182577,5.07929074563137,-26.217041957220957,-39.796777919959254,1.6018716453836566,-0.04638326019090755,-5.001984966500845,40.07273420971557,42733.67900900531,25827.990774901205,25827.990774901205,68561.66978390652,77877.45532878225,77877.45532878225,25827.990774901205,103705.44610368345,103705.44610368345,103705.44610368345,128681.02401894888,91955.22916462184,56812.0902149358,39047.93216631782,24975.577915265425,0.0,64023.51008158324,21229.24122797561,1544.4413732886087,0.0,0.8866452410598733,2.817129424232331,0.0014959135982669303,354628.5517723178,1557671.7082283886,4.392403545748512,1557671.7082283886,4.392403545748512,0.85,0.09618017153565499,4.027634451161993,1.2683368073543537,1.0,0.0,4.027634451163789,1.2842292823535906,1.2845388247941758,3.136226923420247,19406.414792032192,1978.9035799209917,4632.441516551485,4632.441516551485,5.575459653968447,5.184270373702849,-2.3780201724965875,7.562290546199437,3.3983742295216555,3.3983742295216555,0.9709640655776158,0.0,0.0,0.00024102107822972268,1.0002310943746187,0.00024096539248304205,198.67015634883077,0.0,1.1100937318200023e-05,31.460056359778864,0.056792989754095594,8.068856872999886e-05,0.00016033250949972383,0.0006457607389023452,0.09618017153310722,0.0723342529100747,0.02384591862303252,0.09617969023883007,0.07233425291199082,0.02384591862366417,0.37831716445116664,0.37831716445116664,0.12471716290177619,0.0,4.976102466360146,4.341124042350486,6.912865251454548,4.955601706309949,4.328904616142552,6.86697606788357,24975.577915265425,21229.24122797561,0.85,1.0708827069390672,0.6674685432671695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496536879202164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.16465859817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.130567859793,1544.4413732886087,0.37831716445116664,0.12471716290177619,6.112874298809886,3.3983742295216555
1233.0,-29.696680403466228,5.183621926192369,35.03698538041658,24.3153664743528,5.078753474026234,-26.219093415111505,-39.79873691042883,1.6011664856710808,-0.052214596493854515,-5.002385648971557,40.07261722864988,42732.18960986417,25827.81370125766,25827.81370125766,68560.00331112182,77876.33631005658,77876.33631005658,25827.81370125766,103704.15001131424,103704.15001131424,103704.15001131424,128679.36354467082,91954.78836326378,56811.27708915134,39048.34586012493,24975.213533356586,0.0,64023.55939348151,21228.9315033531,1544.4303356980745,0.0,0.8866436238673644,2.817159285012897,0.0014959135982669303,354623.0132899224,1557666.6566551977,4.392457901150724,1557666.6566551977,4.392457901150724,0.85,0.09618020289693385,4.027634451161993,1.2683361842436716,1.0,0.0,4.027634451162662,1.284232693317757,1.28454216506332,3.1362185934986453,19406.32176443525,1978.8940937461061,4632.441516551485,4632.441516551485,5.5754214292778785,5.183621926192369,-2.378367241541965,7.561989167734334,3.398486369873907,3.398486369873907,0.9709961056782592,0.0,0.0,0.00024096539248304205,1.0002304425740645,0.00024090987659096286,198.67198517375363,0.0,1.1063095999442117e-05,31.352814062418958,0.05680405285009504,8.067071385627703e-05,0.00016029467862676503,0.0006456083699750988,0.09618020289560908,0.07233369757028361,0.023846505325325465,0.09617984691901614,0.07233369757127994,0.023846505325653918,0.37831412165794154,0.37831412165794154,0.12472018583596468,0.0,4.971080585251116,4.338262951188028,6.901155892333065,4.950171052477685,4.326064731395093,6.853541374244912,24975.213533356586,21228.9315033531,0.85,1.0708558530737076,0.6674447658749647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496669896448193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.05741630081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.09623922927,1544.4303356980745,0.37831412165794154,0.12472018583596468,6.112874298809886,3.398486369873907
1234.0,-29.698893199059796,5.182975009050225,35.03693558469116,24.31459631714972,5.0782519289665595,-26.22113540478475,-39.80068311849607,1.600494134691852,-0.05803225971567372,-5.002783237819457,40.07252036444795,42730.675612509054,25827.6300570572,25827.6300570572,68558.30566956625,77875.24086432702,77875.24086432702,25827.6300570572,103702.87092138422,103702.87092138422,103702.87092138422,128677.844038407,91954.38295147888,56810.45111613502,39048.81315038207,24974.973117022782,0.0,64023.78626740485,21228.727149469363,1544.426345605875,0.0,0.8866419495278727,2.817189330679855,0.0014959135982669303,354617.517636602,1557662.4737944345,4.392514177459968,1557662.4737944345,4.392514177459968,0.85,0.09618025616565551,4.027634451161993,1.2683355710236355,1.0,0.0,4.027634451162008,1.2842359505945966,1.2845453518258751,3.1362106389384388,19406.23620552435,1978.8853691652453,4632.441516551485,4632.441516551485,5.575381786208493,5.182975009050225,-2.3787122960633087,7.561687305113534,3.398597872164417,3.398597872164417,0.9710279634755478,0.0,0.0,0.00024090987659096286,1.0002297665100528,0.00024085453628473034,198.67380863034984,0.0,1.1029452488064572e-05,31.257468351175,0.0568150823025831,8.065297910224385e-05,0.000160256897488719,0.0006454562013619006,0.09618025616426708,0.07233316421280199,0.02384709195146509,0.0961804425852542,0.07233316421384618,0.023847091951809334,0.3783110745998592,0.3783110745998592,0.12472316905902973,0.0,4.965977712696713,4.335412271747828,6.889086546045974,4.944750978103798,4.3232615466642415,6.840038601959634,24974.973117022782,21228.727149469363,0.85,1.0708255426072788,0.6674187533058111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44968025384693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.96207058957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.061962962533,1544.426345605875,0.3783110745998592,0.12472316905902973,6.112874298809886,3.398597872164417
1235.0,-29.701098668403272,5.1823282212088335,35.03688568378875,24.313731758762174,5.0776485312485296,-26.22318098595268,-39.80263728937132,1.5997308487976845,-0.06315836755231885,-5.0032479994007435,40.0724177095243,42729.22675377556,25827.614540967013,25827.614540967013,68556.84129474257,77874.17562892247,77874.17562892247,25827.614540967013,103701.79016988949,103701.79016988949,103701.79016988949,128676.51843826719,91953.96355573168,56809.64586664505,39049.24187676292,24974.728268377698,0.0,64023.970145140614,21228.51902812104,1544.423673121036,0.0,0.8866399539664802,2.817202444084493,0.0014959135982669303,354611.09357603354,1557658.0408837611,4.392581250563098,1557658.0408837611,4.392581250563098,0.85,0.09618032468946419,4.027634451161993,1.2683350770408288,1.0,0.0,4.027634451162631,1.2842396325742849,1.2845489636187204,3.1362016472646284,19406.147695410174,1978.8763436454014,4632.441516551485,4632.441516551485,5.5753784367673545,5.1823282212088335,-2.379107840539464,7.561436061748298,3.398708755370191,3.398708755370191,0.9710596443914831,0.0,0.0,0.00024085453628473034,1.0002290098380042,0.00024079939085523908,198.67562607900754,0.0,1.0994669409984526e-05,31.158893107896148,0.056826076971993086,8.063517541377006e-05,0.00016021936087096028,0.0006453050175870354,0.09618032468755562,0.07233265093552678,0.023847673752028842,0.09618050737876725,0.07233265093696215,0.023847673752502043,0.3783080228541414,0.3783080228541414,0.12472609086773526,0.0,4.9609884435673735,4.33260970882111,6.877333156761949,4.940089631848423,4.320525031700129,6.8294176827591855,24974.728268377698,21228.51902812104,0.85,1.0707995948911955,0.6673942065277982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496934791301692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.86349534629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.027743944027,1544.423673121036,0.3783080228541414,0.12472609086773526,6.112874298809886,3.398708755370191
1236.0,-29.703297386707224,5.1816822726933625,35.036835413227706,24.312893393822037,5.077078151139463,-26.225217187662516,-39.804582519549854,1.5989979520952957,-0.06857164263914228,-5.003679982527204,40.07230714076084,42727.769868169526,25827.513821856584,25827.513821856584,68555.28369002612,77873.08279188004,77873.08279188004,25827.513821856584,103700.59661373662,103700.59661373662,103700.59661373662,128675.01973808461,91953.52720401248,56808.8434018743,39049.64866904243,24974.42312434798,0.0,64024.07179339041,21228.259655695783,1544.4167924414812,0.0,0.8866381540205648,2.8172231628439395,0.0014959135982669303,354605.1226700457,1557653.2662432506,4.392641748981787,1557653.2662432506,4.392641748981787,0.85,0.09618035471006799,4.027634451161993,1.2683345434954392,1.0,0.0,4.027634451162404,1.2842431721257714,1.2845524331989402,3.1361930034599004,19406.055606873884,1978.866953228053,4632.441516551485,4632.441516551485,5.575356694644964,5.1816822726933625,-2.379479930212853,7.561162202906216,3.398818599386455,3.398818599386455,0.97109102839613,0.0,0.0,0.00024079939085523908,1.0002283128621539,0.00024074442580633562,198.67743799345908,0.0,1.0956052729571111e-05,31.04945343560453,0.05683703302472266,8.061745678869888e-05,0.0001601819340665402,0.0006451542761001562,0.0961803547084727,0.07233211403755335,0.023848240670919355,0.09618059096765744,0.07233211403875309,0.023848240671314896,0.3783049683769308,0.3783049683769308,0.12472897466678047,0.0,4.955988148355345,4.329799543568242,6.8655594814554775,4.935108339888075,4.317746183000736,6.8176270259164085,24974.42312434798,21228.259655695783,0.85,1.0707735664057452,0.6673703916560423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497066608553582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.754055674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.993597934876,1544.4167924414812,0.3783049683769308,0.12472897466678047,6.112874298809886,3.398818599386455
1237.0,-29.705488435187274,5.181035531140748,35.036784524279135,24.311953188758366,5.0763864058117765,-26.22725862292034,-39.8065397637896,1.5981565935447661,-0.07302562261583034,-5.004191328516286,40.072188588028055,42726.39628733351,25827.60898631373,25827.60898631373,68554.00527364724,77872.06909843277,77872.06909843277,25827.60898631373,103699.6780847465,103699.6780847465,103699.6780847465,128673.78439308317,91953.11776325424,56808.071747666036,39050.05112843133,24974.10630833668,0.0,64024.157436768015,21227.990362086177,1544.4111057151495,0.0,0.8866359786863571,2.8172220040713274,0.0014959135982669303,354598.05490607367,1557648.1468469216,4.392714864889807,1557648.1468469216,4.392714864889807,0.85,0.09618040745636668,4.027634451161993,1.2683341846847909,1.0,0.0,4.0276344511615605,1.2842472183036637,1.2845564097588142,3.136183122500366,19405.96919768041,1978.8581419424993,4632.441516551485,4632.441516551485,5.575377237690527,5.181035531140748,-2.3799120096175646,7.560947540758312,3.398927618619636,3.398927618619636,0.9711221767484675,0.0,0.0,0.00024074442580633562,1.0002275204299538,0.00024068966399049907,198.6792436162706,0.0,1.0920315095324013e-05,30.94817298014825,0.05684795333981798,8.059963236316073e-05,0.0001601447934431749,0.0006450046872459525,0.09618040745411519,0.07233159969072267,0.023848807763392522,0.09617996128409821,0.07233159969241588,0.023848807763950795,0.3783019093849428,0.3783019093849428,0.12473181899181922,0.0,4.951229391887239,4.3270889373316095,6.854463756901282,4.931165705900469,4.315284448664556,6.809087661678177,24974.10630833668,21227.990362086177,0.85,1.0707521663421034,0.6673480448302854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449719802458255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.65277521854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.959513655907,1544.4111057151495,0.3783019093849428,0.12473181899181922,6.112874298809886,3.398927618619636
1238.0,-29.707674215402537,5.180391494625685,35.036733338152764,24.311226757150166,5.0759378183913695,-26.229270997664976,-39.80845108218489,1.5975346006537965,-0.07921948795086564,-5.004536532769137,40.07207815434164,42724.85507101955,25827.284381807644,25827.284381807644,68552.13945282719,77870.93630691903,77870.93630691903,25827.284381807644,103698.22068872667,103698.22068872667,103698.22068872667,128671.99010037252,91952.68554864445,56807.22947040196,39050.50675360277,24973.769411645862,0.0,64024.27616524864,21227.703999898982,1544.400410658889,0.0,0.8866346202629032,2.81726312479728,0.0014959135982669303,354593.2835960987,1557643.3780622685,4.3927605234523,1557643.3780622685,4.3927605234523,0.85,0.0961803817602372,4.027634451161993,1.2683334791520613,1.0,0.0,4.027634451161651,1.28425023870687,1.284559360557667,3.1361757465721603,19405.877982247937,1978.8488405569626,4632.441516551485,4632.441516551485,5.575307165676681,5.180391494625685,-2.380221442530439,7.560612937156124,3.399035322039086,3.399035322039086,0.9711529491540246,0.0,0.0,0.00024068966399049907,1.0002269773706023,0.00024063504528064653,198.6810449262908,0.0,1.0880036149459774e-05,30.834022447569,0.05685883337596744,8.058222969560415e-05,0.0001601074342948949,0.0006448542182532739,0.09618038175926125,0.07233102613455701,0.023849355624704242,0.09618055172980826,0.07233102613529097,0.023849355624946236,0.3782988509476031,0.3782988509476031,0.12473466501754824,0.0,4.946189465158852,4.324293490880848,6.842485702173178,4.925317044818257,4.312462375256359,6.7939055716162216,24973.769411645862,21227.703999898982,0.85,1.0707210383119679,0.6673227349067622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497328984451152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.53862468596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.925509738467,1544.400410658889,0.3782988509476031,0.12473466501754824,6.112874298809886,3.399035322039086
