time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1239.0,-29.70985228513064,5.17974697875904,35.036682091045556,24.310332058835797,5.0752892619483445,-26.23129643145757,-39.810390724427975,1.5967334082756945,-0.08376414945456645,-5.005033336464674,40.07197400593289,42723.4649083485,25827.341903997316,25827.341903997316,68550.8068123458,77869.93203691707,77869.93203691707,25827.341903997316,103697.2739409144,103697.2739409144,103697.2739409144,128670.81261253466,91952.29777705806,56806.45347097849,39050.938117866186,24973.538671620263,0.0,64024.47678948645,21227.507870877223,1544.3993422328265,0.0,0.8866324667567822,2.817264860380277,0.0014959135982669303,354586.41701238,1557638.8807007025,4.392832906079195,1557638.8807007025,4.392832906079195,0.85,0.09618043719485941,4.027634451161993,1.2683330582501364,1.0,0.0,4.027634451161587,1.2842540964635512,1.2845631490949652,3.1361663258485097,19405.796146159675,1978.840495598362,4632.441516551485,4632.441516551485,5.575319582927815,5.17974697875904,-2.3806438177240006,7.56039079648304,3.39914276357561,3.39914276357561,0.9711836467358886,0.0,0.0,0.00024063504528064653,1.0002261806398889,0.00024058063059967264,198.68283991062046,0.0,1.0851702346028502e-05,30.753724448644775,0.05686968507831347,8.056457268889729e-05,0.00016007047259174924,0.0006447053500243108,0.09618043719267498,0.07233052184511127,0.02384991534756371,0.09618031083524287,0.07233052184675406,0.023849915348105353,0.37829578599993824,0.37829578599993824,0.12473745147864922,0.0,4.941405341088455,4.321624501060285,6.831161370287532,4.921269187010125,4.3100139015304535,6.784899751987041,24973.538671620263,21227.507870877223,0.85,1.0706968686013945,0.6672989308264707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497459631681653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.45832668704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.891538326983,1544.3993422328265,0.37829578599993824,0.12473745147864922,6.112874298809886,3.39914276357561
1240.0,-29.712023511750886,5.179104373355751,35.036630512083136,24.309556383546465,5.074784881257483,-26.23330128603383,-39.81230459231881,1.5960626555408195,-0.08949989197532204,-5.005417086229147,40.07186184585315,42721.997536333554,25827.11264839456,25827.11264839456,68549.11018472811,77868.8257978223,77868.8257978223,25827.11264839456,103695.93844621685,103695.93844621685,103695.93844621685,128669.1501272364,91951.86364996077,56805.65612514402,39051.34169424083,24973.211681019548,0.0,64024.55337526038,21227.229928866615,1544.3901309222051,0.0,0.8866309181819028,2.817295462171961,0.0014959135982669303,354581.113077606,1557634.0373882144,4.392884956191392,1557634.0373882144,4.392884956191392,0.85,0.09618041446844616,4.027634451161993,1.268332507121377,1.0,0.0,4.027634451163239,1.284257344101687,1.2845663276285453,3.1361583950911687,19405.704527112026,1978.8311530555313,4632.441516551485,4632.441516551485,5.575270093775726,5.179104373355751,-2.380983060093241,7.5600874334489925,3.3992489871135483,3.3992489871135483,0.9712139963181566,0.0,0.0,0.00024058063059967264,1.0002254739522258,0.00024052639816206438,198.68462928379742,0.0,1.0811263348723935e-05,30.63912033028363,0.056880496341662194,8.054715381766545e-05,0.00016003347678200718,0.0006445563444264451,0.09618041446721852,0.07232996110296509,0.023850453364253427,0.09618061392332052,0.07232996110388831,0.023850453364557857,0.3782927216520845,0.3782927216520845,0.12474022196186371,0.0,4.9364645857092455,4.318899015180762,6.819374412370166,4.915917194253836,4.3072752303186235,6.771483482239773,24973.211681019548,21227.229928866615,0.85,1.0706690882004037,0.6672752137126455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497589820278989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.34372256868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.857648522915,1544.3901309222051,0.3782927216520845,0.12474022196186371,6.112874298809886,3.3992489871135483
1241.0,-29.714188905734645,5.178461560569932,35.03657868704821,24.30866559678691,5.074143431403215,-26.235314598578647,-39.814230998139806,1.5952691242465242,-0.09410591758307874,-5.005902062838342,40.07175152065364,42720.6074563627,25827.137534298286,25827.137534298286,68547.74499066098,77867.80863200498,77867.80863200498,25827.137534298286,103694.94616630327,103694.94616630327,103694.94616630327,128667.88817488548,91951.46074758867,56804.87851283503,39051.75803861516,24972.9420085822,0.0,64024.70004719736,21227.00070729487,1544.3865745570724,0.0,0.8866288472419459,2.817299389632639,0.0014959135982669303,354574.41014157125,1557629.2733208882,4.392954564033462,1557629.2733208882,4.392954564033462,0.85,0.09618044043064503,4.027634451161993,1.2683320972090586,1.0,0.0,4.027634451161128,1.284261165291742,1.2845700800857132,3.1361490637669847,19405.6194977926,1978.8224824779716,4632.441516551485,4632.441516551485,5.575275465868096,5.178461560569932,-2.3813980257534255,7.559859586323357,3.399354712781488,3.399354712781488,0.9712442036518537,0.0,0.0,0.00024052639816206438,1.000224872175614,0.00024047232262770012,198.68641387833495,0.0,1.0775151761353885e-05,30.53678009167691,0.056891271493423545,8.052962434960827e-05,0.0001599967738124561,0.0006444085182818212,0.09618044042859539,0.07232944370866802,0.023850996719927374,0.09618030186996021,0.07232944371020937,0.023850996720435655,0.3782896525773255,0.3782896525773255,0.12474294404723518,0.0,4.931726048390431,4.316264838833774,6.808130873828247,4.911796145255266,4.304815803394035,6.762215729704678,24972.9420085822,21227.00070729487,0.85,1.0706453125142226,0.667251973455091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497719602066284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.241382330074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.823823206785,1544.3865745570724,0.3782896525773255,0.12474294404723518,6.112874298809886,3.399354712781488
1242.0,-29.71634646700085,5.1778194802181865,35.036526273612075,24.30780966477471,5.073546493353975,-26.23731640858333,-39.8161442723125,1.5945164349368042,-0.09913587559492498,-5.006343645018463,40.07163073237734,42719.19711423238,25827.04964220952,25827.04964220952,68546.2467564419,77866.75244139641,77866.75244139641,25827.04964220952,103693.80208360593,103693.80208360593,103693.80208360593,128666.39375182097,91951.0336810556,56804.09492855281,39052.154169447545,24972.59166821504,0.0,64024.74583766259,21226.70291798278,1544.3773928809915,0.0,0.886627035252412,2.817313961477108,0.0014959135982669303,354568.30705308064,1557624.0574491739,4.3930154682888505,1557624.0574491739,4.3930154682888505,0.8499999999999999,0.09618042314392251,4.027634451161993,1.2683315669605508,1.0,0.0,4.027634451160397,1.2842647952683655,1.2845736414845668,3.136140199436333,19405.529368820495,1978.8132918805602,4632.441516551485,4632.441516551485,5.575256492700608,5.1778194802181865,-2.3817817837324866,7.5596012639506736,3.3994593048800255,3.3994593048800255,0.9712740871085787,0.0,0.0,0.00024047232262770012,1.0002240626338272,0.00024041845383571302,198.6881920456147,0.0,1.0744074001388514e-05,30.44870571993505,0.056902015567424934,8.05122178646346e-05,0.00015996010476306553,0.0006442608287552043,0.09618042314229919,0.07232889574449523,0.02385152739780396,0.096180030965404,0.07232889574571601,0.02385152739820651,0.3782865834434967,0.3782865834434967,0.1247456525238024,0.0,4.9270009727976,4.313634588069988,6.796930835016553,4.9072077694235645,4.30228294097401,6.751274440681016,24972.59166821504,21226.70291798278,0.85,1.0706211459276038,0.6672294681582757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497849037423614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.15330795833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.790042363586,1544.3773928809915,0.3782865834434967,0.1247456525238024,6.112874298809886,3.3994593048800255
1243.0,-29.718497465734544,5.177178575005511,35.03647355806276,24.306999833229952,5.072990042339712,-26.23930826259591,-39.81804469423366,1.593800839201467,-0.1042503346960757,-5.006764465148381,40.071517105965796,42717.761861958876,25826.908625521013,25826.908625521013,68544.67048747989,77865.7187869957,77865.7187869957,25826.908625521013,103692.62741251671,103692.62741251671,103692.62741251671,128664.90567462845,91950.64289385843,56803.30054153407,39052.602613693736,24972.278262111733,0.0,64024.880875805466,21226.43652279497,1544.3698590242113,0.0,0.8866253030593736,2.817332071562988,0.0014959135982669303,354562.4909927179,1557619.1508526995,4.393073690597154,1557619.1508526995,4.393073690597154,0.8499999999999999,0.09618040247624862,4.027634451161993,1.2683310246234765,1.0,0.0,4.027634451160361,1.2842682514471415,1.2845770293089203,3.136131759563134,19405.44689631172,1978.804882025128,4632.441516551485,4632.441516551485,5.575226051584839,5.177178575005511,-2.3821507242992026,7.559329299304714,3.3995630465748654,3.3995630465748654,0.9713037275928187,0.0,0.0,0.00024041845383571302,1.0002233849765454,0.00024036475995944712,198.68996483218893,0.0,1.0703092887598955e-05,30.332565243455438,0.056912718660312535,8.049493174936267e-05,0.00015992352208635036,0.0006441134871061505,0.09618040247475554,0.0723283474265202,0.023852055048235347,0.09617999212479247,0.07232834742764299,0.02385205504860563,0.37828351274444655,0.37828351274444655,0.12474834525661749,0.0,4.922274205687131,4.3110414513291175,6.785611016282871,4.902514130452289,4.299877346025653,6.739516239522629,24972.278262111733,21226.43652279497,0.85,1.0705942681946077,0.6672056437687431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449797800677633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.03716748185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.756346256028,1544.3698590242113,0.37828351274444655,0.12474834525661749,6.112874298809886,3.3995630465748654
1244.0,-29.720642754160224,5.176539813002132,35.03642091909652,24.306255939323478,5.072514269024651,-26.241286908325076,-39.81993180988354,1.5931584231893892,-0.10996857165969232,-5.007138483478255,40.071413905502965,42716.296082366236,25826.651440405512,25826.651440405512,68542.94752277175,77864.62563425301,77864.62563425301,25826.651440405512,103691.27707465852,103691.27707465852,103691.27707465852,128663.28694526269,91950.22296706727,56802.50623054011,39053.018596141286,24972.00987060418,0.0,64025.02846674547,21226.20839001355,1544.3638209930498,0.0,0.886623771503577,2.817363590675784,0.0014959135982669303,354557.321832348,1557614.6944779016,4.39312516923404,1557614.6944779016,4.39312516923404,0.85,0.09618036717811855,4.027634451161993,1.2683304207446051,1.0,0.0,4.027634451161224,1.2842713652083209,1.2845800748576466,3.1361241559011734,19405.358274124974,1978.7958450770625,4632.441516551485,4632.441516551485,5.575170533319884,5.176539813002132,-2.382485128907319,7.559024941909451,3.3996660726360717,3.3996660726360717,0.9713331636103062,0.0,0.0,0.00024036475995944712,1.000222795800996,0.00024031121962878163,198.69173294019808,0.0,1.0668434386975739e-05,30.234343052689244,0.05692338709469951,8.047777006206511e-05,0.000159886989897382,0.0006439663488032853,0.09618036717692503,0.07232779199959025,0.02385257517733479,0.0961805259635454,0.07232779200048775,0.023852575177630796,0.3782804412913029,0.3782804412913029,0.12475101066108972,0.0,4.917406034009105,4.308412025348673,6.773828755579302,4.897169911818537,4.297190861700756,6.725976050187683,24972.00987060418,21226.20839001355,0.85,1.070564889453706,0.6671812118686216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498106586028585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.938945291084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.722709699163,1544.3638209930498,0.3782804412913029,0.12475101066108972,6.112874298809886,3.3996660726360717
1245.0,-29.722780840303034,5.1759016350071105,35.03636829983761,24.305418133176886,5.071933651445863,-26.243269556523646,-39.8218231863342,1.5924223676662395,-0.11490620140682495,-5.00758637626759,40.07130920157641,42714.87948731128,25826.581359402626,25826.581359402626,68541.4608467139,77863.57673183274,77863.57673183274,25826.581359402626,103690.15809123537,103690.15809123537,103690.15809123537,128661.92389190217,91949.80193388136,56801.71532233365,39053.429568386346,24971.765800666806,0.0,64025.19536905315,21226.000930566785,1544.3609043424528,0.0,0.8866218690033552,2.8173762182379685,0.0014959135982669303,354551.1317599183,1557610.1731907835,4.393189116218949,1557610.1731907835,4.393189116218949,0.85,0.09618035844287905,4.027634451161993,1.2683298921445387,1.0,0.0,4.027634451160997,1.2842749163819775,1.2845835581208411,3.136115484143013,19405.269418442473,1978.7867843190563,4632.441516551485,4632.441516551485,5.575155405011705,5.1759016350071105,-2.3828746659516264,7.558776300958737,3.3997686770567284,3.3997686770567284,0.9713624791590653,0.0,0.0,0.00024031121962878163,1.000222051626585,0.0002402578699779532,198.6934951397351,0.0,1.0638021082116603e-05,30.148151746718455,0.05693402511578163,8.046057302037777e-05,0.00015985064660840387,0.0006438199713205285,0.09618035844112395,0.07232726459410498,0.02385309384701897,0.09618056902135592,0.07232726459542481,0.023853093847454238,0.37827736530457934,0.37827736530457934,0.124753618601529,0.0,4.912641397088237,4.305820504420012,6.7623525647829865,4.892680174860743,4.294611974746658,6.7155799215415755,24971.765800666806,21226.000930566785,0.85,1.0705388785091268,0.667157347058369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498234826104863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.85275398511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.689115838844,1544.3609043424528,0.37827736530457934,0.124753618601529,6.112874298809886,3.3997686770567284
1246.0,-29.724912995693415,5.175264566485751,35.03631538002951,24.30459817349913,5.071372513832551,-26.24524491726593,-39.82370967334134,1.59170443540505,-0.11997532145340983,-5.008009717109918,40.07119520903449,42713.468268378005,25826.44822256309,25826.44822256309,68539.91649094109,77862.52121274556,77862.52121274556,25826.44822256309,103688.96943530865,103688.96943530865,103688.96943530865,128660.42554599125,91949.3797812632,56800.935651804684,39053.826810509454,24971.456110682593,0.0,64025.28292119205,21225.737694080202,1544.353664895178,0.0,0.8866201252181508,2.8173934448707203,0.0014959135982669303,354545.2810839987,1557605.2508173098,4.393247728625904,1557605.2508173098,4.393247728625904,0.85,0.09618031402318247,4.027634451161993,1.268329386622645,1.0,0.0,4.027634451161779,1.28427838246401,1.2845869565164851,3.1361070202198635,19405.18032651276,1978.777699470539,4632.441516551485,4632.441516551485,5.57512666491017,5.175264566485751,-2.383246629394963,7.558511195880714,3.3998703930499006,3.3998703930499006,0.9713915408714001,0.0,0.0,0.0002402578699779532,1.0002214394867954,0.00024020467917707034,198.69525247853693,0.0,1.0600228587587213e-05,30.041047817222164,0.05694462534436921,8.044342381915038e-05,0.0001598144461588028,0.0006436741691425677,0.09618031402167551,0.0723267152773449,0.02385359874433062,0.09618051707929468,0.07232671527847812,0.023853598744704357,0.3782742862376144,0.3782742862376144,0.12475619128414252,0.0,4.907891060889028,4.3032346418904694,6.750918281140741,4.888034395656518,4.292094966132936,6.704361225552191,24971.456110682593,21225.737694080202,0.85,1.0705132935578912,0.6671343931576765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498362637799116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.745650055615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.655594754644,1544.353664895178,0.3782742862376144,0.12475619128414252,6.112874298809886,3.3998703930499006
1247.0,-29.727038558660855,5.1746285569339205,35.036262219668004,24.303783557284646,5.070809952083461,-26.247214486623008,-39.82558767367152,1.5909858800456318,-0.12489019139974289,-5.008435556490079,40.07108236289799,42712.05056271278,25826.321146219612,25826.321146219612,68538.37170893239,77861.4932184093,77861.4932184093,25826.321146219612,103687.81436462892,103687.81436462892,103687.81436462892,128658.97096058799,91948.98191454436,56800.14606787434,39054.26205185558,24971.156595959073,0.0,64025.41864781465,21225.48310656521,1544.3470799492752,0.0,0.8866183645231273,2.817408353059255,0.0014959135982669303,354539.395954102,1557600.3779589657,4.393306909567279,1557600.3779589657,4.393306909567279,0.85,0.09618026570064185,4.027634451161993,1.2683288453845307,1.0,0.0,4.027634451160823,1.2842818511489709,1.2845903577193316,3.1360985499862877,19405.09635992763,1978.7691372617185,4632.441516551485,4632.441516551485,5.575099233081182,5.1746285569339205,-2.3836209438309446,7.558249500764865,3.399971380104302,3.399971380104302,0.9714203943155149,0.0,0.0,0.00024020467917707034,1.0002207585867078,0.0002401516636352107,198.69700441101048,0.0,1.0568759610952626e-05,29.95186473743974,0.056955194103980165,8.042635512267941e-05,0.00015977832405439092,0.0006435286825103899,0.09618026569910776,0.07232616763244895,0.02385409806665881,0.09618042491170596,0.07232616763360256,0.02385409806703929,0.37827120332205194,0.37827120332205194,0.12475873065206888,0.0,4.903193797509118,4.300691836557917,6.739568824674109,4.883545365090356,4.289719703730611,6.693346255137442,24971.156595959073,21225.48310656521,0.85,1.070486896554979,0.6671108360518413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498490097101855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.65646697584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.622121213648,1544.3470799492752,0.37827120332205194,0.12475873065206888,6.112874298809886,3.399971380104302
1248.0,-29.72915692274032,5.17399374446969,35.03620883704449,24.302967404387914,5.070256443828766,-26.249176670378354,-39.827460784558184,1.59027619146638,-0.1300012793585097,-5.008854852654849,40.07096956842017,42710.64369277686,25826.177495707663,25826.177495707663,68536.82118848452,77860.42226343119,77860.42226343119,25826.177495707663,103686.59975913886,103686.59975913886,103686.59975913886,128657.45623108296,91948.5418475101,56799.367908085456,39054.63771047183,24970.856471944113,0.0,64025.49418241594,21225.228001152496,1544.3403130242189,0.0,0.8866166369520382,2.817426608595944,0.0014959135982669303,354533.6013268027,1557595.5073428329,4.393364977293279,1557595.5073428329,4.393364977293279,0.85,0.09618020785464859,4.027634451161993,1.2683282953547317,1.0,0.0,4.027634451160871,1.2842852780421852,1.28459371734512,3.1360901818495317,19405.003487303846,1978.759666889697,4632.441516551485,4632.441516551485,5.575068223404873,5.17399374446969,-2.383990876431556,7.557984620901246,3.400071624833643,3.400071624833643,0.9714490356667552,0.0,0.0,0.0002401516636352107,1.0002200146561382,0.00024009883837184716,198.6987504370318,0.0,1.0534029354738995e-05,29.85343919133031,0.056965728133334906,8.040933420017269e-05,0.000159742329435038,0.0006433837093414276,0.09618020785316089,0.07232561690977131,0.023854590943389584,0.09618043926989096,0.07232561691089003,0.02385459094375857,0.3782681182158397,0.3782681182158397,0.12476124089157176,0.0,4.898495014069567,4.298136815945099,6.728251637674248,4.87885357329634,4.287128160534621,6.682170995377589,24970.856471944113,21225.228001152496,0.85,1.0704614164041484,0.6670880754327231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498617164439966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.55804142972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.588708669009,1544.3403130242189,0.3782681182158397,0.12476124089157176,6.112874298809886,3.400071624833643
1249.0,-29.731269747583852,5.1733587097392055,35.03615493550338,24.30206841034817,5.069594545223669,-26.251144707683174,-39.82934971628708,1.5894695053229053,-0.13412940455668831,-5.009342645392126,40.07084768880481,42709.32692903467,25826.20416765821,25826.20416765821,68535.53109669288,77859.4549010681,77859.4549010681,25826.20416765821,103685.6590687263,103685.6590687263,103685.6590687263,128656.19150366903,91948.15925613735,56798.63421237115,39055.02782640689,24970.532434942743,0.0,64025.56026134963,21224.95256970133,1544.3337852371042,0.0,0.8866145932828369,2.8174239357800888,0.0014959135982669303,354526.86017786444,1557590.2444312677,4.39343367001821,1557590.2444312677,4.39343367001821,0.85,0.09618016705337873,4.027634451161993,1.2683279629191384,1.0,0.0,4.027634451162179,1.2842891579821984,1.2845975303705108,3.1360807074708794,19404.922744458192,1978.7514334108175,4632.441516551485,4632.441516551485,5.5750739810491865,5.1733587097392055,-2.3844124434869918,7.557771153226197,3.40017117066849,3.40017117066849,0.9714774773338543,0.0,0.0,0.00024009883837184716,1.0002194430831846,0.00024004616190197276,198.70049192429926,0.0,1.0496313821842215e-05,29.746553371100838,0.05697622444715675,8.039217288632036e-05,0.00015970666548552678,0.0006432400679897117,0.09618016705136236,0.07232508296152529,0.02385508408983707,0.09617971978377703,0.07232508296304153,0.023855084090337195,0.3782650289208438,0.3782650289208438,0.12476372221971252,0.0,4.894033818310845,4.295695235736332,6.717553262055731,4.875213240835421,4.28501147415011,6.673813947107362,24970.532434942743,21224.95256970133,0.85,1.0704401619749009,0.6670668207306114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498743803538026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.451155609495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.555369489997,1544.3337852371042,0.3782650289208438,0.12476372221971252,6.112874298809886,3.40017117066849
1250.0,-29.733374735442535,5.172725679590228,35.03610059789852,24.301292944606416,5.069081446218307,-26.253090809423302,-39.83120145332066,1.5887975201993723,-0.13946047084090196,-5.0097248684895055,40.070727184638216,42707.88945354614,25825.963617877285,25825.963617877285,68533.85307142342,77858.38508961287,77858.38508961287,25825.963617877285,103684.34870749016,103684.34870749016,103684.34870749016,128654.5216848611,91947.73129517479,56797.83622989209,39055.43896142522,24970.172977370934,0.0,64025.61193879615,21224.647030765293,1544.3227747473945,0.0,0.8866130824857389,2.8174494192887214,0.0014959135982669303,354521.5780398923,1557585.0409264842,4.393484451745326,1557585.0409264842,4.393484451745326,0.85,0.09618007178215467,4.027634451161993,1.2683273436548186,1.0,0.0,4.0276344511629585,1.2842924079649563,1.284600713478114,3.1360727714212984,19404.8324267239,1978.74222356502,4632.441516551485,4632.441516551485,5.5750220538354105,5.172725679590228,-2.3847563216735783,7.557482001263807,3.400269591432243,3.400269591432243,0.9715055975520694,0.0,0.0,0.00024004616190197276,1.0002186327988871,0.00023999369140950466,198.70222697864926,0.0,1.046684047687851e-05,29.663025911473696,0.056986691287633624,8.037535278010988e-05,0.00015967080912186287,0.0006430956516641255,0.09618007178097318,0.07232450715305655,0.023855564627916628,0.09617974010544854,0.07232450715394496,0.0238555646282097,0.37826194145352504,0.37826194145352504,0.12476621041519606,0.0,4.889434978244083,4.293207760747748,6.7064367161710265,4.8702643976486115,4.282539064508569,6.66123092357202,24970.172977370934,21224.647030765293,0.85,1.070413089326453,0.6670438307465423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498870113593652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.36762814987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.522070668205,1544.3227747473945,0.37826194145352504,0.12476621041519606,6.112874298809886,3.400269591432243
1251.0,-29.735474507078717,5.172093539214522,35.03604616810522,24.300474032666557,5.06850996119209,-26.25503805501845,-39.83306457577271,1.5880735091320517,-0.14417853732663843,-5.010159677483837,40.07061582430798,42706.52210712089,25825.856845084803,25825.856845084803,68532.37895220569,77857.3759307446,77857.3759307446,25825.856845084803,103683.23277582941,103683.23277582941,103683.23277582941,128653.12659545764,91947.33824434048,56797.08338288818,39055.83873494701,24969.893819628232,0.0,64025.73255457524,21224.409746683996,1544.317602219673,0.0,0.8866112705987821,2.8174606989867508,0.0014959135982669303,354515.5692653996,1557580.2322744704,4.393545354022026,1557580.2322744704,4.393545354022026,0.85,0.09618001438659535,4.027634451161993,1.2683268903335558,1.0,0.0,4.027634451162889,1.2842959007398926,1.2846041397003747,3.1360642425484984,19404.74947649264,1978.7337649954513,4632.441516551485,4632.441516551485,5.574999004911404,5.172093539214522,-2.3851394812923683,7.5572330205068905,3.4003675585202005,3.4003675585202005,0.9715335881486287,0.0,0.0,0.00023999369140950466,1.0002180947131436,0.00023994136146710419,198.70395776002115,0.0,1.0426003704077424e-05,29.54729449735542,0.056997117291337704,8.035843253872916e-05,0.0001596352588707755,0.0006429524682480985,0.09618001438498176,0.0723239635677396,0.023856050817242166,0.09617960646481864,0.07232396356895296,0.023856050817642385,0.37825885103634455,0.37825885103634455,0.12476867160330725,0.0,4.884919103077948,4.290779473576322,6.695476892253339,4.865981140157203,4.28024861100414,6.650795516764504,24969.893819628232,21224.409746683996,0.85,1.0703880489581123,0.667021217925434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498995957221703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.251896735754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.48885841985,1544.317602219673,0.37825885103634455,0.12476867160330725,6.112874298809886,3.4003675585202005
1252.0,-29.737566544440696,5.171462850625473,35.03599152966382,24.299676319956802,5.067969956942597,-26.25697519041551,-39.83491103919221,1.5873786029172023,-0.14922598524088926,-5.01056770292003,40.070500887487995,42705.11924568565,25825.68263068583,25825.68263068583,68530.80187637148,77856.32501045975,77856.32501045975,25825.68263068583,103682.00764114558,103682.00764114558,103682.00764114558,128651.59015353095,91946.91305416386,56796.303925803586,39056.23236484475,24969.582512385376,0.0,64025.81487723012,21224.145135527568,1544.309967254445,0.0,0.8866096081138096,2.817479442330581,0.0014959135982669303,354509.9306947652,1557575.2691977648,4.393601234654397,1557575.2691977648,4.393601234654397,0.85,0.09617993268724521,4.027634451161993,1.2683263249183074,1.0,0.0,4.027634451161216,1.2842992571883174,1.2846074297435628,3.1360560466098746,19404.659743510536,1978.724614777782,4632.441516551485,4632.441516551485,5.574961397442783,5.171462850625473,-2.3855032172569874,7.556966067882461,3.4004647389728464,3.4004647389728464,0.9715613539922419,0.0,0.0,0.00023994136146710419,1.0002172950250543,0.0002398892347298333,198.70568219261355,0.0,1.0398166664328061e-05,29.468404326705723,0.057007515458002034,8.034166683781005e-05,0.00015959969462929415,0.0006428092284838788,0.09617993268585484,0.07232340449147599,0.02385652819437884,0.09617959045295417,0.07232340449252153,0.023856528194723683,0.3782557601916856,0.3782557601916856,0.1247711132822893,0.0,4.8803682484622755,4.2883377838777506,6.6844168716693275,4.8613417176791245,4.277803723091438,6.639387095462382,24969.582512385376,21224.145135527568,0.85,1.0703620408077539,0.6669984494156453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499121491081313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.1730065651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.455680503557,1544.309967254445,0.3782557601916856,0.1247711132822893,6.112874298809886,3.4004647389728464
1253.0,-29.73965323682372,5.170833985061432,35.03593688619821,24.29891520822423,5.0674637422786,-26.258904135375783,-39.836748701613374,1.5867146408301056,-0.15435463092467216,-5.010957329207689,40.070391464279595,42703.70295744711,25825.46386768494,25825.46386768494,68529.16682513205,77855.28555033045,77855.28555033045,25825.46386768494,103680.74941801539,103680.74941801539,103680.74941801539,128650.04779270804,91946.5108486757,56795.52324900248,39056.652888525794,24969.298374692655,0.0,64025.95126321845,21223.903618488755,1544.3034715193412,0.0,0.8866080193748098,2.817501405420261,0.0014959135982669303,354504.5464506812,1557570.544214944,4.393654636617287,1557570.544214944,4.393654636617287,0.85,0.09617984352542949,4.027634451161993,1.268325757854618,1.0,0.0,4.027634451164257,1.2843024685807989,1.2846105749566477,3.1360482049159932,19404.574861262885,1978.7159591973698,4632.441516551485,4632.441516551485,5.574914173316993,5.170833985061432,-2.385853478270232,7.556687463331665,3.400561303813841,3.400561303813841,0.9715889439468117,0.0,0.0,0.0002398892347298333,1.0002167435000973,0.0002398372515644755,198.70740224563832,0.0,1.0357878889886202e-05,29.354228773937496,0.05701787333689192,8.032498425963958e-05,0.00015956425047019372,0.0006426664723675935,0.09617984352414771,0.07232284384009875,0.023856999684048967,0.0961797632967091,0.0723228438410626,0.02385699968436689,0.3782526665730991,0.3782526665730991,0.12477352596882103,0.0,4.875772648621307,4.285903067937113,6.673154713028055,4.856602698283041,4.275431534724191,6.627352524758123,24969.298374692655,21223.903618488755,0.85,1.0703342234369988,0.6669749080632478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499246564612847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.058831012335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.42258753817,1544.3034715193412,0.3782526665730991,0.12477352596882103,6.112874298809886,3.400561303813841
1254.0,-29.74173361013994,5.170205518203333,35.035882030356355,24.298065178468846,5.066854272665335,-26.2608377185126,-39.83859830824656,1.5859583810380085,-0.15868448500492605,-5.011414747404775,40.07027599152164,42702.36379777528,25825.41602297189,25825.41602297189,68527.77982074718,77854.30423747345,77854.30423747345,25825.41602297189,103679.72026044535,103679.72026044535,103679.72026044535,128648.72842190092,91946.12243553059,56794.77506911052,39057.05262935563,24969.008161455567,0.0,64026.0607908112,21223.656937237232,1544.29821487551,0.0,0.8866061071092535,2.8175049424447414,0.0014959135982669303,354498.2254723724,1557565.5580194134,4.3937189133850865,1557565.5580194134,4.3937189133850865,0.85,0.09617977333431578,4.027634451161993,1.268325285851024,1.0,0.0,4.027634451161824,1.2843061111557013,1.2846141516396372,3.136039310392807,19404.49288977879,1978.7076004322364,4632.441516551485,4632.441516551485,5.574903845131979,5.170205518203333,-2.38625448040776,7.556459998611093,3.4006573674530642,3.4006573674530642,0.9716163907008755,0.0,0.0,0.0002398372515644755,1.0002160907556665,0.00023978543614838036,198.7091171159401,0.0,1.0329439748752163e-05,29.27363224796363,0.057028202776640675,8.030819648373314e-05,0.00015952905508074237,0.0006425247182045171,0.09617977333253912,0.0723223034483789,0.02385746988416022,0.0961793492092118,0.07232230344971485,0.023857469884600923,0.3782495695306521,0.3782495695306521,0.12477589582500329,0.0,4.87134726055001,4.2835495015133915,6.662336643524725,4.852730262399859,4.273275049042979,6.618178515541217,24969.008161455567,21223.656937237232,0.85,1.0703107293238638,0.6669528512349736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499371320642311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.978234486356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.38953191595,1544.29821487551,0.3782495695306521,0.12477589582500329,6.112874298809886,3.4006573674530642
1255.0,-29.743806495967544,5.169580462869349,35.03582723140947,24.297397140786074,5.066455839568249,-26.262743456609332,-39.84040974229572,1.5853928002101922,-0.16455798713434433,-5.011727700504383,40.07016793701607,42700.898790238425,25825.006640078023,25825.006640078023,68525.90543031644,77853.20531591527,77853.20531591527,25825.006640078023,103678.21195599329,103678.21195599329,103678.21195599329,128646.91406939246,91945.69883204151,56793.98312781062,39057.461893589876,24968.702113399162,0.0,64026.16400698904,21223.396796389286,1544.288692596016,0.0,0.8866049040489091,2.817545666756724,0.0014959135982669303,354493.9008817512,1557560.892160209,4.39375935181397,1557560.892160209,4.39375935181397,0.85,0.09617963242142824,4.027634451161993,1.268324567130767,1.0,0.0,4.027634451161395,1.2843088620345304,1.2846168366278015,3.1360325932670428,19404.403491654386,1978.6984843605499,4632.441516551485,4632.441516551485,5.574815472101817,5.169580462869349,-2.3865483631332474,7.556128826002596,3.4007525032593064,3.4007525032593064,0.9716435723598018,0.0,0.0,0.00023978543614838036,1.0002153165968364,0.00023973381747865427,198.71082584012078,0.0,1.02961955852623e-05,29.179418288633357,0.05703849897222594,8.029175832141424e-05,0.00015949367782696613,0.0006423822315584205,0.09617963242063246,0.07232171203715164,0.023857920383480825,0.09618001582033359,0.07232171203775,0.02385792038367824,0.3782464730490434,0.3782464730490434,0.1247782508502079,0.0,4.866639904836177,4.281102813637119,6.650659201593953,4.847169713370022,4.270727661171179,6.603345778684911,24968.702113399162,21223.396796389286,0.85,1.0702797285003083,0.6669288946558978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499495700915308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.88402052703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.356533329286,1544.288692596016,0.3782464730490434,0.1247782508502079,6.112874298809886,3.4007525032593064
1256.0,-29.74587419065279,5.168954105537597,35.0357722355669,24.296448798291408,5.065735550850538,-26.264676709979017,-39.84226294616235,1.584538070177073,-0.16801322167958688,-5.01226498793921,40.07005260419017,42699.62965263796,25825.162879810352,25825.162879810352,68524.79253244831,77852.27463203312,77852.27463203312,25825.162879810352,103677.43751184347,103677.43751184347,103677.43751184347,128645.88799559313,91945.31106486541,56793.25531069257,39057.839726858714,24968.450483749664,0.0,64026.29021060838,21223.182911187214,1544.287523236481,0.0,0.8866025842474092,2.8175283693570075,0.0014959135982669303,354486.47638911236,1557555.912030361,4.393837327437746,1557555.912030361,4.393837327437746,0.85,0.09617958892640704,4.027634451161993,1.268324289643206,1.0,0.0,4.027634451163302,1.2843129642149658,1.284620873493953,3.1360225765718077,19404.321656496882,1978.6901394968602,4632.441516551485,4632.441516551485,5.574849199399132,5.168954105537597,-2.38700909772595,7.555963203263547,3.4008476207638934,3.4008476207638934,0.9716707487896838,0.0,0.0,0.00023973381747865427,1.0002147809587483,0.00023968233827624427,198.71253031087173,0.0,1.0257188490039554e-05,29.068872180772097,0.05704875616071598,8.027494433078041e-05,0.00015945887314787384,0.0006422420510338468,0.0961795889238859,0.07232120379346017,0.023858385130425715,0.09617910087278175,0.07232120379535592,0.023858385131051124,0.37824336979769296,0.37824336979769296,0.12478053466332348,0.0,4.862375358056738,4.278823356036071,6.640269838487427,4.844251766259617,4.268695143009893,6.597670953620025,24968.450483749664,21223.182911187214,0.85,1.070260236959576,0.6669077579254021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499619635554657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.77347441917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.323615396203,1544.287523236481,0.37824336979769296,0.12478053466332348,6.112874298809886,3.4008476207638934
1257.0,-29.747934812584468,5.1683319509968175,35.03571700770903,24.295816418621712,5.065375985908226,-26.26656752108806,-39.84405695283783,1.5840086944119398,-0.17411677368045275,-5.01253993362272,40.069935854669225,42698.14560413659,25824.658544893504,25824.658544893504,68522.8041490301,77851.16287179288,77851.16287179288,25824.658544893504,103675.82141668639,103675.82141668639,103675.82141668639,128643.89932974848,91944.88541229136,56792.45523849168,39058.255748666306,24968.07791306209,0.0,64026.33366172839,21222.866226102775,1544.2733195879616,0.0,0.8866016063315137,2.817576565894971,0.0014959135982669303,354482.6771064369,1557550.8707391615,4.393870198264982,1557550.8707391615,4.393870198264982,0.8499999999999999,0.0961794014162057,4.027634451161993,1.2683235258655623,1.0,0.0,4.027634451163059,1.2843155451781467,1.2846233889569283,3.1360162744143394,19404.231825929503,1978.6809793282623,4632.441516551485,4632.441516551485,5.574740329181336,5.1683319509968175,-2.3872755592976085,7.555607510294426,3.4009413037402636,3.4009413037402636,0.971697515354361,0.0,0.0,0.00023968233827624427,1.0002140498162662,0.0002396310452950272,198.71422897688973,0.0,1.0229562569277036e-05,28.99058032133112,0.05705898572328526,8.025867053289703e-05,0.00015942366774334722,0.0006421002565337083,0.09617940141563801,0.07232058548349139,0.02385881593214662,0.09617975539693409,0.07232058548391827,0.02385881593228744,0.37824026964472723,0.37824026964472723,0.12478283186525521,0.0,4.8576984092206885,4.276402028885627,6.628640255008804,4.838423159942295,4.266199835494206,6.5815923763658475,24968.07791306209,21222.866226102775,0.85,1.0702284549207206,0.6668841266114744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449974326183687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.69518255973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.290732362808,1544.2733195879616,0.37824026964472723,0.12478283186525521,6.112874298809886,3.4009413037402636
1258.0,-29.749989376941205,5.167709898262748,35.03566204696065,24.29496544590222,5.064769918871327,-26.268477532728838,-39.845883928332455,1.5832580746595015,-0.17834124830091014,-5.01300844314945,40.06983317899506,42696.824766778016,25824.646328088304,25824.646328088304,68521.47109486631,77850.16385507495,77850.16385507495,25824.646328088304,103674.81018316325,103674.81018316325,103674.81018316325,128642.68709174408,91944.47025482946,56791.71641938811,39058.61537271261,24967.87690858083,0.0,64026.49228129344,21222.695372293707,1544.2734649871375,0.0,0.8865995910667994,2.817577427565222,0.0014959135982669303,354476.2031736093,1557546.4371725095,4.393937937801938,1557546.4371725095,4.393937937801938,0.85,0.09617932810101984,4.027634451161993,1.2683230972709136,1.0,0.0,4.027634451162387,1.2843191600343304,1.2846269387995863,3.136007447754912,19404.14421027151,1978.6720450175656,4632.441516551485,4632.441516551485,5.574737691953178,5.167709898262748,-2.3876854179262335,7.5553953161889815,3.4010352106296913,3.4010352106296913,0.9717243458941975,0.0,0.0,0.0002396310452950272,1.0002134241041107,0.00023957991316669668,198.71592267479068,0.0,1.019264521447743e-05,28.88595653782904,0.057069178368499736,8.024210080263055e-05,0.00015938894449239665,0.0006419604039719233,0.09617932809907959,0.07232006294838456,0.02385926515069503,0.09617957524752173,0.07232006294984349,0.023859265151176357,0.37823716184407824,0.37823716184407824,0.12478505761196189,0.0,4.853278886794044,4.274072701319199,6.617776063422696,4.834667194848521,4.263874438823905,6.5734124457233065,24967.87690858083,21222.695372293707,0.85,1.070204983178286,0.666861844924975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499866467243674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.590558776224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.25792209709,1544.2734649871375,0.37823716184407824,0.12478505761196189,6.112874298809886,3.4010352106296913
1259.0,-29.752036363656384,5.16708957794602,35.03560671297757,24.294191237445943,5.064242344295047,-26.27037287266226,-39.84768984429536,1.5825788533004639,-0.18305113485473612,-5.013399684997981,40.06971238637364,42695.449237769964,25824.438438007415,25824.438438007415,68519.88767577738,77849.15803943334,77849.15803943334,25824.438438007415,103673.59647744076,103673.59647744076,103673.59647744076,128641.12923451702,91944.07702164611,56790.95119999714,39059.02869072108,24967.53275707626,0.0,64026.56144779734,21222.40284351482,1544.2636156209664,0.0,0.886598035162137,2.8175937046460624,0.0014959135982669303,354470.79700789845,1557541.2213228077,4.393990236911116,1557541.2213228077,4.393990236911116,0.85,0.09617917931790437,4.027634451161993,1.2683225071290511,1.0,0.0,4.02763445116241,1.2843224408042828,1.2846301546821952,3.1359994369013457,19404.061221556938,1978.6635825237913,4632.441516551485,4632.441516551485,5.574692814952542,5.16708957794602,-2.3880385453848465,7.555128123330866,3.401128111306575,3.401128111306575,0.9717508889447357,0.0,0.0,0.00023957991316669668,1.0002126404384741,0.00023952897961944313,198.71761015124306,0.0,1.0160768059523189e-05,28.795616680688717,0.05707933913655926,8.022572517948509e-05,0.00015935418798721158,0.000641820417474238,0.09617917931666367,0.07231948622306214,0.023859693093601524,0.09617934865185927,0.07231948622399506,0.023859693093909305,0.3782340518923726,0.3782340518923726,0.12478726487520767,0.0,4.8488501296805,4.271756303610857,6.606835598696193,4.830348550143242,4.261755106576345,6.562317433288456,24967.53275707626,21222.40284351482,0.85,1.0701790963996025,0.6668396408040866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998931245398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.500218919085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.22516449739,1544.2636156209664,0.3782340518923726,0.12478726487520767,6.112874298809886,3.401128111306575
1260.0,-29.754077136146673,5.166470740238593,35.035551264206845,24.29340718025344,5.063709872120499,-26.272263108895352,-39.84949492206795,1.5818958448694187,-0.18776315853233427,-5.013802087174494,40.06959837504248,42694.09730323136,25824.260524891142,25824.260524891142,68518.3578281225,77848.13220299121,77848.13220299121,25824.260524891142,103672.39272788235,103672.39272788235,103672.39272788235,128639.62941839441,91943.6592769505,56790.20547384444,39059.39311456228,24967.236690512054,0.0,64026.629805074335,21222.151186935247,1544.2567887144253,0.0,0.8865963977896071,2.8176087080900296,0.0014959135982669303,354465.23669667897,1557536.2983026938,4.394045274559604,1557536.2983026938,4.394045274559604,0.8500000000000001,0.09617904191944363,4.027634451161993,1.2683220191905278,1.0,0.0,4.0276344511615445,1.284325738884489,1.2846333881339251,3.135991383821542,19403.97305988398,1978.6545925350638,4632.441516551485,4632.441516551485,5.574654409045928,5.166470740238593,-2.388400116594872,7.554870856833466,3.4012204978414666,3.4012204978414666,0.9717772850975619,0.0,0.0,0.00023952897961944313,1.000211998383849,0.0002394782106258234,198.7192925299545,0.0,1.0121392786751633e-05,28.68402715765413,0.057089460529346006,8.020936024412566e-05,0.00015931961937531747,0.0006416811877420444,0.09617904191808721,0.07231892177159552,0.02386012014649169,0.09617925798053059,0.07231892177261542,0.023860120146828197,0.37823093945134795,0.37823093945134795,0.12478944548165317,0.0,4.844449322146659,4.269451409696842,6.595974338383996,4.826038928642163,4.259475256634516,6.551751320368908,24967.236690512054,21222.151186935247,0.85,1.070154059907932,0.6668178136692696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500111706561232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.388629396046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.19249021763,1544.2567887144253,0.37823093945134795,0.12478944548165317,6.112874298809886,3.4012204978414666
1261.0,-29.756112584132094,5.1658539295486605,35.03549579686852,24.29266911875459,5.063218257083094,-26.274144466142246,-39.851287252362795,1.5812501390935758,-0.1925671061079015,-5.014177648986933,40.06948693669473,42692.71580271689,25824.017282791974,25824.017282791974,68516.73308550887,77847.12724895052,77847.12724895052,25824.017282791974,103671.1445317425,103671.1445317425,103671.1445317425,128638.09039503399,91943.276808543,56789.444829924076,39059.81330957658,24966.945863291494,0.0,64026.75917286807,21221.90398379777,1544.2496475768035,0.0,0.8865948878447228,2.8176280587785754,0.0014959135982669303,354460.047321889,1557531.4863956133,4.3940960290545865,1557531.4863956133,4.3940960290545865,0.85,0.09617888869366856,4.027634451161993,1.268321427400224,1.0,0.0,4.027634451160732,1.284328862256893,1.2846364470470275,3.135983757372246,19403.892342989162,1978.6463617024328,4632.441516551485,4632.441516551485,5.574601900644409,5.1658539295486605,-2.388741866246832,7.554595795795493,3.4013122977629697,3.4013122977629697,0.9718035136465628,0.0,0.0,0.0002394782106258234,1.0002114487348437,0.0002394275839661071,198.72097054418396,0.0,1.008877849457103e-05,28.5915982536143,0.05709954930784058,8.019311393151885e-05,0.00015928509669430453,0.0006415421430026502,0.0961788886924961,0.07231834870826215,0.023860539984233962,0.09617930994945796,0.07231834870914373,0.023860539984524816,0.3782278241724999,0.3782278241724999,0.1247916022740831,0.0,4.840032710179173,4.267172328779907,6.584970757351471,4.821610542879057,4.2573499217816675,6.54023091154545,24966.945863291494,21221.90398379777,0.85,1.0701265216394626,0.6667948894219267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500233731067438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.29620049201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.15987219662,1544.2496475768035,0.3782278241724999,0.1247916022740831,6.112874298809886,3.4013122977629697
1262.0,-29.758140905470754,5.165236510601441,35.035439859010054,24.291751474980288,5.062531892166728,-26.276038885003647,-39.85310416957361,1.580429871699624,-0.19611214095942842,-5.014679155281507,40.069362297305815,42691.46710510521,25824.090273666392,25824.090273666392,68515.5573787716,77846.18379162803,77846.18379162803,25824.090273666392,103670.27406529442,103670.27406529442,103670.27406529442,128636.90447545005,91942.87411175227,56788.73475180944,39060.15484438092,24966.630410155623,0.0,64026.785254536546,21221.63584863228,1544.2440314768812,0.0,0.8865927839148866,2.8176161294759092,0.0014959135982669303,354453.1177856006,1557526.1044809774,4.394166749643557,1557526.1044809774,4.394166749643557,0.85,0.09617877690720647,4.027634451161993,1.2683211328787731,1.0,0.0,4.027634451162201,1.2843328014049262,1.2846403221135854,3.1359741390675224,19403.80735705603,1978.6376955490439,4632.441516551485,4632.441516551485,5.57461765710332,5.165236510601441,-2.389177680376129,7.55441419097757,3.4014036777719046,3.4014036777719046,0.9718296222205441,0.0,0.0,0.0002394275839661071,1.000210711822074,0.00023937714437185365,198.72264270802637,0.0,1.0060578954234709e-05,28.511680756301164,0.05710960988679482,8.017664785940006e-05,0.000159250936106707,0.0006414045566431705,0.09617877690507984,0.07231781171738905,0.023860965187690784,0.09617832472670265,0.0723178117189881,0.023860965188218366,0.3782247066527856,0.3782247066527856,0.12479372414033667,0.0,4.8359383808656276,4.265002516755942,6.574942399443444,4.8185670143220705,4.255380325600015,6.533857746447893,24966.630410155623,21221.63584863228,0.85,1.0701077229848426,0.6667751150614009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500355439155328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.2162829947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.12729281744,1544.2440314768812,0.3782247066527856,0.12479372414033667,6.112874298809886,3.4014036777719046
