time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1263.0,-29.76016296626315,5.164621743656563,35.035383426226154,24.291020922269695,5.062057981489744,-26.277906420616382,-39.85488301897419,1.5798014358431436,-0.20121956871810198,-5.015025713570519,40.06923600606069,42690.08779180298,25823.77203338534,25823.77203338534,68513.85982518832,77845.13745674111,77845.13745674111,25823.77203338534,103668.90949012645,103668.90949012645,103668.90949012645,128635.14871359072,91942.45202962463,56787.97779788275,39060.52692415765,24966.239223464272,0.0,64026.76614762192,21221.303339944632,1544.2304728562635,0.0,0.8865914755556963,2.8176428661243236,0.0014959135982669303,354448.32929717255,1557520.651253713,4.394210728379183,1557520.651253713,4.394210728379183,0.8500000000000001,0.09617858210874779,4.027634451161993,1.2683204850414773,1.0,0.0,4.02763445116078,1.2843358433954268,1.2846433000477089,3.1359667114125287,19403.71828000278,1978.6286122175036,4632.441516551485,4632.441516551485,5.574548958927657,5.164621743656563,-2.3894990976227772,7.554120841279341,3.4014938462720745,3.4014938462720745,0.9718553846491641,0.0,0.0,0.00023937714437185365,1.0002100648594257,0.00023932687020650694,198.72430973525778,0.0,1.0023489467164623e-05,28.40656914994454,0.05711963337626198,8.016052981027714e-05,0.0001592166145615765,0.0006412663220055858,0.09617858210782115,0.07231720903341543,0.02386137307440572,0.09617825097714659,0.07231720903411218,0.023861373074635605,0.3782215924499706,0.3782215924499706,0.12479586989346465,0.0,4.831651975817806,4.262764652295971,6.564342607101992,4.813806144852435,4.253161683324777,6.521274159094389,24966.239223464272,21221.303339944632,0.85,1.0700815291408101,0.6667537712802097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450047672304937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.11117138834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.094788360486,1544.2304728562635,0.3782215924499706,0.12479586989346465,6.112874298809886,3.4014938462720745
1264.0,-29.762179889971172,5.164008199470792,35.035327031879376,24.290238262061052,5.061514160506443,-26.279776324548717,-39.85666595455257,1.5791105950840572,-0.20558740764971617,-5.015439031150181,40.06912426007216,42688.747682729074,25823.625302292592,25823.625302292592,68512.37298502166,77844.16325522895,77844.16325522895,25823.625302292592,103667.78855752155,103667.78855752155,103667.78855752155,128633.75571399825,91942.07170074218,56787.22998872605,39060.93523557347,24965.96715647671,0.0,64026.90239205018,21221.0720830052,1544.2253070917375,0.0,0.8865897742547421,2.8176520714279585,0.0014959135982669303,354442.61844417616,1557515.8260993552,4.394267915455715,1557515.8260993552,4.394267915455715,0.85,0.09617844252298847,4.027634451161993,1.2683199476497249,1.0,0.0,4.027634451161606,1.284339176796819,1.2846465696746412,3.1359585722573966,19403.63801463759,1978.620427428081,4632.441516551485,4632.441516551485,5.574517284249796,5.164008199470792,-2.3898699857665826,7.553878185237375,3.401583785761372,3.401583785761372,0.9718810816461063,0.0,0.0,0.00023932687020650694,1.0002095345926272,0.00023927673345363758,198.72597255187586,0.0,9.990698806039904e-06,28.31364041631709,0.057129624075068025,8.014437774231712e-05,0.00015918249246418982,0.0006411288906706052,0.09617844252154323,0.07231665092192292,0.023861791599620298,0.09617805889819543,0.07231665092300958,0.02386179159997889,0.3782184753256192,0.3782184753256192,0.12479799340349795,0.0,4.827457179231317,4.26059359042614,6.5539111293253995,4.809851623500492,4.251132292538955,6.511386086746484,24965.96715647671,21221.0720830052,0.85,1.0700560299716828,0.6667314220721924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450059763451912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.01824265471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.062341712428,1544.2253070917375,0.3782184753256192,0.12479799340349795,6.112874298809886,3.401583785761372
1265.0,-29.764189128529022,5.163397481241584,35.035270750046095,24.289543087966763,5.061080692694987,-26.28162827455434,-39.85842730673028,1.5785198387201087,-0.210880952159755,-5.015774736029888,40.06901474852578,42687.351389074036,25823.28618750493,25823.28618750493,68510.63757657897,77843.09664854461,77843.09664854461,25823.28618750493,103666.38283604954,103666.38283604954,103666.38283604954,128632.05856896024,91941.64054152406,56786.466845915726,39061.30410623148,24965.675732910702,0.0,64026.97983914218,21220.824372974097,1544.2172240658513,0.0,0.8865884603575651,2.8176825305116613,0.0014959135982669303,354437.980027261,1557511.0974384213,4.3943120805468645,1557511.0974384213,4.3943120805468645,0.85,0.09617826086752487,4.027634451161993,1.26831931904424,1.0,0.0,4.027634451161453,1.284342042041645,1.284649371209141,3.1359515762323666,19403.547021937073,1978.611148754883,4632.441516551485,4632.441516551485,5.574444079917601,5.163397481241584,-2.390183242673023,7.553580723914607,3.4016730695047586,3.4016730695047586,0.9719065912870739,0.0,0.0,0.00023927673345363758,1.0002087395516785,0.00023922679735920732,198.72762905694117,0.0,9.963474974557621e-06,28.236488077896297,0.05713958755004258,8.01284241581895e-05,0.00015914830929544807,0.0006409912133625311,0.09617826086660428,0.07231606329544407,0.023862197571160208,0.096178452622808,0.07231606329613624,0.023862197571388626,0.37821535842481946,0.37821535842481946,0.1248001022636109,0.0,4.8230802425418915,4.2583499885104175,6.54296287786417,4.804893783870114,4.248744515947408,6.498522202200093,24965.675732910702,21220.824372974097,0.85,1.0700276313001376,0.6667088076982447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500718240727086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.94109031629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.029930575269,1544.2172240658513,0.37821535842481946,0.1248001022636109,6.112874298809886,3.4016730695047586
1266.0,-29.76619250353929,5.162786623245755,35.03521432534839,24.288680764753394,5.060440946661954,-26.283495575823732,-39.86021352522073,1.5777440189466052,-0.21442053840081599,-5.016251145559511,40.068898023679914,42686.08371581601,25823.302959499542,25823.302959499542,68509.38667531555,77842.18830223253,77842.18830223253,25823.302959499542,103665.49126173208,103665.49126173208,103665.49126173208,128630.89352400956,91941.28176331474,56785.74696345928,39061.70533317273,24965.402262277472,0.0,64027.1075954502,21220.59192293585,1544.2134588406586,0.0,0.8865864555264802,2.8176734659291256,0.0014959135982669303,354431.3975832621,1557506.0573223003,4.3943794707307635,1557506.0573223003,4.3943794707307635,0.85,0.09617813478924983,4.027634451161993,1.2683189399028199,1.0,0.0,4.027634451162721,1.2843457720511249,1.284653037972621,3.135942468771306,19403.471304668878,1978.603427742285,4632.441516551485,4632.441516551485,5.57444770046943,5.162786623245755,-2.390601130470652,7.553387753716407,3.4017621831713987,3.4017621831713987,0.9719320523346854,0.0,0.0,0.00023922679735920732,1.0002081337424096,0.0002391770165516541,198.72928075201898,0.0,9.923681650488026e-06,28.123713797483067,0.05714951123169307,8.011224834378134e-05,0.00015911454901542597,0.0006408552392956332,0.09617813478730952,0.07231552437860164,0.023862610408707872,0.09617769121882205,0.07231552438006056,0.02386261040918927,0.37821223585472374,0.37821223585472374,0.12480216109853214,0.0,4.8190192750294045,4.256254781112602,6.532844513212638,4.801830607158706,4.246978286908529,6.491449249622349,24965.402262277472,21220.59192293585,0.85,1.0700059591663307,0.666687678374047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500838389288113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82831603588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.997606166493,1544.2134588406586,0.37821223585472374,0.12480216109853214,6.112874298809886,3.4017621831713987
1267.0,-29.768190850941334,5.162179302396413,35.03515776743821,24.28802166776734,5.060044186331263,-26.285334050647,-39.86195765957234,1.5771873860374213,-0.2198896182393355,-5.016551782284113,40.068781294250364,42684.6632668317,25822.878501921085,25822.878501921085,68507.5417687528,77841.11909392566,77841.11909392566,25822.878501921085,103663.99759584674,103663.99759584674,103663.99759584674,128629.05134764881,91940.85847251244,56784.970893339574,39062.09731019207,24965.05375180208,0.0,64027.15106199415,21220.295689031766,1544.2013003208178,0.0,0.886585346468959,2.8177103370408974,0.0014959135982669303,354427.243802199,1557501.0170205827,4.394416750563911,1557501.0170205827,4.394416750563911,0.85,0.09617791277072307,4.027634451161993,1.2683182118413971,1.0,0.0,4.027634451162913,1.2843484770626241,1.2846556796920323,3.1359358640525783,19403.381972534517,1978.5943183997101,4632.441516551485,4632.441516551485,5.574356073283863,5.162179302396413,-2.3908887872961486,7.5530680896925615,3.401850236811393,3.401850236811393,0.9719572105175409,0.0,0.0,0.0002391770165516541,1.0002076147617944,0.00023912737017965573,198.7309283261088,0.0,9.892904080307843e-06,28.03649016359243,0.057159404135773376,8.009645655202408e-05,0.00015908055999963003,0.0006407183439646524,0.09617791277002366,0.07231491303225017,0.023862999737773498,0.09617807218040758,0.07231491303277604,0.023862999737947036,0.3782091162560574,0.3782091162560574,0.12480422296093219,0.0,4.814670096199961,4.254053538831499,6.521881044967472,4.79666216404479,4.244683470729001,6.477447858937353,24965.05375180208,21220.295689031766,0.85,1.0699764183232285,0.6666650406716109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450095818911135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.741092401986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.965332249503,1544.2013003208178,0.3782091162560574,0.12480422296093219,6.112874298809886,3.401850236811393
1268.0,-29.770181461761595,5.161572969917102,35.035101457959065,24.287238832935714,5.0594983119670625,-26.287180475047922,-39.86372180571777,1.5764973252536574,-0.22405635438229865,-5.016971923930332,40.06867541442042,42683.35947593646,25822.75989751736,25822.75989751736,68506.11937345381,77840.15273910362,77840.15273910362,25822.75989751736,103662.91263662098,103662.91263662098,103662.91263662098,128627.73717509,91940.47453590577,56784.2472127557,39062.47480350008,24964.824538469027,0.0,64027.299341969105,21220.10085769867,1544.1987730601084,0.0,0.8865835890394496,2.8177161046132015,0.0014959135982669303,354421.4389319682,1557496.445208263,4.3944758248871825,1557496.445208263,4.3944758248871825,0.85,0.09617776234955698,4.027634451161993,1.2683177497284488,1.0,0.0,4.027634451162787,1.2843518055852392,1.2846589452440678,3.1359277369697978,19403.300945788018,1978.5860559710013,4632.441516551485,4632.441516551485,5.574330470283092,5.161572969917102,-2.3912648219103647,7.552837791827466,3.4019383393939178,3.4019383393939178,0.9719823826839765,0.0,0.0,0.00023912737017965573,1.0002068142759877,0.00023907792545159885,198.7325695455188,0.0,9.8662695952582e-06,27.96100803296174,0.057169270405368636,8.008048649634671e-05,0.00015904688368330902,0.0006405827080728497,0.0961777623480373,0.07231436325087334,0.023863399097163947,0.09617792099208773,0.07231436325201597,0.023863399097541014,0.3782059912049467,0.3782059912049467,0.12480622923012083,0.0,4.810486581225689,4.251933284316863,6.511343560742773,4.792915569548029,4.24266245658572,6.468381791913487,24964.824538469027,21220.10085769867,0.85,1.0699517249285087,0.666643133704033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501077690169792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.66561027135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.933092273099,1544.1987730601084,0.3782059912049467,0.12480622923012083,6.112874298809886,3.4019383393939178
1269.0,-29.77216725117334,5.160967863075199,35.0350448308656,24.28643644033002,5.058942826366632,-26.28902351952403,-39.86548158628864,1.5757990947171165,-0.2283661381061961,-5.017380756733123,40.06855354438241,42682.05858984324,25822.61282102827,25822.61282102827,68504.67141087151,77839.14599512091,77839.14599512091,25822.61282102827,103661.75881614917,103661.75881614917,103661.75881614917,128626.25255013985,91940.04437969958,56783.52143636962,39062.803270366625,24964.493733990672,0.0,64027.2970043573,21219.81967389207,1544.190159932644,0.0,0.8865819471736229,2.8177250779982446,0.0014959135982669303,354415.7903815451,1557491.1829632078,4.394531014790554,1557491.1829632078,4.394531014790554,0.85,0.0961775750913904,4.027634451161993,1.2683172381622718,1.0,0.0,4.027634451163273,1.2843551719022968,1.2846622488582475,3.1359195176491124,19403.210164765136,1978.576798882915,4632.441516551485,4632.441516551485,5.574298721044907,5.160967863075199,-2.391632900495363,7.552600763570562,3.40202572793332,3.40202572793332,0.9720073508380914,0.0,0.0,0.00023907792545159885,1.0002063166616924,0.00023902860986676217,198.73420681352744,0.0,9.826277857223907e-06,27.84767144737255,0.05717909668322586,8.006455889306754e-05,0.0001590133665585313,0.0006404477133463911,0.0961775750900189,0.07231378945851362,0.023863785631505284,0.09617751271518368,0.07231378945954481,0.023863785631845588,0.3782028652376434,0.3782028652376434,0.12480820955879209,0.0,4.8063551863958764,4.249805759518949,6.501040765454206,4.789014618626936,4.2405271359982635,6.4590396357311874,24964.493733990672,21219.81967389207,0.85,1.0699291492222374,0.6666228403635182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450119673044904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.55227368577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.900940674634,1544.190159932644,0.3782028652376434,0.12480820955879209,6.112874298809886,3.40202572793332
1270.0,-29.774145734939435,5.160364049579354,35.03498786437749,24.285654443688713,5.05839039742914,-26.290859682387495,-39.86723654726518,1.5751043448771571,-0.2323936350617828,-5.017786117321166,40.06843040476243,42680.7693627107,25822.45761950141,25822.45761950141,68503.2269822121,77838.20957325243,77838.20957325243,25822.45761950141,103660.66719275384,103660.66719275384,103660.66719275384,128624.82240939907,91939.68283224561,56782.804900438816,39063.19770200755,24964.155216645235,0.0,64027.35291865279,21219.53193414845,1544.181038914486,0.0,0.8865803275821745,2.8177307421185542,0.0014959135982669303,354410.1898739803,1557485.8659123213,4.394585456095734,1557485.8659123213,4.394585456095734,0.85,0.09617738080894392,4.027634451161993,1.2683167639607564,1.0,0.0,4.027634451163348,1.2843585216974016,1.284665536112067,3.135911338711789,19403.133863070037,1978.5690182753578,4632.441516551485,4632.441516551485,5.57426521786385,5.160364049579354,-2.3919987441192,7.5523627936985545,3.4021124756525407,3.4021124756525407,0.9720321359007259,0.0,0.0,0.00023902860986676217,1.0002055608869111,0.00023897948503186545,198.73583808168416,0.0,9.80069363606231e-06,27.775165764600587,0.05718889737686192,8.004867782805389e-05,0.00015897993203870827,0.0006403130513224938,0.09617738080760979,0.07231321220812352,0.023864168599486275,0.0961769622644468,0.07231321220912662,0.02386416859981729,0.37819973668281925,0.37819973668281925,0.12481017634785542,0.0,4.8023242623346505,4.247754214854865,6.490914011885877,4.785392482259397,4.238786044716051,6.4496237542293215,24964.155216645235,21219.53193414845,0.85,1.0699056553102537,0.6666021226418172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501315484261441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.479768002995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.868819311361,1544.181038914486,0.37819973668281925,0.12481017634785542,6.112874298809886,3.4021124756525407
1271.0,-29.77611840214568,5.159763341180795,35.034930989357925,24.284981691185408,5.057977522100574,-26.29267665328015,-39.86896217158062,1.574535773235214,-0.2375970835249177,-5.018103667852284,40.06831913598635,42679.38363533909,25822.085007827187,25822.085007827187,68501.46864316627,77837.15035482643,77837.15035482643,25822.085007827187,103659.23536265362,103659.23536265362,103659.23536265362,128623.08772547475,91939.2526411095,56782.0464414146,39063.562444105446,24963.852362821126,0.0,64027.41480692657,21219.274508397957,1544.1719174008595,0.0,0.8865791124707184,2.8177621493177787,0.0014959135982669303,354405.8026085719,1557481.06144491,4.3946263012095494,1557481.06144491,4.3946263012095494,0.85,0.09617715579893173,4.027634451161993,1.268316093594767,1.0,0.0,4.0276344511614095,1.2843612812212992,1.2846682331982835,3.135904601026368,19403.043074675476,1978.5597604355694,4632.441516551485,4632.441516551485,5.574184782595993,5.159763341180795,-2.3922992824713463,7.552062623652141,3.4021986050197532,3.4021986050197532,0.972056744291358,0.0,0.0,0.00023897948503186545,1.0002049598087852,0.00023893051387942777,198.73746457751324,0.0,9.762865233823693e-06,27.667960072656346,0.057198660242095745,8.003306507704514e-05,0.0001589464199548203,0.0006401780768988964,0.09617715579811974,0.07231261291718274,0.023864542880936996,0.09617733433634681,0.07231261291779327,0.023864542881138453,0.37819660924909,0.37819660924909,0.12481213611656658,0.0,4.798088977358304,4.2456214476558785,6.480206834370392,4.780506584327384,4.236493522951889,6.4367660619184335,24963.852362821126,21219.274508397957,0.85,1.0698771588659501,0.6665798355913313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450143380302817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.37256231105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.836778111541,1544.1719174008595,0.37819660924909,0.12481213611656658,6.112874298809886,3.4021986050197532
1272.0,-29.77808513941092,5.159163212167102,35.034874170805274,24.28416690034794,5.057398264708499,-26.29450492613398,-39.87070826170964,1.573818051432099,-0.2414722822665567,-5.0185402215787205,40.068207030637836,42678.108738109055,25822.015481643157,25822.015481643157,68500.12421975221,77836.18996703313,77836.18996703313,25822.015481643157,103658.2054486763,103658.2054486763,103658.2054486763,128621.80226922547,91938.8515241772,56781.3290248501,39063.913888141215,24963.59682054918,0.0,64027.510708690395,21219.057297466803,1544.1682862815169,0.0,0.886577293865957,2.817762166865862,0.0014959135982669303,354399.7712693604,1557476.2208665155,4.394687432466656,1557476.2208665155,4.394687432466656,0.85,0.09617698504520181,4.027634451161993,1.2683156270859768,1.0,0.0,4.027634451161932,1.2843647377327851,1.284671627635752,3.135896161608846,19402.958422158823,1978.5511282811995,4632.441516551485,4632.441516551485,5.574169774055942,5.159163212167102,-2.392688050968188,7.5518512631352905,3.4022846647354865,3.4022846647354865,0.9720813327815676,0.0,0.0,0.00023893051387942777,1.0002043469200543,0.00023888169913995118,198.73908620732192,0.0,9.732402672903423e-06,27.581629175008302,0.057208392644768645,8.001727002499321e-05,0.00015891324385443456,0.0006400444556940275,0.09617698504357819,0.07231206100255005,0.023864924041028142,0.09617691149005204,0.07231206100377077,0.023864924041431028,0.37819347641703976,0.37819347641703976,0.12481404830544082,0.0,4.794057994820037,4.24356380321052,6.470100207567839,4.7770679393121895,4.234512626385424,6.428830083174148,24963.59682054918,21219.057297466803,0.85,1.0698545587913157,0.6665589254638381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450155177578238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2862314134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.804787487345,1544.1682862815169,0.37819347641703976,0.12481404830544082,6.112874298809886,3.4022846647354865
1273.0,-29.780046354643996,5.158564627054464,35.034816949720174,24.28339789565655,5.056861649616346,-26.29632396291137,-39.872441604360915,1.573139257883699,-0.2455563119521571,-5.018930928538756,40.06808166907923,42676.80491892106,25821.83021351657,25821.83021351657,68498.63513243763,77835.24207216177,77835.24207216177,25821.83021351657,103657.07228567834,103657.07228567834,103657.07228567834,128620.31369261768,91938.47793980443,56780.59784278004,39064.311218915995,24963.241406939338,0.0,64027.55262585533,21218.755195898437,1544.157871155769,0.0,0.8865757569478206,2.8177702917378795,0.0014959135982669303,354394.3734082362,1557470.8079138736,4.394739095137331,1557470.8079138736,4.394739095137331,0.85,0.09617676596636315,4.027634451161993,1.2683151182672008,1.0,0.0,4.0276344511606625,1.2843680119445589,1.2846748399305215,3.1358881673361467,19402.87958016839,1978.5430886356085,4632.441516551485,4632.441516551485,5.57412978043143,5.158564627054464,-2.3930432716772465,7.55160789873171,3.4023698980516572,3.4023698980516572,0.9721056851576163,0.0,0.0,0.00023888169913995118,1.000203776389702,0.00023883303060723241,198.7407033072402,0.0,9.701396717026387e-06,27.493758296052782,0.05721809404148567,8.000159313634087e-05,0.00015888010600361032,0.0006399109885444103,0.09617676596514302,0.07231147395898596,0.023865292006157064,0.09617637338812286,0.07231147395990332,0.023865292006459822,0.378190342401935,0.378190342401935,0.1248159517257371,0.0,4.790077107361071,4.241548981854066,6.460066506492069,4.77337461658658,4.232755305576745,6.4191771680851275,24963.241406939338,21218.755195898437,0.85,1.0698306014085694,0.6665381256769682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501669395727164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.19836053445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.772849904059,1544.157871155769,0.378190342401935,0.1248159517257371,6.112874298809886,3.4023698980516572
1274.0,-29.782000301603116,5.157967994489738,35.03475959735204,24.282654106523864,5.056364214073644,-26.29813253960741,-39.8741657967679,1.572496452077716,-0.250036482847122,-5.019301210506742,40.06796340309114,42675.49470427395,25821.59590776711,25821.59590776711,68497.09061204107,77834.23762349434,77834.23762349434,25821.59590776711,103655.83353126145,103655.83353126145,103655.83353126145,128618.75544832656,91938.06072681473,56779.872695474536,39064.65336815577,24962.921917065098,0.0,64027.57528522087,21218.483629505332,1544.14904247422,0.0,0.8865742983914724,2.8177860205496437,0.0014959135982669303,354389.2577907056,1557465.701351975,4.3947881238312805,1557465.701351975,4.3947881238312805,0.85,0.096176545170771,4.027634451161993,1.2683145676879213,1.0,0.0,4.027634451162336,1.2843711176223056,1.2846778838384845,3.1358805845915927,19402.791530707706,1978.5341100893481,4632.441516551485,4632.441516551485,5.574079201109788,5.157967994489738,-2.393383397508819,7.551351391998557,3.40245459689629,3.40245459689629,0.9721298848275114,0.0,0.0,0.00023883303060723241,1.0002030243694142,0.00023878455152423337,198.74231443719705,0.0,9.672418421458597e-06,27.411633806413665,0.05722776645990713,7.998600182227328e-05,0.00015884702878495914,0.0006397777655990222,0.09617654516965653,0.07231088697861389,0.023865658191042635,0.09617620213111129,0.07231088697945183,0.02386565819131917,0.3781872086665577,0.3781872086665577,0.12481784581758058,0.0,4.7860626133039545,4.239517860231786,6.449946875928163,4.769264727659618,4.230697404057366,6.408753654077827,24962.921917065098,21218.483629505332,0.85,1.0698061000578274,0.6665174265020856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450178668724151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.11623604481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.740957387576,1544.14904247422,0.3781872086665577,0.12481784581758058,6.112874298809886,3.40245459689629
1275.0,-29.783948269857913,5.157373081428781,35.034702212753125,24.28190647568556,5.0558568256310314,-26.299936729875718,-39.87588555375112,1.5718452856492902,-0.2543263840653367,-5.019681451410309,40.067847759586286,42674.1918125686,25821.38956731482,25821.38956731482,68495.58137988343,77833.25817668274,77833.25817668274,25821.38956731482,103654.64774399756,103654.64774399756,103654.64774399756,128617.27141461271,91937.66207446571,56779.14879718778,39065.01475253104,24962.62367061516,0.0,64027.6384231462,21218.230120022887,1544.1416704334172,0.0,0.8865727795522711,2.8177980820842796,0.0014959135982669303,354384.0046461597,1557460.708037514,4.394839179021596,1557460.708037514,4.394839179021596,0.85,0.09617632994135121,4.027634451161993,1.2683140171086418,1.0,0.0,4.027634451162365,1.284374262010939,1.2846809667096128,3.135872907368872,19402.70739832162,1978.5255309735355,4632.441516551485,4632.441516551485,5.574034658625753,5.157373081428781,-2.3937309015051076,7.551103982933888,3.402538887117688,3.402538887117688,0.9721539677479109,0.0,0.0,0.00023878455152423337,1.0002024063226584,0.00023873622980187382,198.74392066027642,0.0,9.634845157023101e-06,27.30515117500347,0.057237401305064155,7.997045341449618e-05,0.0001588140981097372,0.0006396451328769984,0.0961763299401625,0.07231030686671183,0.02386602307345066,0.09617598988456194,0.07231030686760556,0.023866023073745645,0.37818407282286537,0.37818407282286537,0.12481972054447214,0.0,4.782072778096051,4.237506009976414,6.439869104063462,4.765355067344956,4.228743929677137,6.398824047293488,24962.62367061516,21218.230120022887,0.85,1.069781473544432,0.666496420351211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450190354587286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.0097534134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.709145105006,1544.1416704334172,0.37818407282286537,0.12481972054447214,6.112874298809886,3.402538887117688
1276.0,-29.78589092830688,5.156781054582921,35.03464501395986,24.28124468950557,5.055437828119907,-26.3017273007987,-39.877588057983644,1.5712742006116365,-0.2590715439097835,-5.020004388168476,40.06773840229891,42672.84072629416,25821.043221503165,25821.043221503165,68493.88394779732,77832.26823716085,77832.26823716085,25821.043221503165,103653.31145866401,103653.31145866401,103653.31145866401,128615.65112101879,91937.2865731109,56778.41053886501,39065.41781582877,24962.339662354778,0.0,64027.75747818354,21217.98871300156,1544.1337875236306,0.0,0.886571529979191,2.8178228357447,0.0014959135982669303,354379.54322392214,1557455.9861636988,4.394881183024686,1557455.9861636988,4.394881183024686,0.85,0.09617608894747942,4.027634451161993,1.2683133879536763,1.0,0.0,4.0276344511627,1.284377031692989,1.2846836749865131,3.135866145046993,19402.628151767487,1978.517450073928,4632.441516551485,4632.441516551485,5.573959893340445,5.156781054582921,-2.3940356455188847,7.550816700101805,3.402622701668449,3.402622701668449,0.972177914762414,0.0,0.0,0.00023873622980187382,1.000201857758138,0.0002386880487674553,198.7455225278298,0.0,9.603648554794663e-06,27.216740004288074,0.05724700495361895,7.995506374191016e-05,0.00015878116605996367,0.0006395124946187831,0.09617608894664037,0.07230971012701812,0.023866378819622253,0.09617620822500295,0.07230971012764893,0.023866378819830482,0.3781809351075695,0.3781809351075695,0.12482157557240955,0.0,4.777974650071656,4.2354892794260195,6.429367527311342,4.760932844258718,4.226815426437952,6.386738952178632,24962.339662354778,21217.98871300156,0.85,1.0697529734839697,0.6664740794777056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450202004872758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.921342242684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.677387464248,1544.1337875236306,0.3781809351075695,0.12482157557240955,6.112874298809886,3.402622701668449
1277.0,-29.787827878771285,5.156189195310715,35.034587713610854,24.28040796602147,5.054827882733236,-26.303531829925795,-39.8793115169741,1.5705318338877194,-0.26252523585793597,-5.020455936768767,40.067621046715836,42671.60113708738,25821.023112664716,25821.023112664716,68492.6242497521,77831.34335014093,77831.34335014093,25821.023112664716,103652.36646280564,103652.36646280564,103652.36646280564,128614.42987934012,91936.89651274885,56777.70405395803,39065.76939865647,24962.063416534485,0.0,64027.83281519095,21217.753904054312,1544.1293471405459,0.0,0.8865696538588116,2.817815556958851,0.0014959135982669303,354373.30508271063,1557450.9189482254,4.394944248367458,1557450.9189482254,4.394944248367458,0.85,0.09617589642799518,4.027634451161993,1.2683129615569486,1.0,0.0,4.027634451162211,1.2843806018762574,1.2846871841361502,3.1358574283030416,19402.545832651445,1978.5090558602017,4632.441516551485,4632.441516551485,5.5739555524678455,5.156189195310715,-2.3944359030083695,7.550625098319085,3.402706395372329,3.402706395372329,0.9722018272492369,0.0,0.0,0.0002386880487674553,1.0002012677885754,0.00023864001821872284,198.74711971133695,0.0,9.575764861439789e-06,27.137717617320362,0.057256580718480395,7.993948743885097e-05,0.00015874856132860432,0.0006393811746794893,0.0961758964262676,0.07230915661009925,0.023866739816168353,0.09617547969946416,0.07230915661139814,0.02386673981659703,0.37817779425768605,0.37817779425768605,0.12482338241183924,0.0,4.774144327731449,4.233567494291208,6.419663453540522,4.757930700910833,4.225031639067879,6.379974689976848,24962.063416534485,21217.753904054312,0.85,1.0697320405556794,0.6664539351230909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502136235795253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.842319855714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.645671264327,1544.1293471405459,0.37817779425768605,0.12482338241183924,6.112874298809886,3.402706395372329
1278.0,-29.789757838717364,5.155600996808603,35.03453034073815,24.279770941380434,5.054450102585638,-26.30530684807597,-39.88099655890835,1.5699991119440995,-0.26772677952254753,-5.020740105319759,40.0675043336471,42670.232553485555,25820.583820253374,25820.583820253374,68490.81637373893,77830.28693119517,77830.28693119517,25820.583820253374,103650.87075144854,103650.87075144854,103650.87075144854,128612.59026744282,91936.46609435948,56776.95938555747,39066.118565335564,24961.719515994275,0.0,64027.83808132984,21217.46158859513,1544.1171332990195,0.0,0.8865686285155782,2.817850854287306,0.0014959135982669303,354369.3793400598,1557445.879487792,4.394978715114198,1557445.879487792,4.394978715114198,0.8499999999999999,0.09617561340710479,4.027634451161993,1.2683122516283767,1.0,0.0,4.027634451163,1.2843831916268125,1.284689712812039,3.1358511053547433,19402.454996296907,1978.4997931298565,4632.441516551485,4632.441516551485,5.573860722903397,5.155600996808603,-2.3947120110408844,7.550313007849487,3.4027891529161853,3.4027891529161853,0.9722254722617673,0.0,0.0,0.00023864001821872284,1.0002005445071456,0.00023859216986960754,198.74871115301656,0.0,9.54593321873117e-06,27.053174741884135,0.057266126651699126,7.99242610541804e-05,0.00015871575716454244,0.0006392490514981721,0.09617561340649097,0.07230853473541007,0.023867078671080892,0.0961758124663244,0.07230853473587155,0.023867078671233243,0.3781746553156674,0.3781746553156674,0.1248251920812591,0.0,4.7700331052745355,4.231532529683534,6.409166089615098,4.7530133257972125,4.222858652129901,6.366629767077541,24961.719515994275,21217.46158859513,0.85,1.0697037167917507,0.6664325054874523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502252083246452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.75777698028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.614004659079,1544.1171332990195,0.3781746553156674,0.1248251920812591,6.112874298809886,3.4027891529161853
1279.0,-29.791681906551954,5.155013937734542,35.03447323948088,24.27901014396923,5.053923795759038,-26.307091416921953,-39.88269801540298,1.5693333061288481,-0.27164233215546574,-5.021142202678198,40.06739749917181,42668.95783032773,25820.447088887282,25820.447088887282,68489.40491921501,77829.33074894079,77829.33074894079,25820.447088887282,103649.77783782806,103649.77783782806,103649.77783782806,128611.2659202695,91936.07339985676,56776.24637752298,39066.47446925976,24961.488082441443,0.0,64027.9625517012,21217.264870075225,1544.1141221159126,0.0,0.8865669662674195,2.817855438470159,0.0014959135982669303,354363.82448828797,1557441.2665780636,4.395034591431718,1557441.2665780636,4.395034591431718,0.85,0.09617539995678401,4.027634451161993,1.2683117147861047,1.0,0.0,4.027634451163355,1.284386403213722,1.284692863706433,3.1358432642110383,19402.37212126657,1978.491342228648,4632.441516551485,4632.441516551485,5.573831206855413,5.155013937734542,-2.395075204319402,7.5500891420539435,3.402872028360233,3.402872028360233,0.9722491509600666,0.0,0.0,0.00023859216986960754,1.0001999353427578,0.00023854447639795593,198.75029775838942,0.0,9.509797717466038e-06,26.95076673129875,0.05727563644941659,7.9908889064625e-05,0.00015868328080498252,0.0006391182485935602,0.09617539995540289,0.07230797237379492,0.02386742758160796,0.0961756010536684,0.07230797237483327,0.023867427581950727,0.37817150975252917,0.37817150975252917,0.1248269494190192,0.0,4.766085977909938,4.229568098707489,6.399120027350307,4.7494998705227545,4.220954669232526,6.358159787748093,24961.488082441443,21217.264870075225,0.85,1.0696795929420881,0.666411301091667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450236751435655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.655368969696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.5824135322,1544.1141221159126,0.37817150975252917,0.1248269494190192,6.112874298809886,3.402872028360233
1280.0,-29.79360065421314,5.154428344448821,35.03441586777692,24.278254864644282,5.05339533655675,-26.30887141135993,-39.88439877340568,1.568666093703587,-0.27544755144117516,-5.0215284150950135,40.06727541941646,42667.703203614125,25820.27119428653,25820.27119428653,68487.97439790066,77828.40559862946,77828.40559862946,25820.27119428653,103648.67679291598,103648.67679291598,103648.67679291598,128609.83409321173,91935.70872214134,56775.55061394351,39066.84234244203,24961.15730029574,0.0,64027.99964273778,21216.98370525138,1544.1050529085728,0.0,0.8865654402244558,2.817860426797856,0.0014959135982669303,354358.48914645467,1557435.9954187365,4.395085889349347,1557435.9954187365,4.395085889349347,0.85,0.09617514890417096,4.027634451161993,1.2683112422330303,1.0,0.0,4.027634451163872,1.2843896210728072,1.284696021073125,3.135835407793039,19402.29515895486,1978.4834942569441,4632.441516551485,4632.441516551485,5.573793236683501,5.154428344448821,-2.3954269037532643,7.5498552482020855,3.402954267200905,3.402954267200905,0.9722726477716872,0.0,0.0,0.00023854447639795593,1.0001993855889284,0.0002384969235483966,198.75187999888772,0.0,9.479091691889103e-06,26.86374585481372,0.05728511554110848,7.989352611718103e-05,0.0001586509502807749,0.0006389880330604375,0.09617514890296582,0.07230738471772041,0.023867764185245405,0.09617504088407183,0.0723073847186265,0.023867764185544465,0.37816836181489244,0.37816836181489244,0.12482868527217629,0.0,4.762238373320031,4.2276651078366285,6.389290651653482,4.7460808636538445,4.219327305176819,6.3492279002044825,24961.15730029574,21216.98370525138,0.85,1.0696566311621254,0.6663913200738828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502482594803872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.568348093206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.550876111958,1544.1050529085728,0.37816836181489244,0.12482868527217629,6.112874298809886,3.402954267200905
1281.0,-29.795512335254852,5.153844195809638,35.03435821449591,24.277489247638755,5.052864985318003,-26.31064523404715,-39.88609100980682,1.567997884110066,-0.2793693814583662,-5.021915039592448,40.06715247461116,42666.44391537932,25820.097836701876,25820.097836701876,68486.54175208119,77827.44625856212,77827.44625856212,25820.097836701876,103647.54409526399,103647.54409526399,103647.54409526399,128608.36684786162,91935.30623552839,56774.846075271984,39067.17795584045,24960.82275259762,0.0,64028.00070843808,21216.69933970798,1544.095780170827,0.0,0.8865639151964565,2.817866903963139,0.0014959135982669303,354353.1481750643,1557430.6869219134,4.3951371532685855,1557430.6869219134,4.3951371532685855,0.85,0.09617489474594515,4.027634451161993,1.2683107438543813,1.0,0.0,4.0276344511612,1.284392843319322,1.2846991830086096,3.1358275407025564,19402.21021737807,1978.4748326266433,4632.441516551485,4632.441516551485,5.573755814174436,5.153844195809638,-2.39577910132532,7.549623297134958,3.4030359697892703,3.4030359697892703,0.972295991368363,0.0,0.0,0.0002384969235483966,1.0001986543061987,0.00023844955451758051,198.7534564341408,0.0,9.451218249220335e-06,26.78475251829043,0.0572945667593577,7.987824285538535e-05,0.00015861868069301125,0.0006388580629570358,0.09617489474474229,0.07230679629487881,0.023868098449863488,0.0961745189613929,0.07230679629578313,0.023868098450162026,0.3781652143954027,0.3781652143954027,0.12483041038592792,0.0,4.7584533473420265,4.225781199322512,6.379657427519817,4.742545658134077,4.2175189642656505,6.3403784220839725,24960.82275259762,21216.69933970798,0.85,1.0696342380569683,0.6663716412084756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502597358781446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.48935475668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.519381136926,1544.095780170827,0.3781652143954027,0.12483041038592792,6.112874298809886,3.4030359697892703
1282.0,-29.797419190407012,5.15326221713547,35.034300442016416,24.276772525068395,5.052390208726248,-26.31240915472277,-39.8877666221,1.5673801730420407,-0.28366663611404874,-5.022266055521957,40.06703369620721,42665.136546952206,25819.837440900093,25819.837440900093,68484.9739878523,77826.46008621146,77826.46008621146,25819.837440900093,103646.29752711156,103646.29752711156,103646.29752711156,128606.79673803809,91934.89747109922,56774.11464732626,39067.53647085884,24960.49921092653,0.0,64028.03568178537,21216.42432928755,1544.0863138957923,0.0,0.886562556550917,2.8178824879723576,0.0014959135982669303,354348.29916809377,1557425.558334482,4.3951828243309246,1557425.558334482,4.3951828243309246,0.85,0.09617462699314942,4.027634451161993,1.268310146019794,1.0,0.0,4.027634451162617,1.2843958291044872,1.2847021086621595,3.1358202509659034,19402.123950918438,1978.4660358958909,4632.441516551485,4632.441516551485,5.573699602822203,5.15326221713547,-2.3961048896240675,7.549367106759538,3.4031171321905314,3.4031171321905314,0.9723191806258661,0.0,0.0,0.00023844955451758051,1.000198155865818,0.00023840231370069617,198.75502891172422,0.0,9.414758602632426e-06,26.681425879860296,0.05730398151796033,7.986311239561891e-05,0.0001585864421219616,0.00063872821777762,0.09617462699216568,0.07230619813217301,0.023868428859992675,0.0961743138483898,0.07230619813291263,0.023868428860236792,0.37816206727943297,0.37816206727943297,0.12483213225509955,0.0,4.754622540712148,4.223879675090757,6.369892808505426,4.738599419407933,4.2156139304233875,6.3301574934901055,24960.49921092653,21216.42432928755,0.85,1.0696091682121498,0.6663508585363261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502711701814255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.38602811826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.487963771584,1544.0863138957923,0.37816206727943297,0.12483213225509955,6.112874298809886,3.4031171321905314
1283.0,-29.79931974117738,5.152683110747783,35.0342429302371,24.27611898109319,5.05198079096477,-26.31416086484998,-39.88943280475212,1.5668219146371563,-0.28827583646767607,-5.022581499483919,40.06692574459477,42663.81756721092,25819.49276652239,25819.49276652239,68483.31033373332,77825.46494032977,77825.46494032977,25819.49276652239,103644.95770685216,103644.95770685216,103644.95770685216,128605.184661935,91934.50364644034,56773.3951029975,39067.898381603154,24960.22695508283,0.0,64028.12533668599,21216.192911820406,1544.078965100728,0.0,0.8865613399636612,2.8179063391365053,0.0014959135982669303,354343.94160409865,1557420.8972349095,4.3952237201644735,1557420.8972349095,4.3952237201644735,0.85,0.09617435318387613,4.027634451161993,1.2683094910392536,1.0,0.0,4.027634451161442,1.28439853667608,1.28470475620021,3.135813640511602,19402.040837377695,1978.4575606733897,4632.441516551485,4632.441516551485,5.573625198347485,5.152683110747783,-2.396403884102307,7.54908699485009,3.4031979756168402,3.4031979756168402,0.9723422787476687,0.0,0.0,0.00023840231370069617,1.0001975037421442,0.00023835523764930078,198.75659621221678,0.0,9.389349925661577e-06,26.609417689324907,0.057313370867885995,7.984806971090026e-05,0.0001585542439897959,0.0006385985354712464,0.09617435318306446,0.07230559775943156,0.023868755423632895,0.09617453818475849,0.07230559776004179,0.02386875542383433,0.3781589180816533,0.3781589180816533,0.12483383713516834,0.0,4.750685583325719,4.221957792111084,6.359760440430591,4.734305663016244,4.213677494910655,6.318623512482191,24960.22695508283,21216.192911820406,0.85,1.069581687322878,0.6663293254779391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502825757910678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.31401992772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.456579362193,1544.078965100728,0.3781589180816533,0.12483383713516834,6.112874298809886,3.4031979756168402
1284.0,-29.801214415578787,5.152105443712482,35.03418559227741,24.275385913811647,5.051475375221572,-26.315916885826617,-39.8911033879034,1.5661778454690456,-0.29206388584651677,-5.022963442158046,40.0668157838149,42662.54215766843,25819.320044236203,25819.320044236203,68481.86220190463,77824.5365138383,77824.5365138383,25819.320044236203,103643.8565580745,103643.8565580745,103643.8565580745,128603.82816788212,91934.13530425067,56772.67801425171,39068.285877776616,24959.971609807617,0.0,64028.25748758423,21215.975868336474,1544.07413967715,0.0,0.886559791679513,2.817911605411014,0.0014959135982669303,354338.66547873,1557416.149394999,4.395275766168077,1557416.149394999,4.395275766168077,0.85,0.09617410398646374,4.027634451161993,1.2683089613402263,1.0,0.0,4.027634451161063,1.2844016451160853,1.2847078049136078,3.135806051383539,19401.96310170803,1978.449633841121,4632.441516551485,4632.441516551485,5.57358791297959,5.152105443712482,-2.396751956141294,7.548857399853776,3.4032787155517807,3.4032787155517807,0.9723653473005088,0.0,0.0,0.00023835523764930078,1.000196896072549,0.00023830831567788808,198.7581586883737,0.0,9.356675738458483e-06,26.51681904279134,0.057322727543624455,7.983298992719227e-05,0.00015852224772210853,0.0006384696662012001,0.09617410398524184,0.07230502178857041,0.023869082196671432,0.0961742494062809,0.07230502178948904,0.023869082196974704,0.37815576471564555,0.37815576471564555,0.12483549960409916,0.0,4.7468798638927865,4.220106995327228,6.34994416052308,4.730899556311556,4.21198605143428,6.309942464919686,24959.971609807617,21215.975868336474,0.85,1.0695568626896335,0.6663080307306685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450293943862166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.22142128119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.425257688747,1544.07413967715,0.37815576471564555,0.12483549960409916,6.112874298809886,3.4032787155517807
1285.0,-29.803103282888213,5.151529261379696,35.034128037552826,24.274639191012852,5.050956004206792,-26.31766907488323,-39.89277707934377,1.56552179620222,-0.2957872566161086,-5.023342603526262,40.066694794235744,42661.305089892834,25819.141879934337,25819.141879934337,68480.44696982717,77823.60929061814,77823.60929061814,25819.141879934337,103642.75117055248,103642.75117055248,103642.75117055248,128602.39956361477,91933.7601731269,56771.99129562486,39068.63208611337,24959.648393062296,0.0,64028.280479175664,21215.70113410295,1544.0653620196936,0.0,0.886558297531477,2.8179163458224306,0.0014959135982669303,354333.4278350793,1557410.9253709107,4.3953259924880435,1557410.9253709107,4.3953259924880435,0.85,0.09617383152646843,4.027634451161993,1.2683084898861128,1.0,0.0,4.027634451162968,1.2844048092643503,1.28471090954616,3.1357983262837843,19401.88393328819,1978.4415609089947,4632.441516551485,4632.441516551485,5.573549452849824,5.151529261379696,-2.3970981410074663,7.548627402387162,3.403358924514044,3.403358924514044,0.9723882641468696,0.0,0.0,0.00023830831567788808,1.0001962955751738,0.00023826154599067604,198.75971639712648,0.0,9.326124640016839e-06,26.430237229807723,0.05733205366826447,7.981788472615921e-05,0.00015849043095172887,0.0006383415198806943,0.09617383152530931,0.07230443140607712,0.023869400119232193,0.09617370238341398,0.07230443140694853,0.023869400119519893,0.37815261104636255,0.37815261104636255,0.12483714056522305,0.0,4.743165311673863,4.218300501752083,6.340363010627357,4.727555346910151,4.21036200611934,6.301307133615865,24959.648393062296,21215.70113410295,0.85,1.0695343753936906,0.6662884708229491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450305276953233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.1348394682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.393990386867,1544.0653620196936,0.37815261104636255,0.12483714056522305,6.112874298809886,3.403358924514044
1286.0,-29.80498528672798,5.150954629484716,35.034070226343054,24.27388656595724,5.050439561472729,-26.31941479284076,-39.89444221425799,1.5648690675855534,-0.29966028508221143,-5.023717928361521,40.066572214229616,42660.06227604294,25818.955827397476,25818.955827397476,68479.01810344041,77822.64657151616,77822.64657151616,25818.955827397476,103641.60239891364,103641.60239891364,103641.60239891364,128600.91734864956,91933.34796156501,56771.296947964125,39068.94557066765,24959.314949735908,0.0,64028.260520403564,21215.417707275523,1544.0559107355925,0.0,0.886556828685968,2.817923507080228,0.0014959135982669303,354328.2432482074,1557405.6326897126,4.395375368366411,1557405.6326897126,4.395375368366411,0.8500000000000001,0.09617355283273518,4.027634451161993,1.2683079645829274,1.0,0.0,4.027634451160872,1.2844079575879328,1.2847139985455673,3.1357906398569275,19401.7969393388,1978.4326899949322,4632.441516551485,4632.441516551485,5.573509289895538,5.150954629484716,-2.397441622050449,7.5483962515351655,3.403438618583175,3.403438618583175,0.9724110338809071,0.0,0.0,0.00023826154599067604,1.0001955852557338,0.00023821495465784965,198.76126846708772,0.0,9.29592976624794e-06,26.344664957546662,0.05734134959803072,7.980285937041545e-05,0.0001584586866202606,0.0006382136653176435,0.09617355283160958,0.0723038377579285,0.023869715073681082,0.09617319876859033,0.07230383775877475,0.02386971507396044,0.3781494585883228,0.3781494585883228,0.12483877204046884,0.0,4.739492621615511,4.216493667465613,6.33095327598096,4.724057643279309,4.208561035041669,6.292590455439097,24959.314949735908,21215.417707275523,0.85,1.069512392603865,0.6662692681218267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503165754770946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.049267195944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.362776264581,1544.0559107355925,0.3781494585883228,0.12483877204046884,6.112874298809886,3.403438618583175
