time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.0,-29.80686219630761,5.150383178871904,35.03401254688112,24.2732505890541,5.050049374897669,-26.321143298675544,-39.89608209868891,1.5643304772655302,-0.30430237731457055,-5.024013738505988,40.066460429207666,42658.73673654727,25818.574073537577,25818.574073537577,68477.31081008485,77821.64477901957,77821.64477901957,25818.574073537577,103640.21885255714,103640.21885255714,103640.21885255714,128599.23259302625,91932.94573813924,56770.56943844058,39069.30699966518,24959.013740469105,0.0,64028.32074013429,21215.161679398738,1544.0464618176686,0.0,0.8865557260179288,2.81795009256651,0.0014959135982669303,354324.15708736173,1557400.806119296,4.3954124351033315,1557400.806119296,4.3954124351033315,0.85,0.09617324668392169,4.027634451161993,1.2683073035581036,1.0,0.0,4.027634451161732,1.2844105719112393,1.2847165536462832,3.135784257185581,19401.712053305557,1978.4240340284969,4632.441516551485,4632.441516551485,5.573426881114222,5.150383178871904,-2.3977258114240723,7.548108990295976,3.403517820063822,3.403517820063822,0.9724336628753777,0.0,0.0,0.00023821495465784965,1.000195058789216,0.00023816849779903954,198.76281635710467,0.0,9.260552412146196e-06,26.24440553602232,0.05735061015044287,7.978806441820606e-05,0.0001584268902396436,0.0006380856011196482,0.09617324668322652,0.07230322397123025,0.023870022711996265,0.09617339794847814,0.07230322397175289,0.023870022712168804,0.3781463058742788,0.3781463058742788,0.12484039993877066,0.0,4.735655038248126,4.214636066874448,6.321030321711021,4.719711361191401,4.206649841612091,6.280769254335098,24959.013740469105,21215.161679398738,0.85,1.0694847220499075,0.6662479390906137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503278331131961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.94900777442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.331636678227,1544.0464618176686,0.3781463058742788,0.12484039993877066,6.112874298809886,3.403517820063822
1288.0,-29.80873322347547,5.149813197589775,35.03395509878241,24.272526148147904,5.049553269009605,-26.32287710280191,-39.89773403210563,1.56369714833636,-0.3080373029013117,-5.02438904152885,40.066351809125926,42657.48681424986,25818.397753855465,25818.397753855465,68475.88456810532,77820.71366226613,77820.71366226613,25818.397753855465,103639.1114161216,103639.1114161216,103639.1114161216,128597.87814153115,91932.56893081579,56769.87206404052,39069.66318530585,24958.76672540956,0.0,64028.42991071541,21214.951716598127,1544.0419764379767,0.0,0.8865542066445262,2.817955439814683,0.0014959135982669303,354318.972908244,1557396.1162131394,4.395463509701608,1557396.1162131394,4.395463509701608,0.85,0.09617298090308272,4.027634451161993,1.2683067353954538,1.0,0.0,4.027634451161884,1.284413628913883,1.2847195517042593,3.1357767937792853,19401.63253113719,1978.4159250240593,4632.441516551485,4632.441516551485,5.573388819180471,5.149813197589775,-2.3980685981472143,7.5478817957369895,3.403597023511431,3.403597023511431,0.9724562924318374,0.0,0.0,0.00023816849779903954,1.0001944503797735,0.00023812219484781888,198.7643594170023,0.0,9.233896096201208e-06,26.168861536634225,0.05735984404653907,7.977316332439516e-05,0.00015839533447464438,0.0006379585060334046,0.0961729809019031,0.072302646108171,0.023870334793732097,0.09617313624317624,0.07230264610905783,0.02387033479402489,0.3781431486710527,0.3781431486710527,0.12484198756703707,0.0,4.731943040664248,4.2128407505617815,6.311427336363181,4.716351738627566,4.2049542603407986,6.272291904683584,24958.76672540956,21214.951716598127,0.85,1.0694606234073156,0.6662272817517733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503390604428839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.87346377503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.300536413424,1544.0419764379767,0.3781431486710527,0.12484198756703707,6.112874298809886,3.403597023511431
1289.0,-29.810597840667413,5.149245287560852,35.03389757745921,24.27181826150047,5.049084633845767,-26.324602389279345,-39.899373322818406,1.5630891824574897,-0.3120972285634025,-5.024734622917085,40.066234780125924,42656.212246637806,25818.149203470726,25818.149203470726,68474.36145010852,77819.73840221114,77819.73840221114,25818.149203470726,103637.88760568187,103637.88760568187,103637.88760568187,128596.34356609614,91932.15651664912,56769.1584322939,39069.997871505795,24958.455960414267,0.0,64028.453831920066,21214.687566352128,1544.033144040012,0.0,0.8865528692450404,2.817968543074703,0.0014959135982669303,354314.1993360893,1557391.0632457552,4.395508467241731,1557391.0632457552,4.395508467241731,0.8500000000000001,0.09617268141219062,4.027634451161993,1.2683061617380007,1.0,0.0,4.027634451162288,1.2844165670283754,1.2847224310431806,3.135769620661561,19401.545494429687,1978.4070497498828,4632.441516551485,4632.441516551485,5.573335164885245,5.149245287560852,-2.3983893374719205,7.547634625032773,3.4036757177894423,3.4036757177894423,0.9724787765112692,0.0,0.0,0.00023812219484781888,1.0001937871079294,0.00023807605877692125,198.76589721148497,0.0,9.20337643849149e-06,26.08236882668488,0.05736904742297756,7.975837881602598e-05,0.00015836381603179288,0.000637831561267129,0.09617268141123675,0.07230204564401095,0.02387063576722579,0.09617288821711127,0.07230204564472807,0.023870635767462556,0.37813999041666013,0.37813999041666013,0.12484355577542024,0.0,4.728219235026813,4.211026854975671,6.301833915980865,4.712637394353692,4.203121925356015,6.262794424456388,24958.455960414267,21214.687566352128,0.85,1.0694364357112125,0.6662071265786592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503502527501289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.78697106508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.269491429286,1544.033144040012,0.37813999041666013,0.12484355577542024,6.112874298809886,3.4036757177894423
1290.0,-29.812457478013897,5.148678122982302,35.03383978425406,24.27103609023618,5.048520065083147,-26.326332787035973,-39.901028434373416,1.5623953741055614,-0.3152897035756723,-5.02514267486224,40.06611181845648,42655.02490560996,25818.059749426033,25818.059749426033,68473.08465503599,77818.85091486656,77818.85091486656,25818.059749426033,103636.91066429259,103636.91066429259,103636.91066429259,128595.04766736474,91931.79102737189,56768.49158521549,39070.33271350711,24958.137003072137,0.0,64028.469716579246,21214.416452611316,1544.0253063298687,0.0,0.8865512348800563,2.817962918961733,0.0014959135982669303,354308.5629129101,1557385.7541365353,4.395563407592111,1557385.7541365353,4.395563407592111,0.85,0.09617240227874348,4.027634451161993,1.268305760617368,1.0,0.0,4.027634451160818,1.2844199061683967,1.284725711717194,3.1357614685192687,19401.468360844352,1978.3991843131296,4632.441516551485,4632.441516551485,5.573315854540069,5.148678122982302,-2.398756572620725,7.547434695603027,3.4037540869267002,3.4037540869267002,0.9725011676933429,0.0,0.0,0.00023807605877692125,1.000193272455291,0.00023803005412392764,198.76743091982462,0.0,9.17027752577903e-06,25.988566508057772,0.05737821770050334,7.97434541918003e-05,0.00015833260458512097,0.0006377058529692426,0.09617240227738885,0.07230146340372966,0.023870938873659188,0.09617203079595743,0.07230146340474806,0.023870938873995412,0.3781368289973142,0.3781368289973142,0.12484510262618115,0.0,4.724706901788238,4.209309672068116,6.292803311421096,4.70985297128658,4.201674184247565,6.255893690988387,24958.137003072137,21214.416452611316,0.85,1.06941622934502,0.6661884173465582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503614068774735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.69316874645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.238512490758,1544.0253063298687,0.3781368289973142,0.12484510262618115,6.112874298809886,3.4037540869267002
1291.0,-29.81430983186962,5.14811451107676,35.03378198244992,24.27042225552725,5.048153211488714,-26.328036855816933,-39.902645617816574,1.561880235435907,-0.3199792911289592,-5.025415578379907,40.06599598160296,42653.71179777036,25817.633428665034,25817.633428665034,68471.3452264354,77817.84444936868,77817.84444936868,25817.633428665034,103635.47787803372,103635.47787803372,103635.47787803372,128593.28167955096,91931.38366545459,56767.77542548497,39070.67582218846,24957.80380151723,0.0,64028.47962370569,21214.133231289645,1544.013505816049,0.0,0.8865502636185808,2.817992813778876,0.0014959135982669303,354304.7933347775,1557380.7526676112,4.395596057307824,1557380.7526676112,4.395596057307824,0.8499999999999999,0.09617206231305118,4.027634451161993,1.268305036951788,1.0,0.0,4.0276344511625775,1.284422409678798,1.2847281567311686,3.1357553565023863,19401.382390373616,1978.3904177648449,4632.441516551485,4632.441516551485,5.57322382515136,5.14811451107676,-2.3990233898366387,7.547137900913398,3.4038317344247724,3.4038317344247724,0.9725233526927921,0.0,0.0,0.00023803005412392764,1.0001925183326366,0.00023798423779527352,198.76895864191886,0.0,9.144226685898528e-06,25.91473842783643,0.05738736192718924,7.972887407016795e-05,0.00015830118005375968,0.0006375792864441201,0.09617206231248798,0.07230083399949692,0.02387122831299106,0.0961722106696955,0.07230083399992034,0.023871228313130845,0.3781336697039777,0.3781336697039777,0.12484666013939058,0.0,4.720962487796214,4.207512215554857,6.283077047266943,4.705436287250961,4.199809653068598,6.243647254026541,24957.80380151723,21214.133231289645,0.85,1.0693888973912915,0.6661678060832542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503725313784537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.61934066623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.207571161229,1544.013505816049,0.3781336697039777,0.12484666013939058,6.112874298809886,3.4038317344247724
1292.0,-29.8161580365116,5.147552384435124,35.03372448333708,24.269711679685884,5.047666759406615,-26.329749150793333,-39.9042752693407,1.561257873688509,-0.32357975142383566,-5.025784566412023,40.065889194397656,42652.46848633511,25817.455196996405,25817.455196996405,68469.92368333151,77816.93038190463,77816.93038190463,25817.455196996405,103634.38557890104,103634.38557890104,103634.38557890104,128591.95354858019,91931.01860680562,56767.079855603515,39071.04305689123,24957.56796967915,0.0,64028.611026570376,21213.932774227276,1544.0095323859357,0.0,0.8865487697212351,2.81799713208705,0.0014959135982669303,354299.69660472835,1557376.1419446247,4.395646275932601,1557376.1419446247,4.395646275932601,0.85,0.09617178138321965,4.027634451161993,1.2683044731849802,1.0,0.0,4.027634451161306,1.2844254141361784,1.2847311030530169,3.1357480215156905,19401.305347668927,1978.3825615953388,4632.441516551485,4632.441516551485,5.573185350479205,5.147552384435124,-2.3993609759481527,7.546913360383277,3.403909508371571,3.403909508371571,0.9725455738204489,0.0,0.0,0.00023798423779527352,1.0001920899655545,0.0002379385321908209,198.7704829625607,0.0,9.106863935375154e-06,25.808852392853186,0.057396468791124616,7.971418403245071e-05,0.00015827005376282282,0.0006374539211224061,0.09617178138207227,0.0723002544776209,0.023871526904451375,0.09617194849396321,0.07230025447848348,0.023871526904736165,0.3781305060967281,0.3781305060967281,0.12484817795880705,0.0,4.7173569390457715,4.205791609472726,6.2736800244069855,4.7022048149881925,4.198215874980178,6.2353808879637995,24957.56796967915,21213.932774227276,0.85,1.069364501049665,0.6661470208784528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503836124708716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.51345463125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.176713756384,1544.0095323859357,0.3781305060967281,0.12484817795880705,6.112874298809886,3.403909508371571
1293.0,-29.817999935405158,5.14699173115495,35.033666785336194,24.268972884770506,5.047158092577819,-26.331457990855103,-39.90590436207128,1.560616148027489,-0.32718553868591016,-5.026153428280036,40.0657684031984,42651.25028221916,25817.2783936209,25817.2783936209,68468.52867584006,77815.99235036653,77815.99235036653,25817.2783936209,103633.27074398744,103633.27074398744,103633.27074398744,128590.51762635187,91930.61804580661,56766.39724514256,39071.356445182275,24957.246882364434,0.0,64028.603327546705,21213.659850009768,1544.0006669158533,0.0,0.8865473272158705,2.8180015363356925,0.0014959135982669303,354294.60167485743,1557370.9265873209,4.39569476708129,1557370.9265873209,4.39569476708129,0.85,0.09617147460274425,4.027634451161993,1.268303993488662,1.0,0.0,4.027634451161807,1.2844285089159213,1.2847341398606693,3.13574046605473,19401.22081247754,1978.3739414048162,4632.441516551485,4632.441516551485,5.5731471841310976,5.14699173115495,-2.399698605681581,7.546690336836531,3.4039867910198054,3.4039867910198054,0.9725676545770873,0.0,0.0,0.0002379385321908209,1.0001914374169483,0.00023789299057119586,198.7720021029583,0.0,9.084925071141093e-06,25.746677651613858,0.05740555371619576,7.969950153273645e-05,0.00015823903065808446,0.0006373289713969798,0.09617147460165128,0.07229965814812249,0.023871816453528785,0.09617139011450766,0.07229965814894418,0.023871816453800068,0.3781273425023031,0.3781273425023031,0.12484967751298491,0.0,4.713824996890423,4.204084600834847,6.264540599029033,4.698967889594144,4.196563504794426,6.227271986162918,24957.246882364434,21213.659850009768,0.85,1.069342842379059,0.666128075042198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503946689030078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.45127989001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.145877728995,1544.0006669158533,0.3781273425023031,0.12484967751298491,6.112874298809886,3.4039867910198054
1294.0,-29.81983538846914,5.146433858681628,35.03360909989177,24.268329084757738,5.046746275253288,-26.33315134318492,-39.90751222064716,1.560062229969397,-0.3312951490185583,-5.0264584731470965,40.06565337293785,42649.971961382544,25816.94469679854,25816.94469679854,68466.91665818109,77815.046646495,77815.046646495,25816.94469679854,103631.99134329354,103631.99134329354,103631.99134329354,128588.92544979014,91930.24642114236,56765.691087958454,39071.728147982125,24956.934106496596,0.0,64028.662254478724,21213.393990522105,1543.9907998188298,0.0,0.8865461891420814,2.818020038152387,0.0014959135982669303,354290.38826513017,1557365.9599802257,4.395733024557201,1557365.9599802257,4.395733024557201,0.85,0.09617114069458174,4.027634451161993,1.2683033571904527,1.0,0.0,4.027634451161226,1.2844311928192622,1.2847367659045252,3.135733913719066,19401.1423840679,1978.3659439327296,4632.441516551485,4632.441516551485,5.573075149369047,5.146433858681628,-2.3999886956242995,7.546422554305927,3.4040635812543445,3.4040635812543445,0.9725895946440984,0.0,0.0,0.00023789299057119586,1.0001907702781778,0.00023784761631526747,198.7735159473659,0.0,9.052398911882289e-06,25.65449851627441,0.057414606115107646,7.968501286119967e-05,0.0001582079777099962,0.0006372039014734493,0.09617114069385438,0.07229904216460353,0.023872098529250853,0.09617128348157637,0.07229904216515035,0.02387209852943139,0.37812417859597874,0.37812417859597874,0.12485117181787053,0.0,4.710214314717291,4.202375251853482,6.255089481665323,4.6951633241285435,4.194964735710414,6.2166980178045605,24956.934106496596,21213.393990522105,0.85,1.0693166817395425,0.6661074971685705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504056877725617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.35910075467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.115106419942,1543.9907998188298,0.37812417859597874,0.12485117181787053,6.112874298809886,3.4040635812543445
1295.0,-29.821665140525134,5.145877700952039,35.03355156329971,24.26762144258248,5.046272186688761,-26.334845791632205,-39.90912399077786,1.5594528377959156,-0.3350497866718456,-5.026812371461737,40.0655423376284,42648.734485600304,25816.738927550636,25816.738927550636,68465.47341315093,77814.09461718936,77814.09461718936,25816.738927550636,103630.83354473999,103630.83354473999,103630.83354473999,128587.50100776483,91929.84095841125,56764.99847486361,39072.047203941824,24956.66746302484,0.0,64028.71466696667,21213.167343571116,1543.9847151870158,0.0,0.8865447875198404,2.818028154797211,0.0014959135982669303,354285.50012003555,1557361.1658725964,4.395780141566467,1557361.1658725964,4.395780141566467,0.8500000000000001,0.09617083423817849,4.027634451161993,1.2683028066111728,1.0,0.0,4.027634451160226,1.2844341357631852,1.284739651265313,3.135726729007286,19401.05681440521,1978.3572182554908,4632.441516551485,4632.441516551485,5.5730307301902675,5.145877700952039,-2.4003146877353445,7.546192388687384,3.4041402759434845,3.4041402759434845,0.9726115074124241,0.0,0.0,0.00023784761631526747,1.0001901805328228,0.00023780239092985388,198.77502510989657,0.0,9.019200384381596e-06,25.560413889337443,0.05742362531549203,7.967049138587913e-05,0.00015817712492938835,0.000637079637751359,0.096170834237149,0.07229845094304707,0.02387238329410193,0.09617102943709754,0.072298450943821,0.0238723832943575,0.3781210131601483,0.3781210131601483,0.12485263692105832,0.0,4.706664026500505,4.200677017685109,6.245850073649024,4.691762584789899,4.193219165695041,6.208210764324633,24956.66746302484,21213.167343571116,0.85,1.069293265830202,0.6660876250199568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504166682398667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.265016127734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.084402845714,1543.9847151870158,0.3781210131601483,0.12485263692105832,6.112874298809886,3.4041402759434845
1296.0,-29.823489993810416,5.14532403283524,35.03349408997998,24.266963742580288,5.045847400071232,-26.336530899504606,-39.910722978506215,1.5588883057656773,-0.33903130448243246,-5.0271278013875165,40.065429107350404,42647.46532333299,25816.440174015966,25816.440174015966,68463.90549734895,77813.14517256526,77813.14517256526,25816.440174015966,103629.58534658123,103629.58534658123,103629.58534658123,128585.95641953188,91929.45606598177,56764.292388665446,39072.40408590702,24956.37107295066,0.0,64028.77515885768,21212.91541200806,1543.976034352588,0.0,0.8865435899514571,2.818043757967429,0.0014959135982669303,354281.14335597923,1557356.2770055581,4.395820399170208,1557356.2770055581,4.395820399170208,0.85,0.09617049951092575,4.027634451161993,1.2683021181123335,1.0,0.0,4.027634451162976,1.2844368686634247,1.2847423267234237,3.1357200571119694,19400.975585939956,1978.3489352571935,4632.441516551485,4632.441516551485,5.572966238596882,5.14532403283524,-2.4006119364351273,7.545935969270367,3.404216558126194,3.404216558126194,0.9726333023217697,0.0,0.0,0.00023780239092985388,1.0001896741538485,0.00023775729451619518,198.77653025205376,0.0,8.989677121192485e-06,25.476744961459502,0.05743261499261322,7.965608749288663e-05,0.00015814630343696724,0.0006369555000466476,0.09617049951013357,0.07229784080599472,0.023872658704138856,0.09617089130618747,0.07229784080659026,0.023872658704335498,0.3781178460354456,0.3781178460354456,0.12485408520584333,0.0,4.703075940158101,4.198975080565219,6.2364693151109805,4.688096496905075,4.191574718841025,6.198339277504658,24956.37107295066,21212.91541200806,0.85,1.069267767929147,0.6660671739779982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504276147591937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.181347199854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.05375229991,1543.976034352588,0.3781178460354456,0.12485408520584333,6.112874298809886,3.404216558126194
1297.0,-29.825307866418118,5.144770475298089,35.03343632324236,24.266154469829075,5.045250339668993,-26.338226952629423,-39.912349975761,1.5581694258805292,-0.34176960328568384,-5.02755589543482,40.06530561440814,42646.34271272987,25816.426904458054,25816.426904458054,68462.76961718792,77812.27953751343,77812.27953751343,25816.426904458054,103628.70644197149,103628.70644197149,103628.70644197149,128584.76803227901,91929.08241658383,56763.659699602424,39072.691907757115,24956.06159030752,0.0,64028.75349806463,21212.65235176139,1543.9692311990138,0.0,0.8865418552036299,2.818029812852901,0.0014959135982669303,354275.2305259283,1557350.9450476398,4.395878714793926,1557350.9450476398,4.395878714793926,0.8499999999999999,0.09617020473761967,4.027634451161993,1.2683018054580315,1.0,0.0,4.027634451162442,1.2844403229854036,1.2847457239402236,3.1357116240329708,19400.896730226483,1978.3408942122421,4632.441516551485,4632.441516551485,5.572963374112169,5.144770475298089,-2.4009929187086914,7.54576339400678,3.4042926644125466,3.4042926644125466,0.9726550469750134,0.0,0.0,0.00023775729451619518,1.0001889513350066,0.0002377123784449404,198.7780296564821,0.0,8.964108633885786e-06,25.40428386843232,0.05744157910124711,7.964143375743713e-05,0.00015811586075875807,0.0006368328880671067,0.09617020473611526,0.07229726462765912,0.023872940108456142,0.09616980347118681,0.07229726462879008,0.023872940108829586,0.37811467620284334,0.37811467620284334,0.1248555053010358,0.0,4.699786015918789,4.197384469979113,6.2279581655139395,4.685786292149146,4.190217698774802,6.193087888415903,24956.06159030752,21212.65235176139,0.85,1.0692503895028553,0.6660498663935246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504385321285744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.10888610683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.023138901079,1543.9692311990138,0.37811467620284334,0.1248555053010358,6.112874298809886,3.4042926644125466
1298.0,-29.82712109142693,5.14422124351801,35.03337854493222,24.2656038486399,5.0449446482372435,-26.339889682701866,-39.91391910295931,1.557713239512424,-0.3465614665599901,-5.027781770884872,40.06518974388189,42645.00015441286,25815.90781360948,25815.90781360948,68460.90796802234,77811.28158464402,77811.28158464402,25815.90781360948,103627.1893982535,103627.1893982535,103627.1893982535,128582.90108143594,91928.69254126321,56762.92381540502,39073.07636206466,24955.71168318243,0.0,64028.78804524709,21212.354930705067,1543.9554044139616,0.0,0.8865411237385873,2.818066563253327,0.0014959135982669303,354272.1107680252,1557345.9422093441,4.395903303912858,1557345.9422093441,4.395903303912858,0.85,0.096169815699158,4.027634451161993,1.2683009861828758,1.0,0.0,4.027634451162781,1.2844425486838638,1.2847478924727709,3.135706190431802,19400.81445016196,1978.3325039806623,4632.441516551485,4632.441516551485,5.572851318547793,5.14422124351801,-2.4012237134083834,7.545444956926394,3.4043678812768983,3.4043678812768983,0.9726765375076852,0.0,0.0,0.0002377123784449404,1.0001884710148303,0.0002376675849940043,198.7795252473443,0.0,8.928328143936087e-06,25.30288195991487,0.05745050742939104,7.962730359596964e-05,0.00015808507484897075,0.0006367088936762369,0.09616981569879349,0.07229661430686239,0.023873201391931092,0.0961701170444743,0.07229661430713642,0.023873201392021575,0.3781115098231063,0.3781115098231063,0.12485694934699096,0.0,4.696164316613476,4.195691994933895,6.218413067881045,4.6812203043248815,4.1884977829426475,6.17979929088591,24955.71168318243,21212.354930705067,0.85,1.0692207373914873,0.6660285389796384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450449407891264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.00748419831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.992604520043,1543.9554044139616,0.3781115098231063,0.12485694934699096,6.112874298809886,3.4043678812768983
1299.0,-29.82892754789634,5.14367164686129,35.03332084260534,24.264785705041163,5.044335883317569,-26.341576630575783,-39.91553328288717,1.556984965996712,-0.34910747609018244,-5.028229200231843,40.06507640040525,42643.87404498565,25815.95159880646,25815.95159880646,68459.82564379211,77810.42750590821,77810.42750590821,25815.95159880646,103626.37910471467,103626.37910471467,103626.37910471467,128581.85291017842,91928.32110072525,56762.278341884055,39073.38084315688,24955.47380546376,0.0,64028.85464862065,21212.152734644194,1543.9531644562999,0.0,0.8865392535814477,2.818047825677216,0.0014959135982669303,354265.9310045164,1557341.048490965,4.395966171726265,1557341.048490965,4.395966171726265,0.85,0.0961695427178438,4.027634451161993,1.268300602096133,1.0,0.0,4.027634451161606,1.2844460463318168,1.2847513334144351,3.1356976516563746,19400.7360606107,1978.3245104710275,4632.441516551485,4632.441516551485,5.572860770409587,5.14367164686129,-2.4016185528237926,7.545290199685082,3.404443480482071,3.404443480482071,0.9726981372805917,0.0,0.0,0.0002376675849940043,1.0001877701922017,0.0002376229664839161,198.7810152750523,0.0,8.904020911268144e-06,25.23399526253392,0.05745941145030231,7.961277014818304e-05,0.00015805481484582127,0.0006365870174450598,0.09616954271613529,0.07229605809645133,0.023873484619683964,0.09616913520983279,0.07229605809773568,0.023873484620108118,0.3781083389654773,0.3781083389654773,0.12485834415327571,0.0,4.692931009363633,4.194144896306057,6.209999592166525,4.67912172414168,4.187115865315263,6.1754827254524685,24955.47380546376,21212.152734644194,0.85,1.0692027214837414,0.6660102586405442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450460256003853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.93859750093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.962102650152,1543.9531644562999,0.3781083389654773,0.12485834415327571,6.112874298809886,3.404443480482071
1300.0,-29.830729255739925,5.143125115543139,35.03326277972298,24.264150321856164,5.04393364603705,-26.34323864855753,-39.91710977917535,1.5564430388543886,-0.3531907093026234,-5.028513004246682,40.06495049395103,42642.61196556468,25815.583758178185,25815.583758178185,68458.19572374287,77809.47716850745,77809.47716850745,25815.583758178185,103625.06092668563,103625.06092668563,103625.06092668563,128580.14949424649,91927.93510611828,56761.57917487448,39073.728812493115,24955.08856756086,0.0,64028.81738005397,21211.82528242673,1543.938666278028,0.0,0.886538263149164,2.818068470189478,0.0014959135982669303,354262.01123017154,1557335.6123670437,4.395999466494334,1557335.6123670437,4.395999466494334,0.85,0.09616916457614252,4.027634451161993,1.2682999949203801,1.0,0.0,4.027634451162052,1.284448672334298,1.284753902727895,3.135691240851497,19400.654599539717,1978.3162037535467,4632.441516551485,4632.441516551485,5.572781365062112,5.143125115543139,-2.401892302171433,7.545017417714572,3.404518054229824,3.404518054229824,0.972719444065664,0.0,0.0,0.0002376229664839161,1.0001872793208961,0.00023757847294884267,198.78250140551341,0.0,8.869312735395219e-06,25.13563229211005,0.057468280763037706,7.95985783562916e-05,0.00015802438812762449,0.0006364644697466147,0.09616916457555638,0.07229541973672052,0.023873744838835868,0.09616882922539965,0.07229541973716117,0.02387374483898136,0.3781051722167206,0.3781051722167206,0.12485976185615541,0.0,4.689522541095982,4.192540696801075,6.2010504764134,4.675322294944067,4.185590740464534,6.164708173919621,24955.08856756086,21211.82528242673,0.85,1.0691778877844575,0.6659909351823912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504710637757794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.84023453051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.931675935833,1543.938666278028,0.3781051722167206,0.12485976185615541,6.112874298809886,3.404518054229824
1301.0,-29.832524274066387,5.1425802686282385,35.0332048768595,24.26345165530222,5.043465419665531,-26.34490124543143,-39.91869381917638,1.5558423910301575,-0.3567994139696111,-5.028860411070569,40.06483902903278,42641.41044954147,25815.381629788095,25815.381629788095,68456.79207932956,77808.53786997053,77808.53786997053,25815.381629788095,103623.91949975863,103623.91949975863,103623.91949975863,128578.73947507626,91927.53072874555,56760.91060186796,39074.02236319732,24954.819975317638,0.0,64028.84233851496,21211.596979019992,1543.93233981926,0.0,0.8865368960830183,2.8180754289408676,0.0014959135982669303,354257.21304855705,1557330.7997813404,4.3960454224199,1557330.7997813404,4.3960454224199,0.85,0.09616884051411748,4.027634451161993,1.2682994382968173,1.0,0.0,4.027634451161908,1.2844515726514087,1.284756746581457,3.1356841603985215,19400.569258933214,1978.307501433539,4632.441516551485,4632.441516551485,5.572737731831263,5.1425802686282385,-2.402212790742738,7.544793059370976,3.4045926366936174,3.4045926366936174,0.9727407533410336,0.0,0.0,0.00023757847294884267,1.0001865866580326,0.00023753415224520661,198.78398203760688,0.0,8.844536198268388e-06,25.065415585892612,0.05747712529923597,7.958432101064469e-05,0.00015799415193819798,0.0006363426894284086,0.09616884051313115,0.07229482481731411,0.023874015695817048,0.09616852434027158,0.0722948248180556,0.02387401569606188,0.37810200425954277,0.37810200425954277,0.1248611597718316,0.0,4.686167517052468,4.190949305165873,6.192279520463444,4.672060997100971,4.183931080111336,6.1565267297064,24954.819975317638,21211.596979019992,0.85,1.0691555489540856,0.6659719103478401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504818432904336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.77001782429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.901284137104,1543.93233981926,0.37810200425954277,0.1248611597718316,6.112874298809886,3.4045926366936174
1302.0,-29.83431441309442,5.14203854259963,35.0331471856782,24.262852838169806,5.043096587581846,-26.346549509740225,-39.920256834570296,1.555331684227702,-0.36089162342273085,-5.029137423438271,40.06472938890194,42640.14271530391,25815.007123433123,25815.007123433123,68455.14983873704,77807.60036518505,77807.60036518505,25815.007123433123,103622.60748861817,103622.60748861817,103622.60748861817,128577.13950921633,91927.16641933692,56760.21459730827,39074.39091336516,24954.532020598162,0.0,64028.922933963324,21211.352217508436,1543.923269746547,0.0,0.8865358812817411,2.8180969884730085,0.0014959135982669303,354253.3871509014,1557326.0659932352,4.396079536509443,1557326.0659932352,4.396079536509443,0.85,0.09616847815404479,4.027634451161993,1.268298778370954,1.0,0.0,4.027634451162946,1.2844540520823506,1.284759169670618,3.135678107467069,19400.4923743497,1978.2996613879052,4632.441516551485,4632.441516551485,5.572656887560777,5.14203854259963,-2.402480682729757,7.5445192253293865,3.4046668164001943,3.4046668164001943,0.9727619475429127,0.0,0.0,0.00023753415224520661,1.0001860821533293,0.00023748995960212976,198.78545866431602,0.0,8.810245955483279e-06,24.96823703783961,0.057485935545191456,7.957025521358911e-05,0.0001579638970316175,0.0006362208337243483,0.09616847815344794,0.07229420262755626,0.023874275525891678,0.09616858502850453,0.07229420262800494,0.023874275526039847,0.37809883504317254,0.37809883504317254,0.12486254670002919,0.0,4.6826937492105,4.189345399075535,6.1830658998648005,4.668245800015541,4.182409397775757,6.145679055420999,24954.532020598162,21211.352217508436,0.85,1.069128554752338,0.6659512726659657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504925829341226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.67283927624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.870966294773,1543.923269746547,0.37809883504317254,0.12486254670002919,6.112874298809886,3.4046668164001943
1303.0,-29.83609843150946,5.141498461246026,35.03308975009021,24.262163426633947,5.042635134439776,-26.34820152783635,-39.92183168940244,1.554738230766145,-0.36440393116760106,-5.029482542480244,40.06462145111928,42638.950688602934,25814.809762432462,25814.809762432462,68453.7604510354,77806.67113245974,77806.67113245974,25814.809762432462,103621.4808948922,103621.4808948922,103621.4808948922,128575.76522056852,91926.77041057913,56759.55397893274,39074.68492405155,24954.28432567632,0.0,64028.969249727874,21211.14167682487,1543.9180934826622,0.0,0.8865345130632185,2.8181029464250877,0.0014959135982669303,354248.62065770134,1557321.4057158076,4.3961255313414345,1557321.4057158076,4.3961255313414345,0.85,0.09616814762387692,4.027634451161993,1.2682982404297216,1.0,0.0,4.027634451161443,1.284456918162606,1.2847619796651992,3.1356711106538757,19400.40879987237,1978.2911391629527,4632.441516551485,4632.441516551485,5.572614283460984,5.141498461246026,-2.4027986381635795,7.544297099409605,3.4047410294959444,3.4047410294959444,0.9727831512845555,0.0,0.0,0.00023748995960212976,1.000185448579163,0.00023744592559260059,198.78693026154417,0.0,8.784854823620638e-06,24.89627857014089,0.057494720400015076,7.955608519616919e-05,0.00015793387440596058,0.0006360999135629382,0.09616814762288674,0.07229361019496693,0.023874537427919815,0.09616831750386104,0.07229361019571127,0.02387453742816564,0.3780956629993103,0.3780956629993103,0.12486389213595125,0.0,4.679306961719931,4.187765018129369,6.1741339159394215,4.6650786113126514,4.180795157547493,6.137741727015452,24954.28432567632,21211.14167682487,0.85,1.0691060820306166,0.665932173955528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505032935359716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.60088080854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.84068636711,1543.9180934826622,0.3780956629993103,0.12486389213595125,6.112874298809886,3.4047410294959444
1304.0,-29.837876774114758,5.140960508460749,35.033032291655346,24.261502094473713,5.042194784627329,-26.349846325815825,-39.92339407615361,1.554164336328349,-0.3679067130684075,-5.029803304721935,40.06450591447342,42637.73160788259,25814.554334233253,25814.554334233253,68452.28594211585,77805.77026285135,77805.77026285135,25814.554334233253,103620.3245970846,103620.3245970846,103620.3245970846,128574.30460243892,91926.40902082915,56758.87268896351,39075.040368739596,24953.980005354315,0.0,64029.02037409391,21210.883004551168,1543.9091098312995,0.0,0.8865332965613781,2.818111626490958,0.0014959135982669303,354244.19060521683,1557316.4173646609,4.396166426057762,1557316.4173646609,4.396166426057762,0.85,0.09616778693493466,4.027634451161993,1.2682976568816229,1.0,0.0,4.027634451160802,1.284459692473823,1.2847646980724667,3.1356643379014213,19400.332531459433,1978.283361949232,4632.441516551485,4632.441516551485,5.572559144459595,5.140960508460749,-2.4030984063253182,7.544058914786067,3.4048148358586063,3.4048148358586063,0.9728042388167447,0.0,0.0,0.00023744592559260059,1.0001848612201145,0.00023740203916198344,198.78839719601032,0.0,8.75338558141251e-06,24.80709473772305,0.05750347378559649,7.954202966758225e-05,0.00015790389592501835,0.0006359791712003017,0.0961677869341254,0.07229299819894888,0.023874788735176504,0.09616792217135359,0.07229299819955726,0.023874788735377413,0.3780924890513758,0.3780924890513758,0.12486521532159735,0.0,4.675951831610178,4.186216672648527,6.165233066048131,4.661896591653544,4.179420724386034,6.129012580995891,24953.980005354315,21210.883004551168,0.85,1.0690821996366446,0.6659126027349589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505139676676702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.511696976115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.810469384425,1543.9091098312995,0.3780924890513758,0.12486521532159735,6.112874298809886,3.4048148358586063
1305.0,-29.839650501701474,5.140424491460648,35.03297484490003,24.260821169614815,5.041744906031865,-26.351487922581864,-39.92495216717941,1.5535823269120759,-0.37148929827264965,-5.030131661154149,40.064391337792344,42636.5147105617,25814.322040012106,25814.322040012106,68450.8367505738,77804.828623453,77804.828623453,25814.322040012106,103619.1506634651,103619.1506634651,103619.1506634651,128572.83628483306,91926.00114153489,56758.188163030696,39075.34775389354,24953.685621367953,0.0,64029.0333752615,21210.63277816276,1543.9008724576076,0.0,0.8865320378467718,2.818120471913915,0.0014959135982669303,354239.6557142785,1557311.470472386,4.39620873990595,1557311.470472386,4.39620873990595,0.85,0.09616742766260591,4.027634451161993,1.2682970689376818,1.0,0.0,4.027634451162748,1.2844625044360942,1.2847674543290524,3.1356574732636577,19400.246451800434,1978.274584266843,4632.441516551485,4632.441516551485,5.5725089993643335,5.140424491460648,-2.4034035812275363,7.543828072688184,3.4048883842037916,3.4048883842037916,0.9728252526296547,0.0,0.0,0.00023740203916198344,1.0001843841189892,0.00023735827406573502,198.78986034258418,0.0,8.724113201035253e-06,24.724136811733906,0.057512197898797524,7.952801507040237e-05,0.00015787402409158107,0.0006358588583748304,0.09616742766174291,0.07229239038057647,0.023875037281166443,0.09616757438447211,0.07229239038122522,0.023875037281380705,0.37808931447008115,0.37808931447008115,0.12486651664116477,0.0,4.672619680489447,4.184658333622622,6.156456512303805,4.658642362881494,4.177808155326545,6.120718508239463,24953.685621367953,21210.63277816276,0.85,1.0690593492079912,0.6658934621217459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505246079890812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.42873905013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.780306639848,1543.9008724576076,0.37808931447008115,0.12486651664116477,6.112874298809886,3.4048883842037916
1306.0,-29.841417063827734,5.139890612079118,35.03291741100603,24.26015882464128,5.04130983104253,-26.3531215891894,-39.926505263987906,1.5530143564040608,-0.37506072938543866,-5.030448839051743,40.06427681888896,42635.30821237588,25814.065525783564,25814.065525783564,68449.37373815944,77803.902206622,77803.902206622,25814.065525783564,103617.96773240557,103617.96773240557,103617.96773240557,128571.35502170087,91925.61158362779,56757.51641561962,39075.66129778686,24953.387289295308,0.0,64029.048587082165,21210.379195901012,1543.892153959574,0.0,0.886530835903328,2.8181304778921445,0.0014959135982669303,354235.2752519879,1557306.5260865525,4.396249145370265,1557306.5260865525,4.396249145370265,0.85,0.09616705886280338,4.027634451161993,1.268296435936354,1.0,0.0,4.02763445116287,1.2844652505162197,1.284770144843465,3.135650769488165,19400.164238723493,1978.2662008660955,4632.441516551485,4632.441516551485,5.572453625923001,5.139890612079118,-2.4037002433355803,7.543590855414699,3.404961619922862,3.404961619922862,0.9728461771208178,0.0,0.0,0.00023735827406573502,1.000183641841387,0.00023731469315849523,198.7913175972202,0.0,8.70005737110457e-06,24.65596258971035,0.057520897956168625,7.951404766661657e-05,0.00015784422639911845,0.0006357388441621028,0.09616705886200937,0.07229177758175506,0.023875281280254308,0.09616724238795799,0.07229177758235196,0.023875281280451417,0.37808613774359295,0.37808613774359295,0.12486780207460225,0.0,4.669298817063634,4.183106061452577,6.147707730456034,4.655388109666319,4.176301163253754,6.1121024857457655,24953.387289295308,21210.379195901012,0.85,1.069036246026137,0.6658744609392422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505352208459252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.36056482811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.750177071392,1543.892153959574,0.37808613774359295,0.12486780207460225,6.112874298809886,3.404961619922862
1307.0,-29.843179447331437,5.139359222586781,35.03286012327703,24.259528226126008,5.040906063804515,-26.35474836314671,-39.928049699496455,1.5524749796201396,-0.3787442887570478,-5.030747272847917,40.06416620840657,42634.08401857851,25813.76673908056,25813.76673908056,68447.85075765906,77802.97768245086,77802.97768245086,25813.76673908056,103616.74442153142,103616.74442153142,103616.74442153142,128569.84955354815,91925.23491033551,56756.838808776476,39075.99566839892,24953.105132016728,0.0,64029.10080041565,21210.139362214217,1543.8839309224545,0.0,0.8865297153455325,2.818144153807358,0.0014959135982669303,354231.1536984731,1557301.750459156,4.396286814978319,1557301.750459156,4.396286814978319,0.8499999999999999,0.09616668225264512,4.027634451161993,1.2682958342554045,1.0,0.0,4.02763445116132,1.284467862527454,1.2847727014935248,3.1356443930304305,19400.084744841333,1978.2580947460483,4632.441516551485,4632.441516551485,5.572389127169603,5.139359222586781,-2.4039826233707164,7.543341845957498,3.405034607128535,3.405034607128535,0.9728670306081529,0.0,0.0,0.00023731469315849523,1.0001832100619585,0.00023727122268308646,198.7927714236101,0.0,8.663505972280282e-06,24.55237592544232,0.0575295614621409,7.950016040502858e-05,0.00015781453275346666,0.000635619249011895,0.09616668225194044,0.07229116122394771,0.023875521027992733,0.09616707531212425,0.07229116122447744,0.023875521028167677,0.37808295863011315,0.37808295863011315,0.12486907063292835,0.0,4.6659579424569415,4.181561696061749,6.138854246591222,4.6520029840908705,4.17482365068787,6.1028665869293945,24953.105132016728,21210.139362214217,0.85,1.0690115885121838,0.6658547986090374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450545790976511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.25697816384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.720131926739,1543.8839309224545,0.37808295863011315,0.12486907063292835,6.112874298809886,3.405034607128535
1308.0,-29.84493591504837,5.138828733052614,35.03280273155199,24.258800013363384,5.04038786274412,-26.356381256465333,-39.929606358613796,1.5518332041613825,-0.38153905046999625,-5.031120201154742,40.06404860387654,42632.93610597478,25813.65874409988,25813.65874409988,68446.59485007466,77802.1211901837,77802.1211901837,25813.65874409988,103615.77993428358,103615.77993428358,103615.77993428358,128568.59285567491,91924.87754971696,56756.18827418577,39076.32141725687,24952.81292139134,0.0,64029.13433864821,21209.89098318264,1543.876870469335,0.0,0.8865282403113517,2.81813740767234,0.0014959135982669303,354226.0033830361,1557296.6728746407,4.396336401059425,1557296.6728746407,4.396336401059425,0.85,0.0961663302472648,4.027634451161993,1.2682953562075272,1.0,0.0,4.027634451160724,1.2844709531240217,1.2847757369841049,3.1356368482807615,19400.009326744323,1978.250404240421,4632.441516551485,4632.441516551485,5.572365814413188,5.138828733052614,-2.40432017361741,7.543148906670025,3.4051074556518115,3.4051074556518115,0.9728878444719461,0.0,0.0,0.00023727122268308646,1.0001825976552565,0.00023722790542379468,198.7942203885714,0.0,8.64161628161058e-06,24.490340542084382,0.057538203078422515,7.948616550008757e-05,0.0001577850571829989,0.0006355005321888115,0.09616633024613186,0.07229056693654831,0.023875763309583548,0.09616624531287014,0.07229056693739998,0.023875763309864823,0.3780797770518699,0.3780797770518699,0.12487031350672172,0.0,4.662828999931094,4.180110642085253,6.130575492887829,4.649581150684753,4.1736058827915485,6.096742391094438,24952.81292139134,21209.89098318264,0.85,1.0689914139407637,0.665836521863476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505563362510112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.19494278048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.69011160842,1543.876870469335,0.3780797770518699,0.12487031350672172,6.112874298809886,3.4051074556518115
1309.0,-29.846686261065877,5.138300754355998,35.03274514653971,24.25815527038651,5.0399724741605185,-26.357998357056765,-39.93114171372724,1.5512845701518172,-0.38520111297253834,-5.031415437937577,40.06392819061083,42631.72649767378,25813.357443593988,25813.357443593988,68445.08394126777,77801.18649147887,77801.18649147887,25813.357443593988,103614.54393507287,103614.54393507287,103614.54393507287,128567.01437212536,91924.48113791468,56755.51514189757,39076.628884463455,24952.47043705249,0.0,64029.09932151594,21209.599871494614,1543.8651175075288,0.0,0.8865271715709164,2.8181511758434614,0.0014959135982669303,354221.92606578895,1557291.4740357138,4.396372328872948,1557291.4740357138,4.396372328872948,0.85,0.096165933004925,4.027634451161993,1.2682947688130657,1.0,0.0,4.027634451162891,1.2844736078992052,1.28477833674645,3.1356303674851747,19399.925667207684,1978.2418733418328,4632.441516551485,4632.441516551485,5.572300773007956,5.138300754355998,-2.404600096081962,7.5429008504379595,3.405179690013316,3.405179690013316,0.9729084828609474,0.0,0.0,0.00023722790542379468,1.0001819638139202,0.00023718474638273915,198.7956643220499,0.0,8.611220790279191e-06,24.404199719651228,0.057546814299212795,7.94723643565325e-05,0.00015775554106726218,0.0006353816520642058,0.09616593300426764,0.07228993756058873,0.02387599544367891,0.09616586712561029,0.07228993756108289,0.023875995443842113,0.37807659813313144,0.37807659813313144,0.12487156479752948,0.0,4.65962306609714,4.178625153818587,6.122090078820975,4.646214324965058,4.1721286338230925,6.087580742984414,24952.47043705249,21209.599871494614,0.85,1.0689684013447915,0.6658179944653396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505668462737995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.10880195805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.660151056913,1543.8651175075288,0.37807659813313144,0.12487156479752948,6.112874298809886,3.405179690013316
1310.0,-29.848431031905026,5.1377751882305915,35.03268776124901,24.257529386691772,5.039570278524266,-26.35960912012833,-39.93267231909556,1.5507483667472448,-0.38877507599482897,-5.031713115954626,40.06381883783163,42630.52130587267,25813.067935048803,25813.067935048803,68443.58924092147,77800.27469007495,77800.27469007495,25813.067935048803,103613.34262512375,103613.34262512375,103613.34262512375,128565.53960147474,91924.1107136613,56754.84967143933,39076.95671357996,24952.19697635098,0.0,64029.15368993094,21209.36742989833,1543.8573847362206,0.0,0.8865260502700149,2.8181634984738815,0.0014959135982669303,354217.815071583,1557286.7527443029,4.3964100236731305,1557286.7527443029,4.3964100236731305,0.8499999999999999,0.09616555236895873,4.027634451161993,1.268294116030447,1.0,0.0,4.027634451161353,1.2844762042339655,1.284780878257518,3.1356240293793447,19399.847492135144,1978.233901702941,4632.441516551485,4632.441516551485,5.5722382771201735,5.1377751882305915,-2.404881342816293,7.542656531046885,3.4052517976615913,3.4052517976615913,0.9729290850461689,0.0,0.0,0.00023718474638273915,1.0001813867676947,0.00023714173201048422,198.79710367470932,0.0,8.579830238135794e-06,24.315238894876842,0.05755539412945093,7.945860811297158e-05,0.00015772613826976756,0.0006352632283440559,0.09616555236825114,0.07228932225110671,0.023876230117144428,0.09616568431809835,0.07228932225163862,0.02387623011732011,0.3780734182856139,0.3780734182856139,0.12487280476538422,0.0,4.656403935635126,4.177155053807269,6.113504671306373,4.642938039959802,4.170715508106582,6.078590783050402,24952.19697635098,21209.36742989833,0.85,1.0689441496036005,0.6657986065584471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505773198112841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.019841133275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.630254594527,1543.8573847362206,0.3780734182856139,0.12487280476538422,6.112874298809886,3.4052517976615913
