time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1311.0,-29.850170612079793,5.13725198629252,35.03263060437765,24.256903293449454,5.039168870158965,-26.361215132180984,-39.9341946124099,1.5502133902599053,-0.3923305657058904,-5.032010965367194,40.06371072034346,42629.30416397356,25812.78423256864,25812.78423256864,68442.0883965422,77799.35884600673,77799.35884600673,25812.78423256864,103612.14307857536,103612.14307857536,103612.14307857536,128564.07416206249,91923.73447061352,56754.17058403253,39077.29320731221,24951.931083487132,0.0,64029.224290799335,21209.14142096406,1543.8500903059978,0.0,0.8865249236050909,2.818175558666104,0.0014959135982669303,354213.7017478451,1557282.0847970524,4.396447898860893,1557282.0847970524,4.396447898860893,0.85,0.09616516966592434,4.027634451161993,1.268293490172364,1.0,0.0,4.027634451162614,1.2844787945432308,1.2847834139272718,3.135617706008332,19399.768089052643,1978.225804841882,4632.441516551485,4632.441516551485,5.57217703458119,5.13725198629252,-2.4051622692685184,7.542414255561038,3.405323753137687,3.405323753137687,0.9729496437536248,0.0,0.0,0.00023714173201048422,1.0001808496756572,0.0002370988527598639,198.79853876358624,0.0,8.55113262066622e-06,24.233909846968068,0.0575639452620716,7.944492875700638e-05,0.00015769680325347784,0.000635145077621822,0.09616516966521169,0.072288708336869,0.023876461328342695,0.09616551927341697,0.0722887083374047,0.023876461328519637,0.3780702376383017,0.3780702376383017,0.12487402395166468,0.0,4.653177095979288,4.175690932962027,6.10487035635532,4.639680399661302,4.1692749907956,6.069760611437857,24951.931083487132,21209.14142096406,0.85,1.068919530958256,0.6657788632635234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505877601322383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.93851208536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.60041147668,1543.8500903059978,0.3780702376383017,0.12487402395166468,6.112874298809886,3.405323753137687
1312.0,-29.85190502312829,5.136729081351467,35.03257319162971,24.256138968654,5.038610518364542,-26.362832186405498,-39.93573737153781,1.5495376816416107,-0.3947693468636544,-5.032406508900741,40.063588953741956,42628.19438817143,25812.74859292636,25812.74859292636,68440.94298109779,77798.51889608917,77798.51889608917,25812.74859292636,103611.26748901553,103611.26748901553,103611.26748901553,128562.89195190273,91923.3684967962,56753.53324462122,39077.59472463887,24951.624462887197,0.0,64029.21918752606,21208.88079345412,1543.8427381647546,0.0,0.8865233482872203,2.8181614787678684,0.0014959135982669303,354208.23931858246,1557276.8275651871,4.396500856561214,1557276.8275651871,4.396500856561214,0.85,0.0961648140809256,4.027634451161993,1.2682930665230376,1.0,0.0,4.0276344511626,1.2844820426400916,1.2847866077139372,3.135609776905636,19399.690853209002,1978.2179289776839,4632.441516551485,4632.441516551485,5.572169341091233,5.136729081351467,-2.4055157510615093,7.542244832412976,3.405395545866753,3.405395545866753,0.9729701559619295,0.0,0.0,0.0002370988527598639,1.0001803148002757,0.00023705610803508942,198.79996960628657,0.0,8.524332366597274e-06,24.157957926936675,0.057572469594438194,7.943106771610156e-05,0.00015766778504376234,0.0006350282028806609,0.09616481407965471,0.07228811838616782,0.0238766956934869,0.09616440998173367,0.07228811838712317,0.02387669569380244,0.37806705573382327,0.37806705573382327,0.12487521782202955,0.0,4.650223879717146,4.174326078009926,6.0970425150021015,4.637637162037095,4.1681236649203015,6.064969388670136,24951.624462887197,21208.88079345412,0.85,1.0689017272044323,0.6657615839937667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450598169536185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.86256016533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.570614186116,1543.8427381647546,0.37806705573382327,0.12487521782202955,6.112874298809886,3.405395545866753
1313.0,-29.853633539641056,5.136210018975031,35.03251571296422,24.25558838238942,5.038295268358257,-26.364419622625714,-39.93724174853412,1.549081351343099,-0.3989619913162983,-5.03263183582467,40.063472208300794,42626.950821201135,25812.28748517234,25812.28748517234,68439.23830637347,77797.56005705804,77797.56005705804,25812.28748517234,103609.84754223039,103609.84754223039,103609.84754223039,128561.1228411473,91922.97967726068,56752.85795359827,39077.913026291564,24951.275298916902,0.0,64029.188325208466,21208.584004079366,1543.82898420817,0.0,0.88652262266658,2.8181904176685997,0.0014959135982669303,354205.1275986645,1557271.7871328203,4.396525249903503,1557271.7871328203,4.396525249903503,0.85,0.09616437769051131,4.027634451161993,1.268292337912135,1.0,0.0,4.027634451160657,1.2844842646682744,1.2847887753612028,3.135604352617082,19399.608795959466,1978.2095614669095,4632.441516551485,4632.441516551485,5.572069802273017,5.136210018975031,-2.4057428150031424,7.541952833978173,3.4054665561866893,3.4054665561866893,0.9729904446247684,0.0,0.0,0.00023705610803508942,1.000179704478164,0.00023701351564494265,198.8013956041942,0.0,8.497649985995872e-06,24.0823400603123,0.05758096724442419,7.941755367548568e-05,0.00015763855435960372,0.0006349104723701126,0.09616437769015429,0.07228746459232716,0.02387691309782714,0.09616446202705609,0.07228746459259554,0.023876913097915776,0.378063877869662,0.378063877869662,0.12487643460951692,0.0,4.647003444632617,4.1728719172593856,6.08840447541769,4.633669844508347,4.166632071757249,6.053420086382232,24951.275298916902,21208.584004079366,0.85,1.0688756190187212,0.6657424830172146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506085481507351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.786942298706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.540862464375,1543.82898420817,0.378063877869662,0.12487643460951692,6.112874298809886,3.4054665561866893
1314.0,-29.855356167528047,5.135692459482374,35.03245860454081,24.254916642699413,5.037848329556124,-26.366014928870595,-39.9387585586868,1.5485070908985787,-0.4021940456145785,-5.032965821007255,40.0633680349093,42625.784407600404,25812.10713911877,25812.10713911877,68437.89154671917,77796.64375018263,77796.64375018263,25812.10713911877,103608.7508893014,103608.7508893014,103608.7508893014,128559.80123915133,91922.57769449725,56752.20412306201,39078.192857150265,24951.05034984993,0.0,64029.243207000196,21208.392797372442,1543.8248842675537,0.0,0.886521297410909,2.8181939929000848,0.0014959135982669303,354200.51536931127,1557267.2895034999,4.396569801373093,1557267.2895034999,4.396569801373093,0.85,0.09616401379668271,4.027634451161993,1.268291759858839,1.0,0.0,4.027634451162959,1.2844870378291193,1.2847914944672556,3.1355975829612115,19399.523960716084,1978.2009106795986,4632.441516551485,4632.441516551485,5.572030871170933,5.135692459482374,-2.406049783721894,7.541742243204268,3.4055378541720502,3.4055378541720502,0.9730108154777286,0.0,0.0,0.00023701351564494265,1.0001790947449376,0.00023697107537064158,198.8028167620012,0.0,8.467426603295618e-06,23.99668699373978,0.057589434671027485,7.940393009798935e-05,0.0001576095855469533,0.0006347937965822725,0.09616401379574993,0.07228687032633656,0.023877143469413366,0.09616418488464915,0.07228687032703775,0.02387714346964497,0.37806069690996613,0.37806069690996613,0.12487761536011537,0.0,4.64388850011585,4.171442955707789,6.080117738435661,4.630771775392702,4.165099790436557,6.046328444223661,24951.05034984993,21208.392797372442,0.85,1.0688536693377158,0.6657236954963761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506188916337297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.701289232136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.511171016133,1543.8248842675537,0.37806069690996613,0.12487761536011537,6.112874298809886,3.4055378541720502
1315.0,-29.857072869682657,5.1351771309697725,35.03240148503912,24.254281643684976,5.037434131315982,-26.367601626271707,-39.94026646306736,1.5479628879053213,-0.40554351158027657,-5.033263812314348,40.06325349536628,42624.60686972017,25811.839421512122,25811.839421512122,68436.44629123229,77795.74377618563,77795.74377618563,25811.839421512122,103607.58319769775,103607.58319769775,103607.58319769775,128558.32956019978,91922.2029105695,56751.5500245784,39078.50320665677,24950.746362502025,0.0,64029.2495691588,21208.13440812672,1543.8154174553697,0.0,0.8865201932607656,2.818203324170153,0.0014959135982669303,354196.4002437404,1557262.3443325742,4.3966069199487725,1557262.3443325742,4.3966069199487725,0.85,0.09616361063372714,4.027634451161993,1.2682911894982678,1.0,0.0,4.027634451162074,1.2844896701386532,1.2847940728837828,3.1355911571692383,19399.44486556918,1978.1928452192321,4632.441516551485,4632.441516551485,5.571973079268825,5.1351771309697725,-2.4063299144841053,7.541507045453878,3.405608740423391,3.405608740423391,0.9730310686923974,0.0,0.0,0.00023697107537064158,1.0001784811280015,0.00023692878805329378,198.80423304891167,0.0,8.43724607520608e-06,23.911155377134033,0.057597871917102694,7.939038865127545e-05,0.00015758068671936612,0.0006346774026686841,0.09616361063304,0.07228624835931156,0.023877362273728445,0.0961637938356745,0.07228624835982807,0.023877362273899076,0.3780575140331535,0.3780575140331535,0.12487878283486749,0.0,4.640772578417398,4.170022091220915,6.07180280385802,4.627720300734097,4.163778938747328,6.0379703412854155,24950.746362502025,21208.13440812672,0.85,1.0688309913317542,0.6657052387234493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629200019098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.61575761553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.481539919474,1543.8154174553697,0.3780575140331535,0.12487878283486749,6.112874298809886,3.405608740423391
1316.0,-29.858785185680887,5.134663295979536,35.03234431213731,24.25361224394294,5.036970983569312,-26.36918927068882,-39.94177820915354,1.5473750685772463,-0.40837119807355293,-5.033595478602644,40.06313770099378,42623.464400008044,25811.660198828464,25811.660198828464,68435.12459883651,77794.90281889874,77794.90281889874,25811.660198828464,103606.56301772721,103606.56301772721,103606.56301772721,128557.01283115186,91921.86555694045,56750.90984265749,39078.83968253662,24950.449813424657,0.0,64029.289495961275,21207.882341410957,1543.807168221612,0.0,0.8865189219382248,2.8182018404320095,0.0014959135982669303,354191.8201259855,1557257.3449972603,4.396649658491114,1557257.3449972603,4.396649658491114,0.85,0.09616322026316289,4.027634451161993,1.2682906960649412,1.0,0.0,4.02763445116256,1.2844925060940025,1.2847968551906364,3.135584234282205,19399.3736697871,1978.1855852699036,4632.441516551485,4632.441516551485,5.571934390667357,5.134663295979536,-2.4066348365584056,7.541298132537941,3.405679437087893,3.405679437087893,0.973051267739398,0.0,0.0,0.00023692878805329378,1.0001780275688574,0.00023688661570500497,198.80564573492308,0.0,8.406897693024188e-06,23.825148062030546,0.05760627881479572,7.937681484796258e-05,0.0001575519732053312,0.0006345617551303432,0.09616322026228336,0.07228563847973833,0.023877581782545017,0.09616309146123195,0.07228563848039948,0.023877581782763408,0.37805432916122833,0.37805432916122833,0.1248799324537971,0.0,4.637793323806079,4.16868606433809,6.063783227446095,4.625224280529096,4.162719001656512,6.031067015924123,24950.449813424657,21207.882341410957,0.85,1.0688096828429299,0.6656869806855591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506394730833558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.529750300426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.45197011406,1543.807168221612,0.37805432916122833,0.1248799324537971,6.112874298809886,3.405679437087893
1317.0,-29.860490878754483,5.134152249218024,35.0322871844553,24.253012413997226,5.036599220025249,-26.37076181463076,-39.94326505400238,1.5468701559011893,-0.4120156188988062,-5.033863803982341,40.06302467229779,42622.2471981477,25811.325611381446,25811.325611381446,68433.57280952914,77793.97335370528,77793.97335370528,25811.325611381446,103605.29896508672,103605.29896508672,103605.29896508672,128555.44205911765,91921.47401807382,56750.228621482565,39079.161551768055,24950.14309403092,0.0,64029.30464579897,21207.62162992628,1543.7968580858717,0.0,0.8865179635567009,2.818218530134218,0.0014959135982669303,354188.1147432006,1557252.4650796573,4.396681876828991,1557252.4650796573,4.396681876828991,0.8500000000000001,0.096162799466921,4.027634451161993,1.268289989433251,1.0,0.0,4.027634451161534,1.284494954148786,1.284799249652476,3.1355782583288083,19399.291038644507,1978.1771592383238,4632.441516551485,4632.441516551485,5.57186216364715,5.134152249218024,-2.406892491805304,7.541044741023328,3.4057497254174547,3.4057497254174547,0.9730713501192728,0.0,0.0,0.00023688661570500497,1.0001773414110617,0.00023684461334707164,198.80705297449896,0.0,8.384100933714725e-06,23.760542046147528,0.057614662915729434,7.936346672294652e-05,0.00015752314898205845,0.0006344456616956619,0.0961627994663741,0.07228500612782682,0.02387779333854728,0.09616291477375542,0.0722850061282379,0.023877793338683093,0.3780511468927848,0.3780511468927848,0.12488108016317437,0.0,4.634710702344307,4.1673073531868,6.0554754485296485,4.621848185083536,4.161288552464896,6.021729025476645,24950.14309403092,21207.62162992628,0.85,1.0687851943433395,0.6656678131041391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506497200383641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.46514428454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.422430954572,1543.7968580858717,0.3780511468927848,0.12488108016317437,6.112874298809886,3.4057497254174547
1318.0,-29.86219276457902,5.133642531216743,35.03223012776939,24.25233257180082,5.036134429502854,-26.372340234725407,-39.94476782446725,1.5462818996490442,-0.41491732771521583,-5.034199824511553,40.06291248481446,42621.11258005455,25811.166160153774,25811.166160153774,68432.27874020832,77793.09681831529,77793.09681831529,25811.166160153774,103604.26297846907,103604.26297846907,103604.26297846907,128554.13410910944,91921.0962119718,56749.59158138339,39079.44958954267,24949.871130640364,0.0,64029.32072018304,21207.39046104431,1543.7901207041148,0.0,0.8865166569273177,2.818217514883928,0.0014959135982669303,354183.4745814161,1557247.6214921207,4.396725802446089,1557247.6214921207,4.396725802446089,0.85,0.09616241244512824,4.027634451161993,1.2682894558878615,1.0,0.0,4.027634451162565,1.284497791581533,1.2848020338026631,3.1355713318922747,19399.211305691926,1978.1690287398783,4632.441516551485,4632.441516551485,5.571827743087907,5.133642531216743,-2.407200029368571,7.540842560585314,3.4058199984710313,3.4058199984710313,0.9730914281345804,0.0,0.0,0.00023684461334707164,1.0001769480034812,0.0002368027115800386,198.80845709048197,0.0,8.350364998705591e-06,23.664934406331646,0.05762301328072814,7.934997773456027e-05,0.00015749463561251137,0.0006343308202661554,0.09616241244420773,0.07228440259812387,0.023878009846083858,0.09616231872815797,0.07228440259881581,0.02387800984631243,0.3780479632269297,0.3780479632269297,0.12488220351424022,0.0,4.631757009090734,4.165973980315528,6.047552277955845,4.619282496796359,4.160009373609114,6.015213360318796,24949.871130640364,21207.39046104431,0.85,1.068764715453828,0.6656499257006753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506599274973784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36953664473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.392967397142,1543.7901207041148,0.3780479632269297,0.12488220351424022,6.112874298809886,3.4058199984710313
1319.0,-29.863888405183893,5.1331356323043975,35.03217310354381,24.25174224134537,5.035767765934652,-26.373903219815293,-39.946249360777415,1.5457825805660688,-0.41846659570262545,-5.03446329412305,40.06279931690138,42619.91709976568,25810.82786948139,25810.82786948139,68430.74496924707,77792.1853319738,77792.1853319738,25810.82786948139,103603.0132014552,103603.0132014552,103603.0132014552,128552.57510062227,91920.7206605518,56748.93019838218,39079.767180188464,24949.56189916708,0.0,64029.32907935555,21207.127614292018,1543.7795589564416,0.0,0.8865157237916382,2.818233519573232,0.0014959135982669303,354179.83632034675,1557242.7355870022,4.396757172191235,1557242.7355870022,4.396757172191235,0.85,0.0961619836341816,4.027634451161993,1.2682887937640768,1.0,0.0,4.027634451160738,1.2845002129410752,1.2848044019100904,3.1355654211532276,19399.13204857193,1978.1609467628527,4632.441516551485,4632.441516551485,5.571754716656557,5.1331356323043975,-2.407453506845562,7.54058913914996,3.405889820622675,3.405889820622675,0.9731113773207642,0.0,0.0,0.0002368027115800386,1.0001763010719802,0.0002367609703671598,198.80985607130614,0.0,8.330425653201469e-06,23.608426301172962,0.057631343706381344,7.93366814204531e-05,0.0001574660301595855,0.00063421560795846,0.09616198363366026,0.0722837679336647,0.023878215699995556,0.0961621057235133,0.07228376793405658,0.02387821570012502,0.37804478027452687,0.37804478027452687,0.12488332517304378,0.0,4.628709416771983,4.164615441244507,6.039325802756139,4.6159966984204175,4.158686463004756,6.005914029397445,24949.56189916708,21207.127614292018,0.85,1.0687406217303412,0.6656311679752906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450670112309123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31302853957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.363523255164,1543.7795589564416,0.37804478027452687,0.12488332517304378,6.112874298809886,3.405889820622675
1320.0,-29.865578032178643,5.132629526668062,35.03211603563572,24.251036554947518,5.035265855672908,-26.375474317740075,-39.94774717194957,1.545162141234411,-0.42095013730181563,-5.034821738858859,40.06268399611994,42618.81512880912,25810.732676360334,25810.732676360334,68429.54780516945,77791.35435243296,77791.35435243296,25810.732676360334,103602.08702879329,103602.08702879329,103602.08702879329,128551.36807567759,91920.3684318499,56748.305206741665,39080.07025012026,24949.281046884298,0.0,64029.351297004556,21206.888889851652,1543.7728408061437,0.0,0.8865143141506395,2.818224370371626,0.0014959135982669303,354174.88659156207,1557237.7567459831,4.3968045609676585,1557237.7567459831,4.3968045609676585,0.85,0.09616159867238598,4.027634451161993,1.2682883756095542,1.0,0.0,4.027634451161471,1.2845032003486188,1.284807336405584,3.1355581286748673,19399.05771352483,1978.153366697581,4632.441516551485,4632.441516551485,5.571734167423347,5.132629526668062,-2.4077772185322264,7.540406745200288,3.405959643669479,3.405959643669479,0.9731313267627082,0.0,0.0,0.0002367609703671598,1.0001756781976732,0.00023671938393243628,198.8112501078726,0.0,8.298564524676487e-06,23.518131862933163,0.05763964227090602,7.932324113847938e-05,0.00015743772922868044,0.0006341016221541469,0.0961615986713407,0.07228316974022482,0.023878428931115886,0.09616122216190921,0.07228316974101053,0.023878428931375453,0.37804159547722116,0.37804159547722116,0.12488442179544314,0.0,4.625882187410298,4.163352190796616,6.031701922345519,4.613871601557037,4.15762596286595,6.0005168180575765,24949.281046884298,21206.888889851652,0.85,1.068721553772336,0.6656137266035823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450680259882536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.22273410133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.334147496227,1543.7728408061437,0.37804159547722116,0.12488442179544314,6.112874298809886,3.405959643669479
1321.0,-29.867262924941603,5.132126954765379,35.03205900808939,24.2504853400402,5.034949854964285,-26.37702256134451,-39.94921128088606,1.5447094913669737,-0.4249180525815177,-5.035048068820973,40.06257103591249,42617.59410076341,25810.30862832192,25810.30862832192,68427.90272908533,77790.39609104504,77790.39609104504,25810.30862832192,103600.70471936696,103600.70471936696,103600.70471936696,128549.66233410855,91919.9622809655,56747.63487884487,39080.36378013403,24948.957614741594,0.0,64029.321394875624,21206.613972530355,1543.76060125249,0.0,0.8865135696288482,2.8182502389105273,0.0014959135982669303,354171.7612509056,1557232.8798316733,4.396829590060073,1557232.8798316733,4.396829590060073,0.85,0.09616114731573433,4.027634451161993,1.2682876338111235,1.0,0.0,4.027634451163913,1.2845054028459915,1.2848094860036683,3.135552752240852,19398.971998632896,1978.144626211081,4632.441516551485,4632.441516551485,5.571642628644737,5.132126954765379,-2.408002673991848,7.540129628757227,3.406028861189691,3.406028861189691,0.9731511031970547,0.0,0.0,0.00023671938393243628,1.000175188335004,0.00023667792072157285,198.8126402555763,0.0,8.267851074914591e-06,23.43108994630795,0.05764791012198093,7.931010531060435e-05,0.00015740927862183194,0.0006339870335098474,0.09616114731536202,0.0722825202139347,0.023878627101427307,0.09616126166277622,0.07228252021421457,0.02387862710151976,0.37803841407914357,0.37803841407914357,0.12488552946181955,0.0,4.622822098950053,4.161990835894528,6.023434210189578,4.610130016239452,4.156120370817916,5.989929323739318,24948.957614741594,21206.613972530355,0.85,1.0686963603297182,0.6655949676232891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506903716022204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.135692184704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.304835688594,1543.76060125249,0.37803841407914357,0.12488552946181955,6.112874298809886,3.406028861189691
1322.0,-29.868941686594773,5.1316249130748695,35.032002072044364,24.24977011922749,5.0344404495700825,-26.37858462849179,-39.950700116436906,1.5440833914668508,-0.4273320275489709,-5.035415502019568,40.06245964595011,42616.501989530945,25810.24500286122,25810.24500286122,68426.74699239216,77789.5569563516,77789.5569563516,25810.24500286122,103599.80195921283,103599.80195921283,103599.80195921283,128548.50719309339,91919.59447734778,56747.01229562387,39080.646868582124,24948.705233880562,0.0,64029.35210246268,21206.39944879848,1543.7557278585818,0.0,0.8865120998718374,2.8182391227298784,0.0014959135982669303,354166.6874927876,1557228.070722016,4.396878999958821,1557228.070722016,4.396878999958821,0.85,0.09616076879884908,4.027634451161993,1.2682871722476556,1.0,0.0,4.027634451161148,1.284508416172628,1.2848124467810387,3.1355453965516955,19398.894376624532,1978.1367109690398,4632.441516551485,4632.441516551485,5.571628893887272,5.1316249130748695,-2.4083324083617836,7.539957321436653,3.406098301210162,3.406098301210162,0.9731709432029035,0.0,0.0,0.00023667792072157285,1.0001745531949027,0.00023663661504438592,198.81402536173584,0.0,8.243410425232785e-06,23.361825145109712,0.05765615353240616,7.92967497004383e-05,0.00015738117102113454,0.000633873826368939,0.09616076879773075,0.07228193031991303,0.023878838477817715,0.09616041937947341,0.07228193032075365,0.02387883847809543,0.3780352286066113,0.3780352286066113,0.12488660182166479,0.0,4.620018011069703,4.160726622319487,6.015907882226088,4.608083474470618,4.15497967898483,5.985095726502834,24948.705233880562,21206.39944879848,0.85,1.0686777976902306,0.665577591997715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507004551234473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06642738351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.275562402503,1543.7557278585818,0.3780352286066113,0.12488660182166479,6.112874298809886,3.406098301210162
1323.0,-29.870615779632278,5.131126563602212,35.03194516897988,24.249242792744212,5.034138279490978,-26.380121767711728,-39.95215497035531,1.5436442675700572,-0.43115741563360643,-5.035630851835605,40.062346734469564,42615.2892729432,25809.801936718915,25809.801936718915,68425.09120966212,77788.63953693266,77788.63953693266,25809.801936718915,103598.44147365158,103598.44147365158,103598.44147365158,128546.81917040388,91919.23040896255,56746.35153962727,39080.976521483644,24948.377696752308,0.0,64029.35421823595,21206.12104223946,1543.7430050760513,0.0,0.8865114111503587,2.8182643975210278,0.0014959135982669303,354163.7138280795,1557223.19593434,4.3969021532518076,1557223.19593434,4.3969021532518076,0.85,0.09616030640489931,4.027634451161993,1.2682864359440282,1.0,0.0,4.027634451160016,1.2845105548580735,1.2848145329123497,3.1355401759287287,19398.817542907072,1978.1288761103,4632.441516551485,4632.441516551485,5.571533249691717,5.131126563602212,-2.408549113691841,7.539675677294053,3.406167063558134,3.406167063558134,0.9731905895880383,0.0,0.0,0.00023663661504438592,1.0001740701115365,0.0002365954308513486,198.8154066328567,0.0,8.21214795182532e-06,23.273227295472957,0.05766436568035799,7.928370093131942e-05,0.0001573529141130665,0.0006337600178725208,0.09616030640457225,0.07228127584795312,0.023879030556619132,0.09616041455995947,0.07228127584819895,0.023879030556700365,0.3780320448601859,0.3780320448601859,0.12488768540178466,0.0,4.616995198650898,4.1594056548740355,6.007668834783203,4.6044734362019994,4.1537173712221716,5.974299874351345,24948.377696752308,21206.12104223946,0.85,1.0686519026327184,0.6655586299948361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710502085078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.97782953387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.246355779887,1543.7430050760513,0.3780320448601859,0.12488768540178466,6.112874298809886,3.406167063558134
1324.0,-29.872285175864864,5.130629211522499,35.03188850619557,24.248568119388096,5.03367058100223,-26.381671233608184,-39.95363049963487,1.5430566387454505,-0.4337393522704929,-5.035972156976304,40.062239926911836,42614.18266911525,25809.682249565605,25809.682249565605,68423.86491868086,77787.79573521856,77787.79573521856,25809.682249565605,103597.47798478417,103597.47798478417,103597.47798478417,128545.6203305065,91918.87104510094,56745.72797591816,39081.270076869754,24948.14234572232,0.0,64029.412422592075,21205.920993863972,1543.7385045572187,0.0,0.8865100579879056,2.8182585516082272,0.0014959135982669303,354159.00094544515,1557218.5846852018,4.396947643651944,1557218.5846852018,4.396947643651944,0.85,0.096159915167824,4.027634451161993,1.2682859392138197,1.0,0.0,4.02763445116071,1.2845133877345314,1.2848173135548033,3.1355332607824704,19398.74170204165,1978.1211424942924,4632.441516551485,4632.441516551485,5.5715074129589945,5.130629211522499,-2.408858684715507,7.539487896238006,3.406236102989007,3.406236102989007,0.9732103151397162,0.0,0.0,0.0002365954308513486,1.0001735840770956,0.0002365543687795611,198.81678404553932,0.0,8.188052085558763e-06,23.204939610473534,0.057672553732443545,7.92704687498822e-05,0.0001573249621014664,0.0006336474373876209,0.09615991516685966,0.07228068036935036,0.023879234797509308,0.0961597879785923,0.07228068037007522,0.02387923479774878,0.37802885820876875,0.37802885820876875,0.12488872970225717,0.0,4.614176368476649,4.1581688056487565,6.00000018813347,4.602232804705807,4.1525804124156025,5.968669426516271,24948.14234572232,21205.920993863972,0.85,1.0686317792061801,0.6655407422430025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507205212384882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.909541848865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.21718672648,1543.7385045572187,0.37802885820876875,0.12488872970225717,6.112874298809886,3.406236102989007
1325.0,-29.873948123168727,5.130134326265045,35.03183174328257,24.247959069348894,5.033285804274818,-26.383206601475628,-39.95508496938271,1.5425442825819125,-0.43706338001288714,-5.0362423793878675,40.062123684908045,42613.01685916814,25809.386230894434,25809.386230894434,68422.40309006258,77786.8818480206,77786.8818480206,25809.386230894434,103596.26807891503,103596.26807891503,103596.26807891503,128544.0867128992,91918.4725647754,56745.07568258479,39081.55209132289,24947.818633984163,0.0,64029.37072530705,21205.64583888654,1543.7272789690023,0.0,0.8865091015077656,2.818270802252224,0.0014959135982669303,354155.269637462,1557213.5661303469,4.396979798505947,1557213.5661303469,4.396979798505947,0.85,0.0961594696099348,4.027634451161993,1.268285305663012,1.0,0.0,4.02763445116286,1.2845158683812685,1.2848197420408518,3.135527205465799,19398.657605959743,1978.1125670804754,4632.441516551485,4632.441516551485,5.5714435117375505,5.130134326265045,-2.409115460260702,7.5392497865257475,3.406304612717631,3.406304612717631,0.9732298893478946,0.0,0.0,0.0002365543687795611,1.0001729158173982,0.00023651347185924888,198.8181561539451,0.0,8.163829059039957e-06,23.13629155331924,0.05768071756150259,7.925742742324895e-05,0.00015729694135631215,0.0006335345800690905,0.09615946960938601,0.07228004448262519,0.023879425126760816,0.09615940297769604,0.07228004448303768,0.023879425126897117,0.3780256734558853,0.3780256734558853,0.12488977169062829,0.0,4.611283627199782,4.156886303751321,5.992171756695313,4.599178999374999,4.1512488251224795,5.960339190950663,24947.818633984163,21205.64583888654,0.85,1.0686096445270736,0.6655229682325414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450730512413867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.84089379171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.188055962633,1543.7272789690023,0.3780256734558853,0.12488977169062829,6.112874298809886,3.406304612717631
1326.0,-29.875606325385178,5.129641391162305,35.03177509395194,24.24733769092711,5.032878643346949,-26.38473993675524,-39.95653915973378,1.54201225471724,-0.4400517545652747,-5.036535214452785,40.0620134673707,42611.87015027477,25809.15221232884,25809.15221232884,68421.02236260362,77786.00878346742,77786.00878346742,25809.15221232884,103595.16099579626,103595.16099579626,103595.16099579626,128542.70297782874,91918.10393030796,56744.43199389866,39081.857707121446,24947.54198203247,0.0,64029.399689153914,21205.4106847276,1543.7192847453002,0.0,0.8865080078589549,2.8182759837183733,0.0014959135982669303,354151.226122357,1557208.8076830846,4.397016564740281,1557208.8076830846,4.397016564740281,0.8500000000000001,0.09615904253553051,4.027634451161993,1.2682847204664722,1.0,0.0,4.027634451162822,1.2845184406853727,1.2848222624178942,3.1355209264360524,19398.579808607195,1978.1046339583036,4632.441516551485,4632.441516551485,5.57139299440997,5.129641391162305,-2.409388593480265,7.5390299846425695,3.4063730376841694,3.4063730376841694,0.9732494393383341,0.0,0.0,0.00023651347185924888,1.000172424717644,0.00023647269812104483,198.81952436375647,0.0,8.131050288851309e-06,23.04339651860461,0.05768884861179144,7.924439058471738e-05,0.0001572690812745315,0.0006334223698438986,0.09615904253485448,0.07227942478435377,0.02387961775050071,0.09615896317755546,0.0722794247848619,0.023879617750668596,0.37802248662766713,0.37802248662766713,0.12489079702327668,0.0,4.6084388258182685,4.155632094594409,5.984451667455801,4.596483459887509,4.150065319442774,5.953008827043334,24947.54198203247,21205.4106847276,0.85,1.0685875971783256,0.665504758082136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507404651236104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.747998757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.158998745785,1543.7192847453002,0.37802248662766713,0.12489079702327668,6.112874298809886,3.4063730376841694
1327.0,-29.877258993549475,5.1291510587361815,35.03171860918975,24.24676129538568,5.0325188815252915,-26.38626355030085,-39.957984269689746,1.5415234382769991,-0.44329809683756594,-5.036794983771717,40.06190496204158,42610.70998589738,25808.83989113475,25808.83989113475,68419.54987703213,77785.12589000973,77785.12589000973,25808.83989113475,103593.96578114448,103593.96578114448,103593.96578114448,128541.22730736904,91917.7424230965,56743.79158453679,39082.167598399676,24947.261526224564,0.0,64029.429124624236,21205.17229729088,1543.7103046733737,0.0,0.8865070766124039,2.818288433533026,0.0014959135982669303,354147.63921487745,1557204.1231681171,4.3970478713915435,1557204.1231681171,4.3970478713915435,0.85,0.09615859749631894,4.027634451161993,1.2682840237254274,1.0,0.0,4.027634451161215,1.2845208106785355,1.2848245805941796,3.1355151412723585,19398.503515404955,1978.096854216777,4632.441516551485,4632.441516551485,5.571325573981029,5.1291510587361815,-2.4096367840036685,7.5387878427398505,3.406441226138618,3.406441226138618,0.9732689217538909,0.0,0.0,0.00023647269812104483,1.0001718515505447,0.00023643206690374894,198.82088802383228,0.0,8.106615236261073e-06,22.97414757956388,0.057696955227027696,7.923143711599368e-05,0.00015724126100505114,0.0006333103199680989,0.09615859749579225,0.0722787932654249,0.02387980423036736,0.09615872757577948,0.07227879326582079,0.02387980423049816,0.37801929900060627,0.37801929900060627,0.12489181038515267,0.0,4.605553117085378,4.154380266374005,5.976559040599,4.593496886934133,4.148885126413063,5.944490014481744,24947.261526224564,21205.17229729088,0.85,1.068564108917216,0.6654863329011048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507503895638652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.67874981796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.129981157277,1543.7103046733737,0.37801929900060627,0.12489181038515267,6.112874298809886,3.406441226138618
1328.0,-29.878906431061004,5.128662567946709,35.031662293657156,24.24613443380224,5.032111864986115,-26.38778718149739,-39.95942930979652,1.5409926154222704,-0.4463071199298838,-5.037088948265916,40.06179692161051,42609.5723056292,25808.61889473678,25808.61889473678,68418.19120036598,77784.23012758551,77784.23012758551,25808.61889473678,103592.84902232229,103592.84902232229,103592.84902232229,128539.84790498792,91917.34680383425,56743.1525023035,39082.43811281195,24946.998882665626,0.0,64029.436995477576,21204.949050265783,1543.703140618624,0.0,0.8865059692892696,2.818293756858754,0.0014959135982669303,354143.5801731293,1557199.4587348371,4.397085097444299,1557199.4587348371,4.397085097444299,0.85,0.0961581669952665,4.027634451161993,1.2682834187475964,1.0,0.0,4.027634451162873,1.2845233768183113,1.2848270951463434,3.1355088773379944,19398.420023127543,1978.0883403738835,4632.441516551485,4632.441516551485,5.5712778677342945,5.128662567946709,-2.409909898706403,7.538572466653111,3.4065093781753415,3.4065093781753415,0.9732883937643833,0.0,0.0,0.00023643206690374894,1.0001713099125562,0.00023639157068444598,198.82224738435494,0.0,8.078334704257455e-06,22.894000551865627,0.057705033561731955,7.92184862307391e-05,0.00015721358067300985,0.0006331988337091497,0.09615816699457783,0.07227817623139572,0.023879990763182098,0.09615834284059267,0.07227817623191339,0.023879990763353103,0.3780161100427753,0.3780161100427753,0.12489279855640245,0.0,4.602714398735031,4.153128372083017,5.968857513109185,4.590781828336048,4.14756875073715,5.937486851216875,24946.998882665626,21204.949050265783,0.85,1.0685427580004863,0.6654684830141288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507602810114288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.59860279026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.101019160873,1543.703140618624,0.3780161100427753,0.12489279855640245,6.112874298809886,3.4065093781753415
1329.0,-29.88054878624237,5.128175178142208,35.031605777801026,24.24545990014451,5.031640451584691,-26.389312677664584,-39.96088217301292,1.5404043430068346,-0.4487175449970664,-5.037417238944095,40.06167845576699,42608.48897154675,25808.48677654011,25808.48677654011,68416.97574808686,77783.40192443348,77783.40192443348,25808.48677654011,103591.88870097359,103591.88870097359,103591.88870097359,128538.57636597923,91916.99062250365,56742.53968734723,39082.72326128492,24946.687665005637,0.0,64029.410926290555,21204.68451525479,1543.6939959270542,0.0,0.8865047247080815,2.818287172912055,0.0014959135982669303,354139.0472009217,1557194.3442170012,4.3971269379214295,1557194.3442170012,4.3971269379214295,0.85,0.09615773583914132,4.027634451161993,1.268282932457514,1.0,0.0,4.0276344511639754,1.2845262113388463,1.2848298783159215,3.1355019583166293,19398.34485390981,1978.0806752468795,4632.441516551485,4632.441516551485,5.571249347526064,5.128175178142208,-2.4102084604398515,7.53838363858206,3.406577268551744,3.406577268551744,0.9733077910147839,0.0,0.0,0.00023639157068444598,1.0001707836779576,0.0002363512057562372,198.82360256755774,0.0,8.05154933238399e-06,22.81809080797623,0.05771308511106434,7.920546720538458e-05,0.0001571861034790614,0.0006330881656161817,0.09615773583829385,0.07227756060100038,0.023880175237293463,0.09615741357550037,0.07227756060163741,0.02388017523750391,0.37801291918176777,0.37801291918176777,0.12489377290676162,0.0,4.600039938060206,4.151946763658827,5.961607297678938,4.588699693947035,4.146603815574792,5.931975447882678,24946.687665005637,21204.68451525479,0.85,1.068524210332767,0.6654518346357556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507701412809335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.52269304637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.07210686294,1543.6939959270542,0.37801291918176777,0.12489377290676162,6.112874298809886,3.406577268551744
1330.0,-29.882185751606194,5.12769041127922,35.031549157901026,24.244873655866854,5.031274677031396,-26.390822757402894,-39.96231003021819,1.5399116828277957,-0.4519585188647852,-5.037671736203626,40.06156239361048,42607.32534266016,25808.172023558585,25808.172023558585,68415.49736621874,77782.50359561587,77782.50359561587,25808.172023558585,103590.67561917445,103590.67561917445,103590.67561917445,128537.0352874247,91916.60490965041,56741.88708593216,39083.01980413139,24946.359668250254,0.0,64029.379472381646,21204.405718012717,1543.6821706024602,0.0,0.8865038477234624,2.8183001705753568,0.0014959135982669303,354135.53318485303,1557189.3334856932,4.397156420541583,1557189.3334856932,4.397156420541583,0.85,0.09615727029033273,4.027634451161993,1.268282251101918,1.0,0.0,4.027634451162791,1.2845285984901538,1.2848322141789568,3.1354961313404077,19398.263452300693,1978.0723745928217,4632.441516551485,4632.441516551485,5.5711814021498745,5.12769041127922,-2.4104521287531533,7.538142540032373,3.4066446769072973,3.4066446769072973,0.9733270505449421,0.0,0.0,0.0002363512057562372,1.0001702254442901,0.00023631097961474164,198.8249533195636,0.0,8.025500443850217e-06,22.744268257871518,0.05772111061150819,7.919267418473167e-05,0.00015715853157150552,0.0006329771160514254,0.0961572702898549,0.07227691760221976,0.023880352687635137,0.09615702531119949,0.07227691760257894,0.023880352687753792,0.37800973022763207,0.37800973022763207,0.12489475844565494,0.0,4.597275168486647,4.150730993323236,5.954095676283373,4.585713217338821,4.1453900022884795,5.923560747318902,24946.359668250254,21204.405718012717,0.85,1.068501646119013,0.6654339881747308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450779971258925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.448870496264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.043241466437,1543.6821706024602,0.37800973022763207,0.12489475844565494,6.112874298809886,3.4066446769072973
1331.0,-29.883816648956426,5.127208793627353,35.03149297867365,24.24435104420411,5.030971063302874,-26.392321159350022,-39.96372852763159,1.5394755736966392,-0.45541642188482,-5.037898250531429,40.06146198916578,42606.14935484966,25807.794118224087,25807.794118224087,68413.94347307374,77781.61131420791,77781.61131420791,25807.794118224087,103589.405432432,103589.405432432,103589.405432432,128535.52065136608,91916.24795784487,56741.24464924562,39083.33700955472,24946.115218934076,0.0,64029.45222848879,21204.197936093962,1543.6744895485576,0.0,0.8865030566578416,2.8183193018156776,0.0014959135982669303,354132.40557109547,1557184.9987518855,4.397183014755948,1557184.9987518855,4.397183014755948,0.8499999999999999,0.09615681171504295,4.027634451161993,1.268281554360874,1.0,0.0,4.027634451160227,1.2845307209137142,1.2848342854297763,3.1354909505761377,19398.188120480394,1978.0646928849703,4632.441516551485,4632.441516551485,5.571099824145455,5.127208793627353,-2.41067425860165,7.537883052229002,3.406712064200533,3.406712064200533,0.9733463040572952,0.0,0.0,0.00023631097961474164,1.0001695966565436,0.0002362709088585607,198.8262990805859,0.0,7.997960705081704e-06,22.666220638201548,0.05772910857221327,7.917996691552518e-05,0.00015713101269921646,0.0006328662800933368,0.09615681171464195,0.07227628146919146,0.023880530245450487,0.09615711377959775,0.07227628146949287,0.02388053024555007,0.3780065399387656,0.3780065399387656,0.12489573224327004,0.0,4.594406445239031,4.149507045292751,5.946188386456072,4.582481828646621,4.1441859057632655,5.9141250568739,24946.115218934076,21204.197936093962,0.85,1.068476163577644,0.6654148656903985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450789769103788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.3708228766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.014429300774,1543.6744895485576,0.3780065399387656,0.12489573224327004,6.112874298809886,3.406712064200533
1332.0,-29.88544249630338,5.126728378207771,35.03143702141417,24.243707837909483,5.030532390257634,-26.393828522318675,-39.965159667748935,1.5389184162729408,-0.45789536818330134,-5.0382153700636945,40.06135609588276,42605.04753249362,25807.649850349808,25807.649850349808,68412.69738284343,77780.77743783158,77780.77743783158,25807.649850349808,103588.42728818138,103588.42728818138,103588.42728818138,128534.30345319652,91915.89269416813,56740.619948141786,39083.63638447371,24945.876165015146,0.0,64029.51254948886,21203.994740262875,1543.6692274579286,0.0,0.886501823422103,2.818314929182773,0.0014959135982669303,354128.0269555255,1557180.4270598327,4.3972244740047,1557180.4270598327,4.3972244740047,0.85,0.09615638660437688,4.027634451161993,1.268281016969122,1.0,0.0,4.027634451161111,1.2845334090835792,1.2848369227600136,3.135484388868808,19398.11314492616,1978.0570475061475,4632.441516551485,4632.441516551485,5.571068681199828,5.126728378207771,-2.4109631211110223,7.537691499318793,3.4067795935610183,3.4067795935610183,0.973365598160291,0.0,0.0,0.0002362709088585607,1.0001690737176525,0.00023623096841050688,198.82764069048858,0.0,7.967120152818803e-06,22.578818513088486,0.05773707569236609,7.916714829999756e-05,0.00015710376055856314,0.0006327565184327737,0.09615638660355598,0.07227567589626745,0.023880710707288533,0.09615650304499294,0.07227567589688445,0.023880710707492425,0.37800334727548746,0.37800334727548746,0.12489666763623011,0.0,4.591713269919296,4.148354954469482,5.9387735750094635,4.580320001880409,4.143151079134725,5.9085051835822355,24945.876165015146,21203.994740262875,0.85,1.0684556958006945,0.6653970307764545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507995307549457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.28342075148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.985684132138,1543.6692274579286,0.37800334727548746,0.12489666763623011,6.112874298809886,3.4067795935610183
1333.0,-29.887063514546426,5.126250301706206,35.03138099261131,24.243117577303224,5.030156991084413,-26.3953252099914,-39.96657781591637,1.538418686529438,-0.46088888525486027,-5.038477125712734,40.06124209752578,42603.912923329466,25807.369180187678,25807.369180187678,68411.28210351715,77779.90189345846,77779.90189345846,25807.369180187678,103587.27107364614,103587.27107364614,103587.27107364614,128532.83477283722,91915.5194329932,56739.98619350038,39083.92582165869,24945.56369919107,0.0,64029.48952084976,21203.72914431241,1543.658465511732,0.0,0.8865009019132828,2.8183238167716227,0.0014959135982669303,354124.4128066221,1557175.5054617214,4.397255453585611,1557175.5054617214,4.397255453585611,0.85,0.0961559171904686,4.027634451161993,1.2682804031996056,1.0,0.0,4.027634451162219,1.2845358284440438,1.2848392913845248,3.1354784833371756,19398.034371144044,1978.0490148158692,4632.441516551485,4632.441516551485,5.571008093243967,5.126250301706206,-2.411210787324863,7.537461089031069,3.406846682898824,3.406846682898824,0.9733847665425212,0.0,0.0,0.00023623096841050688,1.0001685737320767,0.0002361911527863982,198.8289783314077,0.0,7.94126505466088e-06,22.505545164908934,0.05774501695742075,7.915444794487876e-05,0.0001570765204656281,0.0006326468052960157,0.09615591718995246,0.07227503798092938,0.023880879209023084,0.09615603594927159,0.07227503798131735,0.023880879209151263,0.3780001562560518,0.3780001562560518,0.12489759691096139,0.0,4.588991409112623,4.147189819294283,5.931282726513132,4.577588240457885,4.142037751183693,5.900817037750244,24945.56369919107,21203.72914431241,0.85,1.0684339765232793,0.6653795499877672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809262304366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.210147403304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.956985768655,1543.658465511732,0.3780001562560518,0.12489759691096139,6.112874298809886,3.406846682898824
1334.0,-29.888679267781338,5.125774211340888,35.03132506462251,24.242518899869197,5.029767955740309,-26.396818522393175,-39.967995475139446,1.5379072103521654,-0.4636814481661986,-5.0387537260051145,40.06113297630816,42602.79891185469,25807.130843838306,25807.130843838306,68409.929755693,77779.04738032153,77779.04738032153,25807.130843838306,103586.17822415984,103586.17822415984,103586.17822415984,128531.46603924858,91915.15955601561,56739.36526763039,39084.21587598358,24945.287815088745,0.0,64029.50369107233,21203.494642825433,1543.6501510983774,0.0,0.886499887003987,2.818328318900861,0.0014959135982669303,354120.5937241567,1557170.7944330918,4.397289573184367,1557170.7944330918,4.397289573184367,0.85,0.09615546091813933,4.027634451161993,1.268279802617617,1.0,0.0,4.02763445116441,1.2845383024861112,1.2848417148637112,3.1354724443536326,19397.958421989606,1978.041270157455,4632.441516551485,4632.441516551485,5.5709566438412015,5.125774211340888,-2.411469050945529,7.537243262286417,3.4069136771178647,3.4069136771178647,0.9734039077479614,0.0,0.0,0.0002361911527863982,1.0001680283913288,0.00023615147263434153,198.8303116434939,0.0,7.916499863157936e-06,22.43536061218959,0.057752933457283905,7.914175385116661e-05,0.00015704939893523156,0.0006325375696858222,0.09615546091753722,0.07227441200847158,0.02388104890906564,0.0961555615559898,0.07227441200892415,0.023881048909215174,0.37799696499227237,0.37799696499227237,0.12489851173498764,0.0,4.58631629384405,4.146052686894279,5.923896204392179,4.575072277838899,4.140984754746285,5.893819190179045,24945.287815088745,21203.494642825433,0.85,1.0684126193723946,0.6653620043254345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508189650731158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.13996285058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.92832995331,1543.6501510983774,0.37799696499227237,0.12489851173498764,6.112874298809886,3.4069136771178647
