time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1335.0,-29.89029006492899,5.125299251866574,35.031268980835506,24.241851770225935,5.029312491603582,-26.39831401666967,-39.96941715069113,1.5373364433442251,-0.46616267746981066,-5.039069935352037,40.06101658243285,42601.72320231253,25806.995136917692,25806.995136917692,68408.71833923022,77778.18480388424,77778.18480388424,25806.995136917692,103585.17994080193,103585.17994080193,103585.17994080193,128530.16481421454,91914.76272257454,56738.753838041965,39084.454316147305,24944.984873412606,0.0,64029.43918955991,21203.237142400714,1543.641204785889,0.0,0.8864986964553305,2.8183240842495496,0.0014959135982669303,354116.2277901615,1557165.7694379964,4.3973295975600575,1557165.7694379964,4.3973295975600575,0.85,0.09615501311214103,4.027634451161993,1.2682792564341798,1.0,0.0,4.027634451161086,1.2845410535238215,1.2848444155777883,3.1354657292681862,19397.874673469472,1978.0327301850757,4632.441516551485,4632.441516551485,5.570927348939122,5.125299251866574,-2.411756602887299,7.5370558547538735,3.4069804736938374,3.4069804736938374,0.9734229924839536,0.0,0.0,0.00023615147263434153,1.000167515158384,0.00023611192030861467,198.83164088151835,0.0,7.889616999485998e-06,22.359174576543317,0.05776082307428339,7.912902568423778e-05,0.00015702244695010376,0.0006324290169419944,0.09615501311135694,0.0722737939037318,0.023881219207625128,0.09615473067046681,0.07227379390432115,0.023881219207819878,0.3779937744550961,0.3779937744550961,0.12489941633368432,0.0,4.583758138259611,4.144930390098466,5.916938443532672,4.572907257882207,4.139847419597174,5.888499915000239,24944.984873412606,21203.237142400714,0.85,1.0683947759827384,0.6653458743592869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450828636450892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06377681494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.899725579686,1543.641204785889,0.3779937744550961,0.12489941633368432,6.112874298809886,3.4069804736938374
1336.0,-29.891895145173596,5.124826872052084,35.031212811435516,24.24128969376909,5.028956585500837,-26.399794408528734,-39.97082143379373,1.53685584885632,-0.4690717778956923,-5.039315810916314,40.06090192124258,42600.60017869488,25806.685577738666,25806.685577738666,68407.28575643354,77777.3444773708,77777.3444773708,25806.685577738666,103584.03005510947,103584.03005510947,103584.03005510947,128528.69231135436,91914.42613773607,56738.13287993384,39084.770286446925,24944.662256244883,0.0,64029.43254269181,21202.96291780815,1543.6295001074427,0.0,0.8864978583122218,2.8183337166802014,0.0014959135982669303,354112.83299091307,1557160.8192589397,4.397357774658503,1557160.8192589397,4.397357774658503,0.85,0.09615453185994444,4.027634451161993,1.2682786503573875,1.0,0.0,4.02763445116128,1.2845433826268882,1.2848466944215813,3.1354600441173814,19397.80363993449,1978.0254867803471,4632.441516551485,4632.441516551485,5.570860524743303,5.124826872052084,-2.411991809748028,7.536818681800113,3.4070468179379874,3.4070468179379874,0.9734419479822821,0.0,0.0,0.00023611192030861467,1.000166922776032,0.00023607251442916134,198.8329654174971,0.0,7.86425382495311e-06,22.287295339917115,0.05776868732810834,7.911645508862976e-05,0.0001569954652199849,0.0006323203443962157,0.09615453185949685,0.07227314883952204,0.023881383019974813,0.09615423930047999,0.07227314883985846,0.023881383020085977,0.37799058464114066,0.37799058464114066,0.12490033383928577,0.0,4.581152384684003,4.143827892844058,5.909727674896146,4.570244033020629,4.138956210435026,5.880412889097556,24944.662256244883,21202.96291780815,0.85,1.0683725130754953,0.665328404250511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508382782856308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.991897578315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.871166634568,1543.6295001074427,0.37799058464114066,0.12490033383928577,6.112874298809886,3.4070468179379874
1337.0,-29.89349522663191,5.124357209926981,35.03115698846183,24.240738339163386,5.028631916801896,-26.40126717710866,-39.97220944203434,1.536403867278936,-0.4724123960743327,-5.03955247343402,40.060799672711816,42599.431243199804,25806.359455012345,25806.359455012345,68405.79069821215,77776.42114525277,77776.42114525277,25806.359455012345,103582.7806002651,103582.7806002651,103582.7806002651,128527.19214286142,91914.01717579343,56737.476840947485,39085.044816495494,24944.411542596306,0.0,64029.4563590918,21202.74981120686,1543.621698660111,0.0,0.8864970221349014,2.818350119611876,0.0014959135982669303,354109.5654201475,1557156.4049720806,4.397385885706109,1557156.4049720806,4.397385885706109,0.85,0.09615406362467196,4.027634451161993,1.2682778981188312,1.0,0.0,4.0276344511602,1.2845455776301193,1.2848488393218225,3.1354546863122184,19397.71733179122,1978.0166857990466,4632.441516551485,4632.441516551485,5.570790124992944,5.124357209926981,-2.4122195005262985,7.53657671045328,3.407113148780394,3.407113148780394,0.9734608996515411,0.0,0.0,0.00023607251442916134,1.0001664050599242,0.00023603323730416365,198.8342858438755,0.0,7.83518786658972e-06,22.204922413915266,0.057776522515974926,7.91040319934738e-05,0.00015696848243568754,0.0006322116676045913,0.09615406362423959,0.0722725149968651,0.02388154862737449,0.09615422226684786,0.07227251499719009,0.023881548627481868,0.3779873958587363,0.3779873958587363,0.12490124168276534,0.0,4.578443463981159,4.142665771174052,5.902281342412209,4.5671400773596815,4.137572905186573,5.872042251984055,24944.411542596306,21202.74981120686,0.85,1.068348766145645,0.665309900560337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508478860220648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.90952465231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.842668524838,1543.621698660111,0.3779873958587363,0.12490124168276534,6.112874298809886,3.407113148780394
1338.0,-29.895090203256856,5.123889339395833,35.03110140731038,24.240144271776103,5.028244569482754,-26.402741618927326,-39.97360897539181,1.5358959851533132,-0.4750613214349073,-5.039831069322294,40.06069507023422,42598.332324235416,25806.144463737797,25806.144463737797,68404.47678797321,77775.57859984042,77775.57859984042,25806.144463737797,103581.72306357822,103581.72306357822,103581.72306357822,128525.88730918232,91913.66156416526,56736.86335296623,39085.3313457767,24944.164245604108,0.0,64029.49559138081,21202.53960876349,1543.6150745603315,0.0,0.8864959806250322,2.8183524961085213,0.0014959135982669303,354105.7189107277,1557151.8890701083,4.397420899781277,1557151.8890701083,4.397420899781277,0.85,0.09615360897672169,4.027634451161993,1.26827732775826,1.0,0.0,4.027634451161477,1.2845480337894357,1.2848512456050203,3.135448691070284,19397.642282804623,1978.0090329322068,4632.441516551485,4632.441516551485,5.570743715065526,5.123889339395833,-2.4124777917381373,7.536367131133971,3.407179512159408,3.407179512159408,0.9734798606169737,0.0,0.0,0.00023603323730416365,1.0001658762939107,0.00023599409147888429,198.83560207299524,0.0,7.809639098916459e-06,22.132517206329243,0.05778433215507384,7.909150757095616e-05,0.00015694172973320747,0.000632103917498421,0.0961536089760968,0.07227189505490646,0.023881713921190345,0.09615377775468782,0.07227189505537614,0.023881713921345554,0.3779842035493601,0.3779842035493601,0.12490212269849489,0.0,4.57581804639733,4.141549031169177,5.895035280830598,4.5647697478873965,4.136558945176773,5.865516389604409,24944.164245604108,21202.53960876349,0.85,1.0683275911544325,0.6652923302111675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508574639575043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.837119444725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.814217054784,1543.6150745603315,0.3779842035493601,0.12490212269849489,6.112874298809886,3.407179512159408
1339.0,-29.896679406692666,5.123423963289458,35.031045964050556,24.23959047244864,5.027901130348386,-26.404206472822903,-39.97499572634695,1.535428196478479,-0.4779826977438688,-5.0400743422749645,40.06058792424876,42597.20536172046,25805.845132765022,25805.845132765022,68403.05049448548,77774.72129552762,77774.72129552762,25805.845132765022,103580.56642829264,103580.56642829264,103580.56642829264,128524.45248383026,91913.3066401964,56736.237080947256,39085.63284361016,24943.886055537612,0.0,64029.51889914778,21202.30314720697,1543.6058572385618,0.0,0.886495128480317,2.8183625970387185,0.0014959135982669303,354102.36012378224,1557147.2633699852,4.397449547711738,1557147.2633699852,4.397449547711738,0.85,0.09615312790033281,4.027634451161993,1.2682766496995463,1.0,0.0,4.027634451161297,1.2845503021920652,1.2848534642556966,3.1354431541442147,19397.56737894302,1978.0013948639973,4632.441516551485,4632.441516551485,5.570679098821218,5.123423963289458,-2.4127095027288297,7.5361334660182875,3.40724563323239,3.40724563323239,0.9734987523521115,0.0,0.0,0.00023599409147888429,1.000165277991861,0.00023595509329489512,198.83691355314986,0.0,7.783583738065784e-06,22.05867631367843,0.05779211573881191,7.907909934634242e-05,0.00015691499213254186,0.0006319962282168387,0.0961531278998804,0.07227125726068288,0.023881870639197507,0.09615345577969744,0.07227125726102293,0.023881870639309886,0.3779810103968129,0.3779810103968129,0.12490298943757086,0.0,4.573168690335194,4.1404400749359525,5.88766896795596,4.562091644531108,4.135547462645661,5.857737261565205,24943.886055537612,21202.30314720697,0.85,1.0683049267046096,0.6652744873628501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508670114560216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.76327855208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.785814515508,1543.6058572385618,0.3779810103968129,0.12490298943757086,6.112874298809886,3.40724563323239
1340.0,-29.898264079730563,5.12295999617571,35.03099057708414,24.23896926864984,5.027484637711196,-26.405674554504103,-39.976390440110094,1.5348951124842898,-0.4803985425712085,-5.0403675547473075,40.060478677363776,42596.13115550647,25805.67605364972,25805.67605364972,68401.80720915619,77773.88703813613,77773.88703813613,25805.67605364972,103579.56309178585,103579.56309178585,103579.56309178585,128523.17995884761,91912.94335947152,56735.63251129548,39085.90094241782,24943.61686706176,0.0,64029.517809479585,21202.074337002494,1543.5983199243758,0.0,0.8864940292492044,2.8183601908518603,0.0014959135982669303,354098.31187209644,1557142.5469806455,4.397486502401343,1557142.5469806455,4.397486502401343,0.85,0.09615266635147214,4.027634451161993,1.2682760815368965,1.0,0.0,4.027634451163193,1.2845528756484765,1.2848559882216226,3.1354368726384547,19397.490711454968,1977.99357695594,4632.441516551485,4632.441516551485,5.570642599900574,5.12295999617571,-2.4129779111505774,7.5359379073262875,3.40731172700596,3.40731172700596,0.973517636287417,0.0,0.0,0.00023595509329489512,1.0001648089308601,0.00023591621219619052,198.8382213097973,0.0,7.754278538582743e-06,21.975625378343494,0.05779987001735049,7.906662168814373e-05,0.0001568884716067514,0.0006318894132335021,0.0961526663507847,0.07227063748280116,0.02388202886798354,0.09615278495135601,0.07227063748331786,0.023882028868154288,0.37797781629745114,0.37797781629745114,0.12490383262937113,0.0,4.570643496887044,4.139377184866305,5.880665422374136,4.559969012176111,4.134575057736868,5.852088395011322,24943.61686706176,21202.074337002494,0.85,1.0682855275075849,0.6652577219502362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450876524515629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68022761674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.757474466569,1543.5983199243758,0.37797781629745114,0.12490383262937113,6.112874298809886,3.40731172700596
1341.0,-29.899843528687583,5.122498352611854,35.03093515834634,24.238401918578916,5.027125982421734,-26.40713214933021,-39.977772266697116,1.5344146030647052,-0.4831799366603491,-5.040615779731803,40.060366978031155,42595.02600488951,25805.39722766275,25805.39722766275,68400.42323255226,77773.03658664216,77773.03658664216,25805.39722766275,103578.43381430491,103578.43381430491,103578.43381430491,128521.74715977535,91912.58519293134,56735.01811135391,39086.18564619714,24943.313345470444,0.0,64029.498991667584,21201.816343649876,1543.5877679161572,0.0,0.8864931683461215,2.818367867300186,0.0014959135982669303,354094.88477065135,1557137.7247257824,4.397515444862601,1557137.7247257824,4.397515444862601,0.85,0.09615217599343777,4.027634451161993,1.2682754738116637,1.0,0.0,4.027634451162119,1.2845552030093437,1.2848582661841532,3.135431191844775,19397.415123274648,1977.9858691066418,4632.441516551485,4632.441516551485,5.5705824100447545,5.122498352611854,-2.413212730589781,7.535711083201635,3.407377470198795,3.407377470198795,0.9735364200567985,0.0,0.0,0.00023591621219619052,1.0001642677001363,0.00023587746514747675,198.83952477033415,0.0,7.731048508994447e-06,21.909791474490262,0.057807601065859485,7.905426111869468e-05,0.00015686195107749584,0.0006317825982362094,0.09615217599297829,0.07226999636357147,0.023882179629406815,0.09615229616838099,0.07226999636391684,0.023882179629520925,0.37797462349601413,0.37797462349601413,0.12490467408035802,0.0,4.568099680393345,4.138317614185439,5.873576627593934,4.55743584307146,4.133613250643862,5.8447453755499055,24943.313345470444,21201.816343649876,0.85,1.0682642267973,0.6652406574418546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508860105745875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61439371289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.729172203153,1543.5877679161572,0.37797462349601413,0.12490467408035802,6.112874298809886,3.407377470198795
1342.0,-29.901417787229107,5.122039073096822,35.030879947834144,24.23784773508089,5.026783129726089,-26.408583492094195,-39.979145501833386,1.5339488345909957,-0.48603765921819786,-5.040859847450245,40.0602622054889,42593.90799261093,25805.11354180391,25805.11354180391,68399.02153441485,77772.17552276324,77772.17552276324,25805.11354180391,103577.28906456714,103577.28906456714,103577.28906456714,128520.33950932554,91912.22071531336,56734.39516117789,39086.472837928304,24943.050444758403,0.0,64029.52328268671,21201.59287804464,1543.5794497006725,0.0,0.8864923035184131,2.818377037492685,0.0014959135982669303,354091.515091599,1557133.2015227927,4.397544519303102,1557133.2015227927,4.397544519303102,0.85,0.09615169231656168,4.027634451161993,1.268274851250462,1.0,0.0,4.027634451163247,1.2845574611656747,1.2848604750978458,3.1354256799902953,19397.3382031919,1977.9780254410937,4632.441516551485,4632.441516551485,5.570521171093799,5.122039073096822,-2.4134439355572797,7.535483008654102,3.407443141050658,3.407443141050658,0.9735551831573309,0.0,0.0,0.00023587746514747675,1.0001637299503443,0.00023583885126407005,198.8408239623947,0.0,7.704444752499316e-06,21.834396428583062,0.05781530551061198,7.904197917038893e-05,0.0001568354859770878,0.0006316760064860525,0.09615169231609927,0.0722693619056847,0.023882330410414574,0.09615199706401924,0.07226936190603225,0.02388233041052942,0.3779714312256998,0.3779714312256998,0.12490550429787911,0.0,4.565540283686403,4.137259167288221,5.86642169721739,4.554822188232038,4.1325671110101325,5.837333998326301,24943.050444758403,21201.59287804464,0.85,1.0682419300927333,0.6652229441809405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508954654793316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.538998666976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.700921773056,1543.5794497006725,0.3779714312256998,0.12490550429787911,6.112874298809886,3.407443141050658
1343.0,-29.902986568546982,5.121581256711012,35.03082479202166,24.23723005866634,5.026376118939894,-26.410036320744332,-39.98052271837366,1.5334258711369395,-0.4885327018492376,-5.041145124430581,40.060153377675896,42592.830114583034,25804.93796629715,25804.93796629715,68397.76808088018,77771.3169964386,77771.3169964386,25804.93796629715,103576.25496273575,103576.25496273575,103576.25496273575,128519.03550720344,91911.8305898977,56733.7840800664,39086.718344257,24942.780544467696,0.0,64029.4988887247,21201.36346279754,1543.5716873994527,0.0,0.8864912432126567,2.818376605418285,0.0014959135982669303,354087.5764958456,1557128.503257604,4.397580165526856,1557128.503257604,4.397580165526856,0.85,0.09615122149330266,4.027634451161993,1.2682742545148358,1.0,0.0,4.027634451161982,1.284559986527623,1.2848629514510692,3.1354195159459635,19397.255870346817,1977.9696298273946,4632.441516551485,4632.441516551485,5.570483269804352,5.121581256711012,-2.413705379826952,7.535286636537965,3.4075087556513095,3.4075087556513095,0.9735739301860884,0.0,0.0,0.00023583885126407005,1.00016316234766,0.00023580037752089463,198.8421186491328,0.0,7.678016392976555e-06,21.759498457695557,0.057822983527004955,7.902966338491179e-05,0.00015680918787915824,0.0006315700873608314,0.09615122149266221,0.07226873964595464,0.023882481846707576,0.09615138379362212,0.07226873964643599,0.023882481846866664,0.37796823874207935,0.37796823874207935,0.12490631679053821,0.0,4.563066340137425,4.1362095689435705,5.85958618194104,4.552612422581319,4.1314755281272255,5.831696626606117,24942.780544467696,21201.36346279754,0.85,1.0682227608831827,0.6652063635325972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509048894302277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.46410069609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.672722675985,1543.5716873994527,0.37796823874207935,0.12490631679053821,6.112874298809886,3.4075087556513095
1344.0,-29.904550308531302,5.121125710518726,35.03076961432988,24.236667213868373,5.026020476361324,-26.411479473989232,-39.98189092436803,1.5329496418189634,-0.49123505068183704,-5.041390506748498,40.06004242877511,42591.73663968984,25804.665543074378,25804.665543074378,68396.40218276423,77770.47264080247,77770.47264080247,25804.665543074378,103575.13818387684,103575.13818387684,103575.13818387684,128517.61862754863,91911.47339888554,56733.17628883747,39086.9967889423,24942.480443671786,0.0,64029.47723261408,21201.108377121018,1543.5612683277693,0.0,0.8864903940644493,2.8183835731424915,0.0014959135982669303,354084.18872194394,1557123.7134328028,4.397608712925571,1557123.7134328028,4.397608712925571,0.85,0.0961507253006316,4.027634451161993,1.2682736242609103,1.0,0.0,4.027634451162757,1.2845622930563647,1.2848652090993158,3.1354138860631076,19397.180488043872,1977.961942971746,4632.441516551485,4632.441516551485,5.570424462106123,5.121125710518726,-2.413936998205373,7.535062708724099,3.4075740461634187,3.4075740461634187,0.9735925846181196,0.0,0.0,0.00023580037752089463,1.0001626400630168,0.00023576203316896308,198.84340919013164,0.0,7.650200605362025e-06,21.68066851559598,0.05783063372761032,7.901742993310819e-05,0.00015678294758778645,0.0006314644010592938,0.09615072530018151,0.07226809824098825,0.023882627059193272,0.09615088038184526,0.07226809824132652,0.023882627059305075,0.37796504591899494,0.37796504591899494,0.12490712971120353,0.0,4.560580697379635,4.135169449534942,5.852674638025746,4.550155456066648,4.130548243429246,5.824557897756165,24942.480443671786,21201.108377121018,0.85,1.0682017898457214,0.6651895108397871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509142807091788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.38527075399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.644580830676,1543.5612683277693,0.37796504591899494,0.12490712971120353,6.112874298809886,3.4075740461634187
1345.0,-29.90610948416415,5.120671679967681,35.03071444723065,24.23606434548276,5.025618252307972,-26.412923177284185,-39.9832591303624,1.532431945428289,-0.49356018643237576,-5.04167016224924,40.05993238191967,42590.66309908589,25804.48366612542,25804.48366612542,68395.1467652113,77769.65488542423,77769.65488542423,25804.48366612542,103574.13855154965,103574.13855154965,103574.13855154965,128516.33939530353,91911.12210681199,56732.56786506887,39087.28249082569,24942.20084375387,0.0,64029.48333457956,21200.87071719079,1543.5528249527065,0.0,0.8864893668330145,2.818381557404541,0.0014959135982669303,354080.3277999163,1557118.962561607,4.397643247329752,1557118.962561607,4.397643247329752,0.8500000000000001,0.09615024768845301,4.027634451161993,1.2682730775279922,1.0,0.0,4.027634451161808,1.2845647932485789,1.284867660622738,3.1354077835002574,19397.10635066469,1977.954383062992,4632.441516551485,4632.441516551485,5.570385200531357,5.120671679967681,-2.414193721762584,7.534865401730265,3.4076392584899304,3.4076392584899304,0.9736112167114087,0.0,0.0,0.00023576203316896308,1.0001621673730534,0.00023572380645850354,198.844695978905,0.0,7.624521661255036e-06,21.607894387996772,0.05783825824927157,7.900519823200063e-05,0.00015675683493696245,0.0006313592288472239,0.0961502476878411,0.0722674720509788,0.023882775636862297,0.0961501742475559,0.07226747205143874,0.023882775637014263,0.3779618526996626,0.3779618526996626,0.12490793380485955,0.0,4.558196011444977,4.134179336033924,5.846019681481039,4.548109975816885,4.129693796658614,5.8188631862464035,24942.20084375387,21200.87071719079,0.85,1.0681820811799998,0.6651726810996226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509236419244111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.31249662639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.616487687374,1543.5528249527065,0.3779618526996626,0.12490793380485955,6.112874298809886,3.4076392584899304
1346.0,-29.907663591633725,5.120219423583504,35.03065916223007,24.235469893924915,5.02522867827143,-26.41436105330102,-39.98462265646083,1.531926139938861,-0.4960269425129695,-5.041936307906373,40.05981861363946,42589.59213499846,25804.270766101195,25804.270766101195,68393.86290109965,77768.82002300715,77768.82002300715,25804.270766101195,103573.09078910835,103573.09078910835,103573.09078910835,128514.98348772357,91910.75678383942,56731.96495318542,39087.54647850444,24941.89269861522,0.0,64029.43917711965,21200.608793822936,1543.5424289355299,0.0,0.8864884219940945,2.818382990146783,0.0014959135982669303,354076.65342538635,1557114.051042998,4.397675011835042,1557114.051042998,4.397675011835042,0.85,0.09614975783295338,4.027634451161993,1.2682724736491218,1.0,0.0,4.027634451161677,1.2845672375987949,1.2848700564419326,3.1354018172616143,19397.029252176617,1977.9465212051637,4632.441516551485,4632.441516551485,5.570339242039821,5.120219423583504,-2.4144402879903164,7.53465971157382,3.4077041687912297,3.4077041687912297,0.9736297625117799,0.0,0.0,0.00023572380645850354,1.0001616422592645,0.00023568570968791322,198.84597859952123,0.0,7.601178619601609e-06,21.541740207950962,0.05784585942789117,7.899301011045256e-05,0.00015673079634805098,0.0006312543549294644,0.0961497578324141,0.07226683619515184,0.02388292163726226,0.09614947306436072,0.07226683619555717,0.023882921637396203,0.3779586615036107,0.3779586615036107,0.12490874179551267,0.0,4.55584302683701,4.133201364385172,5.8394562388984355,4.545909365393413,4.1287897648610965,5.812691810730485,24941.89269861522,21200.608793822936,0.85,1.0681627666909128,0.6651564137112959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450932975930285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.24634244634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.588433858577,1543.5424289355299,0.3779586615036107,0.12490874179551267,6.112874298809886,3.4077041687912297
1347.0,-29.909212481892794,5.119769823891057,35.030604015860305,24.234937643073522,5.024910561447574,-26.415787086948303,-39.985969313979126,1.5314851665029345,-0.4989868445974821,-5.04215844597738,40.059712081508216,42588.47366550547,25803.95196309353,25803.95196309353,68392.425628599,77767.94765613682,77767.94765613682,25803.95196309353,103571.89961923035,103571.89961923035,103571.89961923035,128513.50935353909,91910.38078037808,56731.34131869231,39087.8216240953,24941.609734308742,0.0,64029.431358404036,21200.36827416243,1543.5324523470174,0.0,0.8864876753609913,2.8183960754765294,0.0014959135982669303,354073.5866371417,1557109.451928586,4.397700112898645,1557109.451928586,4.397700112898645,0.8499999999999999,0.0961492563447653,4.027634451161993,1.2682717670174313,1.0,0.0,4.0276344511617035,1.2845693784975225,1.2848721489048547,3.135396591714537,19396.949899656916,1977.9384295000757,4632.441516551485,4632.441516551485,5.5702704223889885,5.119769823891057,-2.414653772798829,7.534423596689886,3.4077688575819494,3.4077688575819494,0.9736482450234141,0.0,0.0,0.00023568570968791322,1.0001611016217746,0.000235647746453792,198.84725692882583,0.0,7.5753896295140955e-06,21.468654210042946,0.057853434817520685,7.89809744778838e-05,0.00015670473521002944,0.0006311493901921323,0.09614925634439495,0.07226619106862688,0.023883065275768063,0.09614921703258034,0.07226619106890526,0.02388306527586004,0.3779554720027131,0.3779554720027131,0.12490955401897282,0.0,4.553396442367557,4.132190673319769,5.832613822371911,4.543171601379925,4.127730839112871,5.80481843631776,24941.609734308742,21200.36827416243,0.85,1.0681404500654261,0.6651390268815127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509422797096707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.17325644844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.560429589465,1543.5324523470174,0.3779554720027131,0.12490955401897282,6.112874298809886,3.4077688575819494
1348.0,-29.91075605693741,5.119321517216045,35.030548974910154,24.23433002494278,5.024503407413556,-26.41721724061923,-39.98732784586025,1.5309645910955112,-0.5012249718556063,-5.04244366607899,40.0596048592895,42587.427594090695,25803.79680100143,25803.79680100143,68391.22439509213,77767.13067982794,77767.13067982794,25803.79680100143,103570.92748082937,103570.92748082937,103570.92748082937,128512.27721151833,91910.02197423087,56730.751862204765,39088.07790225123,24941.34973068896,0.0,64029.42763294019,21200.147271085614,1543.525263354385,0.0,0.886486609477857,2.8183922623934317,0.0014959135982669303,354069.6489831381,1557104.8230326697,4.397735946880959,1557104.8230326697,4.397735946880959,0.85,0.09614878489039264,4.027634451161993,1.2682712202845141,1.0,0.0,4.027634451162904,1.284571891393581,1.2848746136241556,3.1353904582113907,19396.874176492656,1977.9307078862464,4632.441516551485,4632.441516551485,5.570236927720671,5.119321517216045,-2.414913648297178,7.534235165513223,3.407833594047367,3.407833594047367,0.9736667411563905,0.0,0.0,0.000235647746453792,1.0001605507694733,0.00023560991909998494,198.8485308857872,0.0,7.548884969151797e-06,21.39354000257619,0.057860983702489835,7.896883443705838e-05,0.0001566789120167336,0.0006310453838091751,0.0961487848897458,0.07226557102901911,0.023883213860726702,0.09614852353007194,0.07226557102950527,0.02388321386088737,0.37795228122098007,0.37795228122098007,0.12491034832863092,0.0,4.551072387478598,4.131230236788326,5.826114626911476,4.541218694223403,4.126852970726475,5.799570524555406,24941.34973068896,21200.147271085614,0.85,1.0681217515664312,0.6651227282278785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450951552369158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.09814224097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.532478034886,1543.525263354385,0.37795228122098007,0.12491034832863092,6.112874298809886,3.407833594047367
1349.0,-29.91229498600084,5.118875544435153,35.03049391489012,24.233780451491498,5.024160752829589,-26.418636761607964,-39.988673420716054,1.5305025284366305,-0.5039110264634701,-5.0426779355437805,40.05949422193936,42586.347953117205,25803.51673370704,25803.51673370704,68389.86468682425,77766.28759062442,77766.28759062442,25803.51673370704,103569.80432433146,103569.80432433146,103569.80432433146,128510.8510597643,91909.66129464014,56730.15326395541,39088.34225631637,24941.046735432843,0.0,64029.38899174921,21199.889725117915,1543.5144223946716,0.0,0.8864858158446847,2.818400317126614,0.0014959135982669303,354066.4147624124,1557100.0467128418,4.397762628115112,1557100.0467128418,4.397762628115112,0.85,0.09614828051983351,4.027634451161993,1.268270584535785,1.0,0.0,4.027634451160983,1.284574130377152,1.2848768045407954,3.1353849932969426,19396.798057953143,1977.9229459553612,4632.441516551485,4632.441516551485,5.5701764699052,5.118875544435153,-2.415135521987813,7.534011066422966,3.4078979712402235,3.4078979712402235,0.9736851346400639,0.0,0.0,0.00023560991909998494,1.0001600695119,0.0002355722111711256,198.84980102260397,0.0,7.521913731830787e-06,21.317103516008448,0.057868505616221665,7.895681188264712e-05,0.0001566531072173378,0.0006309414515101231,0.09614828051942437,0.07226492603696652,0.023883354482457847,0.09614803693566963,0.07226492603727404,0.023883354482559477,0.3779490917895596,0.3779490917895596,0.12491114456771438,0.0,4.548703517513218,4.130261876471195,5.819458387131647,4.538766909080323,4.125948591081681,5.792384326492311,24941.046735432843,21199.889725117915,0.85,1.068101160478619,0.665106267976489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509607933208817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.0217057544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.504581332096,1543.5144223946716,0.3779490917895596,0.12491114456771438,6.112874298809886,3.4078979712402235
1350.0,-29.913828053118433,5.118431487947212,35.030438997235954,24.23322315970438,5.023799998940178,-26.420052816384665,-39.99001466492189,1.5300247622064784,-0.5062897871123937,-5.04293009738773,40.059388248553454,42585.27575359035,25803.28677855297,25803.28677855297,68388.56253214332,77765.4864269455,77765.4864269455,25803.28677855297,103568.77320549847,103568.77320549847,103568.77320549847,128509.5532575782,91909.33284498389,56729.552071195336,39088.6453042095,24940.780052079732,0.0,64029.42535628923,21199.66304426777,1543.5060852674974,0.0,0.8864849140295736,2.8184022255801238,0.0014959135982669303,354062.933553314,1557095.4717511754,4.3977929463681384,1557095.4717511754,4.3977929463681384,0.85,0.0961477910778913,4.027634451161993,1.2682699795579535,1.0,0.0,4.027634451163094,1.2845764425614612,1.2848790688286678,3.1353793497340186,19396.728741283223,1977.9158776221466,4632.441516551485,4632.441516551485,5.5701268297417466,5.118431487947212,-2.4153702144471882,7.5338017023944,3.4079623053133474,3.4079623053133474,0.9737035158038135,0.0,0.0,0.0002355722111711256,1.0001594617470582,0.00023553465240396052,198.8510663355484,0.0,7.4982141506554344e-06,21.249938902957503,0.05787600383037232,7.89448297060884e-05,0.0001566273814650372,0.0006308378375838752,0.0961477910773992,0.07226429403327005,0.02388349704412915,0.09614748489759625,0.0722642940336399,0.0238834970442514,0.3779459023173885,0.3779459023173885,0.12491192849018579,0.0,4.546389825519498,4.129346579706805,5.812864112114653,4.536640310275345,4.1252119522315525,5.786003477114036,24940.780052079732,21199.66304426777,0.85,1.068080217050174,0.6650891448209358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450970006570268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95454114135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.476726251292,1543.5060852674974,0.3779459023173885,0.12491192849018579,6.112874298809886,3.4079623053133474
1351.0,-29.91535624368961,5.1179906300890945,35.03038443456973,24.23273449474948,5.0235361667344876,-26.42145478872732,-39.9913348845206,1.5296347117722215,-0.5095947370496106,-5.0431187292775865,40.05928875287657,42584.137496450865,25802.902942974106,25802.902942974106,68387.04043942498,77764.57090741998,77764.57090741998,25802.902942974106,103567.47385039409,103567.47385039409,103567.47385039409,128507.99911615418,91908.92731150196,56728.92236983805,39088.89437962657,24940.525265760094,0.0,64029.41964538666,21199.44647589608,1543.496944000574,0.0,0.8864843127529621,2.818423784301878,0.0014959135982669303,354060.3294217284,1557091.176446993,4.397813160796985,1557091.176446993,4.397813160796985,0.85,0.09614727536613059,4.027634451161993,1.2682692130329087,1.0,0.0,4.027634451162921,1.2845783442303431,1.2848809226958626,3.1353747081694388,19396.643156689133,1977.907150422329,4632.441516551485,4632.441516551485,5.57004397158207,5.1179906300890945,-2.415557153659401,7.533547783748496,3.40802647418021,3.40802647418021,0.9737218497657744,0.0,0.0,0.00023553465240396052,1.0001589564658742,0.0002354972185983689,198.8523276377687,0.0,7.468600901021761e-06,21.16601495349567,0.05788347243127334,7.893303699729605e-05,0.00015660161540666446,0.0006307340613195025,0.09614727536586681,0.07226364391989797,0.02388363144596885,0.09614758571299743,0.07226364392009621,0.023883631446034382,0.3779427153862322,0.3779427153862322,0.12491270188106997,0.0,4.5438915550510615,4.128337578270646,5.805808672689068,4.53352399222797,4.123947432968464,5.7772259678309865,24940.525265760094,21199.44647589608,0.85,1.0680565405429578,0.6650714270454748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509791848364486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.87061719189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.448937307172,1543.496944000574,0.3779427153862322,0.12491270188106997,6.112874298809886,3.40802647418021
1352.0,-29.916880297322752,5.117549977400331,35.030329911917754,24.232073861081176,5.0230633502236435,-26.422873937141162,-39.99268402168525,1.529056990041921,-0.5111709126500159,-5.0434482657515165,40.059180793007144,42583.13721433725,25802.87832265158,25802.87832265158,68386.01553698882,77763.80516335956,77763.80516335956,25802.87832265158,103566.68348601114,103566.68348601114,103566.68348601114,128506.96321302616,91908.58527526588,56728.344573219,39089.156335607644,24940.27972701502,0.0,64029.43606262266,21199.237767962764,1543.491620971621,0.0,0.8864830234716766,2.818406056261837,0.0014959135982669303,354055.78008737334,1557086.5157472987,4.397856505443982,1557086.5157472987,4.397856505443982,0.85,0.09614681530460392,4.027634451161993,1.2682687382819129,1.0,0.0,4.027634451161497,1.284581123321264,1.2848836543521263,3.1353679250311637,19396.570972680332,1977.89978970192,4632.441516551485,4632.441516551485,5.570038656820421,5.117549977400331,-2.415848276651292,7.5333982540516224,3.408090867872924,3.408090867872924,0.9737402479636925,0.0,0.0,0.0002354972185983689,1.000158528104662,0.0002354598915880315,198.85358553958127,0.0,7.443799374232154e-06,21.095727426573927,0.05789091623064757,7.892098766816363e-05,0.00015657623093020528,0.0006306318219275909,0.09614681530371169,0.07226304129295948,0.023883774010752208,0.09614650952577042,0.07226304129363005,0.02388377401097387,0.37793952419293986,0.37793952419293986,0.12491343447319357,0.0,4.541696773470221,4.127446555975382,5.799622671148768,4.532277353101506,4.1232637530515035,5.774246090979375,24940.27972701502,21199.237767962764,0.85,1.068040259953333,0.6650556342974768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509883340177143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80032966497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.421194954291,1543.491620971621,0.37793952419293986,0.12491343447319357,6.112874298809886,3.408090867872924
1353.0,-29.918399108865046,5.1171121827598895,35.03027519555605,24.23155519589784,5.022755624221981,-26.42427185598419,-39.99400738449765,1.5286283713414244,-0.5140243133197941,-5.04365064737101,40.059066105568284,42582.05250066037,25802.53535685295,25802.53535685295,68384.58785751332,77762.94588936894,77762.94588936894,25802.53535685295,103565.4812462219,103565.4812462219,103565.4812462219,128505.41950208005,91908.21443391766,56727.7467606268,39089.40852587874,24939.93825585816,0.0,64029.346781736895,21198.947517479435,1543.4778335001258,0.0,0.8864824071501892,2.8184200498233745,0.0014959135982669303,354052.9861806767,1557081.5646254844,4.397877225729402,1557081.5646254844,4.397877225729402,0.85,0.0961462779247711,4.027634451161993,1.268268055277877,1.0,0.0,4.027634451163687,1.2845832048963113,1.2848856884652573,3.1353628443920805,19396.492709583268,1977.8918090870245,4632.441516551485,4632.441516551485,5.569964621174766,5.1171121827598895,-2.4160450922481624,7.533157275008052,3.4081545886952953,3.4081545886952953,0.9737584539129415,0.0,0.0,0.0002354598915880315,1.0001579847612225,0.00023542269838924013,198.8548391287018,0.0,7.4226098430679305e-06,21.035676295254515,0.057898338840490636,7.890917018536962e-05,0.00015655072140266187,0.0006305290788756241,0.09614627792448843,0.07226237848791478,0.023883899436573645,0.09614606120676437,0.07226237848812724,0.023883899436643867,0.37793633607467225,0.37793633607467225,0.1249141824685808,0.0,4.539362705579663,4.126503762564198,5.793030767652624,4.5296263340512155,4.122352633549042,5.766275543830943,24939.93825585816,21198.947517479435,0.85,1.0680194519338542,0.665039620750997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509974585410828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.74027853365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.393484538385,1543.4778335001258,0.37793633607467225,0.1249141824685808,6.112874298809886,3.4081545886952953
1354.0,-29.919912623659172,5.1166760651986465,35.03022068238063,24.230993049591802,5.022390047690642,-26.425670793248884,-39.995330782234646,1.528148217280132,-0.5162676429448538,-5.043906963446802,40.058962591010626,42580.99116404793,25802.33410734912,25802.33410734912,68383.32527139706,77762.14473863969,77762.14473863969,25802.33410734912,103564.47884598881,103564.47884598881,103564.47884598881,128504.16757447695,91907.87615358182,56727.146748178435,39089.699339337094,24939.68872848813,0.0,64029.388067825224,21198.73541921491,1543.470581265442,0.0,0.8864814751995661,2.8184196871878684,0.0014959135982669303,354049.4477260648,1557077.0958535098,4.397908557276586,1557077.0958535098,4.397908557276586,0.85,0.09614578469022109,4.027634451161993,1.2682674887636676,1.0,0.0,4.0276344511616715,1.2845855272166347,1.2848879635520902,3.1353571761693733,19396.42131822714,1977.8845291946936,4632.441516551485,4632.441516551485,5.569921177668116,5.1166760651986465,-2.4162813312912133,7.532957396489859,3.4082184372744297,3.4082184372744297,0.9737766963641228,0.0,0.0,0.00023542269838924013,1.0001574357118392,0.00023538564028340538,198.85608835987307,0.0,7.3960475623396445e-06,20.960398791670553,0.05790573488805298,7.889735402668752e-05,0.0001565253443625526,0.0006304268694346116,0.0961457846897063,0.07226175116152389,0.02388403352818242,0.09614549600412658,0.0722617511619108,0.02388403352831029,0.37793314668162853,0.37793314668162853,0.12491491403785925,0.0,4.537118385121801,4.125618376092348,5.786627529991449,4.527639320501976,4.1215956064946795,5.760523122560471,24939.68872848813,21198.73541921491,0.85,1.0679990444225358,0.6650226161609202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451006551788985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.665001030065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.365828337244,1543.470581265442,0.37793314668162853,0.12491491403785925,6.112874298809886,3.4082184372744297
1355.0,-29.921421478996997,5.116242512165468,35.03016633377234,24.230479273851984,5.022083548074719,-26.427059627953888,-39.99664132772011,1.5277216970313976,-0.5189809996342092,-5.044119137839318,40.05885835795134,42579.896637212296,25802.026363981404,25802.026363981404,68381.9230011937,77761.30033059715,77761.30033059715,25802.026363981404,103563.32669457856,103563.32669457856,103563.32669457856,128502.74209907075,91907.51665470513,56726.53576349979,39089.97876800593,24939.41540449219,0.0,64029.39417249812,21198.50309381836,1543.4609337703419,0.0,0.88648077100172,2.818430688917059,0.0014959135982669303,354046.5186703129,1557072.5960732757,4.397932231959658,1557072.5960732757,4.397932231959658,0.85,0.09614526514765233,4.027634451161993,1.2682667722413314,1.0,0.0,4.02763445116373,1.2845875984364175,1.284889987652649,3.1353521208396957,19396.34544886787,1977.8767926731218,4632.441516551485,4632.441516551485,5.569854745449464,5.116242512165468,-2.4164844176249973,7.532726929790465,3.4082820621147207,3.4082820621147207,0.9737948748899202,0.0,0.0,0.00023538564028340538,1.0001569529397798,0.0002353487016128139,198.8573337589697,0.0,7.3692299683237554e-06,20.884397730229523,0.0579131041180213,7.888565423334331e-05,0.00015649998605006207,0.0006303247354216014,0.09614526514731589,0.07226110502517043,0.02388416012214547,0.09614519397194286,0.07226110502542328,0.023884160122229044,0.37792995912292265,0.37792995912292265,0.12491563951737567,0.0,4.534805983163039,4.124712891860952,5.780010284758248,4.525138138205136,4.120692617119971,5.753134938038897,24939.41540449219,21198.50309381836,0.85,1.0679770421842454,0.6650054586257697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510156134330539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.588999968626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.338227620572,1543.4609337703419,0.37792995912292265,0.12491563951737567,6.112874298809886,3.4082820621147207
1356.0,-29.90303561478613,5.08858833186668,35.03005526886418,24.2229163175449,5.011432097051448,-26.411577701799533,-39.982760896068044,1.519974184065037,-0.6505749539138037,-5.0564031159494345,40.05709771812368,42596.710087516185,25763.248289938943,25763.248289938943,68359.95837745513,77773.79810401601,77773.79810401601,25763.248289938943,103537.04639395495,103537.04639395495,103537.04639395495,128471.42971959923,91908.25745680141,56731.169440302394,39085.65335166557,24934.38332564427,0.0,64020.036677309836,21194.22582679763,1543.4535812408328,0.0,0.8864244866150479,2.818731881141683,0.0014959135982669303,353876.9714518369,1556996.5900770668,4.3998245596181045,1556996.5900770668,4.3998245596181045,0.85,0.09614876402166249,4.027634451161993,1.2682774041360245,1.0,0.0,4.0276344511629185,1.2846239085848654,1.2849262588936596,3.1352634994928694,19396.501789218382,1977.892734952138,4632.441516551485,4632.441516551485,5.561483765717955,5.08858833186668,-2.432677093661424,7.521265425528103,3.408345733725043,3.408345733725043,0.9738130667785837,0.0,0.0,0.0002353487016128139,0.9980895897449189,0.00023579917477444266,198.8423030927286,0.0739348814098233,0.0002508780583013081,710.9884172259073,0.05816398217632261,7.900965222189925e-05,0.00015633904939091467,0.0006296765413887644,0.09614876402129531,0.07226348221322774,0.023885281808067562,0.0961489054287424,0.07226348221350372,0.02388528180815877,0.3779267712221653,0.3779267712221653,0.12491634287313132,0.0,4.513649608816877,4.1396975919088845,5.648742599755451,4.405828162035618,4.176572491396826,5.100833542051305,24934.38332564427,21194.22582679763,0.85,1.0677900533237816,0.6653652871556919,42257.704602238395,25750.0,0.0,3305.253345915668,-3305.253345915668,0.05861594790536388,1.4653986976340958,2612.6463514753405,692.6069944403275,3305.253345915668,0.030115017059640717,0.6343717305775307,1.450983953993264,1.4510246472877895,1.2657957399540498,0.00023538564028340538,0.003529264363169005,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46273.94636537997,22444.74665408433,,,,,,,,,,,,,,,,,,,,3.0,15447.310669797847,1543.4535812408328,0.3779267712221653,0.12491634287313132,6.112874298809886,3.408345733725043
1357.0,-29.851913542768536,5.014624236983005,35.02973947962176,24.203470826055877,4.981661148614357,-26.36854234658859,-39.94438749561084,1.4982899524339504,-1.0754465001473932,-5.091602086747753,40.050912924401956,42649.57163068425,25632.345449144308,25632.345449144308,68281.91707982856,77815.66354250986,77815.66354250986,25632.345449144308,103448.00899165418,103448.00899165418,103448.00899165418,128360.9725713852,91917.39721739874,56751.305305571164,39073.435457586194,24912.96357973102,0.0,63986.39903731721,21176.019042771364,1543.0300636659133,0.0,0.8862672040701554,2.820236639825447,0.0014959135982669303,353391.49737571395,1556729.6176554272,4.40511339184928,1556729.6176554272,4.40511339184928,0.85,0.09615658280992462,4.027634451161993,1.26832920529414,1.0,0.0,4.02763445115991,1.2847244029758365,1.2850273557010796,3.1350182512550484,19398.430662506646,1978.08942528862,4632.441516551485,4632.441516551485,5.533225915008576,5.014624236983005,-2.486358909256329,7.500983146239334,3.4001971268551845,3.4001971268551845,0.9714848933871956,0.0,0.0,0.00023579917477444266,0.9946986203634701,0.00023705589808527123,198.80037818458945,0.2014689905557469,0.000572672079306837,1622.952672755576,0.05873665425562945,7.935339139658005e-05,0.00015644578337786262,0.0006301064268717058,0.09615658280734077,0.07227024191586995,0.023886340891470827,0.0961567722447894,0.07227024191781195,0.02388634089211267,0.37792454644862356,0.37792454644862356,0.12490946199170216,0.0,4.427350073246259,4.198474488881288,5.121233189463794,4.016155586600348,4.367515908037888,2.9564430301612674,24912.96357973102,21176.019042771364,0.85,1.0671317359179124,0.6665412067619368,42257.704602238395,25750.0,0.0,8993.345936896658,-8993.345936896658,0.15970801632965687,3.992700408241418,7109.932130246356,1883.413806650302,8993.345936896658,0.1703381837204017,0.8642208675847227,1.4507947218956312,1.4509149713368514,1.2659267572644228,0.0002353487016128139,0.0035224312368445356,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52874.00321189063,16756.654063103342,,,,,,,,,,,,,,,,,,,,3.0,15447.68161922824,1543.0300636659133,0.37792454644862356,0.12490946199170216,6.112874298809886,3.4001971268551845
1358.0,-29.797805526909578,4.934442983215516,35.02913119872889,24.181882955040805,4.946211155795839,-26.32338289017908,-39.90466872984541,1.471788519065424,-1.6382974039856322,-5.134340748854742,40.04176304258722,42718.216799944246,25448.942397308732,25448.942397308732,68167.15919725297,77871.96260663336,77871.96260663336,25448.942397308732,103320.90500394208,103320.90500394208,103320.90500394208,128199.29256445178,91937.502533364,56783.75672667512,39059.71756298764,24878.387560509706,0.0,63938.10512349734,21146.62942643325,1542.0300636659133,0.0,0.8860819221862933,2.822711867131502,0.0014959135982669303,352802.7365770665,1556334.7178780185,4.411345368173049,1556334.7178780185,4.411345368173049,0.85,0.09615869677898996,4.027634451161993,1.2684205102408304,1.0,0.0,4.027634451161758,1.2848457856766136,1.2851503818049999,3.1347220779815204,19402.673728449616,1978.5220976020983,4632.441516551485,4632.441516551485,5.493634902109595,4.934442983215516,-2.561734881216482,7.496177864431997,3.378032272118387,3.378032272118387,0.9651520777481106,0.0,0.0,0.00023705589808527123,0.9943922559602552,0.0002383927435721564,198.75577455842173,0.2231910666569573,0.0004796437299871404,1359.3103307835559,0.05921629798561659,7.971063766782256e-05,0.00015734526041744865,0.0006337291915843717,0.09615869677891484,0.07227721740693607,0.02388147937197876,0.0961586872672782,0.07227721740699254,0.023881479371997413,0.37792575889326774,0.37792575889326774,0.12487238754406765,0.0,4.25686858081275,4.301429635212855,4.122058161918972,3.496043344869122,4.633114101384933,0.09069577379909788,24878.387560509706,21146.62942643325,0.85,1.066142937229484,0.6681182796617668,42257.704602238395,25750.0,0.0,9922.80805478998,-9922.80805478998,0.1768753040920823,4.421882602302054,7848.215039058095,2074.5930157318858,9922.80805478998,0.33957842945502076,0.9571174463857262,1.4505671406847669,1.4506097064903962,1.2662772616868185,0.00023579917477444266,0.003504213141245854,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53539.82298781193,15827.19194521002,,,,,,,,,,,,,,,,,,,,4.0,15448.708996883832,1542.0300636659133,0.37792575889326774,0.12487238754406765,6.112874298809886,3.378032272118387
