time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1359.0,-29.742509245115023,4.8533915554989004,35.028231265641466,24.16007394148039,4.910101105162507,-26.27721957140025,-39.86407625544814,1.4448114314464042,-2.185718785416384,-5.177948855928017,40.0320533449317,42788.95199947775,25257.45481645228,25257.45481645228,68046.40681593004,77930.05054154323,77930.05054154323,25257.45481645228,103187.50535799551,103187.50535799551,103187.50535799551,128030.7558437572,91958.65210705169,56817.55356498094,39045.66504674528,24843.25048576169,0.0,63888.91553250697,21116.762912897437,1541.0300636659133,0.0,0.8858939365126729,2.824908969626591,0.0014959135982669303,352202.7922505788,1555915.7398104554,4.417670086793295,1555915.7398104554,4.417670086793295,0.85,0.09615125492876428,4.027634451161993,1.268515529674478,1.0,0.0,4.027634451162931,1.284969252169791,1.2852755954629378,3.13442087766766,19407.13717662311,1978.977242648928,4632.441516551485,4632.441516551485,5.452298690918955,4.8533915554989004,-2.6399835815866406,7.4933751370855415,3.3538686342934994,3.3538686342934994,0.9582481812267141,0.0,0.0,0.0002383927435721564,0.9942720154172215,0.0002397661202122045,198.71019510745793,0.2308634466359486,0.00048402388233193834,1371.7236825287132,0.059700321867948526,8.00772781706579e-05,0.0001583154654014985,0.0006376368226028199,0.096151254910449,0.07228490787238046,0.02386634703806854,0.09615072379048188,0.0722849078861496,0.023866347042614686,0.3779324404441865,0.3779324404441865,0.12478219218974863,0.0,4.019809182669405,4.438262593866568,2.757191567027405,2.9922300705116527,4.903926100443471,3.979039320256561e-13,24843.25048576169,21116.762912897437,0.85,1.065073749472359,0.6697398389507259,42257.704602238395,25750.0,0.0,10218.716509541686,-10218.716509541686,0.1828970562750169,4.572426406875419,8086.578943338358,2132.1375662033283,10218.716509541686,0.5198316863460553,0.98970268547087,1.450325675430825,1.4502860643250761,1.2666573674746109,0.00023705589808527123,0.0034845584952590426,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53848.14479430879,15531.283490458314,,,,,,,,,,,,,,,,,,,,3.0,15449.797897016782,1541.0300636659133,0.3779324404441865,0.12478219218974863,6.112874298809886,3.3538686342934994
1360.0,-29.687313250488657,4.7734424111180935,35.02704953059547,24.139679164532595,4.875529215135788,-26.230992542254587,-39.82334006633607,1.4192085069020473,-2.6908767199515182,-5.220035664905799,40.022047874529775,42859.087929986636,25063.20122065888,25063.20122065888,67922.28915064552,77987.64203605954,77987.64203605954,25063.20122065888,103050.84325671842,103050.84325671842,103050.84325671842,127859.32519399484,91979.96991943939,56851.41581336798,39031.72678452379,24808.481937276414,0.0,63840.2087218002,21087.20964668495,1540.0300636659133,0.0,0.8857145415818606,2.826744762110463,0.0014959135982669303,351624.53702241427,1555484.0881933637,4.423707461843624,1555484.0881933637,4.423707461843624,0.85,0.09613122077639508,4.027634451161993,1.268609737525694,1.0,0.0,4.027634451162077,1.2850862358558068,1.285394372037767,3.1341355457595252,19411.636130227085,1979.436008242069,4632.441516551485,4632.441516551485,5.410365383159031,4.7734424111180935,-2.717153906814536,7.49059631793263,3.329308858571013,3.329308858571013,0.9512311024488609,0.0,0.0,0.0002397661202122045,0.9942849507117807,0.00024114427161002757,198.66470653220665,0.23330943833900536,0.0004798450733473069,1359.880937866268,0.06018016694129583,8.044678348330103e-05,0.0001593193367289035,0.00064168004934561,0.09613122077544108,0.07229283947958527,0.023838381295855804,0.09613130316933022,0.0722928394803027,0.023838381296092382,0.37794562117083663,0.37794562117083663,0.12462664870497794,0.0,3.736996780926802,4.600303112479253,1.1394994418808437,2.529158944954304,5.169735829075307,3.979039320256561e-13,24808.481937276414,21087.20964668495,0.85,1.06394215355144,0.6713494330313974,42257.704602238395,25750.0,0.0,10280.696105037898,-10280.696105037898,0.18477513259906292,4.619378314976569,8140.013995882623,2140.6821091552742,10280.696105037898,0.7037884279955327,0.9998654361421146,1.450080208581723,1.4499554170622928,1.2670417460208978,0.0002383927435721564,0.0034647903501427322,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53898.28164514256,15469.303894962102,,,,,,,,,,,,,,,,,,,,3.0,15450.912405677836,1540.0300636659133,0.37794562117083663,0.12462664870497794,6.112874298809886,3.329308858571013
1361.0,-29.632607198921235,4.695267818156231,35.025597291763745,24.120813176874094,4.842776681422312,-26.18502452126402,-39.78273959420619,1.395194003764052,-3.1422588359206998,-5.260066623679368,40.0118084214478,42927.84132509159,24868.92697324391,24868.92697324391,67796.7682983355,78044.05851063407,78044.05851063407,24868.92697324391,102912.98548387799,102912.98548387799,102912.98548387799,127687.28124166191,92001.0475538087,56884.83036826197,39018.019095051925,24774.295757783926,0.0,63792.31485283585,21058.151394116336,1539.0300636659133,0.0,0.8855462962166157,2.8281198493051996,0.0014959135982669303,351075.2200751868,1555042.4359085038,4.4293711062132886,1555042.4359085038,4.4293711062132886,0.85,0.09609785561797651,4.027634451161993,1.2687014727154748,1.0,0.0,4.027634451160646,1.2851957957790048,1.2855057295176828,3.1338683680650345,19416.084396183483,1979.8896051336067,4632.441516551485,4632.441516551485,5.36842761735652,4.695267818156231,-2.7920548432186196,7.487322661374851,3.304946519275301,3.304946519275301,0.9442704340786575,0.0,0.0,0.00024114427161002757,0.9943380744270147,0.00024251738700540706,198.61963666616063,0.23392737540384245,0.0004760928856983491,1349.2472380691213,0.060656259826994186,8.081662550719225e-05,0.00016032764610283533,0.0006457411509174874,0.09609785560354905,0.07230093024612723,0.023796925357421818,0.09609735717295409,0.07230093025698202,0.023796925360994488,0.3779656217186818,0.3779656217186818,0.12440257872261386,0.0,3.4281313723031417,4.780643587896577,3.979039320256561e-13,2.117807787758693,5.42717813996785,3.979039320256561e-13,24774.295757783926,21058.151394116336,0.85,1.0627732894587323,0.6729312366877256,42257.704602238395,25750.0,0.0,10262.024182179603,-10262.024182179603,0.18520549859738217,4.63013746493455,8129.53393118926,2132.4902509903427,10262.024182179603,0.8888097785890476,1.00219425647934,1.4498342784282785,1.4496254849629209,1.2674210429467032,0.0002397661202122045,0.003445388922627914,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53868.97602248711,15487.975817820397,,,,,,,,,,,,,,,,,,,,3.0,15452.026748462013,1539.0300636659133,0.3779656217186818,0.12440257872261386,6.112874298809886,3.304946519275301
1362.0,-29.57851653931117,4.619070707152601,35.023891753232206,24.103226407337957,4.8116082120420165,-26.139452027231606,-39.742404653783865,1.3725436999626979,-3.5673362774776365,-5.29842203937723,40.001529442706,42995.13036675682,24676.939079331198,24676.939079331198,67672.06944608802,78099.24025475787,78099.24025475787,24676.939079331198,102776.17933408907,102776.17933408907,102776.17933408907,127516.83908906634,92021.78023822414,56917.670350224136,39004.56654222222,24740.65975497727,0.0,63745.22629719949,21029.56079173068,1538.0300636659133,0.0,0.8853865786245526,2.8293543970243675,0.0014959135982669303,350549.52758253395,1554599.1741165824,4.434749020594714,1554599.1741165824,4.434749020594714,0.85,0.09605961718286744,4.027634451161993,1.2687907061213628,1.0,0.0,4.02763445116163,1.2852989981504757,1.2856107217328328,3.133616735839438,19420.45986321427,1980.3357786006711,4632.441516551485,4632.441516551485,5.3269834041426565,4.619070707152601,-2.864705917965725,7.483776625118326,3.280986254417003,3.280986254417003,0.9374246441191437,0.0,0.0,0.00024251738700540706,0.994404070311762,0.0002438821342810613,198.57509036033872,0.23392060523128566,0.0004723953987913492,1338.7685601746837,0.06112865522578553,8.118560456036129e-05,0.00016133178244504578,0.0006497854450430381,0.09605961718223821,0.072309544371382,0.02375007281085621,0.09605951023015061,0.07230954437185567,0.023750072811011772,0.3779922963478749,0.3779922963478749,0.12415161943687643,0.0,3.103638041742329,4.973717814556949,3.979039320256561e-13,1.7310857618995783,5.674312853565652,3.979039320256561e-13,24740.65975497727,21029.56079173068,0.85,1.0616021524589214,0.674483923961624,42257.704602238395,25750.0,0.0,10216.714241104377,-10216.714241104377,0.18514245676103427,4.628561419025853,8097.799741002262,2118.9145001021147,10216.714241104377,1.073983906571993,1.0018531210012669,1.4495890879561841,1.4492986141309367,1.26779206148231,0.00024114427161002757,0.0034265117127792546,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53813.187403517455,15533.285758895623,,,,,,,,,,,,,,,,,,,,3.0,15453.133115920065,1538.0300636659133,0.3779922963478749,0.12415161943687643,6.112874298809886,3.280986254417003
1363.0,-29.52507739796927,4.544864975004207,35.02195652805452,24.085562349669658,4.7804687229758,-26.094463086019957,-39.702609612699575,1.3498544110259647,-4.011896128450303,-5.336663679346353,39.99143180670312,43061.910532565125,24491.420770715205,24491.420770715205,67553.33130328033,78153.99093651418,78153.99093651418,24491.420770715205,102645.41170722939,102645.41170722939,102645.41170722939,127352.55874277675,92042.35661865449,56950.276214703146,38991.200448834825,24707.147035547365,0.0,63698.34748438219,21001.07498021526,1537.0300636659133,0.0,0.8852265680403175,2.8308844133331843,0.0014959135982669303,350026.0098540728,1554163.8253800562,4.4401381086736755,1554163.8253800562,4.4401381086736755,0.85,0.09603173567924617,4.027634451161993,1.2688795076357202,1.0,0.0,4.0276344511623785,1.285402417409855,1.2857159204152617,3.1333646153224617,19424.802343540596,1980.7785883600002,4632.441516551485,4632.441516551485,5.28693577311415,4.544864975004207,-2.9362189750087864,7.481083950012993,3.2574922389611682,3.2574922389611682,0.9307120682746195,0.0,0.0,0.0002438821342810613,0.9944737094179693,0.0002452373873451084,198.5310974311456,0.23370368840432948,0.00046882705008577494,1328.6558599430862,0.06159748227587131,8.155117027042087e-05,0.00016233096401064044,0.0006538097831395931,0.0960317356760515,0.0723195051762441,0.02371223049980741,0.09603160754410982,0.07231950517864995,0.02371223050059621,0.37802520298337206,0.37802520298337206,0.12394751867495316,0.0,2.7628030253571865,5.175657824717689,3.410605131648481e-13,1.3247675508960697,5.911806778692267,3.410605131648481e-13,24707.147035547365,21001.07498021526,0.85,1.0605193693579464,0.6760286920021468,42257.704602238395,25750.0,0.0,10163.267087092177,-10163.267087092177,0.1849146311191772,4.622865777979426,8059.437667305585,2103.829419786593,10163.267087092177,1.2590022804082313,1.0006202982639452,1.449345028047422,1.4489755554451145,1.2681538289131251,0.00024251738700540706,0.003408200687595249,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53749.62754927366,15586.732912907823,,,,,,,,,,,,,,,,,,,,3.0,15454.228978560956,1537.0300636659133,0.37802520298337206,0.12394751867495316,6.112874298809886,3.2574922389611682
1364.0,-29.472294647750513,4.472617683084195,35.01981317433503,24.068025033362233,4.749597597407876,-26.05003813826674,-39.66332185138015,1.3273410879243206,-4.470007758877159,-5.374564022520397,39.98150278529887,43128.01401279703,24311.73244900139,24311.73244900139,67439.74646179842,78208.16711133692,78208.16711133692,24311.73244900139,102519.89956033831,102519.89956033831,102519.89956033831,127193.72674347636,92062.73213601024,56982.57903747114,38977.947887265655,24673.82718313806,0.0,63651.77507040372,20972.75310566735,1536.0300636659133,0.0,0.8850674847070098,2.832659193429428,0.0014959135982669303,349507.77015422046,1553735.8361334153,4.445497264475204,1553735.8361334153,4.445497264475204,0.85,0.09601216441871498,4.027634451161993,1.2689675074582922,1.0,0.0,4.027634451162311,1.2855050492652271,1.2858203195773694,3.133114454481622,19429.102433323416,1981.2170754868805,4632.441516551485,4632.441516551485,5.24814665487665,4.472617683084195,-3.0064326374440387,7.479050320528234,3.234471960941657,3.234471960941657,0.9241348459833306,0.0,0.0,0.0002452373873451084,0.9945437659540322,0.0002465828008180821,198.48766149002861,0.2334182460623042,0.0004654069405390483,1318.963269487663,0.06206288921641036,8.191356811960216e-05,0.00016332381922550622,0.0006578086410080023,0.09601216441810463,0.07233059340218449,0.02368157101592014,0.09601203791172243,0.07233059340264428,0.0236815710160707,0.3780637617975959,0.3780637617975959,0.1237809047320812,0.0,2.40592698612636,5.382752514023139,3.979039320256561e-13,0.9045562636432578,6.13998673239405,3.979039320256561e-13,24673.82718313806,20972.75310566735,0.85,1.0595108524028578,0.6775618427780554,42257.704602238395,25750.0,0.0,10107.942581399979,-10107.942581399979,0.1846341993672911,4.615854984182274,8019.406462858857,2088.536118541122,10107.942581399979,1.443763251806101,0.9991028104290638,1.4491022127269306,1.4486565216664975,1.2685062692803957,0.0002438821342810613,0.0033904519977406445,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53684.610453126035,15642.057418600021,,,,,,,,,,,,,,,,,,,,3.0,15455.313592141194,1536.0300636659133,0.3780637617975959,0.1237809047320812,6.112874298809886,3.234471960941657
1365.0,-29.42015974261078,4.402282334107437,35.01748116818157,24.050706694275163,4.719108246803672,-26.00615817787396,-39.62451220778746,1.3051066820668735,-4.936607545507286,-5.411996265008752,39.97172477768243,43193.350973259345,24137.401622445155,24137.401622445155,67330.7525957045,78261.68315764423,78261.68315764423,24137.401622445155,102399.08478008938,102399.08478008938,102399.08478008938,127039.81884572405,92082.86351077083,57014.53132638605,38964.8135382053,24640.734065634657,0.0,63605.54760383996,20944.62395578946,1535.0300636659133,0.0,0.8849100526527662,2.834626991650048,0.0014959135982669303,348996.5225947002,1553314.4433794045,4.450802064819751,1553314.4433794045,4.450802064819751,0.85,0.09599924310564097,4.027634451161993,1.2690545259090142,1.0,0.0,4.0276344511625375,1.285606411792204,1.2859234367257577,3.132867426778975,19433.35099876648,1981.6503085932995,4632.441516551485,4632.441516551485,5.210514053162552,4.402282334107437,-3.0752775051985344,7.477559839305972,3.2119188028374603,3.2119188028374603,0.9176910865249887,0.0,0.0,0.0002465828008180821,0.9946128577918126,0.000247918372345932,198.4447749761164,0.233112542502428,0.00046213119512796366,1309.679806992649,0.06252502041153832,8.22730167827711e-05,0.00016430978403531103,0.0006617797468436055,0.09599924310243767,0.07234260590746568,0.02365663719497199,0.09599910678731663,0.0723426059098796,0.02365663719576136,0.37810728969867596,0.37810728969867596,0.1236442802444503,0.0,2.034311840405678,5.592186231995697,3.410605131648481e-13,0.4753887195014386,6.359444178757485,3.410605131648481e-13,24640.734065634657,20944.62395578946,0.85,1.0585672969135738,0.6790815046870488,42257.704602238395,25750.0,0.0,10052.840254765855,-10052.840254765855,0.18433934377560637,4.608483594390155,7979.375687660759,2073.4645671050957,10052.840254765855,1.6282357024322354,0.9975072715130208,1.4488606624124625,1.4483415375413353,1.2688495293069184,0.0002452373873451084,0.003373250840795828,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53620.2246639969,15697.159745234145,,,,,,,,,,,,,,,,,,,,3.0,15456.386837323977,1535.0300636659133,0.37810728969867596,0.1236442802444503,6.112874298809886,3.2119188028374603
1366.0,-29.368663772514957,4.333810944464326,35.01497833893205,24.03374664662408,4.6891493761583725,-25.96280028795173,-39.58615840002892,1.2832858915951708,-5.4078512736077755,-5.448824492049388,39.962088712802455,43257.8654028159,23967.919117169164,23967.919117169164,67225.78451998506,78314.50085440818,78314.50085440818,23967.919117169164,102282.41997157734,102282.41997157734,102282.41997157734,126890.32922341842,92102.76923200962,57046.13378041769,38951.81716843548,24607.909251841073,0.0,63559.72642027655,20916.722864064912,1534.0300636659133,0.0,0.8847550152786501,2.8367529553765922,0.0014959135982669303,348494.09781471296,1552899.2522971246,4.456027410607019,1552899.2522971246,4.456027410607019,0.85,0.09599160109247827,4.027634451161993,1.2691403629770504,1.0,0.0,4.027634451162123,1.285705873323613,1.2860246400255009,3.132625069799486,19437.55194184067,1982.0786855695544,4632.441516551485,4632.441516551485,5.173928053173035,4.333810944464326,-3.142680133490814,7.47649107795514,3.189822002034612,3.189822002034612,0.911377714867032,0.0,0.0,0.000247918372345932,0.9946809499259716,0.0002492441142703931,198.4024299442393,0.2328029967035589,0.0004589793778734559,1300.7475568933742,0.06298399978941177,8.262967549625948e-05,0.0001652886968496725,0.0006657224498194117,0.09599160109182589,0.07235534030988722,0.023636260781938676,0.09599169926715952,0.07235534031037896,0.023636260782099305,0.37815507283343974,0.37815507283343974,0.12353164732101224,0.0,1.6497657620723771,5.801872259708148,3.979039320256561e-13,0.04097321844159296,6.571042603474439,3.979039320256561e-13,24607.909251841073,20916.722864064912,0.85,1.05767894712868,0.6805860855470259,42257.704602238395,25750.0,0.0,9998.647640004188,-9998.647640004188,0.1840430162254828,4.601075405637066,7939.897441646004,2058.7501983581838,9998.647640004188,1.812412494767011,0.9959037674539106,1.4486203662281905,1.4480305474242732,1.2691838205994619,0.0002465828008180821,0.003356579576779097,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53557.099799135955,15751.352359995812,,,,,,,,,,,,,,,,,,,,3.0,15457.448863435353,1534.0300636659133,0.37815507283343974,0.12353164732101224,6.112874298809886,3.189822002034612
1367.0,-29.31774653224217,4.267468588952405,35.01216989624319,24.02978528933602,4.674302151342798,-25.918451617510808,-39.545961551461346,1.2750072366040224,-5.4693289388179664,-5.469328938818384,39.94818789807872,43312.248291318974,23765.507139917056,23765.507139917056,67077.75543123603,78358.76344735293,78358.76344735293,23765.507139917056,102124.27058726999,102124.27058726999,102124.27058726999,126666.66387021772,92120.4734441402,57073.95828807644,38940.57239562639,24542.39328294772,0.0,63482.96567857411,20861.034290505562,1533.0300636659133,0.0,0.8846999305109419,2.838203901668115,0.0014959135982669303,348214.61450613395,1552300.4528554413,4.457884270759396,1552300.4528554413,4.457884270759396,0.85,0.09597268224466153,4.027634451161993,1.2692047093203298,1.0,0.0,4.027634451160807,1.2857419199642002,1.2860624002538863,3.1325372445460418,19441.288274045954,1982.4596854222343,4632.441516551485,4632.441516551485,5.130233604677809,4.267468588952405,-3.1965465271355615,7.464015116087967,3.168170270049119,3.168170270049119,0.9051915057283197,0.0,0.0,0.0002492441142703931,0.9947427636158759,0.0002505613746456363,198.36057673675768,0.23249516895620476,0.00045596141448018423,1292.1946486368422,0.06343996120389196,8.30050063935296e-05,0.0001662391078768635,0.0006695503580152905,0.09597268102538405,0.07235697235328667,0.02361570867209738,0.09597221478496995,0.07235697327254026,0.02361570897212127,0.37820641508441993,0.37820641508441993,0.12343820764892846,0.0,1.2225995646589354,6.006208217315361,3.979039320256561e-13,3.979039320256561e-13,6.785392991447395,3.979039320256561e-13,24542.39328294772,20861.034290505562,0.85,1.0566260525833497,0.6822656728202778,42257.704602238395,25750.0,0.0,9945.575521512172,-9945.575521512172,0.18374957092393765,4.593739273098437,7901.146147184139,2044.4293743280327,9945.575521512172,1.9962946046110477,0.9943158599780169,1.4483813031050694,1.4477234933621772,1.2695093623397071,0.000247918372345932,0.0033404206251890878,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53495.4747723874,15804.424478487828,,,,,,,,,,,,,,,,,,,,2.0,15458.499827378184,1533.0300636659133,0.37820641508441993,0.12343820764892846,6.112874298809886,3.168170270049119
1368.0,-29.267391517534286,4.203239149958247,35.009068848568994,24.028185847587906,4.662295349003496,-25.87432549895404,-39.505798544827826,1.269229330416363,-5.4870180645509095,-5.487018064551241,39.9340557236072,43364.37982998735,23563.736933240485,23563.736933240485,66928.11676322784,78401.08761954769,78401.08761954769,23563.736933240485,101964.82455278817,101964.82455278817,101964.82455278817,126439.28823770242,92137.61402817293,57100.90623858466,38929.67532176474,24474.463684914263,0.0,63404.139006679005,20803.29413217712,1532.0300636659133,0.0,0.8846602381275972,2.8397032583540045,0.0014959135982669303,347973.6465027193,1551691.866140182,4.459222362771819,1551691.866140182,4.459222362771819,0.85,0.09595531324127829,4.027634451161993,1.2692647235607732,1.0,0.0,4.027634451162784,1.2857662691814535,1.286088449317488,3.1324779220768266,19444.90565705439,1982.8285558324599,4632.441516551485,4632.441516551485,5.0866776944832255,4.203239149958247,-3.2470807252596003,7.450319875217847,3.1470466777104638,3.1470466777104638,0.8991561936315611,0.0,0.0,0.0002505613746456363,0.9948028067570208,0.00025187039375416194,198.31920089710596,0.2321911931713755,0.00045283147921303026,1283.3244120897277,0.06389279268310499,8.338159464704923e-05,0.00016717977999858706,0.0006733390414599919,0.09595531271796127,0.07235768128617419,0.023597631431787083,0.09595597333841824,0.0723576816807964,0.02359763156048189,0.37826041984813874,0.37826041984813874,0.12336012257792811,0.0,0.7638844648362237,6.21013259928236,3.410605131648481e-13,3.410605131648481e-13,6.993020673877766,3.410605131648481e-13,24474.463684914263,20803.29413217712,0.85,1.0555796169107763,0.68393610431993,42257.704602238395,25750.0,0.0,9893.79574605769,-9893.79574605769,0.18346087890195475,4.586521972548865,7863.239427723745,2030.556318333946,9893.79574605769,2.179885964532407,0.9927536737118756,1.4481434470237233,1.4474200130503454,1.2698248850705547,0.0002492441142703931,0.0033248302172784938,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53434.82476038582,15856.20425394231,,,,,,,,,,,,,,,,,,,,2.0,15459.540913965899,1532.0300636659133,0.37826041984813874,0.12336012257792811,6.112874298809886,3.1470466777104638
1369.0,-29.217587443570583,4.141065297001699,35.005697961131936,24.026911344286077,4.6507538606616,-25.830648777207028,-39.466023445688165,1.2638151943023568,-5.503970329642584,-5.503970329642909,39.9200015458327,43415.78040951712,23367.541076121724,23367.541076121724,66783.32148563885,78442.84270439167,78442.84270439167,23367.541076121724,101810.3837805134,101810.3837805134,101810.3837805134,126218.33565210164,92154.59628537296,57127.53399051593,38918.9581053967,24407.95187158825,0.0,63326.90997698495,20746.759090850013,1531.0300636659133,0.0,0.8846240571508285,2.8412321928598683,0.0014959135982669303,347742.8391735241,1551086.8171308266,4.46044214977158,1551086.8171308266,4.46044214977158,0.85,0.095940446705863,4.027634451161993,1.2693237624736509,1.0,0.0,4.027634451160615,1.2857889319890246,1.2861128010136855,3.132422710258928,19448.48962645257,1983.194019002674,4632.441516551485,4632.441516551485,5.044325112930332,4.141065297001699,-3.2958952533980677,7.436960550399767,3.1264499112621467,3.1264499112621467,0.8932714032177562,0.0,0.0,0.00025187039375416194,0.994861619733065,0.0002531712840844561,198.27829259418763,0.23189187979943227,0.00044980853143324463,1274.7573780818152,0.06434260121453823,8.375610158965646e-05,0.00016811429216450548,0.000677102914854475,0.09594044631292584,0.0723586069018823,0.023581839411043547,0.09594104641403918,0.07235860719823692,0.023581839507626087,0.378316665877098,0.378316665877098,0.12329432118779449,0.0,0.28284477232364225,6.413655376054351,3.410605131648481e-13,3.410605131648481e-13,7.196254120147216,3.410605131648481e-13,24407.95187158825,20746.759090850013,0.85,1.054580454184644,0.6855818549380639,42257.704602238395,25750.0,0.0,9843.321278663123,-9843.321278663123,0.18317755787728535,4.57943894693213,7826.192968225317,2017.1283104378065,9843.321278663123,2.36319167317878,0.991220551284011,1.4479067708271514,1.4471200029740108,1.2701304559287916,0.0002505613746456363,0.003309798100005211,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53375.783258983334,15906.678721336877,,,,,,,,,,,,,,,,,,,,2.0,15460.572434542806,1531.0300636659133,0.378316665877098,0.12329432118779449,6.112874298809886,3.1264499112621467
1370.0,-29.16832745543145,4.080892664364818,35.00208015763496,24.026060266792797,4.639818466332271,-25.787401723182466,-39.42660684753207,1.2588927340832536,-5.520133162204274,-5.520133162204629,39.90607565692442,43466.35726514702,23176.58967648655,23176.58967648655,66642.94694163356,78483.85710219534,78483.85710219534,23176.58967648655,101660.44677868189,101660.44677868189,101660.44677868189,126003.33082190626,92171.3007433047,57153.80090625626,38908.33315227604,24342.88404322437,0.0,63251.217195500416,20691.451436740714,1530.0300636659133,0.0,0.8845914790747154,2.842795189611495,0.0014959135982669303,347522.8920262315,1550487.4670088785,4.461540527499539,1550487.4670088785,4.461540527499539,0.85,0.09592759791451147,4.027634451161993,1.2693815161520616,1.0,0.0,4.027634451161255,1.2858093086303117,1.286134855571491,3.132373069730198,19452.01496853963,1983.5535038509208,4632.441516551485,4632.441516551485,5.003104646583825,4.080892664364818,-3.3429852024725606,7.423877866837378,3.1063661975368517,3.1063661975368517,0.8875331992962433,0.0,0.0,0.0002531712840844561,0.9949196606943708,0.00025446404778830454,198.23784565898714,0.23159745670693113,0.0004469133396775224,1266.5524046460985,0.06478951455421575,8.412876630707275e-05,0.00016904251777738336,0.0006808414683113529,0.09592759791415378,0.07235972333994527,0.023567874574208524,0.09592759305422144,0.07235972334021508,0.02356787457429639,0.3783748165037891,0.3783748165037891,0.12323834674235426,0.0,3.410605131648481e-13,6.615813281842463,3.410605131648481e-13,3.410605131648481e-13,7.394367741247208,3.410605131648481e-13,24342.88404322437,20691.451436740714,0.85,1.053623153775046,0.6872019099774596,42257.704602238395,25750.0,0.0,9794.12623993916,-9794.12623993916,0.18289973518950103,4.572493379737522,7789.994120104415,2004.1321198347457,9794.12623993916,2.546217171245346,0.9897171817613686,1.4476712475170017,1.4468233917653426,1.2704263385729773,0.00025187039375416194,0.0032953047355762815,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53318.38324682366,15955.87376006084,,,,,,,,,,,,,,,,,,,,3.0,15461.594596440627,1530.0300636659133,0.3783748165037891,0.12323834674235426,6.112874298809886,3.1063661975368517
1371.0,-29.119597306882962,4.022671163747623,34.998238714107025,24.025895597320073,4.629753600205927,-25.74454347174497,-39.38750498984007,1.2546997650677496,-5.535383986583497,-5.535383986583852,39.89233300267397,43515.98648543899,22990.40130037552,22990.40130037552,66506.38778581451,78524.12527566309,78524.12527566309,22990.40130037552,101514.52657603861,101514.52657603861,101514.52657603861,125793.82145805316,92187.82963412713,57179.69084390235,38897.931989138655,24279.294882014547,0.0,63177.2268711532,20637.400649712363,1529.0300636659133,0.0,0.8845629408907181,2.844405615858637,0.0014959135982669303,347315.45584833814,1549896.1746617446,4.462502743726257,1549896.1746617446,4.462502743726257,0.85,0.09591634900711372,4.027634451161993,1.2694377862336115,1.0,0.0,4.027634451163049,1.2858262844941768,1.2861534980894707,3.132331715202415,19455.503258594108,1983.9092104433328,4632.441516551485,4632.441516551485,4.9629123688301195,4.022671163747623,-3.3882885438257575,7.410959707573381,3.0867825621863956,3.0867825621863956,0.8819378749103988,0.0,0.0,0.00025446404778830454,0.9949761715387272,0.0002557488863223496,198.19784797027293,0.23130794593380968,0.0004441628770610882,1258.757593591124,0.06523367743127684,8.449996908739905e-05,0.00016996407870090548,0.0006845531788357753,0.09591634885820205,0.0723609833373308,0.023555365520871237,0.09591610890541481,0.07236098344967168,0.023555365557442046,0.37843454368834384,0.37843454368834384,0.12319023385266875,0.0,3.410605131648481e-13,6.815861949251257,3.410605131648481e-13,3.410605131648481e-13,7.587635853707241,3.410605131648481e-13,24279.294882014547,20637.400649712363,0.85,1.0526955847785306,0.6887922854573479,42257.704602238395,25750.0,0.0,9746.178773685018,-9746.178773685018,0.18262737820232794,4.565684455058195,7754.62512917695,1991.5536445080672,9746.178773685018,2.728967936921097,0.988243388540735,1.4474368505908783,1.4465301345928485,1.2707127831351668,0.0002531712840844561,0.0032813317125142214,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53262.640969514534,16003.821226314982,,,,,,,,,,,,,,,,,,,,2.0,15462.607518621562,1529.0300636659133,0.37843454368834384,0.12319023385266875,6.112874298809886,3.0867825621863956
1372.0,-29.071378556785106,3.9663519436433505,34.99419629102521,24.026381887402408,4.6205468328244965,-25.70206079332529,-39.348693180922396,1.2512290693646873,-5.54974799158623,-5.549747991586586,39.878803344330784,43564.6426502571,22808.86205601034,22808.86205601034,66373.50470626744,78563.55368145583,78563.55368145583,22808.86205601034,101372.41573746617,101372.41573746617,101372.41573746617,125589.61468357248,92204.06832598834,57205.15729478949,38887.678923554275,24217.19894610631,0.0,63104.87786966059,20584.619104190362,1528.0300636659133,0.0,0.8845382064038193,2.84605767495093,0.0014959135982669303,347120.1707837035,1549314.2132000108,4.463336745030052,1549314.2132000108,4.463336745030052,0.85,0.09590639987180959,4.027634451161993,1.2694924589758743,1.0,0.0,4.027634451160413,1.2858398926957186,1.2861687619366433,3.1322985653510855,19458.930304481568,1984.258671868739,4632.441516551485,4632.441516551485,4.923723693977659,3.9663519436433505,-3.431855052140985,7.398206995784335,3.0676872306074827,3.0676872306074827,0.8764820658878522,0.0,0.0,0.0002557488863223496,0.9950307239836306,0.000257026120056326,198.15828396262825,0.23102329346851713,0.0004415128902810106,1251.247531056384,0.06567519032155784,8.486991490848207e-05,0.00017087897141386752,0.0006882380322456182,0.09590639987179625,0.07236237380073735,0.023544026071058904,0.09590636962169036,0.0723623738007474,0.023544026071062176,0.378495538930665,0.378495538930665,0.123148410207587,0.0,3.410605131648481e-13,7.0131879873790695,3.410605131648481e-13,3.410605131648481e-13,7.7756818637078595,3.410605131648481e-13,24217.19894610631,20584.619104190362,0.85,1.051796738175423,0.690353014235085,42257.704602238395,25750.0,0.0,9699.444356502372,-9699.444356502372,0.18236039786280137,4.55900994657003,7720.065129318193,1979.3792271841796,9699.444356502372,2.911449384143121,0.9867986897337728,1.447203554199252,1.446240143031929,1.2709900199274768,0.00025446404778830454,0.0032678620141405003,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53208.39648979715,16050.555643497628,,,,,,,,,,,,,,,,,,,,3.0,15463.611468348969,1528.0300636659133,0.378495538930665,0.123148410207587,6.112874298809886,3.0676872306074827
1373.0,-29.023663495508217,3.9118854136050785,34.989972551733246,24.02733938014137,4.611972638283523,-25.659967714324218,-39.310207253415115,1.2482768570995235,-5.563350339805879,-5.5633503398062985,39.865443824145395,43612.51018878949,22632.09650635284,22632.09650635284,66244.60669514233,78602.32802185457,78602.32802185457,22632.09650635284,101234.42452820741,101234.42452820741,101234.42452820741,125391.0941486996,92220.11453674614,57230.29670368119,38877.57537007217,24156.669620492186,0.0,63034.24499056436,20533.169177418356,1527.0300636659133,0.0,0.884516787374021,2.8477236758418663,0.0014959135982669303,346935.3202748823,1548739.732095904,4.464058980414024,1548739.732095904,4.464058980414024,0.8499999999999999,0.09589745565583009,4.027634451161993,1.269545994293876,1.0,0.0,4.027634451161778,1.285851087311471,1.2861816018334424,3.1322712955690655,19462.31672877342,1984.6039910441816,4632.441516551485,4632.441516551485,4.8855655112945255,3.9118854136050785,-3.4738120223745304,7.385697435979608,3.0490687178156066,3.0490687178156066,0.8711624908044591,0.0,0.0,0.000257026120056326,0.9950844240584612,0.00025829579264043,198.11914677169702,0.23074341489005434,0.0004389351440642415,1243.9421982780605,0.06611412546562209,8.523823218616846e-05,0.0001717878878701575,0.0006918988154781999,0.09589745565565361,0.07236384027011589,0.02353361538553772,0.09589738681265865,0.07236384027024906,0.023533615385581037,0.3785575168121345,0.3785575168121345,0.12311161795818827,0.0,3.979039320256561e-13,7.207599021933049,3.979039320256561e-13,3.979039320256561e-13,7.9598056803559984,3.979039320256561e-13,24156.669620492186,20533.169177418356,0.85,1.0509304379715902,0.691885977143343,42257.704602238395,25750.0,0.0,9653.887098239815,-9653.887098239815,0.18209868254717082,4.552467063679266,7686.291735156971,1967.5953630828442,9653.887098239815,3.0936668252066313,0.9853824813158586,1.4469713332124206,1.4459533038134054,1.2712582738783988,0.0002557488863223496,0.0032548792811720973,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53155.53389875627,16096.112901760185,,,,,,,,,,,,,,,,,,,,3.0,15464.606797399034,1527.0300636659133,0.3785575168121345,0.12311161795818827,6.112874298809886,3.0490687178156066
1374.0,-28.976442795380922,3.8592085591903325,34.98559428199562,24.028185533266537,4.603359424226318,-25.61832352376334,-39.27214272608978,1.2452401526087207,-5.576969774288557,-5.576969774288915,39.85250114951686,43660.02481838439,22461.748712478704,22461.748712478704,66121.7735308631,78640.808773679,78640.808773679,22461.748712478704,101102.5574861577,101102.5574861577,101102.5574861577,125201.86143423346,92236.05095599098,57255.26700069649,38867.537728104995,24099.30394807576,0.0,62966.84167618076,20484.408355864398,1526.1173862841233,0.0,0.8844937409784922,2.8492838508067986,0.0014959135982669303,346750.3150200948,1548183.3295923504,4.464836115585448,1548183.3295923504,4.464836115585448,0.85,0.09589008967954095,4.027634451161993,1.2695992356399075,1.0,0.0,4.027634451161774,1.2858626937498203,1.2861948439647102,3.1322430230996474,19465.679982445614,1984.9469474739708,4632.441516551485,4632.441516551485,4.848792722417323,3.8592085591903325,-3.5148012661354047,7.374009825325738,3.0309152344934667,3.0309152344934667,0.8659757812838477,0.0,0.0,0.00025829579264043,0.9951371073855881,0.00025955799529877997,198.08042832426585,0.23046822687857735,0.00043647984753734237,1236.9838879208282,0.06655060531315943,8.560396927100108e-05,0.0001726918233694289,0.0006955395372366935,0.09589008967949797,0.07236594959251552,0.023524140086982455,0.09589007986907849,0.07236594959254795,0.023524140086993,0.37862023551206464,0.37862023551206464,0.12307885082533596,0.0,3.410605131648481e-13,7.399092985597633,3.410605131648481e-13,3.410605131648481e-13,8.139468560346529,3.410605131648481e-13,24099.30394807576,20484.408355864398,0.85,1.050104654619763,0.6933812091594901,42257.704602238395,25750.0,0.0,9609.473817290816,-9609.473817290816,0.18184212149571435,4.546053037392855,7653.285109256777,1956.1887080340396,9609.473817290816,3.2756254613551765,0.9839941639378476,1.4467401631461547,1.4456695673303857,1.271517773921027,0.000257026120056326,0.0032423673356241248,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53104.16230745004,16140.526182709184,,,,,,,,,,,,,,,,,,,,3.0,15465.593643174721,1526.1173862841233,0.37862023551206464,0.12307885082533596,6.112874298809886,3.0309152344934667
1375.0,-28.9297160648608,3.808188053892908,34.981118799627176,24.025808495376282,4.5911217756612555,-25.57748593446743,-39.23504271134732,1.238891645268442,-5.594352555528133,-5.594352555528536,39.8409167880986,43709.448840666475,22306.294920886176,22306.294920886176,66015.74376155264,78680.91280820234,78680.91280820234,22306.294920886176,100987.20772908852,100987.20772908852,100987.20772908852,125039.52426047347,92252.34468167058,57280.88071413702,38857.182186148406,24052.316531384942,0.0,62909.49871753335,20444.4690516772,1525.6847153716633,0.0,0.8844461697363533,2.8501613061875397,0.0014959135982669303,346514.30132166884,1547685.4487993116,4.466440325539686,1547685.4487993116,4.466440325539686,0.8499999999999999,0.0958876302208016,4.027634451161993,1.2696571959229188,1.0,0.0,4.027634451162878,1.2858898360633648,1.2862236164274323,3.1321769083207243,19469.118642779762,1985.2975932433362,4632.441516551485,4632.441516551485,4.815235085254048,3.808188053892908,-3.5578143160380886,7.366002369930996,3.013210859101027,3.013210859101027,0.8609173883145792,0.0,0.0,0.00025955799529877997,0.9951896935157212,0.00026081258376163004,198.04212779573913,0.2301976275849653,0.00043413234740173064,1230.3310725365047,0.06698473766056116,8.596183424373175e-05,0.00017359616105504821,0.000699181878854778,0.09588762930917427,0.07237132043641124,0.023516308872763035,0.09588725814655925,0.07237132112446368,0.023516309096337926,0.37868349950515234,0.37868349950515234,0.12304930378572076,0.0,3.979039320256561e-13,7.588572163764354,3.979039320256561e-13,3.979039320256561e-13,8.313277947808672,3.979039320256561e-13,24052.316531384942,20444.4690516772,0.85,1.0493764074955751,0.6947988734884692,42257.704602238395,25750.0,0.0,9566.165714804341,-9566.165714804341,0.18159058015387045,4.539764503846757,7621.021459823219,1945.1442549811234,9566.165714804341,3.457330369807393,0.9826330094906403,1.446510020269184,1.445388874754319,1.271768813440424,0.00025829579264043,0.0032303072672035297,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53054.20138957924,16183.834285195659,,,,,,,,,,,,,,,,,,,,2.0,15466.572175750754,1525.6847153716633,0.37868349950515234,0.12304930378572076,6.112874298809886,3.013210859101027
1376.0,-28.8834779711781,3.758809551025681,34.97654833389861,24.025097116269194,4.580900835857926,-25.53688699159238,-39.19804251110179,1.234309856272305,-5.609617688982894,-5.609617688983246,39.82920304917811,43757.2061479711,22151.524042377627,22151.524042377627,65908.73019034872,78719.59485688902,78719.59485688902,22151.524042377627,100871.11889926664,100871.11889926664,100871.11889926664,124875.04510127347,92268.22820246339,57305.839493546024,38847.09856546374,24003.926202006824,0.0,62851.02476747056,20403.3372717058,1525.10434760143,0.0,0.8844100418082436,2.8512699089935363,0.0014959135982669303,346307.1439070251,1547182.1305964687,4.467658718042065,1547182.1305964687,4.467658718042065,0.8500000000000001,0.09588439146932246,4.027634451161993,1.2697120208712298,1.0,0.0,4.027634451161427,1.2859087155581748,1.2862441141930494,3.132130922227801,19472.47073265723,1985.6394112828777,4632.441516551485,4632.441516551485,4.781824867778973,3.758809551025681,-3.598305980410559,7.357115531436239,2.9959183542682877,2.9959183542682877,0.8559766726480822,0.0,0.0,0.00026081258376163004,0.9952416759866841,0.00026205954800180575,198.00424043701955,0.22993143434299668,0.000431930235460757,1224.0902872957852,0.06741666789602192,8.632011309397796e-05,0.0001744924706676521,0.0007027918863294091,0.09588439100493028,0.07237575184782705,0.023508639157103235,0.09588414821675552,0.07237575219835987,0.023508639270962577,0.37874720516508836,0.37874720516508836,0.12302233282069529,0.0,3.410605131648481e-13,7.77342737216361,3.410605131648481e-13,3.410605131648481e-13,8.48369742109611,3.410605131648481e-13,24003.926202006824,20403.3372717058,0.85,1.048650048812899,0.696205134440676,42257.704602238395,25750.0,0.0,9523.8963016873,-9523.8963016873,0.18134381010683515,4.5335952526708745,7589.46017068714,1934.4361310001602,9523.8963016873,3.63878642945489,0.9812976737382847,1.4462808820641953,1.4451112202179859,1.272012021548499,0.00025955799529877997,0.0032186645050098777,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53005.691191221485,16226.1036983127,,,,,,,,,,,,,,,,,,,,2.0,15467.542386492329,1525.10434760143,0.37874720516508836,0.12302233282069529,6.112874298809886,2.9959183542682877
1377.0,-28.837708301623262,3.711016813822449,34.971902969782114,24.02421320965516,4.570559729849946,-25.496721724832227,-39.161449985671766,1.229573153056156,-5.624953325586944,-5.624953325587368,39.817883651077885,43804.65963843062,22002.480969264194,22002.480969264194,65807.1406076948,78758.06404708883,78758.06404708883,22002.480969264194,100760.54501635302,100760.54501635302,100760.54501635302,124718.89598892764,92284.03924519393,57330.63483652444,38837.11600963276,23958.35097257463,0.0,62795.46698220739,20364.598326688436,1524.6023768617097,0.0,0.8843720821684113,2.8522671557303485,0.0014959135982669303,346099.1276580597,1546695.8740594334,4.468938955510872,1546695.8740594334,4.468938955510872,0.85,0.09588224454097473,4.027634451161993,1.2697666996577759,1.0,0.0,4.027634451162959,1.2859283374835464,1.286265344826465,3.1320831291763387,19475.807526620018,1985.9796695731998,4632.441516551485,4632.441516551485,4.7496511052865795,3.711016813822449,-3.638009773272831,7.349026587095279,2.9790361526598295,2.9790361526598295,0.851153186474237,0.0,0.0,0.00026205954800180575,0.9952915293469118,0.00026329928495800965,197.96674941094955,0.22966954046697105,0.00042984452912198334,1218.1793955317007,0.0678465124251439,8.667580130333227e-05,0.0001753837466984735,0.0007063816203766403,0.09588224400243114,0.07238071767325516,0.023501526329175983,0.09588199847624394,0.07238071807979651,0.02350152646117822,0.3788111099571226,0.3788111099571226,0.12299742271534157,0.0,3.979039320256561e-13,7.954763604541654,3.979039320256561e-13,3.979039320256561e-13,8.650678588016945,3.979039320256561e-13,23958.35097257463,20364.598326688436,0.85,1.0479600482362963,0.6975767797195032,42257.704602238395,25750.0,0.0,9482.647495122774,-9482.647495122774,0.18110170938241862,4.527542734560462,7558.590023413682,1924.057471709092,9482.647495122774,3.8199983530319863,0.9799876048832169,1.4460527264666554,1.444836568876636,1.2722474608069576,0.00026081258376163004,0.0032074320395854604,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52958.53149289287,16267.352504877226,,,,,,,,,,,,,,,,,,,,2.0,15468.504365766943,1524.6023768617097,0.3788111099571226,0.12299742271534157,6.112874298809886,2.9790361526598295
1378.0,-28.79239809747382,3.6647707424867604,34.967194472303056,24.023805010970705,4.560850989336327,-25.456906794401153,-39.12514712484551,1.2253596862612393,-5.63957477458564,-5.639574774586018,39.806756702491036,43851.359184850786,21857.146668354304,21857.146668354304,65708.50585320509,78795.89794249083,78795.89794249083,21857.146668354304,100653.04461084513,100653.04461084513,100653.04461084513,124567.01305490712,92299.65651760681,57355.117759957095,38827.26528627746,23913.96844406199,0.0,62741.23373033945,20326.87317745269,1524.0933014502461,0.0,0.884337107574028,2.8532760939153374,0.0014959135982669303,345900.89020388894,1546217.9973249095,4.470118583428628,1546217.9973249095,4.470118583428628,0.85,0.09588034081665579,4.027634451161993,1.2698201640928164,1.0,0.0,4.027634451162778,1.2859455227186931,1.2862841288825866,3.1320412723603828,19479.103426908867,1986.3157578692894,4632.441516551485,4632.441516551485,4.718277951326487,3.6647707424867604,-3.676338927518991,7.341109670005752,2.962550026188564,2.962550026188564,0.846442864625304,0.0,0.0,0.00026329928495800965,0.9953404114203069,0.0002645318947537689,197.92964689635252,0.22941183605043247,0.0004277901387654702,1212.3572532613425,0.06827430256390937,8.703001199247578e-05,0.00017626927296553386,0.0007099481964772615,0.09588034037653716,0.07238563134907937,0.023494709027457792,0.09588009605612056,0.07238563168134989,0.023494709135305904,0.37887508380709567,0.37887508380709567,0.12297416129772527,0.0,3.979039320256561e-13,8.132359010829816,3.979039320256561e-13,3.979039320256561e-13,8.814606841680586,3.979039320256561e-13,23913.96844406199,20326.87317745269,0.85,1.0472938121621724,0.6989240819414396,42257.704602238395,25750.0,0.0,9442.38189192894,-9442.38189192894,0.18086414367164985,4.5216035917912425,7528.386614384409,1913.9952775445315,9442.38189192894,4.000970733240538,0.9787020761452908,1.445825532181779,1.4445647978725864,1.2724753938205762,0.00026205954800180575,0.0031965935533082267,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52912.443747428675,16307.61810807106,,,,,,,,,,,,,,,,,,,,2.0,15469.458502214651,1524.0933014502461,0.37887508380709567,0.12297416129772527,6.112874298809886,2.962550026188564
1379.0,-28.747556668059833,3.6200297715923013,34.96243763911268,24.02379139037805,4.551689892911209,-25.417459052169935,-39.08915132107211,1.221592277017127,-5.653680186856263,-5.653680186856673,39.795933926973674,43897.341365885666,21715.844371127194,21715.844371127194,65613.18573701286,78833.11143014318,78833.11143014318,21715.844371127194,100548.95580127038,100548.95580127038,100548.95580127038,124420.21686669977,92315.06437710761,57379.29431283318,38817.522293638256,23871.261065429397,0.0,62688.78335906765,20290.571905614986,1523.6073631606648,0.0,0.8843036803681475,2.854270824778737,0.0014959135982669303,345709.7336813818,1545753.291197033,4.471246079005844,1545753.291197033,4.471246079005844,0.85,0.09587887875546099,4.027634451161993,1.2698726273747165,1.0,0.0,4.027634451160951,1.2859606325778412,1.286300827890551,3.1320044713096564,19482.35513227947,1986.6473395379126,4632.441516551485,4632.441516551485,4.687775181518763,3.6200297715923013,-3.7134730237007036,7.333502795293005,2.9464508226920016,2.9464508226920016,0.8418430921977148,0.0,0.0,0.0002645318947537689,0.9953901973371588,0.0002657569819970475,197.89293997379806,0.22915822913134024,0.00042582226575101073,1206.7803011383644,0.06870012482966038,8.738254714929932e-05,0.00017714934760446955,0.0007134928154126328,0.09587887835850174,0.07239068454907804,0.023488193809423696,0.09587931737103719,0.07239068484879067,0.02348819390667031,0.37893900685079196,0.37893900685079196,0.1229522188302989,0.0,3.979039320256561e-13,8.306277725787083,3.979039320256561e-13,3.979039320256561e-13,8.974727945974166,3.979039320256561e-13,23871.261065429397,20290.571905614986,0.85,1.0466495315628455,0.70024235618757,42257.704602238395,25750.0,0.0,9403.072136205932,-9403.072136205932,0.18063100558333628,4.515775139583403,7498.832896310184,1904.2392398957488,9403.072136205932,4.181708043643918,0.9774405064033342,1.4455992784820664,1.4442958507248325,1.2726960018530022,0.00026329928495800965,0.0031861368802980337,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52867.557039582694,16346.927863794068,,,,,,,,,,,,,,,,,,,,2.0,15470.404959694393,1523.6073631606648,0.37893900685079196,0.1229522188302989,6.112874298809886,2.9464508226920016
