time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1380.0,-28.70314753329472,3.576748277711202,34.957642244022416,24.023704148735874,4.542510651010755,-25.378402255305925,-39.0535228542052,1.2177653730309226,-5.667555083174307,-5.667555083174659,39.78529877467724,43943.00036675941,21579.083284148564,21579.083284148564,65522.08365090797,78870.0992828376,78870.0992828376,21579.083284148564,100449.18256698617,100449.18256698617,100449.18256698617,124279.42707852338,92330.41371821886,57403.31480217713,38807.88768449081,23830.244511537217,0.0,62638.132196028026,20255.707834806635,1523.1412948354182,0.0,0.8842707476258072,2.8551978547284076,0.0014959135982669303,345521.7820557083,1545296.7440438305,4.472356951998711,1545296.7440438305,4.472356951998711,0.85,0.09587776016891966,4.027634451161993,1.2699248400935903,1.0,0.0,4.027634451161763,1.2859760372644349,1.2863178121672447,3.1319669530776735,19485.59448781254,1986.9776618735798,4632.441516551485,4632.441516551485,4.65825271771863,3.576748277711202,-3.7496635912456315,7.326411868956834,2.9307285810429846,2.9307285810429846,0.8373510231551384,0.0,0.0,0.0002657569819970475,0.9954361923770338,0.0002669754063918833,197.85659881292597,0.22890865886542794,0.00042403547935738166,1201.7165484988195,0.06912416030901776,8.773278390462648e-05,0.00017802419809242104,0.0007170163933775221,0.09587775978325107,0.07239583687286004,0.023481922910391032,0.09587754816266496,0.07239583716407227,0.023481923004847388,0.379002784593797,0.379002784593797,0.12293133152302446,0.0,3.410605131648481e-13,8.477069639550109,3.410605131648481e-13,3.410605131648481e-13,9.13336118376634,3.410605131648481e-13,23830.244511537217,20255.707834806635,0.85,1.0460414663364246,0.7015375271605863,42257.704602238395,25750.0,0.0,9364.695981582667,-9364.695981582667,0.1804022108597089,4.5100552714927185,7469.916619085119,1894.7793624975475,9364.695981582667,4.3622146634492065,0.9762024397170388,1.445373945044312,1.4440297792614307,1.2729094782597494,0.0002645318947537689,0.0031760495234774183,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52824.11713231988,16385.304018417333,,,,,,,,,,,,,,,,,,,,2.0,15471.343536393735,1523.1412948354182,0.379002784593797,0.12293133152302446,6.112874298809886,2.9307285810429846
1381.0,-28.6591752213931,3.534891545659371,34.952819162827076,24.02417070642116,4.534065363332589,-25.339665251980655,-39.01814151378346,1.2145553939177292,-5.680713696658472,-5.680713696658786,39.774902836443076,43987.8275424297,21445.590309587555,21445.590309587555,65433.41785201726,78906.35694601519,78906.35694601519,21445.590309587555,100351.94725560275,100351.94725560275,100351.94725560275,124142.2980705596,92345.50640320241,57426.97699960715,38798.366003994735,23790.350814956848,0.0,62588.71681895158,20221.79819271332,1522.6724608596246,0.0,0.8842406450708337,2.856145110708557,0.0014959135982669303,345343.6074620145,1544850.5644216568,4.473372406615577,1544850.5644216568,4.473372406615577,0.8499999999999999,0.09587675492212364,4.027634451161993,1.26997571812477,1.0,0.0,4.027634451161837,1.2859885645339708,1.2863319097275754,3.131936443479625,19488.779678125014,1987.302460893885,4632.441516551485,4632.441516551485,4.62943573771272,3.534891545659371,-3.7845501889808753,7.319441734640247,2.91537204667484,2.91537204667484,0.8329634419070971,0.0,0.0,0.0002669754063918833,0.995482604581228,0.00026818691272279183,197.82062641213798,0.22866301053386087,0.0004221777751915764,1196.4518148929274,0.06954633808420933,8.808187481878242e-05,0.00017889353157310087,0.0007205177508538568,0.09587675461647444,0.07240094303704793,0.023475811579426503,0.09587657145761719,0.07240094326785694,0.023475811654266696,0.3790663723494531,0.3790663723494531,0.12291128834387158,0.0,3.410605131648481e-13,8.644454730855557,3.410605131648481e-13,3.410605131648481e-13,9.28845157247747,3.410605131648481e-13,23790.350814956848,20221.79819271332,0.85,1.0454507006637388,0.7028076269668847,42257.704602238395,25750.0,0.0,9327.21753662993,-9327.21753662993,0.1801776302433165,4.504440756082909,7441.612389153385,1885.6051474765454,9327.21753662993,4.542494862445668,0.9749871766413224,1.4451495123452083,1.4437663652548887,1.273116036089103,0.0002657569819970475,0.0031663182941042444,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52781.37395376125,16422.78246337007,,,,,,,,,,,,,,,,,,,,2.0,15472.274947504595,1522.6724608596246,0.3790663723494531,0.12291128834387158,6.112874298809886,2.91537204667484
1382.0,-28.615630788323696,3.494418543818323,34.94797983163351,24.02480720719325,4.525888757774355,-25.3012865272438,-38.98308085100723,1.2115444966955033,-5.693548748706803,-5.693548748707125,39.7647841502255,44032.16305856957,21316.144408955835,21316.144408955835,65348.3074675254,78942.21415344186,78942.21415344186,21316.144408955835,100258.3585623977,100258.3585623977,100258.3585623977,124010.49566708734,92360.48014463161,57450.4290497637,38788.945660964346,23752.13710468964,0.0,62541.082765653984,20189.316538986193,1522.2311083221275,0.0,0.8842111930807108,2.8570490406818916,0.0014959135982669303,345169.8835836125,1544416.3776056245,4.4743659602374075,1544416.3776056245,4.4743659602374075,0.85,0.0958760932314712,4.027634451161993,1.27002594392281,1.0,0.0,4.027634451162584,1.2860001732583157,1.286345079629788,3.131908171487448,19491.93976635277,1987.6247002139132,4632.441516551485,4632.441516551485,4.601492395056539,3.494418543818323,-3.818465911252349,7.312884455070671,2.9003731796353898,2.9003731796353898,0.8286780513243971,0.0,0.0,0.00026818691272279183,0.9955280536344366,0.0002693916175879776,197.7850152266877,0.22842121270086116,0.00042046660029907546,1191.60234524758,0.0699668046845084,8.842906766857936e-05,0.00017975784505421249,0.0007239988896069857,0.09587609293772409,0.07240619862194414,0.023469894315779945,0.09587592254941561,0.07240619884378395,0.023469894387687252,0.37912971529594364,0.37912971529594364,0.12289192046721593,0.0,3.410605131648481e-13,8.808743919743392,3.410605131648481e-13,3.410605131648481e-13,9.440907187328833,3.410605131648481e-13,23752.13710468964,20189.316538986193,0.85,1.0448860905141393,0.7040518186031621,42257.704602238395,25750.0,0.0,9290.615811971058,-9290.615811971058,0.17995717676211126,4.498929419052778,7413.908364913063,1876.7074470579942,9290.615811971058,4.722552804928721,0.9737942465482206,1.4449259612652774,1.4435056318411845,1.2733158366417343,0.0002669754063918833,0.0031569326646355557,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52739.92275945703,16459.38418802894,,,,,,,,,,,,,,,,,,,,2.0,15473.199087901916,1522.2311083221275,0.37912971529594364,0.12289192046721593,6.112874298809886,2.9003731796353898
1383.0,-28.572517857402612,3.455292654929889,34.943133360801546,24.025742208492034,4.518132527790539,-25.26325417117942,-38.948312716651685,1.2088688415636044,-5.7059019845680155,-5.70590198456838,39.754897937475434,44075.87633896498,21190.24158514647,21190.24158514647,65266.11792411145,78977.57697566476,78977.57697566476,21190.24158514647,100167.81856081123,100167.81856081123,100167.81856081123,123883.04145588336,92375.30390583798,57473.603269123,38779.667374127755,23715.22289507213,0.0,62494.89026919988,20157.93946081131,1521.7986860459703,0.0,0.8841833804902008,2.8579365684629874,0.0014959135982669303,345002.7459631684,1543992.2551808388,4.475304249739715,1543992.2551808388,4.475304249739715,0.8500000000000001,0.0958755876680388,4.027634451161993,1.2700753400055689,1.0,0.0,4.027634451161075,1.2860102249128638,1.2863566833236293,3.1318836920094424,19495.06820245545,1987.9437119154302,4632.441516551485,4632.441516551485,4.574313892454937,3.455292654929889,-3.8513077966114198,7.306600451541309,2.8857219766561055,2.8857219766561055,0.8244919933303159,0.0,0.0,0.0002693916175879776,0.9955738283567174,0.0002705892922402674,197.7497677692424,0.22818318739406201,0.00041882517786022275,1186.9505540558712,0.07038562986236863,8.877461228240754e-05,0.00018061700530557008,0.0007274592730344225,0.09587558741411278,0.07241148042487494,0.023464106989237843,0.09587544602533772,0.07241148061665642,0.02346410705138238,0.37919278616708246,0.37919278616708246,0.1228730928325581,0.0,3.410605131648481e-13,8.969973414802894,3.410605131648481e-13,3.410605131648481e-13,9.590775458146254,3.410605131648481e-13,23715.22289507213,20157.93946081131,0.85,1.0443432677931646,0.705271681398366,42257.704602238395,25750.0,0.0,9254.865081464979,-9254.865081464979,0.1797407540960136,4.493518852400336,7386.788032686082,1868.0770487788973,9254.865081464979,4.902392563040169,0.972623128225181,1.4447032732112655,1.4432475236127322,1.2735090716505781,0.00026818691272279183,0.003147880879087964,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52699.52023775925,16495.13491853502,,,,,,,,,,,,,,,,,,,,2.0,15474.116122203692,1521.7986860459703,0.37919278616708246,0.1228730928325581,6.112874298809886,2.8857219766561055
1384.0,-28.557388777119417,3.455352900348086,34.938414155058666,24.031246464606397,4.518790122838182,-25.24956601889333,-38.935814949776955,1.2109673646113488,-5.707863696596064,-5.707863696596454,39.74890655992692,44098.91323567943,21132.248641466824,21132.248641466824,65231.16187714625,78997.37392589058,78997.37392589058,21132.248641466824,100129.62256735741,100129.62256735741,100129.62256735741,123825.66506078659,92389.29686241822,57490.83617220406,38776.0674335713,23696.042493429188,0.0,62472.109927000485,20141.63611941481,1521.3813551861267,0.0,0.8841952579576762,2.858691483929831,0.0014959135982669303,344976.2101121465,1543735.2655703872,4.474903544996748,1543735.2655703872,4.474903544996748,0.85,0.09587564660735609,4.027634451161993,1.2701170142414049,1.0,0.0,4.027634451162329,1.2859979131566037,1.2863459085378008,3.1319136757195682,19498.02130389438,1988.2448444570146,4632.441516551485,4632.441516551485,4.561795020177231,3.455352900348086,-3.867570433295015,7.322923333643101,2.8714096977477923,2.8714096977477923,0.8204027707850835,0.0,0.0,0.0002705892922402674,0.9984449109189508,0.00027101073807990256,197.73715549952297,0.11398802106361318,9.027846280292077e-05,255.84916358347746,0.07047590832517155,8.889912646429217e-05,0.00018169016577597525,0.0007317815711166516,0.09587564668458362,0.07241711171500567,0.023458534969577945,0.095875759773923,0.07241711165667383,0.023458534950682265,0.3792555632826403,0.3792555632826403,0.12285469739149849,0.0,3.979039320256561e-13,9.10767462151091,3.979039320256561e-13,3.979039320256561e-13,9.655199695379906,3.979039320256561e-13,23696.042493429188,20141.63611941481,0.85,1.0441645392379055,0.705897612345887,42257.704602238395,25750.0,0.0,4610.521908349578,-4610.521908349578,0.0897748400903269,2.24437100225817,3680.55835065959,929.9635576899881,4610.521908349578,4.992207726292926,0.9715891784667404,1.444592348652151,1.4429920590878005,1.2736959120517564,0.0002693916175879776,0.003139152353005841,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47124.07567417145,21139.478091650424,,,,,,,,,,,,,,,,,,,,2.0,15475.0259635602,1521.3813551861267,0.3792555632826403,0.12285469739149849,6.112874298809886,2.8714096977477923
1385.0,-28.56655339091011,3.493400423779601,34.934041272783986,24.040536127891414,4.528935863749189,-25.256799657362187,-38.942742348276056,1.2191821302015806,-5.6972688423581985,-5.697268842358578,39.749541947198935,44090.647623481156,21184.29718821818,21184.29718821818,65274.94481169934,78993.90815141321,78993.90815141321,21184.29718821818,100178.20533963139,100178.20533963139,100178.20533963139,123887.09442854485,92393.64875973828,57490.388231807505,38781.40058658975,23708.88908891346,0.0,62490.28967550321,20152.55572557644,1521.3007234597742,0.0,0.8842480087811739,2.8587772089616132,0.0014959135982669303,345119.54452686483,1543762.5178580084,4.473124001059983,1543762.5178580084,4.473124001059983,0.85,0.09587916293577806,4.027634451161993,1.2701219639601184,1.0,0.0,4.027634451162961,1.2859594096653437,1.286307394627366,3.1320074497609056,19498.939736976354,1988.3384985674368,4632.441516551485,4632.441516551485,4.573030682098789,3.493400423779601,-3.854100487950567,7.347500911730168,2.868853359540498,2.868853359540498,0.8196723884401422,0.0,0.0,0.0002705892922402674,0.999386612077407,0.0002707553703143955,197.74456476898638,0.0,0.0,0.0,0.07047590832517155,8.883008946387443e-05,0.00018175920277639299,0.000732059626917939,0.09587916293526537,0.07242523087172803,0.023453932063537335,0.09587927316233519,0.0724252308721153,0.02345393206366276,0.37931678549723674,0.37931678549723674,0.12283664770531746,0.0,3.979039320256561e-13,9.198393570977942,3.979039320256561e-13,3.979039320256561e-13,9.583158337669204,3.979039320256561e-13,23708.88908891346,20152.55572557644,0.85,1.0445614054704524,0.7055599814376458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429017543393663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.376632206628,1521.3007234597742,0.37931678549723674,0.12283664770531746,6.112874298809886,2.868853359540498
1386.0,-28.575650176756564,3.530641905543308,34.93009637522031,24.04830706017094,4.539681155647187,-25.26402301680951,-38.94856557073069,1.2278075476036705,-5.684946943455543,-5.684946943455901,39.753246614864004,44077.06201425578,21281.02218835515,21281.02218835515,65358.08420261093,78981.86627679814,78981.86627679814,21281.02218835515,100262.88846515329,100262.88846515329,100262.88846515329,124000.45617690065,92390.18932679541,57485.38506428561,38783.115847233115,23737.567711747364,0.0,62520.68355898048,20176.93255498526,1521.6018721770477,0.0,0.8842984089118359,2.8582457059251154,0.0014959135982669303,345286.30240177835,1543921.421371552,4.471423889775479,1543921.421371552,4.471423889775479,0.85,0.09588588631429028,4.027634451161993,1.2701018117694183,1.0,0.0,4.027634451162966,1.285918983886125,1.2862669579087946,3.1321059115172547,19498.20965135486,1988.264050552927,4632.441516551485,4632.441516551485,4.593910600343061,3.530641905543308,-3.827571200093365,7.358213105636673,2.877756617276252,2.877756617276252,0.8222161763646435,0.0,0.0,0.0002705892922402674,1.0003222915634378,0.0002705021116917771,197.7519474586938,0.0,0.0,0.0,0.07047590832517155,8.877209478303474e-05,0.00018181719745723266,0.000732293208292473,0.09588588631429559,0.07243554548431298,0.023450340829982617,0.09588588851173974,0.07243554548430896,0.023450340829981316,0.3793740053349292,0.3793740053349292,0.12281887462303932,0.0,3.410605131648481e-13,9.24486633027118,3.410605131648481e-13,3.410605131648481e-13,9.455940527337532,3.410605131648481e-13,23737.567711747364,20176.93255498526,0.85,1.0453833912572903,0.7049996817881007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429558202931327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.241121484449,1521.6018721770477,0.3793740053349292,0.12281887462303932,6.112874298809886,2.877756617276252
1387.0,-28.584432340152688,3.5670873865367225,34.926557235752504,24.05553456572818,4.549860475249649,-25.27110926024601,-38.95442745471371,1.2358468117483534,-5.673207590259892,-5.6732075902603,39.7571621511733,44063.104817238345,21376.54228079024,21376.54228079024,65439.64709802858,78969.9028584114,78969.9028584114,21376.54228079024,100346.44513920163,100346.44513920163,100346.44513920163,124113.00225749459,92386.88788954372,57480.08984838798,38785.33115683971,23766.557118292956,0.0,62551.88827513267,20201.573550549012,1521.9293907764447,0.0,0.8843449849275534,2.8576659940421254,0.0014959135982669303,345445.2352743935,1544089.383067482,4.469852889535394,1544089.383067482,4.469852889535394,0.85,0.09589218668947205,4.027634451161993,1.2700827167788518,1.0,0.0,4.027634451163385,1.2858814877589624,1.286229339525364,3.132197243294454,19497.51290945885,1988.1930026521645,4632.441516551485,4632.441516551485,4.614530416501301,3.5670873865367225,-3.8018153441485953,7.368902730685318,2.8864801316479363,2.8864801316479363,0.8247086090422675,0.0,0.0,0.0002705021116917771,1.000903923577165,0.00027025781927701937,197.759126224223,0.0,1.72401232444826e-05,48.858509274863685,0.07049314844841603,8.871375040587267e-05,0.0001817883612859044,0.0007321770667353917,0.0958921866888913,0.07244523653879051,0.023446950150100784,0.09589212608716673,0.07244523653922927,0.023446950150242788,0.3794253994815276,0.3794253994815276,0.12280132282388347,0.0,3.979039320256561e-13,9.257852945068521,3.979039320256561e-13,3.979039320256561e-13,9.333716102673748,3.979039320256561e-13,23766.557118292956,20201.573550549012,0.85,1.0461658137352177,0.7044248548249744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443009566517683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.56311151326,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.106664094961,1521.9293907764447,0.3794253994815276,0.12280132282388347,6.112874298809886,2.8864801316479363
1388.0,-28.59270662386575,3.6027589003713043,34.923401648205946,24.063307942729466,4.560288950855852,-25.277496293473057,-38.95983290914444,1.2444284986320888,-5.661405284418379,-5.661405284418803,39.76124445795202,44049.45370420025,21469.4183398502,21469.4183398502,65518.87204405045,78959.11789438663,78959.11789438663,21469.4183398502,100428.53623423682,100428.53623423682,100428.53623423682,124223.90555024045,92383.57369318279,57473.909502985516,38788.51576688585,23795.369316003635,0.0,62583.88508288949,20226.06391860309,1522.236532555043,0.0,0.8843912552843567,2.857102129864546,0.0014959135982669303,345605.0783364076,1544264.5132922009,4.4682923084510735,1544264.5132922009,4.4682923084510735,0.85,0.09589747709335475,4.027634451161993,1.270063169565983,1.0,0.0,4.027634451161986,1.2858417766535306,1.286189303539689,3.132293976047441,19496.813474855,1988.1216801716184,4632.441516551485,4632.441516551485,4.634579468114391,3.6027589003713043,-3.7763141551268253,7.37907305549813,2.895025588256855,2.895025588256855,0.8271501680733871,0.0,0.0,0.00027025781927701937,1.0008516858419498,0.0002700278403884283,197.76589024857023,0.0,4.831105448569039e-05,136.91352841244657,0.07054145950290172,8.865998036135715e-05,0.00018159783891566223,0.0007314097122732873,0.09589747709287762,0.07245382805509627,0.023443649037781344,0.0958975705051494,0.07245382805545678,0.02344364903789798,0.3794701325643242,0.3794701325643242,0.12278394805122546,0.0,3.979039320256561e-13,9.246466649760805,3.979039320256561e-13,3.979039320256561e-13,9.22495378028384,3.979039320256561e-13,23795.369316003635,20226.06391860309,0.85,1.046896848242542,0.7038465836030915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430615980115722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42394.618130650844,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.9782064157,1522.236532555043,0.3794701325643242,0.12278394805122546,6.112874298809886,2.895025588256855
1389.0,-28.600954727889086,3.6376680957091128,34.92060855645033,24.070720304176234,4.570262452688864,-25.283922240052988,-38.965306187141664,1.2525824063484248,-5.650059052591303,-5.650059052591711,39.76548236545646,44036.202030418506,21560.896559462995,21560.896559462995,65597.0985898815,78948.7153842803,78948.7153842803,21560.896559462995,100509.6119437433,100509.6119437433,100509.6119437433,124334.00847794546,92380.5322008209,57468.01884697911,38791.68150426866,23824.396534202162,0.0,62616.07803847082,20250.737054071837,1522.5559580128147,0.0,0.884434567089745,2.856492963490503,0.0014959135982669303,345758.7993699111,1544446.3346433216,4.4668316105268255,1544446.3346433216,4.4668316105268255,0.85,0.09590198819049367,4.027634451161993,1.2700448268139737,1.0,0.0,4.027634451162994,1.285804042951195,1.2861512639158146,3.1323858975569183,19496.1715922465,1988.056226361347,4632.441516551485,4632.441516551485,4.654326769680087,3.6376680957091128,-3.751475985511151,7.389144081220264,2.903398307241182,2.903398307241182,0.8295423734974806,0.0,0.0,0.0002700278403884283,1.00084904710784,0.0002697987685243139,197.77263327025068,0.0,4.548197964059368e-05,128.8959303014425,0.07058694148254231,8.860556633974909e-05,0.0001814222740486792,0.0007307026011666127,0.09590198819047538,0.07246149302933323,0.02344049516114214,0.09590193930796101,0.07246149302934705,0.023440495161146612,0.37950806683060956,0.37950806683060956,0.12276671489976572,0.0,3.979039320256561e-13,9.217441955512697,3.979039320256561e-13,3.979039320256561e-13,9.124458859047024,3.979039320256561e-13,23824.396534202162,20250.737054071837,0.85,1.0476079090993078,0.703273079533391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431106237379112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42386.60053253984,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.859630520645,1522.5559580128147,0.37950806683060956,0.12276671489976572,6.112874298809886,2.903398307241182
1390.0,-28.60913961655846,3.6718323049585058,34.91815618528867,24.07802859032529,4.580120977873675,-25.29030148756586,-38.97073828903956,1.2606407528106855,-5.638855187426941,-5.638855187427334,39.769812628886726,44023.05688509651,21650.29489007286,21650.29489007286,65673.35177516937,78938.35705579707,78938.35705579707,21650.29489007286,100588.65194586993,100588.65194586993,100588.65194586993,124441.72266890822,92377.45630207156,57462.15613141392,38794.77796739738,23853.07072303829,0.0,62647.84869043567,20275.110114582545,1522.8594008533994,0.0,0.8844767839073545,2.855891691685,0.0014959135982669303,345910.6442725261,1544632.135107235,4.4654079331837355,1544632.135107235,4.4654079331837355,0.85,0.09590549855066112,4.027634451161993,1.2700265450542791,1.0,0.0,4.027634451162317,1.285766757374928,1.2861136737225582,3.1324767327045926,19495.52244844543,1987.9900321154962,4632.441516551485,4632.441516551485,4.673625087919065,3.6718323049585058,-3.72704741306523,7.398879718023736,2.911600512668706,2.911600512668706,0.8318858607624875,0.0,0.0,0.0002697987685243139,1.000842593465766,0.000269571629230968,197.7793250053453,0.0,4.530414577402019e-05,128.39194912357323,0.07063224562831633,8.855159219795998e-05,0.00018124717632635396,0.0007299973715478555,0.09590549855014077,0.07246808145316978,0.023437417096970985,0.09590543933887469,0.07246808145356295,0.023437417097098165,0.3795394843899533,0.3795394843899533,0.12274959504526459,0.0,3.979039320256561e-13,9.175579063357361,3.979039320256561e-13,3.979039320256561e-13,9.030970110760506,3.979039320256561e-13,23853.07072303829,20275.110114582545,0.85,1.0482938065388925,0.7027066021473364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443159497492452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42386.09655136197,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.74130328258,1522.8594008533994,0.3795394843899533,0.12274959504526459,6.112874298809886,2.911600512668706
1391.0,-28.617265289407158,3.7052661052884996,34.91602494178263,24.08515188088643,4.589746813066072,-25.29665084449953,-38.976157748233504,1.2684954092407832,-5.627916179182478,-5.62791617918285,39.774255024632254,44010.11933424086,21737.94396040074,21737.94396040074,65748.0632946416,78928.19232659004,78928.19232659004,21737.94396040074,100666.13628699078,100666.13628699078,100666.13628699078,124547.77750374576,92374.45663661101,57456.383644281086,38797.85888036658,23881.64121675499,0.0,62679.50009712156,20299.39503424174,1523.1604354114304,0.0,0.8845171986814215,2.855278145200785,0.0014959135982669303,346058.95011399343,1544822.7644374957,4.464045111183005,1544822.7644374957,4.464045111183005,0.85,0.09590819814490506,4.027634451161993,1.270008723759092,1.0,0.0,4.027634451162983,1.2857304243416894,1.2860770388310978,3.132565252334442,19494.889393069534,1987.9254784324448,4632.441516551485,4632.441516551485,4.692545795285734,3.7052661052884996,-3.703121029523136,7.408387134811635,2.919636162618455,2.919636162618455,0.83418176074813,0.0,0.0,0.000269571629230968,1.0008365505132686,0.00026934630743923266,197.7859687150423,0.0,4.492345612015334e-05,127.31307464451457,0.07067716908443648,8.849777395586628e-05,0.00018107385527510168,0.0007292992977107203,0.09590819814488447,0.07247376373712695,0.023434434407757505,0.09590817187741878,0.07247376373714252,0.023434434407762536,0.3795648903832745,0.3795648903832745,0.12273256582833035,0.0,3.979039320256561e-13,9.124875118088937,3.979039320256561e-13,3.979039320256561e-13,8.94437526178325,3.979039320256561e-13,23881.64121675499,20299.39503424174,0.85,1.0489564082796659,0.7021453468206894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443207999771554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42385.01767688291,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.623967521975,1523.1604354114304,0.3795648903832745,0.12273256582833035,6.112874298809886,2.919636162618455
1392.0,-28.625331803718588,3.7379843329574927,34.91419554505556,24.092088464554422,4.599151309583156,-25.302969094678225,-38.98156061824409,1.276156763248349,-5.617209772276453,-5.617209772276866,39.77877928392539,43997.37281389517,21823.81267972084,21823.81267972084,65821.18549361601,78918.16780167587,78918.16780167587,21823.81267972084,100741.9804813967,100741.9804813967,100741.9804813967,124651.97108380856,92371.4837084356,57450.68872067605,38800.88331973283,23909.99060241185,0.0,62710.873922144674,20323.492012050072,1523.4543014442522,0.0,0.8845560916960483,2.8546593841675483,0.0014959135982669303,346204.15080313233,1545016.924922742,4.462733682824357,1545016.924922742,4.462733682824357,0.85,0.09591014006624693,4.027634451161993,1.2699911942379547,1.0,0.0,4.02763445116128,1.2856949952602719,1.286041310488326,3.132651574447991,19494.261980383562,1987.8615001436335,4632.441516551485,4632.441516551485,4.711082180259683,3.7379843329574927,-3.6796669371804107,7.417651270137903,2.9275084128929336,2.9275084128929336,0.8364309751122667,0.0,0.0,0.00026934630743923266,1.0008305122927637,0.00026912279764752345,197.79256443781054,0.0,4.456548885097786e-05,126.29859540367124,0.07072173457328747,8.844415054409527e-05,0.00018090215689513738,0.0007286077594003674,0.09591014006622388,0.07247861240802086,0.023431527658203014,0.09591010461987252,0.07247861240803828,0.023431527658208648,0.3795849228579608,0.3795849228579608,0.12271560912144963,0.0,3.979039320256561e-13,9.068302491367206,3.979039320256561e-13,3.979039320256561e-13,8.863859418842026,3.979039320256561e-13,23909.99060241185,20323.492012050072,0.85,1.0495976435495504,0.7015908097297089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432561542068034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42384.003197642065,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.50754522202,1523.4543014442522,0.3795849228579608,0.12271560912144963,6.112874298809886,2.9275084128929336
1393.0,-28.63334037816671,3.7700016134764947,34.91264973532465,24.09884682800623,4.6083466819219465,-25.309256153920067,-38.986950636003144,1.2836356357139163,-5.606727928142618,-5.6067279281429565,39.78337641907874,43984.82763767584,21907.926337719764,21907.926337719764,65892.75397539561,78908.2688825327,78908.2688825327,21907.926337719764,100816.19522025247,100816.19522025247,100816.19522025247,124754.28920399047,92368.52856122698,57445.08731641347,38803.82360534835,23938.093983738003,0.0,62741.917589086355,20347.379886177303,1523.7414038181762,0.0,0.8845935390814412,2.854038759070329,0.0014959135982669303,346346.3523058402,1545214.2317993788,4.461471072271844,1545214.2317993788,4.461471072271844,0.85,0.09591143382661296,4.027634451161993,1.269974004845135,1.0,0.0,4.0276344511614495,1.285660419298048,1.286006437840057,3.1327358225440456,19493.638320228256,1987.797904506458,4632.441516551485,4632.441516551485,4.729239702097441,3.7700016134764947,-3.6566743441912974,7.426675957667792,2.935220521748561,2.935220521748561,0.8386344347853031,0.0,0.0,0.00026912279764752345,1.000824598449404,0.0002689010622485502,197.7991131619007,0.0,4.4208574879126325e-05,125.28710120744401,0.07076594314816659,8.839068461268073e-05,0.00018073211303484273,0.0007279228848904361,0.09591143382611833,0.07248274427962105,0.023428689546497284,0.09591138401959758,0.07248274427999485,0.023428689546618118,0.37960026668176744,0.37960026668176744,0.12269871042261173,0.0,3.410605131648481e-13,9.008086968414148,3.410605131648481e-13,3.410605131648481e-13,8.788612702279067,3.410605131648481e-13,23938.093983738003,20347.379886177303,0.85,1.050219000428787,0.7010437252770033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433039610714726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42382.99170344584,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.392037209002,1523.7414038181762,0.37960026668176744,0.12269871042261173,6.112874298809886,2.935220521748561
1394.0,-28.641292705528755,3.801332454256665,34.911370289603106,24.105460463929944,4.6173544854264525,-25.315511403005253,-38.99231645101679,1.290951233286257,-5.596457965208003,-5.596457965208397,39.78803996180811,43972.428904264576,21990.299106379553,21990.299106379553,65962.72801064413,78898.54361920497,78898.54361920497,21990.299106379553,100888.84272558452,100888.84272558452,100888.84272558452,124854.78437792652,92365.64875310208,57439.534038199374,38806.79412766967,23965.94165234201,0.0,62772.73578001169,20371.05040449071,1524.0221846410436,0.0,0.8846296316395256,2.8534189120610414,0.0014959135982669303,346485.7238112039,1545414.4083179992,4.460254209954341,1545414.4083179992,4.460254209954341,0.85,0.0959121898231389,4.027634451161993,1.2699570742575452,1.0,0.0,4.02763445116152,1.285626606419887,1.2859723307778361,3.1328182156853743,19493.0305597833,1987.7359301885251,4632.441516551485,4632.441516551485,4.747021420089018,3.801332454256665,-3.6341287565035274,7.4354612107601925,2.942775708593389,2.942775708593389,0.8407930595981111,0.0,0.0,0.0002689010622485502,1.0008188578624504,0.0002686810506577277,197.80561626356246,0.0,4.3859065273504546e-05,124.29659098511188,0.07080980221344009,8.83374884289775e-05,0.0001805635738195727,0.0007272440705406427,0.09591218982266811,0.07248627613998893,0.023425913682679177,0.09591213674851531,0.07248627614034472,0.023425913682794182,0.37961160086741447,0.37961160086741447,0.12268185813020806,0.0,3.979039320256561e-13,8.945914849736596,3.979039320256561e-13,3.979039320256561e-13,8.71817389006145,3.979039320256561e-13,23965.94165234201,20371.05040449071,0.85,1.0508181169897046,0.700502030983114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433514275231107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42382.00119322351,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.277421040768,1524.0221846410436,0.37961160086741447,0.12268185813020806,6.112874298809886,2.942775708593389
1395.0,-28.649188010516955,3.8319908406854535,34.910340782109316,24.111900315061234,4.626158774272956,-25.32173565415844,-38.99766574669627,1.298089390953336,-5.586408377476914,-5.5864083774773245,39.792758558253475,43960.21197073729,22070.99362854536,22070.99362854536,66031.20559928265,78888.93892808219,78888.93892808219,22070.99362854536,100959.93255662755,100959.93255662755,100959.93255662755,124953.44039460861,92362.78398967833,57434.05703235686,38809.696619246075,23993.507837981055,0.0,62803.204457227126,20394.481662283895,1524.2974644446522,0.0,0.884664368266846,2.8528014148692638,0.0014959135982669303,346622.14727943356,1545616.9678952491,4.459083125606604,1545616.9678952491,4.459083125606604,0.85,0.0959125157842919,4.027634451161993,1.2699404947878787,1.0,0.0,4.027634451162811,1.285593622961906,1.2859390555898833,3.132898591922572,19492.42597440205,1987.674279636986,4632.441516551485,4632.441516551485,4.764440856875751,3.8319908406854535,-3.61203246312831,7.444023303813763,2.950177181584535,2.950177181584535,0.84290776616701,0.0,0.0,0.0002686810506577277,1.0008130363160674,0.00026846278066753254,197.81207310095607,0.0,4.351952830777819e-05,123.33434322424338,0.07085332174174787,8.828448546821788e-05,0.00018039656518950982,0.0007265714208285601,0.0959125157838203,0.07248932074630204,0.02342319503751826,0.09591246740085528,0.07248932074665847,0.023423195037633435,0.3796195684987113,0.3796195684987113,0.12266504296295179,0.0,3.979039320256561e-13,8.882945645926156,3.979039320256561e-13,3.979039320256561e-13,8.65155437880668,3.979039320256561e-13,23993.507837981055,20394.481662283895,0.85,1.0513986693824515,0.6999676585082043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433985635317728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42381.038945462635,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.163664736674,1524.2974644446522,0.3796195684987113,0.12266504296295179,6.112874298809886,2.950177181584535
1396.0,-28.657028424917936,3.8619910952972263,34.90954581307658,24.118225823063426,4.634816022716054,-25.32792527966428,-39.002990420535184,1.305100596439309,-5.576543468656666,-5.576543468657082,39.797529126784546,43948.13382434089,22149.969446587274,22149.969446587274,66098.10327092817,78879.46690121047,78879.46690121047,22149.969446587274,101029.43634779775,101029.43634779775,101029.43634779775,125050.1932398927,92359.970600379,57428.63752353078,38812.59230760914,24020.756892094956,0.0,62833.3491997041,20417.64335828071,1524.5665601705728,0.0,0.8846979463301337,2.852192877033685,0.0014959135982669303,346756.1047453063,1545821.7789269912,4.457951158675067,1545821.7789269912,4.457951158675067,0.85,0.0959124975117167,4.027634451161993,1.26992416807916,1.0,0.0,4.027634451161451,1.2855612322716132,1.285906375582327,3.132977527678771,19491.832231118387,1987.6137346717164,4632.441516551485,4632.441516551485,4.781489278914051,3.8619910952972263,-3.590352791858895,7.452343887156122,2.9574280155809802,2.9574280155809802,0.8449794330231372,0.0,0.0,0.00026846278066753254,1.0008074333100765,0.0002682461897586203,197.81848540977902,0.0,4.3176439256227706e-05,122.36202885214932,0.0708964981810041,8.823175565939892e-05,0.00018023102500813363,0.0007259046854909977,0.09591249751133045,0.07249197123647856,0.02342052627485189,0.09591257691594662,0.0724919712367705,0.0234205262749462,0.37962475308195076,0.37962475308195076,0.12264825749581344,0.0,3.979039320256561e-13,8.819985068778408,3.979039320256561e-13,3.979039320256561e-13,8.588235674321538,3.979039320256561e-13,24020.756892094956,20417.64335828071,0.85,1.051958937615241,0.6994396189937279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443445364440061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.06663109054,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.050785703226,1524.5665601705728,0.37962475308195076,0.12264825749581344,6.112874298809886,2.9574280155809802
1397.0,-28.664814330117785,3.891345771312111,34.90897016405467,24.124320689030014,4.643197481072719,-25.334093436297913,-39.008311287593074,1.311869012561653,-5.566936725375285,-5.566936725375679,39.80232605352574,43936.27944407786,22227.438878213838,22227.438878213838,66163.7183222917,78870.17793953966,78870.17793953966,22227.438878213838,101097.6168177535,101097.6168177535,101097.6168177535,125145.33946625421,92357.20670793443,57423.30821247463,38815.442772733106,24047.72264850071,0.0,62863.16542123382,20440.5642512256,1524.8316981133448,0.0,0.8847300803309551,2.851581819283625,0.0014959135982669303,346886.5955984646,1546027.742258675,4.4568679270855,1546027.742258675,4.4568679270855,0.85,0.09591223165371032,4.027634451161993,1.2699082117201757,1.0,0.0,4.027634451163223,1.2855299769480724,1.2858748334188563,3.133053700329763,19491.24893374958,1987.5542548933204,4632.441516551485,4632.441516551485,4.798212518991615,3.891345771312111,-3.5691434402968443,7.460489211608955,2.964531410456674,2.964531410456674,0.8470089744161926,0.0,0.0,0.0002682461897586203,1.0008018685531168,0.0002680312639168333,197.82485349448092,0.0,4.284568555454427e-05,121.42467286157847,0.07093934386655865,8.817909262446123e-05,0.00018006709713415907,0.0007252444439382721,0.09591223165367742,0.07249432554372294,0.023417906109954475,0.09591218868757578,0.07249432554374781,0.023417906109962517,0.37962766977062595,0.37962766977062595,0.12263149578876943,0.0,3.979039320256561e-13,8.757656606810258,3.979039320256561e-13,3.979039320256561e-13,8.52789263613397,3.979039320256561e-13,24047.72264850071,20440.5642512256,0.85,1.0525037655826193,0.6989192979651823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434918428236918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42379.12927509997,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.938743134377,1524.8316981133448,0.37962766977062595,0.12263149578876943,6.112874298809886,2.964531410456674
1398.0,-28.67254634561968,3.920069202205435,34.90859961896221,24.13031773120167,4.651460419392444,-25.340224966382227,-39.013607253413625,1.3185361138122609,-5.557479290302183,-5.557479290302544,39.80714800652535,43924.5583164052,22303.18829280115,22303.18829280115,66227.74660920636,78860.97301688016,78860.97301688016,22303.18829280115,101164.16130968131,101164.16130968131,101164.16130968131,125238.42719184078,92354.45723500561,57418.04253456467,38818.238556045486,24074.265882159463,0.0,62892.50443820495,20463.12599983554,1525.087666998961,0.0,0.8847613398488042,2.8509878572830964,0.0014959135982669303,347015.0960218201,1546234.801035526,4.45581422468808,1546234.801035526,4.45581422468808,0.8499999999999999,0.09591174203418161,4.027634451161993,1.2698925026273358,1.0,0.0,4.027634451162498,1.2854991942438658,1.2858437661554967,3.133128724776104,19490.668679504106,1987.4950854271447,4632.441516551485,4632.441516551485,4.814564460903166,3.920069202205435,-3.548314247576793,7.468383449782228,2.9714900562133266,2.9714900562133266,0.8489971589180934,0.0,0.0,0.0002680312639168333,1.0007963665974633,0.0002678179826212737,197.8311778544025,0.0,4.251767316369792e-05,120.49508574591991,0.07098186153972234,8.812670489535095e-05,0.0001799045590214823,0.0007245897998360282,0.09591174203373903,0.07249642334471998,0.023415318689019055,0.09591169672841982,0.0724964233450545,0.023415318689127104,0.37962876851825256,0.37962876851825256,0.1226147530898009,0.0,3.410605131648481e-13,8.696217109006511,3.410605131648481e-13,3.410605131648481e-13,8.469685679451175,3.410605131648481e-13,24074.265882159463,20463.12599983554,0.85,1.053030837311916,0.6984068882097594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435380008844703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42378.199687984314,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.827531219376,1525.087666998961,0.37962876851825256,0.1226147530898009,6.112874298809886,2.9714900562133266
1399.0,-28.680224451807565,3.948174051160035,34.90842100012156,24.136155971232824,4.659525079472017,-25.34632780137514,-39.01888708407057,1.3250301430401563,-5.548239141396039,-5.548239141396371,39.81199672213064,43913.00677587996,22377.41812544796,22377.41812544796,66290.42490132792,78851.92821007462,78851.92821007462,22377.41812544796,101229.34633552258,101229.34633552258,101229.34633552258,125329.8464065196,92351.76586548204,57412.84443131013,38821.02381574657,24100.500070997015,0.0,62921.523886743584,20485.42506034746,1525.3407312916147,0.0,0.884791367392808,2.8503998406128397,0.0014959135982669303,347140.68022245954,1546443.0301568615,4.45480209684975,1546443.0301568615,4.45480209684975,0.8499999999999999,0.09591113945372554,4.027634451161993,1.2698770699230955,1.0,0.0,4.027634451161691,1.2854692201983415,1.2858135098947587,3.1332017817902704,19490.100687517053,1987.4371663633406,4632.441516551485,4632.441516551485,4.830588372350638,3.948174051160035,-3.5279142720642995,7.476088323224335,2.9783072008183327,2.9783072008183327,0.8509449145195236,0.0,0.0,0.0002678179826212737,1.0007908616065804,0.00026760634303888683,197.83745846623816,0.0,4.2193689914867044e-05,119.5769172187332,0.07102405522963721,8.807450540893127e-05,0.0001797434772123424,0.0007239410211920808,0.09591113945329269,0.07249836647151443,0.023412772981778254,0.0959110816560766,0.0724983664718416,0.023412772981883927,0.379628425291225,0.379628425291225,0.12259802559729273,0.0,3.410605131648481e-13,8.635912464980379,3.410605131648481e-13,3.410605131648481e-13,8.41345990398753,3.410605131648481e-13,24100.500070997015,20485.42506034746,0.85,1.053541313154593,0.6979011960187383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435838422369334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.28151945713,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.717139364484,1525.3407312916147,0.379628425291225,0.12259802559729273,6.112874298809886,2.9783072008183327
1400.0,-28.687850811351627,3.9756731616269523,34.90842139374675,24.141838412638776,4.667406295983962,-25.35240248049234,-39.024150849413104,1.3313641416823454,-5.5391903902152535,-5.539190390215609,39.816853465362,43901.615680566196,22450.106743969925,22450.106743969925,66351.72242453613,78842.99543447165,78842.99543447165,22450.106743969925,101293.10217844158,101293.10217844158,101293.10217844158,125419.44675597546,92349.09177480395,57407.71202090008,38823.75528211541,24126.34457753387,0.0,62950.09985964928,20507.39289090379,1525.5876566013471,0.0,0.8848203666039138,2.8498227461871664,0.0014959135982669303,347263.6976916136,1546651.6252742184,4.4538246743191605,1546651.6252742184,4.4538246743191605,0.85,0.09591044004217006,4.027634451161993,1.2698618888808415,1.0,0.0,4.027634451162863,1.285439993628117,1.285784003432579,3.13327302023186,19489.536342091982,1987.3796191453741,4632.441516551485,4632.441516551485,4.846279583618444,3.9756731616269523,-3.507918912952268,7.483592074579221,2.9849856122566463,2.9849856122566463,0.8528530320733275,0.0,0.0,0.00026760634303888683,1.0007855784759785,0.00026739628227497497,197.84369709196127,0.0,4.1870237090270536e-05,118.6602519138267,0.07106592546672749,8.802249319883849e-05,0.00017958384984004835,0.0007232981004880809,0.09591044004212157,0.07250018230554739,0.023410257736574184,0.09591032993278094,0.07250018230558404,0.023410257736586018,0.3796269563726047,0.3796269563726047,0.12258131026995286,0.0,3.410605131648481e-13,8.576805727891383,3.410605131648481e-13,3.410605131648481e-13,8.358737310126003,3.410605131648481e-13,24126.34457753387,20507.39289090379,0.85,1.0540368096710084,0.6974034318999854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436293667073612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42376.36485415222,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.607569758999,1525.5876566013471,0.3796269563726047,0.12258131026995286,6.112874298809886,2.9849856122566463
1401.0,-28.69542517421351,4.002579818206209,34.908589097984475,24.147431621700548,4.675181194588237,-25.358440984195845,-39.02938220473004,1.3376076541340112,-5.530293357964865,-5.530293357965283,39.82172764991626,43890.318450398336,22521.20121048913,22521.20121048913,66411.51966088747,78834.13213177194,78834.13213177194,22521.20121048913,101355.33334226107,101355.33334226107,101355.33334226107,125507.1173367445,92346.42309630122,57402.60941495264,38826.45964594287,24151.78399448343,0.0,62978.2436404263,20529.016395310915,1525.8289955498215,0.0,0.8848485089598446,2.8492639607917947,0.0014959135982669303,347384.68591835425,1546860.9908707873,4.452876173229886,1546860.9908707873,4.452876173229886,0.85,0.09590968591371572,4.027634451161993,1.2698469100473453,1.0,0.0,4.027634451161736,1.2854111888873851,1.285754920954601,3.1333432336528806,19488.97313886318,1987.3221883990132,4632.441516551485,4632.441516551485,4.861626667065734,4.002579818206209,-3.488292548540773,7.4908723667469825,2.991528133999433,2.991528133999433,0.854722323999838,0.0,0.0,0.00026739628227497497,1.0007802686158438,0.00026718780401696434,197.8498935201378,0.0,4.155919814628397e-05,117.77876754656876,0.07110748466487378,8.797082936413073e-05,0.00017942545291084423,0.0007226601355590601,0.09590968591368661,0.07250191504460757,0.023407770869079036,0.0959097439538776,0.07250191504462958,0.02340777086908614,0.379624619370635,0.379624619370635,0.12256460467474764,0.0,3.979039320256561e-13,8.518841944833298,3.979039320256561e-13,3.979039320256561e-13,8.30501901848936,3.979039320256561e-13,24151.78399448343,20529.016395310915,0.85,1.054515271020631,0.6969123924920756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436745870626038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42375.48336978496,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.498780874406,1525.8289955498215,0.379624619370635,0.12256460467474764,6.112874298809886,2.991528133999433
1402.0,-28.702948658199585,4.028905186929143,34.908912389527444,24.15281308293345,4.682694212730951,-25.364459924026264,-39.03461768114937,1.3436205052601258,-5.521640161332755,-5.521640161333153,39.82659519617398,43879.2617094311,22590.95575324797,22590.95575324797,66470.21746267907,78825.47206924832,78825.47206924832,22590.95575324797,101416.42782249629,101416.42782249629,101416.42782249629,125593.33354665374,92343.83130095272,57397.62094116969,38829.12262198114,24176.905724157445,0.0,63006.028346138584,20550.369865533827,1526.0678095372343,0.0,0.8848754070292072,2.8487059678222084,0.0014959135982669303,347502.39004081243,1547070.092703727,4.451969646948418,1547070.092703727,4.451969646948418,0.85,0.09590892756534207,4.027634451161993,1.2698323751939462,1.0,0.0,4.027634451163855,1.2853834623152443,1.2857269189796356,3.133410821940545,19488.42616120845,1987.2664122007463,4632.441516551485,4632.441516551485,4.876684502660552,4.028905186929143,-3.4691033469560004,7.498008533885144,2.997937764003554,2.997937764003554,0.8565536468581583,0.0,0.0,0.00026718780401696434,1.0007750730017853,0.0002669808743492632,197.85604865843004,0.0,4.124740114866825e-05,116.89513485532582,0.07114873206602244,8.791915288865891e-05,0.0001792686511283054,0.0007220285952977032,0.09590892756494028,0.0725036126348653,0.02340531493007499,0.09590888492147832,0.07250361263516902,0.023405314930173046,0.37962161783670567,0.37962161783670567,0.12254790686525013,0.0,3.979039320256561e-13,8.462119198912092,3.979039320256561e-13,3.979039320256561e-13,8.252749418238807,3.979039320256561e-13,24176.905724157445,20550.369865533827,0.85,1.0549818677271505,0.6964295776329521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437195017655484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.59973709372,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.390779444695,1526.0678095372343,0.37962161783670567,0.12254790686525013,6.112874298809886,2.997937764003554
1403.0,-28.71042116221233,4.0546624207098345,34.909380315008605,24.158124904520832,4.69011038723412,-25.3704426567332,-39.03982462417332,1.3495512847186448,-5.513113514300414,-5.513113514300805,39.83145504006337,43868.310076432084,22659.1319463171,22659.1319463171,66527.44202274918,78816.92227491536,78816.92227491536,22659.1319463171,101476.05422123245,101476.05422123245,101476.05422123245,125677.61856240459,92341.29000302982,57392.677804572515,38831.79133161923,24201.56434117214,0.0,63033.35567279137,20571.329689996317,1526.297817865772,0.0,0.884901672000692,2.848168286655632,0.0014959135982669303,347618.4034152761,1547278.8849692668,4.4510844931326545,1547278.8849692668,4.4510844931326545,0.85,0.09590813166022356,4.027634451161993,1.26981800023932,1.0,0.0,4.027634451163371,1.285356118063074,1.285699301428873,3.133477481113411,19487.889840631033,1987.211722721932,4632.441516551485,4632.441516551485,4.891401621662603,4.0546624207098345,-3.4502551077737458,7.50491752848358,3.0042168832653156,3.0042168832653156,0.8583476809329473,0.0,0.0,0.0002669808743492632,1.0007698660351068,0.0002667754929582358,197.86216241744705,0.0,4.0942286401552826e-05,116.0304396620007,0.071189674352424,8.786778587709435e-05,0.00017911308847216883,0.0007214020457845332,0.09590813166017903,0.07250525800753639,0.02340287365264264,0.09590808181661185,0.07250525800757006,0.02340287365265351,0.37961812132427286,0.37961812132427286,0.12253121528431879,0.0,3.979039320256561e-13,8.406537745386288,3.979039320256561e-13,3.979039320256561e-13,8.201459383988436,3.979039320256561e-13,24201.56434117214,20571.329689996317,0.85,1.0554323391585838,0.6959539058043207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437641173908975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42373.73504190039,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.2835448097,1526.297817865772,0.37961812132427286,0.12253121528431879,6.112874298809886,3.0042168832653156
