time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1404.0,-28.717843897876083,4.079862455875247,34.90998253184815,24.163230251893424,4.697297693579816,-25.37640352807218,-39.045020181778796,1.3552810002892963,-5.504810425849712,-5.504810425850053,39.836303026640664,43857.529811884066,22725.99578015051,22725.99578015051,66583.52559203458,78808.46350238728,78808.46350238728,22725.99578015051,101534.45928253779,101534.45928253779,101534.45928253779,125760.33025362465,92338.7271945766,57387.79350410666,38834.37076718882,24225.87097108686,0.0,63060.24173827568,20591.99032542383,1526.5256004875062,0.0,0.8849268180948253,2.8476364526184685,0.0014959135982669303,347731.4042794922,1547487.189032456,4.450237079503609,1547487.189032456,4.450237079503609,0.85,0.09590736909428037,4.027634451161993,1.2698039066186175,1.0,0.0,4.027634451161921,1.2853297132451516,1.2856726255644544,3.1335418528473715,19487.348980428436,1987.1565703301778,4632.441516551485,4632.441516551485,4.905835443135472,4.079862455875247,-3.4318196501129163,7.5116821059881635,3.010368490767373,3.010368490767373,0.8601052830763923,0.0,0.0,0.0002667754929582358,1.0007647830286166,0.00026657162350466864,197.86823578193568,0.0,4.0637206148985534e-05,115.16584222622501,0.07123031155857298,8.781655882978879e-05,0.000178958934128447,0.0007207811684389628,0.09590736909383898,0.07250691101888025,0.023400458074958736,0.09590720887001267,0.07250691101921394,0.02340045807506642,0.3796142602522787,0.3796142602522787,0.12251452868624038,0.0,3.410605131648481e-13,8.352019687762038,3.410605131648481e-13,3.410605131648481e-13,8.150727553841648,3.410605131648481e-13,24225.87097108686,20591.99032542383,0.85,1.055871714992497,0.695486230355883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438084332863044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.87044446462,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.177080690704,1526.5256004875062,0.3796142602522787,0.12251452868624038,6.112874298809886,3.010368490767373
1405.0,-28.725217651413,4.104518246135425,34.91070962207482,24.16830622768032,4.704432782195242,-25.382325558373783,-39.0501830848865,1.3609685698255112,-5.496612513865671,-5.496612513866025,39.8411453726095,43846.82861868588,22791.305168778763,22791.305168778763,66638.13378746464,78800.09742773387,78800.09742773387,22791.305168778763,101591.40259651263,101591.40259651263,101591.40259651263,125841.12547559114,92336.2163418091,57382.947532784834,38836.96534336029,24249.722879078497,0.0,63086.68822243878,20612.264447216723,1526.7458255621295,0.0,0.8849514350720358,2.8471278372174478,0.0014959135982669303,347843.0020390461,1547695.2718937986,4.449407528170041,1547695.2718937986,4.449407528170041,0.85,0.09590660433332868,4.027634451161993,1.269789955313318,1.0,0.0,4.027634451162679,1.285303503740892,1.2856461470200127,3.1336057510459687,19486.81908505728,1987.1025360400627,4632.441516551485,4632.441516551485,4.919933708250078,4.104518246135425,-3.413700041378218,7.518218287513642,3.0163949387434554,3.0163949387434554,0.861827125355273,0.0,0.0,0.00026657162350466864,1.0007597801660406,0.0002663692414381806,197.87426938879912,0.0,4.033928910715677e-05,114.32154532968228,0.07127065084768014,8.776568109104597e-05,0.00017880594241362265,0.000720164973737594,0.0959066043332854,0.07250854963157287,0.023398054701712544,0.09590658041550808,0.07250854963160558,0.023398054701723098,0.3796101349910177,0.3796101349910177,0.12249784607444432,0.0,3.410605131648481e-13,8.298434674979944,3.410605131648481e-13,3.410605131648481e-13,8.100646349302565,3.410605131648481e-13,24249.722879078497,20612.264447216723,0.85,1.0562946901334198,0.6950250497234116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438524565854425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.026147568075,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.071364514168,1526.7458255621295,0.3796101349910177,0.12249784607444432,6.112874298809886,3.0163949387434554
1406.0,-28.732542736236176,4.128639972058312,34.91155244115299,24.17318735914307,4.7113322857592435,-25.388227357294692,-39.05534239076076,1.3664489591395281,-5.488645377344483,-5.4886453773448824,39.84597117724109,43836.32645444229,22855.392889253577,22855.392889253577,66691.71934369588,78791.89651331813,78791.89651331813,22855.392889253577,101647.28940257171,101647.28940257171,101647.28940257171,125920.55979158811,92333.75568433665,57378.18562549589,38839.52228760084,24273.27038901639,0.0,63112.79267661723,20632.27983066393,1526.96554750279,0.0,0.8849749142734005,2.846621159238801,0.0014959135982669303,347951.4852065147,1547902.6649888395,4.448616346816668,1547902.6649888395,4.448616346816668,0.85,0.09590590229781149,4.027634451161993,1.2697763847978791,1.0,0.0,4.027634451162906,1.2852782622617323,1.2856206386810278,3.133667291683963,19486.29978300121,1987.049581967462,4632.441516551485,4632.441516551485,4.933768253218607,4.128639972058312,-3.395990421923689,7.524630393982001,3.022299206231734,3.022299206231734,0.8635140589233526,0.0,0.0,0.0002663692414381806,1.0007548087314584,0.0002661683352546926,197.88026348820839,0.0,4.004620354371259e-05,113.49094084288147,0.07131069705122385,8.771486601559086e-05,0.00017865437542258976,0.0007195545173028509,0.09590590229743955,0.07251022645120472,0.023395675846234823,0.09590585720568351,0.07251022645148593,0.023395675846325552,0.379605818637692,0.379605818637692,0.12248116665167413,0.0,3.979039320256561e-13,8.245801332988322,3.979039320256561e-13,3.979039320256561e-13,8.051340199597178,3.979039320256561e-13,24273.27038901639,20632.27983066393,0.85,1.0567068341503545,0.6945711732176809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438961919007596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.195543081274,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.966382188382,1526.96554750279,0.379605818637692,0.12248116665167413,6.112874298809886,3.022299206231734
1407.0,-28.73982068722995,4.152239281433259,34.912501912820225,24.177962948475056,4.718096718299205,-25.394100291020774,-39.06048182453958,1.3718124190708545,-5.480820133947134,-5.4808201339475175,39.85076411410758,43825.94850243244,22918.082875006363,22918.082875006363,66744.0313774388,78783.81518706346,78783.81518706346,22918.082875006363,101701.89806206983,101701.89806206983,101701.89806206983,125998.26723979699,92331.34120077548,57373.47451616601,38842.074094010524,24296.369177727156,0.0,63138.44327173768,20651.913801068084,1527.1773792644076,0.0,0.8849977754110382,2.846129747369308,0.0014959135982669303,348058.06216731283,1548108.6663544867,4.447846019467594,1548108.6663544867,4.447846019467594,0.8500000000000001,0.09590520018535156,4.027634451161993,1.2697629972593867,1.0,0.0,4.027634451163427,1.285253566180659,1.285595677792504,3.133727504939564,19485.790225579385,1986.9976215710142,4632.441516551485,4632.441516551485,4.947301070746643,4.152239281433259,-3.378617408548334,7.530856689981593,3.0280834572953643,3.0280834572953643,0.8651667020843898,0.0,0.0,0.0002661683352546926,1.0007499946617509,0.0002659688600294785,197.88621933003347,0.0,3.97553685250172e-05,112.66671439989874,0.07135045241974887,8.766427369926248e-05,0.00017850406155543014,0.0007189491079929915,0.09590520018528863,0.07251189689958591,0.023393303285702716,0.09590508085650196,0.0725118968996335,0.02339330328571807,0.37960137142206724,0.37960137142206724,0.12246448978012466,0.0,3.979039320256561e-13,8.194036207661952,3.979039320256561e-13,3.979039320256561e-13,8.002747755459438,3.979039320256561e-13,24296.369177727156,20651.913801068084,0.85,1.0571060659538793,0.694124628854288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439396410415277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.371316638295,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.862129067378,1527.1773792644076,0.37960137142206724,0.12246448978012466,6.112874298809886,3.0280834572953643
1408.0,-28.747050854606837,4.1753274065184485,34.9135501431448,24.182639945670985,4.724747740198583,-25.39994153647618,-39.06559342341495,1.3770786062042504,-5.473142661380621,-5.473142661381015,39.85554045378891,43815.664494510325,22979.424989777217,22979.424989777217,66795.08948428754,78775.79429031003,78775.79429031003,22979.424989777217,101755.21928008724,101755.21928008724,101755.21928008724,126074.29131735754,92328.9218439002,57368.79204810593,38844.588661993635,24319.07203727029,0.0,63163.66069926393,20671.211231679747,1527.3853113922949,0.0,0.8850199288955022,2.845653877437111,0.0014959135982669303,348162.65145090595,1548313.9749836833,4.4470995626077645,1548313.9749836833,4.4470995626077645,0.8500000000000001,0.09590453526078441,4.027634451161993,1.2697497866535565,1.0,0.0,4.027634451162146,1.285229323502426,1.285571172276546,3.133786614972445,19485.27963968364,1986.945556299413,4632.441516551485,4632.441516551485,4.960542924864322,4.1753274065184485,-3.361581407273489,7.536908813791937,3.033750315576904,3.033750315576904,0.866785804450544,0.0,0.0,0.0002659688600294785,1.0007451127634976,0.00026577083079129055,197.89213637649956,0.0,3.9473398167624386e-05,111.86761040704751,0.07138992581791649,8.761398213897794e-05,0.00017835487789050056,0.0007183482507245705,0.09590453526074083,0.07251359126537187,0.023390943995368972,0.09590450200057647,0.07251359126540481,0.0233909439953796,0.37959683709951964,0.37959683709951964,0.12244781494955174,0.0,3.979039320256561e-13,8.143016797668054,3.979039320256561e-13,3.979039320256561e-13,7.954400411437916,3.979039320256561e-13,24319.07203727029,20671.211231679747,0.85,1.057492373697491,0.6936846916318915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439828130636034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42369.57221264544,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.758576024593,1527.3853113922949,0.37959683709951964,0.12244781494955174,6.112874298809886,3.033750315576904
1409.0,-28.754234966895805,4.197914538244746,34.91468929306018,24.18716138871389,4.731214330073737,-25.40575983342389,-39.07069730395449,1.3821833263606067,-5.465651477999074,-5.465651477999486,39.86028598716573,43805.550723853885,23039.544192844376,23039.544192844376,66845.09491669826,78767.8904224247,78767.8904224247,23039.544192844376,101807.43461526907,101807.43461526907,101807.43461526907,126148.84982562433,92326.52657346168,57364.186874912404,38847.0441094992,24341.41521035526,0.0,63188.45931985446,20690.20292880197,1527.590185099425,0.0,0.8850412283077934,2.845185404894324,0.0014959135982669303,348264.72672280506,1548517.979799649,4.446381907152381,1548517.979799649,4.446381907152381,0.85,0.09590391132037213,4.027634451161993,1.2697368452930826,1.0,0.0,4.02763445116012,1.2852058346652244,1.2855474226701376,3.1338438890694325,19484.7741370375,1986.8940093750161,4632.441516551485,4632.441516551485,4.973520790392112,4.197914538244746,-3.3449085643049195,7.542823102549665,3.0393022987799916,3.0393022987799916,0.8683720853657119,0.0,0.0,0.00026577083079129055,1.0007404082391238,0.00026557419746738704,197.8980160362841,0.0,3.9188429010026436e-05,111.06000781441492,0.07142911424692652,8.756379312195367e-05,0.00017820703766933688,0.0007177528043565443,0.09590391132032648,0.07251531379294066,0.023388597527385823,0.09590388341700522,0.07251531379297517,0.02338859752739696,0.3795922438214137,0.3795922438214137,0.12243114175176008,0.0,3.979039320256561e-13,8.092713227126694,3.979039320256561e-13,3.979039320256561e-13,7.906573185527975,3.979039320256561e-13,24341.41521035526,20690.20292880197,0.85,1.05786872533692,0.6932523944303502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444025704064877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.76461005281,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.655737648569,1527.590185099425,0.3795922438214137,0.12243114175176008,6.112874298809886,3.0393022987799916
1410.0,-28.76137275765943,4.220011897405921,34.91591217085283,24.191622028034203,4.737595051654146,-25.411545015543656,-39.07577694682402,1.387215398000147,-5.4582802527344825,-5.458280252734882,39.86500388019106,43795.539368408514,23098.316900658985,23098.316900658985,66893.8562690675,78760.08821713596,78760.08821713596,23098.316900658985,101858.40511779494,101858.40511779494,101858.40511779494,126221.7464099128,92324.17947603214,57359.63062732808,38849.498720782285,24363.34129211786,0.0,63212.840012900146,20708.84009830018,1527.789118545559,0.0,0.885062005013206,2.8447339599158674,0.0014959135982669303,348365.19037263736,1548720.8165288435,4.445681885931876,1548720.8165288435,4.445681885931876,0.85,0.09590330128946974,4.027634451161993,1.2697240929538385,1.0,0.0,4.027634451160187,1.2851826839057006,1.2855240130345975,3.1339003408619828,19484.278800919164,1986.843499147942,4632.441516551485,4632.441516551485,4.986207989486719,4.220011897405921,-3.328543185486332,7.5485550828922525,3.0447416291949554,3.0447416291949554,0.8699261797699872,0.0,0.0,0.00026557419746738704,1.000735675435,0.00026537896468210463,197.90385808553532,0.0,3.891334468712591e-05,110.28041884331483,0.07146802759161365,8.751386882891521e-05,0.0001780603286384718,0.0007171619140095355,0.09590330128944219,0.07251704504822613,0.02338625624121605,0.09590340497735994,0.07251704504824696,0.023386256241222775,0.37958761279351455,0.37958761279351455,0.12241446986019341,0.0,3.979039320256561e-13,8.043060455087016,3.979039320256561e-13,3.979039320256561e-13,7.859270099835896,3.979039320256561e-13,24363.34129211786,20708.84009830018,0.85,1.0582320973937598,0.6928266371115576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440683242525751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.98502108171,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.553580903894,1527.789118545559,0.37958761279351455,0.12241446986019341,6.112874298809886,3.0447416291949554
1411.0,-28.76846565127498,4.241628916411441,34.91721174761077,24.19590891748669,4.7437733128611805,-25.417310083824407,-39.08084932537747,1.3920696750487123,-5.451105617216683,-5.451105617217058,39.869684477761616,43785.69493705033,23155.957719337548,23155.957719337548,66941.65265638787,78752.40251858637,78752.40251858637,23155.957719337548,101908.36023792392,101908.36023792392,101908.36023792392,126293.29310036627,92321.84905656747,57355.141475036144,38851.89731281259,24384.932862442354,0.0,63236.830175254945,20727.192933076,1527.986035198032,0.0,0.8850818991071636,2.844286762447061,0.0014959135982669303,348462.9965183542,1548922.0696556764,4.44501162284556,1548922.0696556764,4.44501162284556,0.85,0.09590273416048743,4.027634451161993,1.2697116038156677,1.0,0.0,4.027634451161919,1.2851603633769948,1.285501435659327,3.1339547701102797,19483.786984551767,1986.7933478355776,4632.441516551485,4632.441516551485,4.99865084893192,4.241628916411441,-3.3125411444021817,7.5541700608136235,3.050070856772318,3.050070856772318,0.8714488162206623,0.0,0.0,0.00026537896468210463,1.0007310886971512,0.0002651850908595242,197.90966368437523,0.0,3.863732143217272e-05,109.49816893877748,0.07150666491304582,8.746404218273444e-05,0.00017791492249937018,0.0007165762712342793,0.09590273416046013,0.07251880762207251,0.023383926538387622,0.09590284344490947,0.07251880762209316,0.023383926538394276,0.3795829575118429,0.3795829575118429,0.12239779901360676,0.0,3.979039320256561e-13,7.994056827914164,3.979039320256561e-13,3.979039320256561e-13,7.812457133953956,3.979039320256561e-13,24384.932862442354,20727.192933076,0.85,1.058586467267024,0.6924081238054213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441106720002628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.20277117717,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.452112663366,1527.986035198032,0.3795829575118429,0.12239779901360676,6.112874298809886,3.050070856772318
1412.0,-28.77551367801779,4.262776126935982,34.9185812581542,24.200102942436956,4.749835859242105,-25.4230463417981,-39.085901831835486,1.3968242842843148,-5.444058789667679,-5.444058789668028,39.874321393185554,43775.964910117844,23212.334737055087,23212.334737055087,66988.29964717293,78744.80957018877,78744.80957018877,23212.334737055087,101957.14430724386,101957.14430724386,101957.14430724386,126363.24399837732,92319.54645085208,57350.70179078542,38854.27184451852,24406.099691133462,0.0,63260.37153565198,20745.18473746344,1528.1762263825044,0.0,0.8851012894552328,2.843853744609045,0.0014959135982669303,348559.0813443288,1549121.4640580947,4.444358351196634,1549121.4640580947,4.444358351196634,0.85,0.0959021644810988,4.027634451161993,1.269699376779609,1.0,0.0,4.027634451161488,1.2851385073703399,1.2854793246845595,3.134008068440319,19483.301038053443,1986.7437950832796,4632.441516551485,4632.441516551485,5.010820893068711,4.262776126935982,-3.296845147883558,7.55962127481954,3.055292010667993,3.055292010667993,0.8729405744765694,0.0,0.0,0.0002651850908595242,1.0007265043034486,0.0002649925726151374,197.9154328520254,0.0,3.836950302409752e-05,108.73917157029237,0.07154503441606991,8.741443680842496e-05,0.00017777065405109925,0.0007159952106618076,0.09590216448107039,0.07252056769552999,0.023381596785540408,0.09590227943518072,0.07252056769555147,0.02338159678554733,0.3795782891067605,0.3795782891067605,0.12238112900300409,0.0,3.410605131648481e-13,7.94564763197701,3.410605131648481e-13,3.410605131648481e-13,7.76615789082723,3.410605131648481e-13,24406.099691133462,20745.18473746344,0.85,1.058929911744511,0.6919966457270456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444152755713695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.443773808685,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.351305936012,1528.1762263825044,0.3795782891067605,0.12238112900300409,6.112874298809886,3.055292010667993
1413.0,-28.782516663014018,4.283462242436872,34.92001395049752,24.20409779241311,4.755657344214804,-25.42876616311873,-39.09095140462739,1.4013664435359698,-5.4372186537895,-5.4372186537899,39.87890146817268,43766.420402609125,23267.66613989333,23267.66613989333,67034.08654250245,78737.38640537448,78737.38640537448,23267.66613989333,102005.0525452678,102005.0525452678,102005.0525452678,126431.987030586,92317.29782508127,57346.33182233248,38856.6288919431,24426.93448531819,0.0,63283.56337726129,20762.89431252046,1528.3631362064618,0.0,0.8851198174625845,2.843420277654162,0.0014959135982669303,348652.3677840811,1549318.4332806158,4.443734150229842,1549318.4332806158,4.443734150229842,0.85,0.09590161552173886,4.027634451161993,1.269687433824875,1.0,0.0,4.027634451163031,1.2851176437543712,1.28545820811411,3.1340589484053556,19482.826483590183,1986.6954039952668,4632.441516551485,4632.441516551485,5.022765221483985,4.283462242436872,-3.281512962238419,7.5649752046752905,3.0604074673702484,3.0604074673702484,0.8744021335343567,0.0,0.0,0.0002649925726151374,1.0007219011035056,0.0002648014121834723,197.92116543980822,0.0,3.8102331669723704e-05,107.98200795199698,0.07158313674773963,8.736488621613165e-05,0.00017762768639900575,0.0007154193892208342,0.0959016155207947,0.07252234316976362,0.023379272351031075,0.09590139719461609,0.0725223431704776,0.023379272351261266,0.3795736135960263,0.3795736135960263,0.12236445966118861,0.0,3.979039320256561e-13,7.897913555699176,3.979039320256561e-13,3.979039320256561e-13,7.720699557073715,3.979039320256561e-13,24426.93448531819,20762.89431252046,0.85,1.0592653599937576,0.6915922250094886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441945755285728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.686610190394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.251161611888,1528.3631362064618,0.3795736135960263,0.12236445966118861,6.112874298809886,3.0604074673702484
1414.0,-28.78947651496758,4.303699183708384,34.921504640961665,24.208136507682525,4.761529329726996,-25.434442174206165,-39.09595630886031,1.4059582718528938,-5.430409793975002,-5.430409793975408,39.883456888885085,43756.879287869175,23321.567047418546,23321.567047418546,67078.44633528772,78729.93642652205,78729.93642652205,23321.567047418546,102051.5034739406,102051.5034739406,102051.5034739406,126498.78254569211,92315.02578195298,57341.96864331358,38858.952376266,24447.279071751513,0.0,63306.23144801751,20780.187210988784,1528.5416972374176,0.0,0.8851382707762212,2.8430172445727817,0.0014959135982669303,348745.24714417045,1549514.3610057165,4.443112483093285,1549514.3610057165,4.443112483093285,0.85,0.09590104464519622,4.027634451161993,1.2696754562528811,1.0,0.0,4.02763445116098,1.2850965455417116,1.28543685863789,3.1341104021598696,19482.34698708113,1986.6465089588323,4632.441516551485,4632.441516551485,5.03440075046641,4.303699183708384,-3.266404218927172,7.570103402635556,3.065419072424577,3.065419072424577,0.8758340206927363,0.0,0.0,0.0002648014121834723,1.0007174939784318,0.0002646115549861463,197.92686300477948,0.0,3.783469542113402e-05,107.22352682349381,0.07162097144316076,8.731579956471691e-05,0.00017748561261875538,0.000714847167968891,0.09590104464437312,0.07252410229380685,0.02337694235056627,0.09590100596431436,0.07252410229442931,0.023376942350766913,0.37956894108523276,0.37956894108523276,0.12234779085440291,0.0,3.979039320256561e-13,7.85063577693154,3.979039320256561e-13,3.979039320256561e-13,7.675173117893564,3.979039320256561e-13,24447.279071751513,20780.187210988784,0.85,1.0595867863397883,0.6911938728148611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442361303635427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.92812906189,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.151684689863,1528.5416972374176,0.37956894108523276,0.12234779085440291,6.112874298809886,3.065419072424577
1415.0,-28.796393737636834,4.323495405956339,34.92304872093148,24.212052253447496,4.767243501529812,-25.44009561513402,-39.100949827674754,1.4104122999843958,-5.423792993561051,-5.42379299356144,39.887994037455236,43747.47805099756,23374.45333024539,23374.45333024539,67121.93138124295,78722.62782608754,78722.62782608754,23374.45333024539,102097.08115633293,102097.08115633293,102097.08115633293,126564.4823181958,92312.81412126863,57337.66434620178,38861.27752785206,24467.40116186287,0.0,63328.67868971493,20797.290987583438,1528.7235831756223,0.0,0.8851557966840495,2.8426161282981126,0.0014959135982669303,348835.5252407278,1549709.5214639767,4.442522075108428,1549709.5214639767,4.442522075108428,0.85,0.09590054864354844,4.027634451161993,1.2696637710044163,1.0,0.0,4.0276344511628706,1.2850760903148526,1.2854161540005293,3.134160289430951,19481.880233803375,1986.5989133703533,4632.441516551485,4632.441516551485,5.045817253543216,4.323495405956339,-3.2516398866193748,7.575135292575714,3.0703296534455444,3.0703296534455444,0.8772370438415841,0.0,0.0,0.0002646115549861463,1.0007131380749554,0.0002644229848877295,197.9325259541182,0.0,3.757783948562e-05,106.49559710224707,0.07165854928264638,8.726684998130181e-05,0.00017734470500484445,0.0007142796436086723,0.0959005486429332,0.07252591806024522,0.023374630582687978,0.09590078422676694,0.0725259180607105,0.02337463058283794,0.3795642668337232,0.3795642668337232,0.12233112247564101,0.0,3.979039320256561e-13,7.803888875033465,3.979039320256561e-13,3.979039320256561e-13,7.630155832739774,3.979039320256561e-13,24467.40116186287,20797.290987583438,0.85,1.059897865706522,0.6908004233807343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444277431501995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.200199340645,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.052838433627,1528.7235831756223,0.3795642668337232,0.12233112247564101,6.112874298809886,3.0703296534455444
1416.0,-28.80326739412244,4.342858362621942,34.92463954817388,24.215702118258946,4.7726401029830186,-25.44574156915975,-39.10595689723266,1.4145849025086121,-5.4174080827961575,-5.417408082796504,39.89244442954093,43738.324223324846,23426.44520012762,23426.44520012762,67164.76942345247,78715.5286442444,78715.5286442444,23426.44520012762,102141.97384437203,102141.97384437203,102141.97384437203,126629.1640149623,92310.6655754377,57333.46115454584,38863.56046765762,24487.19017059028,0.0,63350.7506382479,20814.111645001736,1528.9004263814084,0.0,0.8851724408645207,2.8422069087928064,0.0014959135982669303,348922.6568820139,1549900.968236004,4.441961385041538,1549900.968236004,4.441961385041538,0.85,0.09590004095634891,4.027634451161993,1.269652539626695,1.0,0.0,4.027634451159975,1.2850569502611802,1.2853967665459827,3.1342069706275666,19481.42680041004,1986.5526760320845,4632.441516551485,4632.441516551485,5.057040680692046,4.342858362621942,-3.2372479242272463,7.580106286849189,3.0751410124631917,3.0751410124631917,0.8786117178466262,0.0,0.0,0.0002644229848877295,1.0007086848177567,0.00026423572504108395,197.93815351559977,0.0,3.7324155899054615e-05,105.77665781792078,0.07169587343854543,8.721779303052545e-05,0.00017720519185720403,0.0007137177356488457,0.0959000409559922,0.07252772507049636,0.023372315885495827,0.0958998739389958,0.07252772507076613,0.023372315885582775,0.37955959187765165,0.37955959187765165,0.12231445443929817,0.0,3.410605131648481e-13,7.757812973275861,3.410605131648481e-13,3.410605131648481e-13,7.586291047404302,3.410605131648481e-13,24487.19017059028,20814.111645001736,0.85,1.0602047923154656,0.6904152481646826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443184818921335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.48126005632,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.954614188988,1528.9004263814084,0.37955959187765165,0.12231445443929817,6.112874298809886,3.0751410124631917
1417.0,-28.81009940525604,4.361800130785723,34.92627267366589,24.21943552270534,4.778135226873061,-25.451340252341886,-39.11090742386875,1.4188502474258866,-5.411009614603813,-5.411009614604233,39.89685868518194,43729.11806104976,23476.98782034619,23476.98782034619,67206.10588139595,78708.36907901017,78708.36907901017,23476.98782034619,102185.35689935635,102185.35689935635,102185.35689935635,126691.78914181952,92308.48007631722,57329.22905838566,38865.8344643684,24506.43224246316,0.0,63372.266706831564,20830.467406093685,1529.0657660179772,0.0,0.8851892842458992,2.8418331585953176,0.0014959135982669303,349009.9906747666,1550090.878150349,4.441393998932365,1550090.878150349,4.441393998932365,0.85,0.09589946988592538,4.027634451161993,1.269641117579304,1.0,0.0,4.027634451162116,1.2850373740302676,1.2853769444899659,3.1342547170671837,19480.96556832085,1986.5056434481553,4632.441516551485,4632.441516551485,5.067951259927206,4.361800130785723,-3.2230340380200873,7.584834168805811,3.079854663400576,3.079854663400576,0.8799584752573074,0.0,0.0,0.00026423572504108395,1.000704428955367,0.0002640497207721155,197.94374725671722,0.0,3.706586827262855e-05,105.04467068462931,0.07173293930681805,8.716931511893867e-05,0.0001770664099221453,0.0007131587727460042,0.09589946988586849,0.07252948468527387,0.023369985200594624,0.09589945740188664,0.07252948468531689,0.023369985200608488,0.37955492590067114,0.37955492590067114,0.12229778667689055,0.0,3.979039320256561e-13,7.712153384820681,3.979039320256561e-13,3.979039320256561e-13,7.542313277385233,3.979039320256561e-13,24506.43224246316,20830.467406093685,0.85,1.0604971129137646,0.6900355681349762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444359275932753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.74927292302,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.85703214614,1529.0657660179772,0.37955492590067114,0.12229778667689055,6.112874298809886,3.079854663400576
1418.0,-28.81688227893162,4.380376103015519,34.927920168368715,24.224952211976074,4.785675158979556,-25.45668994861991,-39.11550765680147,1.4249611207633825,-5.339042836697956,-5.402375970772212,39.90054366163392,43718.669816742986,23520.88333242464,23520.88333242464,67239.55314916762,78700.15086532333,78700.15086532333,23520.88333242464,102221.03419774797,102221.03419774797,102221.03419774797,126741.28080750862,92306.04274359444,57324.56169506076,38868.312276148536,24520.246609760652,0.0,63388.55888590919,20842.209618296554,1529.2362676906619,0.0,0.8852203171105618,2.8413171512425786,0.0014959135982669303,349127.8599644469,1550249.4265160642,4.440348663878994,1550249.4265160642,4.440348663878994,0.85,0.09589652527893769,4.027634451161993,1.269626947580837,1.0,0.0,4.027634451160932,1.2850091586948105,1.2853484826689883,3.13432353684769,19480.45118876643,1986.4531913310286,4632.441516551485,4632.441516551485,5.077426935318165,4.380376103015519,-3.2072604269964424,7.587636530011961,3.0844735274010198,3.0844735274010198,0.8812781506860057,0.0,0.0,0.0002640497207721155,1.0006993995748685,0.0002638651735818897,197.94930103785057,0.0,3.681838200536741e-05,104.34329460321123,0.07176975768882342,8.71242897730281e-05,0.00017692543099908736,0.0007125909611786083,0.09589652520403986,0.07252944927431354,0.02336707592972632,0.09589609773163264,0.07252944933096105,0.023367075947976636,0.37955026164603595,0.37955026164603595,0.12228111913363113,0.0,3.979039320256561e-13,7.666409241304848,3.979039320256561e-13,0.06333313407424157,7.500660848063774,3.979039320256561e-13,24520.246609760652,20842.209618296554,0.85,1.0607521977300305,0.6896933860798234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443998249832368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.04789684161,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.760055276625,1529.2362676906619,0.37955026164603595,0.12228111913363113,6.112874298809886,3.0844735274010198
1419.0,-28.823611348133408,4.398636815206859,34.92955907204383,24.232166027091466,4.795172685024165,-25.46179531069666,-39.11976196160538,1.4328394094259993,-5.191818977931348,-5.391676331943916,39.903588299921985,43707.01805754857,23558.714537039126,23558.714537039126,67265.7325945877,78690.87837967022,78690.87837967022,23558.714537039126,102249.59291670934,102249.59291670934,102249.59291670934,126778.85806790173,92303.32111180008,57319.46078965918,38870.95591348989,24529.26515119239,0.0,63400.22106468228,20849.87537851353,1529.4902372324727,0.0,0.8852643315136483,2.840553409689257,0.0014959135982669303,349273.9782463254,1550380.433187662,4.438866133033983,1550380.433187662,4.438866133033983,0.85,0.09589143239131447,4.027634451161993,1.2696100774360826,1.0,0.0,4.0276344511621796,1.2849726705322242,1.2853117477207696,3.134412539290647,19479.876810169448,1986.3946210142556,4632.441516551485,4632.441516551485,5.085593515398956,4.398636815206859,-3.1900338551332044,7.588670670340063,3.089013612574984,3.089013612574984,0.8825753178785669,0.0,0.0,0.0002638651735818897,1.000693887948978,0.00026368220767562366,197.95481103155814,0.0,3.653098731369072e-05,103.5288180469995,0.07180628867613711,8.708266937242933e-05,0.00017678250420946037,0.0007120153043167126,0.09589143238991167,0.07252778755114862,0.023363644838763048,0.09589101037727432,0.07252778755220962,0.023363644839104844,0.37954556319987776,0.37954556319987776,0.12226445176569026,0.0,3.979039320256561e-13,7.6209877640966965,3.979039320256561e-13,0.19985735401257898,7.460615751117473,3.979039320256561e-13,24529.26515119239,20849.87537851353,0.85,1.060970000813747,0.6893827391068199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444400845339385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.233420285396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.66383506048,1529.4902372324727,0.37954556319987776,0.12226445176569026,6.112874298809886,3.089013612574984
1420.0,-28.830288618446634,4.416576799683617,34.93119437627286,24.23885251572358,4.804044353816414,-25.466916689853377,-39.12406327491624,1.4401594947048466,-5.0429182752934025,-5.3816860078663025,39.906761212316994,43695.78904084941,23597.201862789057,23597.201862789057,67292.99090363848,78682.00496931166,78682.00496931166,23597.201862789057,102279.20683210072,102279.20683210072,102279.20683210072,126818.59405654579,92300.72469334425,57314.50876488347,38873.573253845316,24539.387224445058,0.0,63412.96047829038,20858.479140778298,1529.8246210931513,0.0,0.8853042060313173,2.839684742688307,0.0014959135982669303,349410.45319768135,1550516.9682245273,4.4375231308472385,1550516.9682245273,4.4375231308472385,0.85,0.09588692082908962,4.027634451161993,1.2695940919546413,1.0,0.0,4.027634451163587,1.2849387932936025,1.2852776264304289,3.1344951776560595,19479.328856844935,1986.3387453253595,4632.441516551485,4632.441516551485,5.093901731619798,4.416576799683617,-3.1734933902188662,7.590070189902484,3.0934895542577308,3.0934895542577308,0.8838541583593517,0.0,0.0,0.00026368220767562366,1.0006885823429759,0.0002635007657010013,197.96027887385523,0.0,3.621898140011204e-05,102.64459328791752,0.07184250765753723,8.704060776348676e-05,0.0001766415999121369,0.0007114477933144958,0.09588692082860323,0.07252656362543032,0.023360357203172904,0.0958869625323354,0.07252656362579821,0.02336035720329141,0.3795408264794948,0.3795408264794948,0.12224778453800422,0.0,3.410605131648481e-13,7.5769663702014896,3.410605131648481e-13,0.33876773257287596,7.42076754456275,3.410605131648481e-13,24539.387224445058,20858.479140778298,0.85,1.061186710036609,0.6890671672048618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444800268356557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.34919552631,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.568466631508,1529.8246210931513,0.3795408264794948,0.12224778453800422,6.112874298809886,3.0934895542577308
1421.0,-28.836914417014608,4.4342029647767545,34.93282361502936,24.24546010969209,4.8128110355603155,-25.4720022579668,-39.12834366839377,1.447390220792557,-4.896697512973049,-5.3717845754022155,39.90985506335422,43684.69850519647,23634.860188823484,23634.860188823484,67319.55869401996,78673.23741284359,78673.23741284359,23634.860188823484,102308.09760166708,102308.09760166708,102308.09760166708,126857.17287171309,92298.17089344001,57309.63198583675,38876.154341781395,24549.075270046007,0.0,63425.2296118274,20866.713979539105,1530.1359421456893,0.0,0.8853438980372105,2.8388449595796206,0.0014959135982669303,349545.75513029203,1550650.1098871285,4.436186356516127,1550650.1098871285,4.436186356516127,0.85,0.09588233584662485,4.027634451161993,1.269578290549107,1.0,0.0,4.027634451164038,1.2849053328467341,1.2852439240122786,3.134576803598975,19478.789897824463,1986.2837868002289,4632.441516551485,4632.441516551485,5.10203099259371,4.4342029647767545,-3.157158945826926,7.5913619106036805,3.097899177600231,3.097899177600231,0.8851140507429232,0.0,0.0,0.0002635007657010013,1.00068330964615,0.0002633208360337072,197.96570482658805,0.0,3.591830389566344e-05,101.79247324031019,0.0718784259614329,8.699876936511897e-05,0.00017650199633588234,0.0007108855211412676,0.09588233584662605,0.07252528524790862,0.023357050598717427,0.09588241173966013,0.07252528524790772,0.023357050598717136,0.3795361137971348,0.3795361137971348,0.12223111742252206,0.0,3.979039320256561e-13,7.533977805524387,3.979039320256561e-13,0.4750870624291679,7.381716305648979,3.979039320256561e-13,24549.075270046007,20866.713979539105,0.85,1.061400315080079,0.6887590123449903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445196637439581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.49707547871,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.47391160463,1530.1359421456893,0.3795361137971348,0.12223111742252206,6.112874298809886,3.097899177600231
1422.0,-28.84348935526001,4.451520141309534,34.934446033551595,24.25192493190991,4.821411161767088,-25.477058725803705,-39.13260408500207,1.454476096841124,-4.752720723549203,-5.3620680325041885,39.912914789398904,43673.74785026428,23671.93881606644,23671.93881606644,67345.68666633072,78664.56652526424,78664.56652526424,23671.93881606644,102336.50534133067,102336.50534133067,102336.50534133067,126895.15518518783,92295.62592153843,57304.80724652616,38878.68741668031,24558.649843857154,0.0,63437.33726053746,20874.85236727858,1530.4450118677921,0.0,0.885382749255571,2.838016524858488,0.0014959135982669303,349678.57055163535,1550781.791503648,4.434877976815144,1550781.791503648,4.434877976815144,0.85,0.0958778064844437,4.027634451161993,1.2695628067431977,1.0,0.0,4.027634451163358,1.2848725487912915,1.2852109001190364,3.1346567836248656,19478.252801883267,1986.2290182563127,4632.441516551485,4632.441516551485,5.110035114633995,4.451520141309534,-3.1411024031112635,7.592622544420798,3.102244032069467,3.102244032069467,0.8863554377341334,0.0,0.0,0.0002633208360337072,1.0006780992014135,0.0002631423993828277,197.9710893845156,0.0,3.561990340509031e-05,100.94680625002594,0.07191404586483799,8.69571446863763e-05,0.0001763636913473309,0.0007103284792046103,0.09587780648356642,0.07252405135147638,0.023353755132090044,0.09587799991149198,0.07252405135213999,0.023353755132303717,0.37953145365590324,0.37953145365590324,0.12221445039680301,0.0,3.410605131648481e-13,7.491912787851902,3.410605131648481e-13,0.6093473089549661,7.342962358753539,3.410605131648481e-13,24558.649843857154,20874.85236727858,0.85,1.0616096068115477,0.6884549342116296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444558997153103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.65140848842,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.380165152703,1530.4450118677921,0.37953145365590324,0.12221445039680301,6.112874298809886,3.102244032069467
1423.0,-28.85001509299957,4.468532742802203,34.936060602340355,24.258226516563468,4.829808776275686,-25.482091212324075,-39.136852871719725,1.4613845456979533,-4.610552488396934,-5.352551051805974,39.915930875322545,43662.964379152676,23708.48782087973,23708.48782087973,67371.4522000324,78656.0546866259,78656.0546866259,23708.48782087973,102364.54250750563,102364.54250750563,102364.54250750563,126932.60417260948,92293.13847741076,57300.048169939306,38881.21145274606,24568.06166510385,0.0,63449.27311784991,20882.85241533827,1530.7493305075668,0.0,0.8854207197492066,2.8371916103424684,0.0014959135982669303,349808.6965599443,1550911.6032494002,4.433599331581029,1550911.6032494002,4.433599331581029,0.85,0.0958733289648337,4.027634451161993,1.269547581193038,1.0,0.0,4.027634451161857,1.2848405934835072,1.2851787071217275,3.1347347457649373,19477.727846718106,1986.1754877270125,4632.441516551485,4632.441516551485,5.1179249076692015,4.468532742802203,-3.1253333135769465,7.593866056379149,3.106525051931483,3.106525051931483,0.8875785862661381,0.0,0.0,0.0002631423993828277,1.0006730591974742,0.00026296540809629096,197.97643390118037,0.0,3.532529816073913e-05,100.1118949875347,0.07194937116299872,8.691565196401086e-05,0.00017622674741881686,0.0007097769191202496,0.09587332896443941,0.07252285987097913,0.023350469093460276,0.09587330204325484,0.07252285987127739,0.02335046909355631,0.3795268629170495,0.3795268629170495,0.12219778344289442,0.0,0.11587442384563928,7.450719709399891,3.979039320256561e-13,0.7419985634090267,7.304845901028557,3.979039320256561e-13,24568.06166510385,20882.85241533827,0.85,1.061815981325704,0.6881554702455553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445980306458375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.81649722593,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.287216742618,1530.7493305075668,0.3795268629170495,0.12219778344289442,6.112874298809886,3.106525051931483
1424.0,-28.856491501082125,4.485246381279882,34.93766650764692,24.264444142486923,4.8381002833890845,-25.487089909283252,-39.14107724614439,1.4682024299739045,-4.4708857735928405,-5.343167004563715,39.91890754897755,43652.29560818823,23744.363382678435,23744.363382678435,67396.65899086666,78647.63279476271,78647.63279476271,23744.363382678435,102391.99617744115,102391.99617744115,102391.99617744115,126969.30770942273,92290.67808741823,57295.34090086835,38883.70798505542,24577.311531981584,0.0,63461.019517037006,20890.714802184346,1531.047414815972,0.0,0.8854581377564014,2.8363875236302416,0.0014959135982669303,349937.0421836171,1551039.7267512819,4.432339363311612,1551039.7267512819,4.432339363311612,0.85,0.09586887578434633,4.027634451161993,1.2695325638959183,1.0,0.0,4.027634451160183,1.2848090605079696,1.285146938436248,3.134811681332325,19477.20860111153,1986.1225394106584,4632.441516551485,4632.441516551485,5.125669325309558,4.485246381279882,-3.1097982155720243,7.595044596851906,3.1107430536172878,3.1107430536172878,0.8887837296049393,0.0,0.0,0.00026296540809629096,1.0006680050858692,0.00026278986313120446,197.9817382651716,0.0,3.504010374012752e-05,99.3036539995214,0.07198441126673885,8.687441578815591e-05,0.00017609099230813505,0.0007092301471595463,0.09586887578395623,0.07252169051491687,0.023347185269039346,0.09586884612070543,0.07252169051521198,0.023347185269134343,0.379522352554399,0.379522352554399,0.12218111654643422,0.0,0.2641507830763885,7.410268817316023,3.979039320256561e-13,0.8722812309708843,7.267085596811569,3.979039320256561e-13,24577.311531981584,20890.714802184346,0.85,1.0620166442925343,0.6878599798805495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446367740304913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.00825623792,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.19503481806,1531.047414815972,0.379522352554399,0.12218111654643422,6.112874298809886,3.1107430536172878
1425.0,-28.862918847459024,4.501665926324498,34.93926320949648,24.270535655692242,4.846253124372756,-25.492058327478887,-39.14527773214502,1.474900403406759,-4.33364303903744,-5.333945873151306,39.92185116100439,43641.742473074366,23779.654594646097,23779.654594646097,67421.39706772046,78639.26200179034,78639.26200179034,23779.654594646097,102418.91659643644,102418.91659643644,102418.91659643644,127005.37012110432,92288.19289810711,57290.673369406475,38886.132809667375,24586.45352466789,0.0,63472.58633433527,20898.485495967707,1531.3430973857055,0.0,0.8854948263813851,2.8355995213755656,0.0014959135982669303,350063.19561500533,1551166.435064757,4.431104024916428,1551166.435064757,4.431104024916428,0.85,0.09586447370662413,4.027634451161993,1.2695176839688798,1.0,0.0,4.02763445116073,1.284778087090695,1.285115731325546,3.1348872553409874,19476.684121807346,1986.0690574056734,4632.441516551485,4632.441516551485,5.1332876000015455,4.501665926324498,-3.0945181443312255,7.596184070655724,3.114899222462725,3.114899222462725,0.8899712064179214,0.0,0.0,0.00026278986313120446,1.000662977845537,0.0002626157547039468,197.987002690361,0.0,3.475469733152473e-05,98.49481223754108,0.07201916596407038,8.68334307276229e-05,0.00017595643240358156,0.0007086881890522215,0.09586447370579776,0.07252056360125836,0.023343910104539397,0.09586469335670188,0.0725205636018835,0.023343910104740632,0.37951792405663176,0.37951792405663176,0.12216444969593274,0.0,0.4084262496999713,7.370433698073896,3.979039320256561e-13,1.0003028341138815,7.229377140708607,3.979039320256561e-13,24586.45352466789,20898.485495967707,0.85,1.0622128537914817,0.6875683660217659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446752264958063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.19941447594,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.103623606374,1531.3430973857055,0.37951792405663176,0.12216444969593274,6.112874298809886,3.114899222462725
1426.0,-28.869298404405292,4.517793987766502,34.94084955765915,24.27637679446491,4.854089777986026,-25.497015394429024,-39.14949110532177,1.4813185232767956,-4.1970934604700005,-5.324995434458613,39.92474284862093,43631.45232844637,23814.63262695959,23814.63262695959,67446.08495540597,78631.15780247343,78631.15780247343,23814.63262695959,102445.79042943302,102445.79042943302,102445.79042943302,127041.21151890201,92285.82723744794,57286.12176342727,38888.56163780075,24595.421089468982,0.0,63483.98272726973,20906.107926048633,1531.6350450526907,0.0,0.8855303009297358,2.8347910751424696,0.0014959135982669303,350185.6798675249,1551290.9159001808,4.42990963104783,1551290.9159001808,4.42990963104783,0.85,0.09586015062856328,4.027634451161993,1.2695033683581278,1.0,0.0,4.027634451161839,1.2847484213954354,1.285085834136864,3.134959641972052,19476.184868068045,1986.0181476924379,4632.441516551485,4632.441516551485,5.1408382689497705,4.517793987766502,-3.079574858468954,7.597368846235456,3.1189945291866503,3.1189945291866503,0.8911412940533286,0.0,0.0,0.0002626157547039468,1.000658081125302,0.00026244304588898045,197.9922282133664,0.0,3.4471205655875456e-05,97.69139682875104,0.07205363716972625,8.679233787721716e-05,0.00017582341682672963,0.0007081524509323516,0.09586015062429212,0.07251949995778086,0.023340650666511264,0.09585947312883578,0.07251949996101202,0.023340650667551255,0.3795135714403955,0.3795135714403955,0.12214778288219821,0.0,0.5494530995984519,7.331357211906834,3.979039320256561e-13,1.127901973988628,7.192786203825335,3.979039320256561e-13,24595.421089468982,20906.107926048633,0.85,1.062411053275558,0.6872828460666875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447133895885964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.39599906714,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.012979383919,1531.6350450526907,0.3795135714403955,0.12214778288219821,6.112874298809886,3.1189945291866503
1427.0,-28.875631452844825,4.533637913711707,34.942424887874665,24.282248701807134,4.8619593676548725,-25.501927347388083,-39.15365960039196,1.4877708689735858,-4.063980082600665,-5.316072776222389,39.92759447320902,43621.17914108217,23848.728886575274,23848.728886575274,67469.90802765744,78623.04506206731,78623.04506206731,23848.728886575274,102471.77394864259,102471.77394864259,102471.77394864259,127075.9612630345,92283.44784573898,57281.581924753256,38890.96213442858,24604.187314391915,0.0,63495.14944882049,20913.559217233127,1531.9160867034407,0.0,0.8855657680029028,2.8340283501559127,0.0014959135982669303,350307.8174364122,1551413.6795036774,4.428715553244225,1551413.6795036774,4.428715553244225,0.85,0.09585579355172019,4.027634451161993,1.2694889983488253,1.0,0.0,4.027634451162891,1.2847185940931916,1.2850557771073157,3.135032426307231,19475.68271650063,1985.9669424829713,4632.441516551485,4632.441516551485,5.148198590606042,4.533637913711707,-3.0647790191598645,7.598416932871571,3.1230292709321956,3.1230292709321956,0.8922940774091987,0.0,0.0,0.00026244304588898045,1.0006533158488418,0.00026227169963090894,197.99741587812107,0.0,3.4195003107278534e-05,96.90863880602737,0.07208783217283353,8.675170040840317e-05,0.00017569134548057726,0.0007076205158285769,0.0958557935474754,0.07251841430702365,0.023337379240451765,0.09585510496894169,0.07251841431023497,0.02333737924148522,0.37950929899637775,0.37950929899637775,0.12213111609787726,0.0,0.6871134363052533,7.29279679914174,3.410605131648481e-13,1.2520926936217052,7.156222077932,3.410605131648481e-13,24604.187314391915,20913.559217233127,0.85,1.0625994050465344,0.6870001806396644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447512708200534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.61324104442,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.923078298181,1531.9160867034407,0.37950929899637775,0.12213111609787726,6.112874298809886,3.1230292709321956
