time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1428.0,-28.88191750708218,4.549201858740707,34.943989228286085,24.28800102733078,4.869682574883211,-25.50681162122599,-39.1578083630651,1.4940961778622894,-3.9328225763254068,-5.307329146941585,39.93042488328649,43611.02992879265,23882.326596520008,23882.326596520008,67493.35652531266,78615.04103048066,78615.04103048066,23882.326596520008,102497.36762700067,102497.36762700067,102497.36762700067,127110.30073812933,92281.09887286669,57277.087771188686,38893.34566853111,24612.93311112866,0.0,63506.27877965977,20920.99314445936,1532.2001945941179,0.0,0.885600381493201,2.833273095429202,0.0014959135982669303,350427.53681097523,1551535.5370747382,4.427550275284601,1551535.5370747382,4.427550275284601,0.85,0.0958515129294876,4.027634451161993,1.2694748811004688,1.0,0.0,4.027634451161529,1.2846893596129667,1.2850263148161307,3.1351037673226956,19475.18698458512,1985.916391895818,4632.441516551485,4632.441516551485,5.155451290899116,4.549201858740707,-3.050244798433086,7.599446657173793,3.127005178571943,3.127005178571943,0.8934300510205552,0.0,0.0,0.00026227169963090894,1.0006484997302287,0.00026210172673183084,198.00256528157644,0.0,3.392611631854533e-05,96.14661364675747,0.07212175828915207,8.671127276606533e-05,0.0001755604268648436,0.0007070932235015496,0.09585151292836976,0.07251738970936579,0.02333412321900397,0.09585107883985915,0.0725173897102115,0.023334123219276103,0.37950509594759707,0.37950509594759707,0.12211444933708716,0.0,0.8217784205898511,7.254766030137546,3.979039320256561e-13,1.3745065706161768,7.119943803240176,3.979039320256561e-13,24612.93311112866,20920.99314445936,0.85,1.0627824180894991,0.6867199711087574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447888777545488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.85121588515,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.833896280961,1532.2001945941179,0.37950509594759707,0.12211444933708716,6.112874298809886,3.127005178571943
1429.0,-28.88815775598649,4.56449205442573,34.94554241246836,24.29374832371252,4.877399333811144,-25.51165535637702,-39.16192048983646,1.5004202077200186,-3.8046842283636124,-5.298654121499438,39.933228464987714,43600.9288090618,23915.176517797227,23915.176517797227,67516.10532685902,78607.04293144336,78607.04293144336,23915.176517797227,102522.21944924058,102522.21944924058,102522.21944924058,127143.79755518193,92278.73493592354,57272.62081356752,38895.682358173355,24621.578105941342,0.0,63517.2604641147,20928.34139005014,1532.4801634554476,0.0,0.8856347299935635,2.8325527468543164,0.0014959135982669303,350546.3485882207,1551656.24673597,4.426393978956168,1551656.24673597,4.426393978956168,0.85,0.0958472381625855,4.027634451161993,1.2694607852818445,1.0,0.0,4.027634451161629,1.2846601296265372,1.2849968587943295,3.135175100618141,19474.68809462228,1985.865519277458,4632.441516551485,4632.441516551485,5.162542566883895,4.56449205442573,-3.0358849903183063,7.600377044744036,3.130923031845211,3.130923031845211,0.8945494376700603,0.0,0.0,0.00026210172673183084,1.0006438055899367,0.0002619330927425338,198.00767739251,0.0,3.365507004580844e-05,95.37846850982113,0.07215541335919788,8.667121930521285e-05,0.000175430507426618,0.0007065699554962765,0.09584723816004664,0.07251637240312626,0.023330865756920373,0.09584793623403383,0.07251637240504712,0.023330865757538385,0.3795009548397857,0.3795009548397857,0.12209778259512176,0.0,0.9534177591570483,7.217110936746849,3.979039320256561e-13,1.4939698931358407,7.0836439949629835,3.979039320256561e-13,24621.578105941342,20928.34139005014,0.85,1.0629568220279833,0.6864422125651182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448262074669347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.08307074822,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.745444612645,1532.4801634554476,0.3795009548397857,0.12209778259512176,6.112874298809886,3.130923031845211
1430.0,-28.894352141611225,4.579508313387112,34.947083353803706,24.299097794014983,4.884635451628437,-25.516505874584197,-39.16606701733542,1.5063162408511672,-3.6759210242231575,-5.2903630458959725,39.93597807124005,43591.171914408456,23948.04892463415,23948.04892463415,67539.22083904261,78599.38040531048,78599.38040531048,23948.04892463415,102547.42932994463,102547.42932994463,102547.42932994463,127177.52174149733,92276.4934716264,57268.28498072878,38898.009434330685,24630.09241155271,0.0,63528.10184588339,20935.578549819802,1532.7615892200786,0.0,0.8856672929398448,2.831780368158829,0.0014959135982669303,350659.9314006992,1551774.6393505137,4.425297846697234,1551774.6393505137,4.425297846697234,0.85,0.09584309578112613,4.027634451161993,1.2694473999412734,1.0,0.0,4.02763445116119,1.2846329000613328,1.2849694054477885,3.135241554976289,19474.21505153069,1985.8172823064644,4632.441516551485,4632.441516551485,5.16963869680145,4.579508313387112,-3.0219412755029658,7.601449588890079,3.134784243974761,3.134784243974761,0.895652641135646,0.0,0.0,0.0002619330927425338,1.0006391047720942,0.00026176579697251767,198.0127521584305,0.0,3.339082455013843e-05,94.62959677509231,0.07218880418374803,8.663084808498961e-05,0.0001753022446575442,0.0007060533599487535,0.09584309577797206,0.07251545743054277,0.0233276383474293,0.0958429210791757,0.07251545743292917,0.023327638348196948,0.379496860721891,0.379496860721891,0.1220811158682161,0.0,1.0829494918787645,7.18014321200269,3.410605131648481e-13,1.6144420216728008,7.048656738327907,3.410605131648481e-13,24630.09241155271,20935.578549819802,0.85,1.063139286026364,0.6861714839231129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448632669769197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.33419901349,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.657701042694,1532.7615892200786,0.379496860721891,0.1220811158682161,6.112874298809886,3.134784243974761
1431.0,-28.90050111752237,4.594258935086519,34.948611143421125,24.30453988434749,4.891978941343784,-25.521304791669404,-39.17016018005086,1.5123134135560983,-3.5509945222053148,-5.282028635037015,39.938676708978,43581.39182940224,23979.925396071194,23979.925396071194,67561.31722547344,78591.65825735636,78591.65825735636,23979.925396071194,102571.58365342756,102571.58365342756,102571.58365342756,127209.9006685173,92274.21764753804,57263.95121958651,38900.29603105725,24638.317015089735,0.0,63538.61304614699,20942.569462826275,1533.0253973664655,0.0,0.8857002550880603,2.8310670585714335,0.0014959135982669303,350774.13699526753,1551890.8440002769,4.424188331824516,1551890.8440002769,4.424188331824516,0.85,0.09583885842924178,4.027634451161993,1.2694338651420551,1.0,0.0,4.02763445116301,1.2846051958690015,1.2849414790782308,3.1353091705638048,19473.734757080296,1985.7683059026576,4632.441516551485,4632.441516551485,5.176519835251476,4.594258935086519,-3.00808326061756,7.602342195704079,3.1385883021854872,3.1385883021854872,0.8967395149101393,0.0,0.0,0.00026176579697251767,1.0006344500766302,0.0002615998249435358,198.01778994595975,0.0,3.312669584536072e-05,93.88105602575227,0.07222193087959339,8.659101347861132e-05,0.00017517478349390636,0.0007055399929749005,0.09583885842899,0.07251447311336827,0.02332438531562173,0.09583883716980059,0.07251447311355878,0.023324385315682993,0.3794928207928986,0.3794928207928986,0.12206444915335823,0.0,1.2098671613141505,7.143551003945788,3.979039320256561e-13,1.7310341128317077,7.0136406050142455,3.979039320256561e-13,24638.317015089735,20942.569462826275,0.85,1.06331117389051,0.6859040470044543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449000559007645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.58565826415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.570668258812,1533.0253973664655,0.3794928207928986,0.12206444915335823,6.112874298809886,3.1385883021854872
1432.0,-28.90660567301965,4.608747908910437,34.95012626134198,24.309883871488296,4.899206797172235,-25.526075335604766,-39.17423354052005,1.518210918006698,-3.428082037828858,-5.273856571637644,39.94136303208392,43571.72404879793,24011.32314112988,24011.32314112988,67583.0471899278,78584.00723330835,78584.00723330835,24011.32314112988,102595.33037443823,102595.33037443823,102595.33037443823,127241.90721685972,92271.94834074401,57259.66515623704,38902.53687167441,24646.576842421488,0.0,63549.1137140959,20949.590316058264,1533.2951322753781,0.0,0.8857324192298676,2.830363622231401,0.0014959135982669303,350886.14630721905,1552006.524907984,4.423105731706836,1552006.524907984,4.423105731706836,0.85,0.09583469739635904,4.027634451161993,1.269420545189642,1.0,0.0,4.027634451163861,1.2845779562855557,1.2849140191489132,3.135375655058079,19473.255838052686,1985.719469752942,4632.441516551485,4632.441516551485,5.18329763157044,4.608747908910437,-2.9944664802345016,7.603214389144938,3.1423372535871206,3.1423372535871206,0.8978106438820345,0.0,0.0,0.0002615998249435358,1.0006298968157006,0.0002614351477764392,198.02279156076992,0.0,3.286541437183818e-05,93.14058432978939,0.07225479629396522,8.655138839400399e-05,0.0001750484365495318,0.0007050311136689385,0.09583469739408443,0.07251354845414582,0.023321148939938606,0.09583536278105004,0.0725135484558669,0.02332114894049214,0.3794888223512239,0.3794888223512239,0.12204778244813862,0.0,1.3343969114424112,7.107359752234629,3.979039320256561e-13,1.8457745338087648,6.978722522975772,3.979039320256561e-13,24646.576842421488,20949.590316058264,0.85,1.063477415184425,0.6856385793958482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44493657689308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.845186568185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.484338703338,1533.2951322753781,0.3794888223512239,0.12204778244813862,6.112874298809886,3.1423372535871206
1433.0,-28.912667082520766,4.622975510595021,34.951627434563676,24.31486101066696,4.905991087719954,-25.53085144260915,-39.1783336532302,1.5237134631098095,-3.304703440703463,-5.266028522940887,39.94398691843017,43562.35648337342,24042.687797850034,24042.687797850034,67605.04428122345,78576.66711439143,78576.66711439143,24042.687797850034,102619.35491224146,102619.35491224146,102619.35491224146,127273.99883533268,92269.79318781938,57255.482556807074,38904.78959001367,24654.643923091226,0.0,63559.4335131049,20956.44733462754,1533.5618480189987,0.0,0.8857630362939751,2.829614963839109,0.0014959135982669303,350993.46675336256,1552119.5233985311,4.4220752532957555,1552119.5233985311,4.4220752532957555,0.85,0.09583063108198579,4.027634451161993,1.2694078532932331,1.0,0.0,4.027634451160891,1.2845525622823584,1.2848884069548134,3.13543763752711,19472.801010285133,1985.6730902280733,4632.441516551485,4632.441516551485,5.1900682851465465,4.622975510595021,-2.9812298848061736,7.604205395401195,3.146031858915813,3.146031858915813,0.898866245404518,0.0,0.0,0.0002614351477764392,1.0006254744443654,0.00026127172898692273,198.02775804232945,0.0,3.260983233478291e-05,92.41626483677477,0.07228740612630001,8.651151999208367e-05,0.00017492362778435554,0.0007045284295865076,0.09583063107855921,0.07251269699569421,0.023317934082865,0.09582999193452428,0.07251269699828702,0.023317934083698765,0.3794848570292829,0.3794848570292829,0.12203111575062958,0.0,1.4572426547536566,7.071823247275688,3.979039320256561e-13,1.9613250822374084,6.945117111242212,3.979039320256561e-13,24654.643923091226,20956.44733462754,0.85,1.0636508311120239,0.6853798732235646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449728357914169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.12086707517,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.398694070958,1533.5618480189987,0.3794848570292829,0.12203111575062958,6.112874298809886,3.146031858915813
1434.0,-28.91868433564824,4.636951557626704,34.95311440067336,24.320059921033703,4.913030025607564,-25.535562297801437,-39.182359516248084,1.529449631247734,-3.1859990214983895,-5.25806427755598,39.946575270874185,43552.873482225594,24072.874356197986,24072.874356197986,67625.74783842359,78569.19393380845,78569.19393380845,24072.874356197986,102642.06829000643,102642.06829000643,102642.06829000643,127304.55023489067,92267.59011868156,57251.26966712,38907.022723957285,24662.481944884246,0.0,63569.50466884153,20963.10965315161,1533.8123287715118,0.0,0.8857944735712291,2.82894728948329,0.0014959135982669303,351102.68086063035,1552230.997702723,4.421017218945356,1552230.997702723,4.421017218945356,0.85,0.09582644121576471,4.027634451161993,1.2693948064325382,1.0,0.0,4.027634451162167,1.2845260741703446,1.2848617019908912,3.1355022931421455,19472.336070184476,1985.6256795322029,4632.441516551485,4632.441516551485,5.196584623936814,4.636951557626704,-2.968002417654395,7.604953975281099,3.14967176527218,3.14967176527218,0.8999062186491943,0.0,0.0,0.00026127172898692273,1.000620947134364,0.00026110959373293937,198.0326885581274,0.0,3.236145650994077e-05,91.71236774917213,0.07231976758280995,8.647239008968162e-05,0.0001747993388972411,0.000704027839382869,0.09582644121555178,0.07251175399912478,0.023314687216427002,0.09582642934540758,0.0725117539992859,0.023314687216478808,0.3794809337969308,0.3794809337969308,0.12201444905928903,0.0,1.5776076351612005,7.036558788460866,3.410605131648481e-13,2.0720652560576127,6.911198384545969,3.410605131648481e-13,24662.481944884246,20963.10965315161,0.85,1.0638080033927055,0.6851221149057175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450088401283414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.416969987564,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.313710311519,1533.8123287715118,0.3794809337969308,0.12201444905928903,6.112874298809886,3.14967176527218
1435.0,-28.924658617202454,4.650677119215186,34.95458765949115,24.325005523301684,4.919771511738646,-25.540264271363984,-39.18639872046185,1.5349223415015545,-3.0678243507014145,-5.250390114061477,39.94914977499137,43543.634001396575,24102.932609382155,24102.932609382155,67646.56661077873,78561.89975812785,78561.89975812785,24102.932609382155,102664.83236751001,102664.83236751001,102664.83236751001,127335.23684437336,92265.42845994447,57247.16270324686,38909.18417410845,24670.404476863347,0.0,63579.5886509718,20969.843805333843,1534.0745596260404,0.0,0.8858244645958274,2.828254123508914,0.0014959135982669303,351207.9422939433,1552341.8815942903,4.420007906014433,1552341.8815942903,4.420007906014433,0.85,0.09582239239343754,4.027634451161993,1.269382281028666,1.0,0.0,4.027634451162638,1.2845008165140035,1.2848362294613864,3.1355639477852244,19471.879869417295,1985.579160000336,4632.441516551485,4632.441516551485,5.203073265634023,4.650677119215186,-2.955109062379992,7.605786181595178,3.1532594986443963,3.1532594986443963,0.9009312853269703,0.0,0.0,0.00026110959373293937,1.0006165414874992,0.00026094870802833057,198.03758407437914,0.0,3.210808025638027e-05,90.99429944658168,0.07235187566306632,8.643314695529756e-05,0.0001746764467776418,0.0007035328748481944,0.09582239239279038,0.07251091894939612,0.02331147344339425,0.09582257271153123,0.07251091894988584,0.023311473443551698,0.37947703704937924,0.37947703704937924,0.12199778237288325,0.0,1.6960932706739982,7.001771309467529,3.979039320256561e-13,2.18256576336006,6.87773860793385,3.979039320256561e-13,24670.404476863347,20969.843805333843,0.85,1.0639667233793084,0.6848681302490783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450445838656303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.69890168498,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.229409104448,1534.0745596260404,0.37947703704937924,0.12199778237288325,6.112874298809886,3.1532594986443963
1436.0,-28.9305914038859,4.664156187363575,34.956046203508016,24.329818481951975,4.92635020290541,-25.544945225568153,-39.190426748804725,1.54025261427565,-2.9511801344260107,-5.242857956617294,39.951667508015674,43534.52999851086,24132.511822193417,24132.511822193417,67667.04182070427,78554.727846537,78554.727846537,24132.511822193417,102687.23966873041,102687.23966873041,102687.23966873041,127365.3268252027,92263.30667685941,57243.108828859986,38911.33094222159,24678.08715647229,0.0,63589.41809869388,20976.374083001447,1534.3263905183367,0.0,0.885853926288467,2.8275664223753676,0.0014959135982669303,351311.2800106818,1552450.3261449682,4.4190164520130555,1552450.3261449682,4.4190164520130555,0.85,0.09581833567566245,4.027634451161993,1.2693699457449839,1.0,0.0,4.027634451163823,1.2844762233347728,1.2848114231956855,3.1356239827510386,19471.43208408718,1985.533498604231,4632.441516551485,4632.441516551485,5.209458497418509,4.664156187363575,-2.942435264074027,7.606591451437602,3.156794962319633,3.156794962319633,0.9019414178056094,0.0,0.0,0.00026094870802833057,1.000612287666052,0.00026078903012174536,198.0424457967083,0.0,3.1861416252831315e-05,90.29525366052394,0.07238373707931915,8.639402879292368e-05,0.0001745546792354069,0.0007030424397000558,0.095818335672927,0.07251007915454016,0.02330825651838684,0.09581818602723592,0.07251007915661023,0.023308256519052224,0.37947316691680466,0.37947316691680466,0.1219811156904253,0.0,1.812744290917351,6.9674386328230185,3.410605131648481e-13,2.291677822191275,6.844936390855935,3.410605131648481e-13,24678.08715647229,20976.374083001447,0.85,1.0641242496618182,0.6846190970161599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450800740049197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.99985589892,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.145768186123,1534.3263905183367,0.37947316691680466,0.1219811156904253,6.112874298809886,3.156794962319633
1437.0,-28.936482054848977,4.677394417905002,34.957490014771444,24.334636085573607,4.932928232828851,-25.54958829236274,-39.19441482340915,1.5455865173737626,-2.837152459315462,-5.235378863712432,39.95415529059087,43525.4440891281,24161.4123350287,24161.4123350287,67686.8564241568,78547.5774900833,78547.5774900833,24161.4123350287,102708.989825112,102708.989825112,102708.989825112,127394.64806554293,92261.18910219321,57239.05570125376,38913.481556599385,24685.65824043093,0.0,63599.139797030315,20982.80950436629,1534.5731715434306,0.0,0.8858832174156381,2.8269092381359475,0.0014959135982669303,351413.913320416,1552557.4862848793,4.418030782034721,1552557.4862848793,4.418030782034721,0.85,0.09581426473243496,4.027634451161993,1.2693575989222157,1.0,0.0,4.0276344511639754,1.2844516116417546,1.2847865999707213,3.1356840652128337,19470.98518691017,1985.4879277745376,4632.441516551485,4632.441516551485,5.215697218993735,4.677394417905002,-2.929910739818787,7.607305157723789,3.1602789430764218,3.1602789430764218,0.9029368408789776,0.0,0.0,0.00026078903012174536,1.0006079670802144,0.0002606305753118584,198.04727319560055,0.0,3.1623003159832556e-05,89.61959095496546,0.07241536008247898,8.635531476148044e-05,0.00017443371536026494,0.000702555241429188,0.09581426473242939,0.07250922978539555,0.02330503494703384,0.09581449177629882,0.07250922978539977,0.023305034947035196,0.37946932247590154,0.37946932247590154,0.1219644490111256,0.0,1.9273832198888385,6.93346425231482,3.979039320256561e-13,2.398226404396951,6.812281565722969,3.979039320256561e-13,24685.65824043093,20982.80950436629,0.85,1.064273143318793,0.6843715847106546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445115319283577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.32419319336,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.062759405659,1534.5731715434306,0.37946932247590154,0.1219644490111256,6.112874298809886,3.1602789430764218
1438.0,-28.942331706474747,4.6903937489978755,34.958918873410404,24.33924120794984,4.939249924840341,-25.554220134095313,-39.198412048257865,1.5506937649936212,-2.7238015884659035,-5.228131713156066,39.95660720252395,43516.57600491362,24190.080268855112,24190.080268855112,67706.65627376873,78540.60501475193,78540.60501475193,24190.080268855112,102730.68528360705,102730.68528360705,102730.68528360705,127423.84344988622,92259.12926778596,57235.10025796357,38915.58778869155,24693.15816627917,0.0,63608.74595497071,20989.184441337293,1534.8213879032191,0.0,0.8859114426791435,2.826235286861623,0.0014959135982669303,351513.38620679296,1552663.106782822,4.417081020833161,1552663.106782822,4.417081020833161,0.85,0.09581026693613014,4.027634451161993,1.2693457186082382,1.0,0.0,4.027634451160686,1.2844280581602445,1.2847628368120025,3.1357415665078125,19470.550475352455,1985.4435995322008,4632.441516551485,4632.441516551485,5.221885733996889,4.6903937489978755,-2.9176710840909665,7.608064833088842,3.1637127362686916,3.1637127362686916,0.9039179246481976,0.0,0.0,0.0002606305753118584,1.0006037632166862,0.0002604733111076831,198.0520671980199,0.0,3.138154302283915e-05,88.93529292672615,0.07244674162550183,8.631652799382912e-05,0.00017431404731802928,0.0007020732622995766,0.09581026693608559,0.07250843666535932,0.02330183027072627,0.09581019582784803,0.07250843666539303,0.023301830270737105,0.37946549743651675,0.37946549743651675,0.12194778233435251,0.0,2.0403881090050504,6.899983625169114,3.410605131648481e-13,2.5043301246901706,6.780311606158705,3.410605131648481e-13,24693.15816627917,20989.184441337293,0.85,1.0644236929572386,0.6841288151745588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451503158600885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.63989516512,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.980396984569,1534.8213879032191,0.37946549743651675,0.12194778233435251,6.112874298809886,3.1637127362686916
1439.0,-28.94814051964145,4.703159947379739,34.960332470594885,24.343855550419562,4.945575460635857,-25.558814839983178,-39.20236942414192,1.555808541479716,-2.6130336989788816,-5.220921988599887,39.95902021214015,43507.72080769977,24218.056194176395,24218.056194176395,67725.77700187617,78533.65435995809,78533.65435995809,24218.056194176395,102751.71055413448,102751.71055413448,102751.71055413448,127452.19732356975,92257.07636226574,57231.142810018035,38917.703946941896,24700.486769435276,0.0,63618.19071637717,20995.413754019984,1535.0607555669765,0.0,0.8859396108174186,2.8255930803850675,0.0014959135982669303,351612.367321285,1552767.0567958409,4.416133222575199,1552767.0567958409,4.416133222575199,0.85,0.09580623168792318,4.027634451161993,1.2693338102707639,1.0,0.0,4.027634451162238,1.2844044678952662,1.2847390383969974,3.1357991597164214,19470.117226080867,1985.3994204015507,4632.441516551485,4632.441516551485,5.22792486589339,4.703159947379739,-2.905565634818398,7.608725582198137,3.167096525178217,3.167096525178217,0.9048847214794905,0.0,0.0,0.0002604733111076831,1.0005995753781578,0.00026031723130528225,198.05682793160415,0.0,3.114650073316573e-05,88.26918307779168,0.07247788812623499,8.62781437592672e-05,0.00017419516734841592,0.0007015944572384086,0.09580623168731771,0.07250761625730771,0.02329861543000999,0.09580640994367734,0.07250761625776593,0.023298615430157245,0.3794616952231303,0.3794616952231303,0.1219311156596007,0.0,2.1515065323275167,6.866867098454804,3.979039320256561e-13,2.6078882896210303,6.7485691568124935,3.979039320256561e-13,24700.486769435276,20995.413754019984,0.85,1.064566222950468,0.6838880565099067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451850704518094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.973785316186,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.898659561837,1535.0607555669765,0.3794616952231303,0.1219311156596007,6.112874298809886,3.167096525178217
1440.0,-28.9539090242042,4.71569514859127,34.96173071775358,24.34827902996915,4.951674090028583,-25.563395971502732,-39.20632809223605,1.5607231003342228,-2.5031228625363156,-5.213923842775582,39.961400120195506,43499.047599255246,24245.775854616342,24245.775854616342,67744.82345387159,78526.84999875318,78526.84999875318,24245.775854616342,102772.62585336952,102772.62585336952,102772.62585336952,127480.3802538979,92255.06172849915,57227.25932901668,38919.78044386941,24707.754400528385,0.0,63627.53484439779,21001.59124044913,1535.3016826567164,0.0,0.8859668084026711,2.8249388415315804,0.0014959135982669303,351708.464629032,1552869.585979198,4.415218119976449,1552869.585979198,4.415218119976449,0.85,0.09580226264916901,4.027634451161993,1.26932221129071,1.0,0.0,4.027634451161439,1.2843818121603263,1.28471617628404,3.135854473357517,19469.692053756426,1985.3560648902965,4632.441516551485,4632.441516551485,5.233908678174863,4.71569514859127,-2.8937261409100006,7.60942128950127,3.170431651271742,3.170431651271742,0.9058376146490692,0.0,0.0,0.00026031723130528225,1.0005954416708065,0.0002601623198188884,198.06155582646332,0.0,3.091267056770782e-05,87.60650838888395,0.07250880079680269,8.623976277502484e-05,0.00017407746853025742,0.0007011204094235325,0.09580226264912915,0.07250684679165091,0.023295415857478245,0.09580220113855074,0.07250684679168108,0.02329541585748793,0.3794579110388839,0.3794579110388839,0.12191444898646592,0.0,2.261049939267025,6.834217953315658,3.410605131648481e-13,2.7108009802392417,6.717366184110972,3.410605131648481e-13,24707.754400528385,21001.59124044913,0.85,1.0647092272165297,0.6836513107985859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452195839813875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.31111062728,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.817545281181,1535.3016826567164,0.3794579110388839,0.12191444898646592,6.112874298809886,3.170431651271742
1441.0,-28.95963841968509,4.728003191958746,34.963113030554496,24.35259106513115,4.957642571895719,-25.567954962756136,-39.210275549534686,1.5655243843421442,-2.39485427132081,-5.207049173573408,39.963732303309044,43490.49882562707,24273.034795902855,24273.034795902855,67763.53362152993,78520.1213412162,78520.1213412162,24273.034795902855,102793.15613711906,102793.15613711906,102793.15613711906,127507.99159202681,92253.05451656449,57223.43200099715,38921.80279507482,24714.835454907756,0.0,63636.63824998258,21007.610136671592,1535.5348887413204,0.0,0.8859935406726127,2.824293448189295,0.0014959135982669303,351802.88644927414,1552970.0640808246,4.414318710556528,1552970.0640808246,4.414318710556528,0.85,0.09579828896173047,4.027634451161993,1.269310870016925,1.0,0.0,4.027634451161399,1.2843596844108383,1.2846938438015918,3.135908499813703,19469.268447750183,1985.3128690990484,4632.441516551485,4632.441516551485,5.239793035524896,4.728003191958746,-2.882083971230172,7.610087163188918,3.173718370216187,3.173718370216187,0.9067766772046248,0.0,0.0,0.0002601623198188884,1.0005914312584177,0.0002600085426393159,198.06625186170373,0.0,3.068201001055282e-05,86.9528163699067,0.07253948280681324,8.62015061979283e-05,0.00017396081362096012,0.0007006505660919495,0.09579828895894768,0.07250607476373457,0.02329221419521312,0.09579775296067643,0.07250607476584074,0.023292214195889723,0.3794541475547473,0.3794541475547473,0.12189778231462475,0.0,2.368997709795792,6.801987907192995,3.979039320256561e-13,2.8121949022525996,6.686562286936123,3.979039320256561e-13,24714.835454907756,21007.610136671592,0.85,1.0648509331265388,0.683419175205079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445253859564327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.6574186083,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.73704488912,1535.5348887413204,0.3794541475547473,0.12189778231462475,6.112874298809886,3.173718370216187
1442.0,-28.965328342032148,4.7400893357200315,34.96447958745967,24.356922588218026,4.963616431604583,-25.572477868922753,-39.21418703449888,1.5703344568810746,-2.2888744012844313,-5.200221739879367,39.96603782040792,43481.973376336464,24299.66274864576,24299.66274864576,67781.63612498222,78513.4499690094,78513.4499690094,24299.66274864576,102813.11271765515,102813.11271765515,102813.11271765515,127534.93979099268,92251.09080797134,57219.61421532369,38923.862880719615,24721.827073337532,0.0,63645.68995405715,21013.553012336903,1535.764215254205,0.0,0.8860201218049699,2.823674463167159,0.0014959135982669303,351896.67919334467,1553069.398152758,4.413424422511944,1553069.398152758,4.413424422511944,0.85,0.09579430215851178,4.027634451161993,1.2692995226988568,1.0,0.0,4.027634451161039,1.2843375140065372,1.2846714701170039,3.135962632281636,19468.854022775817,1985.270609512506,4632.441516551485,4632.441516551485,5.245541182079529,4.7400893357200315,-2.8705788098198166,7.610668145539848,3.176957455213028,3.176957455213028,0.9077021300608651,0.0,0.0,0.0002600085426393159,1.0005873827042993,0.0002598559077734798,198.07091573497542,0.0,3.045806957979155e-05,86.31816918912925,0.07256994087639304,8.61636137166069e-05,0.00017384492892270903,0.0007001838248889108,0.09579430215767018,0.07250529374808647,0.023289008409583718,0.09579393527183666,0.07250529374872348,0.023289008409788307,0.37945040428994214,0.37945040428994214,0.1218811156438185,0.0,2.4751932547300157,6.7701313022523095,3.979039320256561e-13,2.911347338594908,6.656098781600122,3.979039320256561e-13,24721.827073337532,21013.553012336903,0.85,1.064983916018675,0.6831880274646103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445287904296248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.022771427524,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.657135698846,1535.764215254205,0.37945040428994214,0.1218811156438185,6.112874298809886,3.176957455213028
1443.0,-28.970978941256686,4.751956768993039,34.965830638548766,24.36114172395321,4.969465566959093,-25.576977860697102,-39.21808720389379,1.5750361974605562,-2.184502055419671,-5.193537903092735,39.96831911476701,43473.572829191384,24325.90800723913,24325.90800723913,67799.4808364305,78506.82880949833,78506.82880949833,24325.90800723913,102832.73681673745,102832.73681673745,102832.73681673745,127561.52150468621,92249.11097414464,57215.85499385077,38925.8399781043,24728.784687948755,0.0,63654.62466605305,21019.46698475644,1535.9950844051384,0.0,0.8860460495814829,2.8230613527750763,0.0014959135982669303,351988.5182680572,1553167.6933055222,4.412552150700285,1553167.6933055222,4.412552150700285,0.85,0.0957903583801945,4.027634451161993,1.2692883534124122,1.0,0.0,4.027634451162383,1.2843158484632176,1.2846496028985819,3.136015533859032,19468.43619470003,1985.2280029061942,4632.441516551485,4632.441516551485,5.2512067168735665,4.751956768993039,-2.859282550650784,7.611239319643823,3.1801501139009467,3.1801501139009467,0.9086143182574133,0.0,0.0,0.0002598559077734798,1.0005833490926546,0.00025970440944187345,198.07554756529518,0.0,3.0232527649246485e-05,85.67898335796454,0.07260017340404229,8.612584618325063e-05,0.00017373006159022915,0.0006997211812633018,0.09579035837951902,0.072504546098471,0.02328581228104802,0.09579033581456038,0.07250454609898227,0.023285812281212234,0.37944667836933643,0.37944667836933643,0.12186444897384016,0.0,2.5797296603073505,6.738632033409544,3.979039320256561e-13,3.00903584767309,6.625740070214988,3.979039320256561e-13,24728.784687948755,21019.46698475644,0.85,1.0651147688345086,0.682960162867409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453217159826999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.38358559636,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.57782630717,1535.9950844051384,0.37944667836933643,0.12186444897384016,6.112874298809886,3.1801501139009467
1444.0,-28.976591841934656,4.763608461608232,34.96716587448024,24.36523310551422,4.975154632685068,-25.581459983356382,-39.22197672128675,1.5795975699044098,-2.0812448399942127,-5.1870043885019355,39.970560385905046,43465.29316308457,24351.7968861768,24351.7968861768,67817.09004926137,78500.33867663474,78500.33867663474,24351.7968861768,102852.13556281154,102852.13556281154,102852.13556281154,127587.75027523006,92247.18243215846,57212.136918633296,38927.82834836129,24735.61471241853,0.0,63663.44306077982,21025.27250555575,1536.2222643897542,0.0,0.8860713474841835,2.8224466891512594,0.0014959135982669303,352078.310027058,1553264.2685386778,4.41170110257376,1553264.2685386778,4.41170110257376,0.85,0.09578643573202836,4.027634451161993,1.2692774704052137,1.0,0.0,4.027634451162227,1.2842948375026617,1.284628391899265,3.1360668388216935,19468.029191356472,1985.1865001153783,4632.441516551485,4632.441516551485,5.256795320387539,4.763608461608232,-2.8481990876026133,7.6118075492108455,3.183296938497837,3.183296938497837,0.909513410999382,0.0,0.0,0.00025970440944187345,1.0005794827134402,0.00025955400238428754,198.0801486805093,0.0,3.0008114988152993e-05,85.04299787642559,0.07263018151903045,8.608819703718986e-05,0.0001736162124046836,0.0006992626383613619,0.0957864357313803,0.0725038151054501,0.0232826206259302,0.0957863788982866,0.07250381510594062,0.023282620626087738,0.37944296676474354,0.37944296676474354,0.12184778230452416,0.0,2.6827482605401656,6.707543962180921,3.979039320256561e-13,3.105759548507706,6.5959951417821685,3.979039320256561e-13,24735.61471241853,21025.27250555575,0.85,1.065243832076692,0.6827355083762596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453552954840192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.74760011482,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.499115024637,1536.2222643897542,0.37944296676474354,0.12184778230452416,6.112874298809886,3.183296938497837
1445.0,-28.982166722242383,4.775048649166079,34.96848517314418,24.36928100595253,4.980782211871048,-25.58591402090609,-39.225846611056454,1.5841074107530895,-1.9797823296635215,-5.1805539636838125,39.97276647094742,43457.098210684206,24377.177493058345,24377.177493058345,67834.27570374255,78493.92153000398,78493.92153000398,24377.177493058345,102871.09902306233,102871.09902306233,102871.09902306233,127613.41799471214,92245.28659923337,57208.463279943724,38929.8036880996,24742.318971649816,0.0,63672.12265974942,21030.971125902342,1536.4443058260565,0.0,0.8860963424628021,2.8218474122040953,0.0014959135982669303,352166.977498579,1553359.3320530343,4.410860277378796,1553359.3320530343,4.410860277378796,0.85,0.09578250527225782,4.027634451161993,1.2692667044373231,1.0,0.0,4.027634451160679,1.2842740658774026,1.2846074217053025,3.1361175610210235,19467.629090998344,1985.145701233178,4632.441516551485,4632.441516551485,5.262274203777832,4.775048649166079,-2.837275517006098,7.612324166172177,3.1863984603850755,3.1863984603850755,0.9103995601100215,0.0,0.0,0.00025955400238428754,1.0005755825791705,0.00025940469356171834,198.08471881306747,0.0,2.9792652329215227e-05,84.43237670099596,0.07265997417135966,8.605075297611288e-05,0.00017350324940817465,0.0006988076647049159,0.09578250527222602,0.072503078913574,0.023279426358652017,0.09578258462136563,0.07250307891359807,0.023279426358659743,0.379439270559437,0.379439270559437,0.12183111563573802,0.0,2.784185906122275,6.676839225974504,3.979039320256561e-13,3.2007716340202705,6.566653853650394,3.979039320256561e-13,24742.318971649816,21030.971125902342,0.85,1.0653685297447175,0.6825137343529428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453886524243023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.136978939394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.420970616347,1536.4443058260565,0.379439270559437,0.12183111563573802,6.112874298809886,3.1863984603850755
1446.0,-28.98770407237175,4.786280038376607,34.969788472686275,24.373195494432025,4.98625227307174,-25.59035004877703,-39.229709655605234,1.5884792123478026,-1.8794873995719854,-5.174257280009898,39.974938881295586,43449.03905731914,24402.23329473664,24402.23329473664,67851.27235205578,78487.60211819365,78487.60211819365,24402.23329473664,102889.83541293029,102889.83541293029,102889.83541293029,127638.77261834576,92243.40966736035,57204.84660650092,38931.73673428826,24748.93720541547,0.0,63680.67393970373,21036.59662460315,1536.6651383739115,0.0,0.8861206676604146,2.8212467967598327,0.0014959135982669303,352253.54855035606,1553452.9487713536,4.410042014237598,1553452.9487713536,4.410042014237598,0.85,0.09577860804231986,4.027634451161993,1.2692561868345367,1.0,0.0,4.027634451162587,1.2842539379260278,1.2845870967689395,3.13616671299939,19467.232979555905,1985.1053091071778,4632.441516551485,4632.441516551485,5.26768297183001,4.786280038376607,-2.8265643499382964,7.612844388314904,3.1894555977343733,3.1894555977343733,0.9112730279241067,0.0,0.0,0.00025940469356171834,1.0005717325543841,0.00025925646819891434,198.08925836110956,0.0,2.9575796134930798e-05,83.81780624639389,0.07268954996749459,8.60133901605592e-05,0.00017339130340115913,0.0006983567871103901,0.09577860804227287,0.07250236856315322,0.023276239479119644,0.09577859091403577,0.0725023685631888,0.023276239479131062,0.3794355892038367,0.3794355892038367,0.12181444896737578,0.0,2.884182074899172,6.646547246532975,3.979039320256561e-13,3.2947698804379115,6.5377053290199,3.979039320256561e-13,24748.93720541547,21036.59662460315,0.85,1.065492372400157,0.682295528129288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454217848615079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.52240848479,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.343400786118,1536.6651383739115,0.3794355892038367,0.12181444896737578,6.112874298809886,3.1894555977343733
1447.0,-28.993204738929073,4.79730687917293,34.97107571104288,24.377069749776297,4.9916737798530875,-25.59475794355267,-39.2335454938933,1.5928109414056701,-1.7811357242340478,-5.1680336801632265,39.977077487189604,43441.02732466954,24426.77910444137,24426.77910444137,67867.80642911092,78481.31644099156,78481.31644099156,24426.77910444137,102908.09554543294,102908.09554543294,102908.09554543294,127663.53012193002,92241.5321565258,57201.24304022924,38933.654573662854,24755.434576497075,0.0,63689.089150159925,21042.11939002251,1536.8808857715105,0.0,0.8861447366512396,2.8206646139174056,0.0014959135982669303,352339.13120950054,1553545.1129032818,4.409232399394052,1553545.1129032818,4.409232399394052,0.8499999999999999,0.09577469995778498,4.027634451161993,1.269245689013042,1.0,0.0,4.027634451160651,1.2842339956906663,1.284566958994239,3.1362154129831414,19466.83674592827,1985.0649045217554,4632.441516551485,4632.441516551485,5.272981648481841,4.79730687917293,-2.8160025224346983,7.613309401607628,3.192468814561493,3.192468814561493,0.9121339470175693,0.0,0.0,0.00025925646819891434,1.000567969463907,0.00025910930202754847,198.09376801507122,0.0,2.9361852188149304e-05,83.21148910121512,0.07271891181968274,8.597630531618483e-05,0.00017328016288272952,0.000697909153729443,0.0957746999572715,0.07250165075879042,0.023273049198481076,0.09577487227257186,0.07250165075917912,0.02327304919860586,0.3794319242987543,0.3794319242987543,0.12179778229935266,0.0,2.982621690902988,6.61659417964745,3.979039320256561e-13,3.3868979559291574,6.5089582420225724,3.979039320256561e-13,24755.434576497075,21042.11939002251,0.85,1.0656111954921952,0.6820795823009578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445454695679716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.91609133961,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.266396981118,1536.8808857715105,0.3794319242987543,0.12179778229935266,6.112874298809886,3.192468814561493
1448.0,-28.998669083740904,4.808131373059178,34.97234680297958,24.380798858497315,4.996911921636985,-25.599151494092837,-39.23738258946685,1.5969812511778458,-1.683517383473827,-5.161979646765481,39.97918148948744,43433.17980335593,24451.060733650207,24451.060733650207,67884.24053700615,78475.18596165399,78475.18596165399,24451.060733650207,102926.2466953042,102926.2466953042,102926.2466953042,127688.0942819002,92239.72102144321,57197.714863169596,38935.5623980818,24761.84758659599,0.0,63697.40998467779,21047.57044860659,1537.095895771621,0.0,0.8861680589466578,2.8200733644990694,0.0014959135982669303,352422.3977661435,1553635.7898113155,4.408447929697873,1553635.7898113155,4.408447929697873,0.85,0.09577083211537567,4.027634451161993,1.2692355065932501,1.0,0.0,4.02763445116299,1.2842148063992889,1.2845475757248392,3.1362622756661462,19466.45452037159,1985.0259283620392,4632.441516551485,4632.441516551485,5.2782232967837315,4.808131373059178,-2.805662325777818,7.613793698836996,3.1954390449323444,3.1954390449323444,0.9129825842663841,0.0,0.0,0.00025910930202754847,1.0005642432526538,0.00025896318379840447,198.0982480680573,0.0,2.9152701410218086e-05,82.61875579655805,0.07274806452109295,8.593922310193239e-05,0.0001731700789256161,0.0006974657757912528,0.09577083211474359,0.07250096404588363,0.023269868068859962,0.09577071319095955,0.07250096404636212,0.023269868069013547,0.3794282729201283,0.3794282729201283,0.12178111563160082,0.0,3.079738816989334,6.587085666062592,3.979039320256561e-13,3.4784622632916467,6.480890169941404,3.979039320256561e-13,24761.84758659599,21047.57044860659,0.85,1.0657299967665166,0.6818672817906355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454873898821603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.323358034955,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.189943492009,1537.095895771621,0.3794282729201283,0.12178111563160082,6.112874298809886,3.1954390449323444
1449.0,-29.00409673606362,4.818757763833395,34.9736016245851,24.384486895892792,5.002107042316963,-25.603516309191164,-39.24119240893049,1.6011165205199276,-1.5879150302787366,-5.15599041393138,39.981249590675766,43425.37940055618,24474.833107093924,24474.833107093924,67900.21250765011,78469.06321496653,78469.06321496653,24474.833107093924,102943.89632206046,102943.89632206046,102943.89632206046,127712.02047169396,92237.88533380443,57194.20151940221,38937.426460446906,24768.124149633502,0.0,63705.550610080405,21052.905527188475,1537.3047352033404,0.0,0.8861911755404804,2.8195023850736938,0.0014959135982669303,352504.78825964,1553724.923375178,4.407670406538621,1553724.923375178,4.407670406538621,0.85,0.09576694586521775,4.027634451161993,1.2692253967048601,1.0,0.0,4.027634451163687,1.284195779307793,1.284528356048808,3.13630874361927,19466.067113194527,1984.9864238240916,4632.441516551485,4632.441516551485,5.283355012609776,4.818757763833395,-2.7954624686052645,7.61422023243866,3.1983666120533174,3.1983666120533174,0.9138190320152335,0.0,0.0,0.00025896318379840447,1.0005604782595596,0.00025881812186791746,198.1026982125942,0.0,2.8945765204233177e-05,82.03229858879682,0.07277701028629718,8.590241911306118e-05,0.00017306076468534329,0.0006970254979911274,0.09576694586331544,0.07250026422453794,0.023266681638777494,0.095766830004319,0.0725002642259781,0.023266681639239648,0.37942463936352316,0.37942463936352316,0.12176444896406602,0.0,3.17536945061579,6.55790886605871,3.979039320256561e-13,3.5680753836526264,6.45290728210739,3.979039320256561e-13,24768.124149633502,21052.905527188475,0.85,1.065844527790738,0.6816577046221275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455198695915659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.73690082719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.11403429298,1537.3047352033404,0.37942463936352316,0.12176444896406602,6.112874298809886,3.1983666120533174
1450.0,-29.009489359271125,4.829189249833531,34.97484039121933,24.388104944396787,5.0072089759623,-25.60785896579547,-39.24498724574221,1.6051713434866333,-1.4936528083076723,-5.150112331873776,39.98329142881645,43417.66996729567,24498.221679983668,24498.221679983668,67915.89164727934,78463.03469412836,78463.03469412836,24498.221679983668,102961.25637411204,102961.25637411204,102961.25637411204,127735.59919523055,92236.09231640035,57190.727589581045,38939.29414091034,24774.342821118516,0.0,63713.63696202885,21058.191397950737,1537.5130082621656,0.0,0.8862138145161469,2.818937187418038,0.0014959135982669303,352585.6644137789,1553812.9288134754,4.4069089745804,1553812.9288134754,4.4069089745804,0.85,0.09576308131778369,4.027634451161993,1.269215461551212,1.0,0.0,4.027634451161986,1.2841771266069613,1.284509512222451,3.1363542985723196,19465.688711228824,1984.9478375621466,4632.441516551485,4632.441516551485,5.288403877836932,4.829189249833531,-2.785436679581756,7.614625929415287,3.2012524588919717,3.2012524588919717,0.9146435596834205,0.0,0.0,0.00025881812186791746,1.0005568846036121,0.00025867407026083553,198.10711980905853,0.0,2.8737159837403183e-05,81.44111097920062,0.07280574744613459,8.586577434313064e-05,0.00017295234752478681,0.000696588833300173,0.09576308131773023,0.07249958151849938,0.02326349979923086,0.09576305074303085,0.07249958151853984,0.023263499799243838,0.3794210205161495,0.3794210205161495,0.12174778229670484,0.0,3.269582361523703,6.529099039175321,3.979039320256561e-13,3.6564595235661272,6.425342256821125,3.979039320256561e-13,24774.342821118516,21058.191397950737,0.85,1.065955341519036,0.6814501892769221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445552132576577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.14571321759,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.038678021989,1537.5130082621656,0.3794210205161495,0.12174778229670484,6.112874298809886,3.2012524588919717
1451.0,-29.01484672122297,4.83942906827959,34.97606313678686,24.39164256155493,5.012217292443068,-25.612179241137394,-39.248763328045584,1.609145442637754,-1.4008735883841723,-5.144339168085827,39.98530214701516,43410.03672872717,24521.221786472932,24521.221786472932,67931.25851520011,78457.05974821861,78457.05974821861,24521.221786472932,102978.28153469154,102978.28153469154,102978.28153469154,127758.75250405958,92234.30069904392,57187.27767956698,38941.136688307706,24780.470969368034,0.0,63721.60765767574,21063.40032396283,1537.7186876026374,0.0,0.886236025666369,2.8183803592748684,0.0014959135982669303,352665.11117982457,1553899.5966302082,4.406161957534472,1553899.5966302082,4.406161957534472,0.85,0.0957592273628865,4.027634451161993,1.2692056165123362,1.0,0.0,4.02763445116227,1.2841588496554077,1.2844910455454683,3.1363989371274217,19465.31060473196,1984.9092814296382,4632.441516551485,4632.441516551485,5.293368885254098,4.83942906827959,-2.7755788363046987,7.615007904584289,3.2040972201084013,3.2040972201084013,0.9154563486024003,0.0,0.0,0.00025867407026083553,1.0005532665039776,0.0002585310336996508,198.1115126637732,0.0,2.853764898286809e-05,80.87569721744818,0.07283428509511745,8.582932501714797e-05,0.00017284474524368758,0.0006961554506457941,0.09575922736284893,0.07249890750784171,0.02326031985500722,0.09575934258330136,0.07249890750787015,0.02326031985501635,0.3794174162479971,0.3794174162479971,0.12173111562948256,0.0,3.362383376300045,6.500627147993839,3.410605131648481e-13,3.743465579701649,6.398011509197147,3.410605131648481e-13,24780.470969368034,21063.40032396283,0.85,1.066063161496794,0.6812451588154197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445584188697589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.58029945584,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.963842579198,1537.7186876026374,0.3794174162479971,0.12173111562948256,6.112874298809886,3.2040972201084013
