time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1452.0,-29.0201693623592,4.84948008497993,34.97726982253614,24.395093076769285,5.017107957720513,-25.61648004861066,-39.252532355580456,1.6130170986139567,-1.3091431137947325,-5.138685076418546,39.987279696206706,43402.52620593087,24543.877995959167,24543.877995959167,67946.40420189004,78451.2086123396,78451.2086123396,24543.877995959167,102995.08660829876,102995.08660829876,102995.08660829876,127781.5887236038,92232.5713461113,57183.888939715674,38942.9804515507,24786.502115305037,0.0,63729.48256685573,21068.52679800928,1537.9217352157443,0.0,0.8862577443325964,2.8178244354687005,0.0014959135982669303,352742.93296586344,1553984.8383296381,4.405431528461052,1553984.8383296381,4.405431528461052,0.85,0.09575538823021747,4.027634451161993,1.2691960313776511,1.0,0.0,4.027634451163398,1.284141049919241,1.2844730575160492,3.1364424113809686,19464.94563864317,1984.8720652458455,4632.441516551485,4632.441516551485,5.29825965600755,4.84948008497993,-2.76589843196748,7.615378516947411,3.206901547422685,3.206901547422685,0.9162575849779101,0.0,0.0,0.0002585310336996508,1.0005497037728315,0.0002583889962935301,198.11587721657895,0.0,2.8337189502528934e-05,80.307595050167,0.07286262228461998,8.579295804928702e-05,0.0001727380756503638,0.0006957258245168318,0.09575538823017471,0.07249824532164234,0.023257142908532365,0.09575544271813678,0.07249824532167472,0.023257142908542753,0.3794138249381029,0.3794138249381029,0.12171444896237141,0.0,3.4538742498954775,6.4725509346172885,3.410605131648481e-13,3.829541962623807,6.371280023261306,3.410605131648481e-13,24786.502115305037,21068.52679800928,0.85,1.066169086350427,0.6810431288281563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456160365483568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.01219728856,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.889533782785,1537.9217352157443,0.3794138249381029,0.12171444896237141,6.112874298809886,3.206901547422685
1453.0,-29.02545803480165,4.859345757364139,34.97846047075592,24.398475349321984,5.021927997429495,-25.620757370572196,-39.256282488908596,1.616828551439551,-1.219127007932741,-5.133116765406434,39.989225777388945,43395.08556681749,24566.11931389498,24566.11931389498,67961.20488071247,78445.36718364015,78445.36718364015,24566.11931389498,103011.48649753512,103011.48649753512,103011.48649753512,127803.91913111944,92230.80952881776,57180.527912002224,38944.75735201726,24792.432633584318,0.0,63737.18998560158,21073.56773854667,1538.1211635952245,0.0,0.8862791347591268,2.817282110463852,0.0014959135982669303,352819.58725672885,1554068.7270595715,4.404712162221183,1554068.7270595715,4.404712162221183,0.85,0.09575154883854799,4.027634451161993,1.2691865209722897,1.0,0.0,4.027634451163175,1.2841235299822717,1.2844553506463259,3.136485203427117,19464.573821210957,1984.834150419456,4632.441516551485,4632.441516551485,5.303060864583276,4.859345757364139,-2.7563687506698424,7.615714508033982,3.209665985907754,3.209665985907754,0.9170474245450725,0.0,0.0,0.0002583889962935301,1.0005462182914453,0.0002582479365468602,198.12021408099386,0.0,2.8139865311168892e-05,79.74837829185265,0.07289076214993115,8.575678752505599e-05,0.00017263220876847412,0.0006952994314160958,0.09575154883809851,0.07249758365467952,0.02325396518341899,0.09575173897736494,0.07249758365501983,0.023253965183528152,0.379410249018008,0.379410249018008,0.12169778229534915,0.0,3.5439792425587484,6.444785063845302,3.979039320256561e-13,3.9139897574737006,6.344582770802731,3.979039320256561e-13,24792.432633584318,21073.56773854667,0.85,1.0662723740419855,0.6808440343325548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445647679315609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.452980530245,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.815741981316,1538.1211635952245,0.379410249018008,0.12169778229534915,6.112874298809886,3.209665985907754
1454.0,-29.03071182437357,4.869028229145666,34.97963499983055,24.40172986770051,5.026588166306609,-25.62501925185146,-39.26002612626178,1.6204996405560455,-1.129858242413036,-5.1276949587219365,39.99113740769612,43387.77082426314,24588.103386216695,24588.103386216695,67975.87421047984,78439.65594939551,78439.65594939551,24588.103386216695,103027.75933561221,103027.75933561221,103027.75933561221,127826.02963105352,92229.09895480187,57177.21382969141,38946.53902790051,24798.270295441314,0.0,63744.80932334182,21078.529751125116,1538.3188380719014,0.0,0.8862998976719126,2.8167334159357567,0.0014959135982669303,352894.2373067963,1554151.1340654218,4.404013921922694,1554151.1340654218,4.404013921922694,0.85,0.09574773723568124,4.027634451161993,1.2691772550856695,1.0,0.0,4.027634451161719,1.2841066644862558,1.2844382996470336,3.1365263981192446,19464.21281826217,1984.797338363475,4632.441516551485,4632.441516551485,5.307806541834282,4.869028229145666,-2.7470348540473326,7.616063083192999,3.21239126388529,3.21239126388529,0.9178260753957971,0.0,0.0,0.0002582479365468602,1.0005426379211508,0.00025810787742482175,198.1245225041591,0.0,2.79467872084519e-05,79.20119494875269,0.0729187089371396,8.572069371352589e-05,0.00017252724283333434,0.0006948766669995285,0.09574773723404809,0.0724969436055775,0.023250793628470587,0.09574763669358373,0.07249694360681405,0.02325079362886719,0.37940668551972834,0.37940668551972834,0.12168111562839802,0.0,3.632877927895379,6.417408437333961,3.979039320256561e-13,3.997836716308882,6.3184723947775865,3.979039320256561e-13,24798.270295441314,21078.529751125116,0.85,1.0663750497028894,0.6806479034893839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456791214452893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.905797187144,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.742453264642,1538.3188380719014,0.37940668551972834,0.12168111562839802,6.112874298809886,3.21239126388529
1455.0,-29.03593233424371,4.878531114504016,34.98079333410933,24.404950683843367,5.031191761282574,-25.629256887352238,-39.26375076463444,1.6241230649334581,-1.0419855996601655,-5.122343692509425,39.99301459790326,43380.52247184113,24609.653756998046,24609.653756998046,67990.17622883918,78434.03761965017,78434.03761965017,24609.653756998046,103043.69137664822,103043.69137664822,103043.69137664822,127847.6743887802,92227.4452402793,57173.930092494214,38948.35016420564,24803.98301213198,0.0,63752.33317633762,21083.38556031218,1538.5111533083873,0.0,0.8863204214731496,2.8161958104381775,0.0014959135982669303,352967.9282767378,1554232.0596332427,4.403323744515045,1554232.0596332427,4.403323744515045,0.85,0.09574391227487883,4.027634451161993,1.2691681320639332,1.0,0.0,4.027634451162239,1.2840900201254868,1.284421471129785,3.1365670537400447,19463.86381505415,1984.7617499405148,4632.441516551485,4632.441516551485,5.3124585964159445,4.878531114504016,-2.737837697644949,7.6163688121489646,3.215077719134991,3.215077719134991,0.9185936340385689,0.0,0.0,0.00025810787742482175,1.0005392227401781,0.0002579687747951963,198.1288037976141,0.0,2.7749146676222442e-05,78.6410816804144,0.07294645808381582,8.568479701258404e-05,0.0001724230804122377,0.0006944571388438032,0.09574391227423147,0.07249629414399812,0.023247618130233346,0.09574354697713779,0.0724962941444883,0.023247618130390536,0.37940313706247214,0.37940313706247214,0.12166444896150379,0.0,3.72051838565136,6.390419547261729,3.410605131648481e-13,4.080358092849281,6.292891675257465,3.410605131648481e-13,24803.98301213198,21083.38556031218,0.85,1.066473536596375,0.6804538800462645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445710357477175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.34568391881,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.669687079055,1538.5111533083873,0.37940313706247214,0.12166444896150379,6.112874298809886,3.215077719134991
1456.0,-29.041120311182297,4.8878585266326064,34.98193594761665,24.408164584916108,5.03580247017911,-25.633464554943583,-39.2674480221234,1.6277561082215661,-0.956356627425464,-5.117033224004676,39.99487321227303,43373.30242415943,24630.710544569138,24630.710544569138,68004.01296872857,78428.36246722781,78428.36246722781,24630.710544569138,103059.07301179695,103059.07301179695,103059.07301179695,127868.72762474902,92225.72458407457,57170.664541013706,38950.066714512075,24809.654612952076,0.0,63759.721327464154,21088.206421009265,1538.7022286099332,0.0,0.886340800616177,2.815683935682967,0.0014959135982669303,353041.0693706347,1554312.1875353234,4.402638453101764,1554312.1875353234,4.402638453101764,0.85,0.09574008321798314,4.027634451161993,1.2691589414561166,1.0,0.0,4.027634451162007,1.2840733292793918,1.284404597348151,3.136607823964585,19463.500684340142,1984.7247209128645,4632.441516551485,4632.441516551485,5.317004101738753,4.8878585266326064,-2.728752911277133,7.616611437909739,3.2177261366000023,3.2177261366000023,0.9193503247428578,0.0,0.0,0.0002579687747951963,1.0005358842919014,0.00025783060742270704,198.13305857075133,0.0,2.7560237612796355e-05,78.10571339466487,0.07297401832142862,8.564917793966958e-05,0.0001723195968555267,0.0006940403449056652,0.09574008321753355,0.07249564238475265,0.023244440832780898,0.09574023453291175,0.07249564238509308,0.02324444083289005,0.37939960590962774,0.37939960590962774,0.12164778229465506,0.0,3.806701053213544,6.363667836505897,3.979039320256561e-13,4.160676596579208,6.267004172250495,3.979039320256561e-13,24809.654612952076,21088.206421009265,0.85,1.066566972892904,0.6802617941411331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457413969179305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.81031563306,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.597412470512,1538.7022286099332,0.37939960590962774,0.12164778229465506,6.112874298809886,3.2177261366000023
1457.0,-29.046275339633738,4.8970110244485605,34.98306273620851,24.411171033885353,5.040159449862868,-25.63766792628559,-39.271155547443755,1.6311641020974637,-0.8706629850282752,-5.111934627282597,39.996697352815524,43366.269479524075,24651.700262085462,24651.700262085462,68017.96974160953,78422.87473483784,78422.87473483784,24651.700262085462,103074.5749969233,103074.5749969233,103074.5749969233,127889.83521646773,92224.07526056208,57167.47000526144,38951.78361700071,24815.26021954443,0.0,63767.04383654514,21092.971186612765,1538.894613070279,0.0,0.8863602191676929,2.815147224399177,0.0014959135982669303,353111.30354642496,1554390.8322501385,4.401985483440567,1554390.8322501385,4.401985483440567,0.85,0.09573631744401245,4.027634451161993,1.2691501492215322,1.0,0.0,4.0276344511620765,1.284057688604058,1.284388775213688,3.136646029930765,19463.15260781964,1984.6892269857333,4632.441516551485,4632.441516551485,5.321535128723406,4.8970110244485605,-2.719909658154894,7.616920682603455,3.2203374577829673,3.2203374577829673,0.9200964165094192,0.0,0.0,0.00025783060742270704,1.0005325024912126,0.0002576933850531972,198.13728647977123,0.0,2.7375524105978392e-05,77.58223531634276,0.0730013938455346,8.561347368995454e-05,0.0001722171337327525,0.0006936276609024062,0.09573631744338955,0.07249503902178613,0.023241278421603423,0.0957360505747692,0.07249503902225782,0.02324127842175464,0.3793960849965978,0.3793960849965978,0.12163111562784275,0.0,3.8918364041648488,6.3373265320343535,3.979039320256561e-13,4.241271642254333,6.241887671569486,3.979039320256561e-13,24815.26021954443,21092.971186612765,0.85,1.0666633679296917,0.680073386978474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457722441837555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.28683755474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.525615588034,1538.894613070279,0.3793960849965978,0.12163111562784275,6.112874298809886,3.2203374577829673
1458.0,-29.05139723321907,4.905994234851357,34.98417375462664,24.414276948105567,5.04461470110748,-25.641831638585735,-39.27482294440267,1.6346638536484281,-0.7874051521382057,-5.106795521764516,39.998491440717316,43359.214439849915,24672.014751664396,24672.014751664396,68031.22919151431,78417.39215858765,78417.39215858765,24672.014751664396,103089.40691025204,103089.40691025204,103089.40691025204,127910.12619588213,92222.45748660137,57164.279767887216,38953.530798571286,24820.719285630075,0.0,63774.25008420136,21097.611392785562,1539.077816579821,0.0,0.8863799503529847,2.8146481967958543,0.0014959135982669303,353182.1068356958,1554468.1842299933,4.401322020974152,1554468.1842299933,4.401322020974152,0.85,0.09573248439572844,4.027634451161993,1.269141313028522,1.0,0.0,4.027634451160644,1.2840416175919056,1.2843725238493147,3.136685288063659,19462.81118957941,1984.6544120142364,4632.441516551485,4632.441516551485,5.3259203950039105,4.905994234851357,-2.7111146933529806,7.617108928204337,3.2229115588351678,3.2229115588351678,0.9208318739529051,0.0,0.0,0.0002576933850531972,1.0005291010151343,0.00025755711132414055,198.14148736881214,0.0,2.7188867939003943e-05,77.05325173913718,0.07302858271347361,8.55781694191368e-05,0.00017211521563406039,0.0006932171720569169,0.095732484395295,0.07249438542683255,0.02323809896846245,0.09573260619188305,0.07249438542716079,0.02323809896856766,0.37939257933892695,0.37939257933892695,0.12161444896105957,0.0,3.9755448120160963,6.311265025356647,3.979039320256561e-13,4.319390369626319,6.217018954533103,3.979039320256561e-13,24820.719285630075,21097.611392785562,0.85,1.0667507513093835,0.6798859160649101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458028967802083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.757853977535,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.454305841016,1539.077816579821,0.37939257933892695,0.12161444896105957,6.112874298809886,3.2229115588351678
1459.0,-29.05648772271922,4.9148086265787905,34.98526927552512,24.41717757554727,5.048835993552591,-25.645990538820055,-39.27849680241195,1.6379561046040354,-0.7043742590856823,-5.101864304481545,40.000261934602065,43352.32370779484,24692.272992707938,24692.272992707938,68044.59670050278,78412.02571859311,78412.02571859311,24692.272992707938,103104.29871130105,103104.29871130105,103104.29871130105,127930.47557945173,92220.84875609576,57161.14674530971,38955.22445642894,24826.17686815068,0.0,63781.40132457962,21102.25033792808,1539.2659410076294,0.0,0.8863987023334785,2.81412861679399,0.0014959135982669303,353250.05644958914,1554544.521807448,4.400691502873944,1554544.521807448,4.400691502873944,0.85,0.09572872999362421,4.027634451161993,1.2691327724559236,1.0,0.0,4.027634451163665,1.2840265146376073,1.2843572420146914,3.136722182328702,19462.471679887964,1984.6197916605533,4632.441516551485,4632.441516551485,5.330293518975614,4.9148086265787905,-2.702555474212363,7.6173641007911534,3.2254498456807594,3.2254498456807594,0.9215570987659313,0.0,0.0,0.00025755711132414055,1.000525877973574,0.000257421738901733,198.14566265451674,0.0,2.7001479364578503e-05,76.52219251921548,0.07305558419283818,8.554281644243832e-05,0.00017201429488170224,0.0006928107001578821,0.09572872999355705,0.07249379192929123,0.023234938064265822,0.09572865867342757,0.07249379192934208,0.02323493806428213,0.37938908529907317,0.37938908529907317,0.12159778229429968,0.0,4.05820068744049,6.285590805015488,3.979039320256561e-13,4.397490045395841,6.192485483634471,3.979039320256561e-13,24826.17686815068,21102.25033792808,0.85,1.0668407292312068,0.6797016498144582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458333535753962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.22679475761,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.383488061536,1539.2659410076294,0.37938908529907317,0.12159778229429968,6.112874298809886,3.2254498456807594
1460.0,-29.061546039468464,4.923458166784794,34.98634906240236,24.42005955325442,5.053038814242759,-25.650122303955484,-39.2821436637081,1.641234975702725,-0.6231748871637137,-5.096966871993625,40.0019945446707,43345.46146880313,24712.05517527962,24712.05517527962,68057.51664408275,78406.65858606518,78406.65858606518,24712.05517527962,103118.7137613448,103118.7137613448,103118.7137613448,127950.1849990123,92219.21873983805,57158.021622598506,38956.88568582171,24831.471237667498,0.0,63788.356923489206,21106.750552017373,1539.4456451484455,0.0,0.8864174162367449,2.8136299740544812,0.0014959135982669303,353317.55068116024,1554619.2287086467,4.400062283097738,1554619.2287086467,4.400062283097738,0.85,0.09572493675425404,4.027634451161993,1.269124224740081,1.0,0.0,4.027634451162278,1.284011472705126,1.284342022379059,3.1367589283892183,19462.127678008983,1984.5847132312242,4632.441516551485,4632.441516551485,5.33456387673426,4.923458166784794,-2.6940988087972073,7.617556975582001,3.2279521775766207,3.2279521775766207,0.9222720507361774,0.0,0.0,0.000257421738901733,1.0005225751061804,0.0002572872869704256,198.14981170356253,0.0,2.682345834308922e-05,76.01768094431485,0.07308240765118128,8.550773660130097e-05,0.00017191400230043204,0.0006924067583023622,0.09572493675377251,0.07249316973888945,0.02323176701488307,0.09572489121289446,0.07249316973925413,0.02323176701499992,0.3793856066745064,0.3793856066745064,0.12158111562755845,0.0,4.139590107666606,6.260180882799034,3.410605131648481e-13,4.473791984829916,6.168062556856285,3.410605131648481e-13,24831.471237667498,21106.750552017373,0.85,1.0669269428857397,0.6795199556683007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445863624838267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.72228318271,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.313128680777,1539.4456451484455,0.3793856066745064,0.12158111562755845,6.112874298809886,3.2279521775766207
1461.0,-29.066573350879118,4.9319453332443715,34.987413416537045,24.42288160035389,5.057151750716727,-25.654235186289974,-39.2857798730023,1.6444359938924242,-0.5428574633853032,-5.092171695949983,40.003704467068985,43338.69044222155,24731.54002485072,24731.54002485072,68070.23046707228,78401.41301809043,78401.41301809043,24731.54002485072,103132.95304294115,103132.95304294115,103132.95304294115,127969.67747463178,92217.66160150799,57154.93902565437,38958.58063983736,24836.724431690625,0.0,63795.30507152798,21111.21576693703,1539.6255443792172,0.0,0.886435687449663,2.8131317137273726,0.0014959135982669303,353383.6454659804,1554692.960020296,4.399447965313278,1554692.960020296,4.399447965313278,0.85,0.0957211655687639,4.027634451161993,1.2691158979153263,1.0,0.0,4.027634451163087,1.2839967930053955,1.2843271662554216,3.1367947903784743,19461.799056433065,1984.5512031563344,4632.441516551485,4632.441516551485,5.338770049548634,4.9319453332443715,-2.685795262468967,7.617740595713339,3.2304194699163964,3.2304194699163964,0.9229769914046847,0.0,0.0,0.0002572872869704256,1.0005193924834968,0.0002571537232594614,198.15393547069357,0.0,2.6641624871746097e-05,75.50236488652844,0.07310904927605302,8.547277246201152e-05,0.00017181451450841407,0.0006920060578437606,0.09572116556876549,0.0724925647755456,0.02322860079321989,0.09572109688483087,0.07249256477554439,0.023228600793219503,0.3793821393001085,0.3793821393001085,0.12156444896083213,0.0,4.2198361496404,6.235122142281966,3.979039320256561e-13,4.5493142325646545,6.144205598901863,3.979039320256561e-13,24836.724431690625,21111.21576693703,0.85,1.0670100313926112,0.679339810251393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458937059753754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.20696712493,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.243244144476,1539.6255443792172,0.3793821393001085,0.12156444896083213,6.112874298809886,3.2304194699163964
1462.0,-29.071569572502444,4.940272853916261,34.988462414997095,24.425631493236892,5.061185667486606,-25.658327987214474,-39.28940148381514,1.6475690036799702,-0.4638521614609772,-5.087463061102958,40.00538577134931,43331.99459911517,24750.697519373338,24750.697519373338,68082.69211848851,78396.195408471,78396.195408471,24750.697519373338,103146.89292784434,103146.89292784434,103146.89292784434,127988.78586944246,92216.08786358892,57151.88705424584,38960.223121492316,24841.89294159813,0.0,63802.11606309045,21115.60900035841,1539.8027622272243,0.0,0.8864536179024424,2.8126413108762836,0.0014959135982669303,353448.55684404005,1554765.4599046311,4.39884512130198,1554765.4599046311,4.39884512130198,0.85,0.09571739883275682,4.027634451161993,1.2691076370282102,1.0,0.0,4.027634451161756,1.283982429581743,1.2843126276336643,3.1368298805101205,19461.46693164681,1984.5173358534066,4632.441516551485,4632.441516551485,5.342905556592633,4.940272853916261,-2.6776317801830447,7.617904634099306,3.2328521954096767,3.2328521954096767,0.9236720558313362,0.0,0.0,0.0002571537232594614,1.0005162007505113,0.0002570210488011731,198.15803388388622,0.0,2.6466174963620957e-05,75.0051398469018,0.07313551545101664,8.543796182994433e-05,0.00017171576142951709,0.0006916083165410368,0.09571739883269006,0.07249196380487043,0.02322543502781963,0.09571736228127388,0.07249196380492098,0.02322543502783583,0.37937868529092067,0.37937868529092067,0.12154778229411774,0.0,4.298916675655164,6.210361697767439,3.410605131648481e-13,4.62361089964196,6.120466170184159,0.015596814956722937,24841.89294159813,21115.60900035841,0.85,1.067091443349077,0.6791623424568946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459236039069698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.709742085295,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.1738121379,1539.8027622272243,0.37937868529092067,0.12154778229411774,6.112874298809886,3.2328521954096767
1463.0,-29.076535527610844,4.948443267618069,34.98949614477632,24.42831062888729,5.065132158856823,-25.662402315992356,-39.293012442626036,1.6506263172771383,-0.38592474230722473,-5.08284667923979,40.00703890094969,43325.387027207005,24769.55035578295,24769.55035578295,68094.93738298996,78391.04527984631,78391.04527984631,24769.55035578295,103160.59563562926,103160.59563562926,103160.59563562926,128007.57728774512,92214.53414237875,57148.87588975988,38961.84250290985,24846.98165211586,0.0,63808.82415502571,21119.93440429848,1539.9777157130163,0.0,0.8864711770011878,2.812154985543363,0.0014959135982669303,353512.2055431036,1554836.7473538169,4.398254778686096,1554836.7473538169,4.398254778686096,0.85,0.09571364015628964,4.027634451161993,1.2690995201049375,1.0,0.0,4.027634451162663,1.283968418330694,1.2842984424206996,3.136864111033493,19461.13903122669,1984.4838993159426,4632.441516551485,4632.441516551485,5.3469752974284885,4.948443267618069,-2.669611552631902,7.618054820249972,3.235250906367771,3.235250906367771,0.9243574018193631,0.0,0.0,0.0002570210488011731,1.0005130937220288,0.0002568892405445929,198.1621076157693,0.0,2.629050980102647e-05,74.50730477610902,0.07316180596081767,8.540326663022091e-05,0.0001716177821709522,0.0006912136919037415,0.09571364015584559,0.07249136950191441,0.023222270653931176,0.09571358155641325,0.07249136950225073,0.023222270654038906,0.379375243364698,0.379375243364698,0.12153111562741288,0.0,4.376869932344846,6.1859059229617515,3.979039320256561e-13,4.69692193693254,6.097046032237017,0.38210126277255085,24846.98165211586,21119.93440429848,0.85,1.0671711676985458,0.6789873908653528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459533181091433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.211907014505,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.10483538635,1539.9777157130163,0.379375243364698,0.12153111562741288,6.112874298809886,3.235250906367771
1464.0,-29.081471136411643,4.956459337891627,34.99051472173457,24.430941987689607,5.069011747378904,-25.66645601608707,-39.29660873310638,1.6536264483398193,-0.30910680522907796,-5.078308009949461,40.00866487096023,43318.8510812845,24788.07156717305,24788.07156717305,68106.92264845755,78385.97277625799,78385.97277625799,24788.07156717305,103174.04434343104,103174.04434343104,103174.04434343104,128026.03456317594,92213.01871431292,57145.89701935104,38963.46854995764,24851.990219744894,0.0,63815.45876970253,21124.19168678316,1540.1500491809043,0.0,0.8864884354181508,2.811674823221951,0.0014959135982669303,353574.79154375027,1554906.8660173055,4.397674560531859,1554906.8660173055,4.397674560531859,0.8500000000000001,0.09570988309073525,4.027634451161993,1.2690915641793983,1.0,0.0,4.027634451162524,1.2839546727758158,1.284284524088103,3.1368976931674255,19460.819212268045,1984.451286858208,4632.441516551485,4632.441516551485,5.350973450740068,4.956459337891627,-2.661722387944892,7.61818172583652,3.23761610259101,3.23761610259101,0.9250331721688599,0.0,0.0,0.0002568892405445929,1.0005099780773479,0.000256758299440701,198.16615659823168,0.0,2.611940192508401e-05,74.02238505568809,0.07318792536274275,8.536872531154539e-05,0.00017152051523304754,0.0006908219362336777,0.09570988309066573,0.07249077696328274,0.023219106127382996,0.09570981135642245,0.07249077696333539,0.023219106127399858,0.37937181308118023,0.37937181308118023,0.12151444896071567,0.0,4.453709679496683,6.1617677536272595,3.979039320256561e-13,4.769201204720389,6.074023565095672,0.7438738575654043,24851.990219744894,21124.19168678316,0.85,1.0672480298894673,0.678814380033116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459828534568766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.72698729408,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15468.036298433262,1540.1500491809043,0.37937181308118023,0.12151444896071567,6.112874298809886,3.23761610259101
1465.0,-29.08637698574516,4.964323395242292,34.99151825191907,24.433487641531997,5.072798618950704,-25.670492223523933,-39.30019080927593,1.6565460820066313,-0.23344041590951292,-5.073864784289593,40.010263626953034,43312.386098113384,24806.313117920272,24806.313117920272,68118.69921603365,78380.92872771707,78380.92872771707,24806.313117920272,103187.24184563734,103187.24184563734,103187.24184563734,128044.16746765428,92211.4822914023,57142.93966181796,38965.04736620482,24856.92562201693,0.0,63821.97298822175,21128.38677871439,1540.3205686656495,0.0,0.8865053030374856,2.8111992812391056,0.0014959135982669303,353636.0698473578,1554975.813428115,4.397107495565424,1554975.813428115,4.397107495565424,0.85,0.09570613742741646,4.027634451161993,1.2690837362827732,1.0,0.0,4.027634451161886,1.2839413018287114,1.2842709815765232,3.136930360776971,19460.494962515524,1984.418222585238,4632.441516551485,4632.441516551485,5.3549112340195855,4.964323395242292,-2.6539766248263166,7.618300020068608,3.2399483559028965,3.2399483559028965,0.9256995302579705,0.0,0.0,0.000256758299440701,1.0005069227196772,0.00025662820877116486,198.17018131007748,0.0,2.594809529898873e-05,73.53690207733406,0.07321387345804174,8.53343333531872e-05,0.00017142396608751384,0.0006904330715688959,0.09570613742695347,0.07249019363343742,0.02321594379351604,0.09570603967704662,0.07249019363378813,0.023215943793628332,0.3793683950760417,0.3793683950760417,0.12149778229402457,0.0,4.529454242404938,6.137909761788478,3.979039320256561e-13,4.84042436838007,6.051097509181034,1.1017046149536895,24856.92562201693,21128.38677871439,0.85,1.0673236195409512,0.6786437972719305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446012209454688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.24150431573,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.968203886032,1540.3205686656495,0.3793683950760417,0.12149778229402457,6.112874298809886,3.2399483559028965
1466.0,-29.091253231169524,4.972038555774972,34.992506929875404,24.436016810964816,5.07655362733621,-25.674504973242772,-39.303750184457726,1.6594399838290232,-0.15906207462728617,-5.069474978359356,40.01183795966861,43305.95637863116,24824.18073607832,24824.18073607832,68130.13711470948,78375.94701825632,78375.94701825632,24824.18073607832,103200.12775433465,103200.12775433465,103200.12775433465,128061.91417760057,92209.98340516926,57139.99276555735,38966.656266235455,24861.786423265916,0.0,63828.442689501375,21132.518459776027,1540.4882209993993,0.0,0.8865219842526899,2.810735022148865,0.0014959135982669303,353696.6196029972,1555043.7098268212,4.396546711620435,1555043.7098268212,4.396546711620435,0.85,0.09570238421612791,4.027634451161993,1.269075878164731,1.0,0.0,4.02763445116171,1.283928049631824,1.2842575589410918,3.1369627389299173,19460.17863457824,1984.3859661126112,4632.441516551485,4632.441516551485,5.358768296886803,4.972038555774972,-2.6463411904103977,7.61837974618537,3.2422481121001665,3.2422481121001665,0.9263566034571904,0.0,0.0,0.00025662820877116486,1.000503883082102,0.00025649896328298986,198.1741818763558,0.0,2.5780091568729477e-05,73.06077950577934,0.07323965354961047,8.530017203459348e-05,0.00017132803673657138,0.0006900467032101624,0.09570238421612963,0.07248960508859759,0.023212779127532047,0.09570245012728626,0.07248960508859628,0.02321277912753163,0.37936498779892835,0.37936498779892835,0.12148111562733835,0.0,4.604060046353652,6.114329442230201,3.979039320256561e-13,4.9104129037320945,6.028520575330617,1.4540704091907628,24861.786423265916,21132.518459776027,0.85,1.0673946322979246,0.6784742750077186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460413895723727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.765381744175,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.900540999837,1540.4882209993993,0.37936498779892835,0.12148111562733835,6.112874298809886,3.2422481121001665
1467.0,-29.09610007634801,4.979606873308465,34.99348095193164,24.438461218401812,5.08020967951627,-25.67850116644523,-39.307306870445586,1.6622477547708445,-0.08561524828849087,-5.065186946632399,40.0133883097289,43299.64376206669,24841.801895980836,24841.801895980836,68141.44565804752,78371.0230446491,78371.0230446491,24841.801895980836,103212.82494062994,103212.82494062994,103212.82494062994,128079.42035890963,92208.4903519933,57137.11106941954,38968.19920285974,24866.59541827969,0.0,63834.79462113943,21136.606105537736,1540.6554332520054,0.0,0.8865382309503012,2.8102717035626545,0.0014959135982669303,353755.77341550204,1555110.5741128745,4.396000548905041,1555110.5741128745,4.396000548905041,0.85,0.09569865050565826,4.027634451161993,1.269068285445683,1.0,0.0,4.027634451163354,1.283915198371077,1.2842445384332917,3.1369941381423905,19459.86353766094,1984.3538351690886,4632.441516551485,4632.441516551485,5.3625721570844025,4.979606873308465,-2.638851596621051,7.618458469929516,3.2445160578529295,3.2445160578529295,0.9270045879579799,0.0,0.0,0.00025649896328298986,1.0005008641416244,0.0002563705564642886,198.1781584616172,0.0,2.561311888029214e-05,72.58757890674792,0.07326526666849076,8.52660491515315e-05,0.00017123291413145836,0.000689663584128725,0.0956986505052982,0.07248903175964104,0.023209618745657162,0.0956988147204895,0.07248903175991378,0.023209618745744485,0.37936159004435904,0.37936159004435904,0.12146444896065604,0.0,4.677607252001849,6.091035692586104,0.3201709842948617,4.979571698343932,6.00617244407556,1.8029529652388305,24866.59541827969,21136.606105537736,0.85,1.0674655736337548,0.6783078729876206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460703947149598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.292181145145,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.833307650311,1540.6554332520054,0.37936159004435904,0.12146444896065604,6.112874298809886,3.2445160578529295
1468.0,-29.10091907369744,4.9870228993028345,34.99444237126506,24.440538393706106,5.083426568062839,-25.68251626126646,-39.31090371971948,1.6646629922250726,-0.02616931834722891,-5.061369372605164,40.01496916967265,43293.620096544204,24860.076880675664,24860.076880675664,68153.69697721986,78366.39035128315,78366.39035128315,24860.076880675664,103226.46723195881,103226.46723195881,103226.46723195881,128097.6809648981,92207.09981886233,57134.329564136024,38969.74472747368,24871.21373293929,0.0,63840.95846041296,21140.531672998397,1540.8194997124338,0.0,0.8865519657116163,2.8099375518290146,0.0014959135982669303,353808.4437514886,1555178.7564821343,4.395538840148417,1555178.7564821343,4.395538840148417,0.85,0.09569893673032119,4.027634451161993,1.2690613213321194,1.0,0.0,4.027634451160906,1.2839041795135508,1.2842333518786586,3.137021060783519,19459.57007677822,1984.3239104870897,4632.441516551485,4632.441516551485,5.3665171577130195,4.9870228993028345,-2.6317883326003653,7.6188112319032,3.2467525645684914,3.2467525645684914,0.9276435898767118,0.0,0.0,0.0002563705564642886,1.0004980053240302,0.00025624294611287923,198.1821123370907,0.0,2.5447426864126534e-05,72.1180077329346,0.07329071409535488,8.523155377276424e-05,0.00017113900269152436,0.0006892853431778885,0.09569893673027088,0.072488692482853,0.023210244247417876,0.09569910826227686,0.07248869248289111,0.023210244247430078,0.3793582015728533,0.3793582015728533,0.1214672060003574,0.0,4.7476079140996035,6.068212851666942,0.6728158197779521,5.035200054257928,5.984320066973339,2.0962896170789236,24871.21373293929,21140.531672998397,0.85,1.0675544136681654,0.678148028172072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446099226073896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.82260997133,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.766500744196,1540.8194997124338,0.3793582015728533,0.1214672060003574,6.112874298809886,3.2467525645684914
1469.0,-29.10571124058727,4.994283318032797,34.99539190995691,24.442289338354044,5.08627722411605,-25.686543866002395,-39.314536087308056,1.666751258514701,0.019571172915561874,-5.057924924910365,40.01654586339118,43287.86141960821,24878.749752404554,24878.749752404554,68166.61117201277,78361.91975120525,78361.91975120525,24878.749752404554,103240.6695036098,103240.6695036098,103240.6695036098,128116.1073140134,92205.71245020704,57131.65411861949,38971.175923986164,24875.437810403604,0.0,63846.61373438977,21144.122138843064,1540.9667144916439,0.0,0.8865638114096737,2.8097397495617136,0.0014959135982669303,353855.9714165037,1555246.7614127737,4.395140642072651,1555246.7614127737,4.395140642072651,0.85,0.09570281164814948,4.027634451161993,1.2690548286726702,1.0,0.0,4.02763445116335,1.2838946867552834,1.284223692839819,3.1370442550399615,19459.277283732747,1984.2940539055382,4632.441516551485,4632.441516551485,5.370548049773325,4.994283318032797,-2.6250802035400667,7.619363521572863,3.24895574386564,3.24895574386564,0.9282730696758971,0.0,0.0,0.00025624294611287923,1.0004952513453786,0.00025611610426766755,198.18604433517942,0.0,2.529008899838965e-05,71.67211222143627,0.07331600418435327,8.51967308482238e-05,0.00017104621526465544,0.0006889116293407967,0.0957028116480459,0.07248850731971059,0.02321430432833531,0.09570279310745602,0.07248850731978904,0.023214304328360438,0.3793548335670947,0.3793548335670947,0.12148768553279399,0.0,4.812099818502929,6.045758986350563,1.0030807392854513,5.077496097825929,5.962617921801552,2.3356034066029565,24875.437810403604,21144.122138843064,0.85,1.0676621230938692,0.6779977650763336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461278928644181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.37671445983,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.700090161417,1540.9667144916439,0.3793548335670947,0.12148768553279399,6.112874298809886,3.24895574386564
1470.0,-29.110477441885436,5.0013873680281735,34.99633017660669,24.44386464720594,5.088906425602716,-25.690570274923026,-39.318179281521566,1.6686427725319353,0.054730998027366695,-5.0547323735750815,40.01811652856692,43282.26143351514,24897.51400055474,24897.51400055474,68179.77543406987,78357.6347089841,78357.6347089841,24897.51400055474,103255.14870953884,103255.14870953884,103255.14870953884,128134.50111984622,92204.4106515704,57129.03737611236,38972.636972731154,24879.35241030738,0.0,63851.98938303853,21147.449548761273,1541.0999134502424,0.0,0.8865743934350139,2.8096513027286907,0.0014959135982669303,353900.02780375734,1555314.5085587818,4.394784928983465,1555314.5085587818,4.394784928983465,0.85,0.09570931458157761,4.027634451161993,1.2690486816363413,1.0,0.0,4.027634451161499,1.283886111733896,1.284214952762067,3.137065207226713,19459.00254955452,1984.2660388159586,4632.441516551485,4632.441516551485,5.374598667160102,5.0013873680281735,-2.6186367122825573,7.620024080310731,3.25112434168135,3.25112434168135,0.9288926690518142,0.0,0.0,0.00025611610426766755,1.0004925864578866,0.00025599000705683704,198.18995516328008,0.0,2.5138283558678598e-05,71.24189560529514,0.07334114246791196,8.516181733981246e-05,0.00017095428692785508,0.0006885413756044615,0.09570931458118595,0.07248842419118688,0.023220890389999062,0.09570919503550665,0.07248842419148353,0.023220890390094076,0.3793514891032264,0.3793514891032264,0.12152122044107323,0.0,4.870117643166452,6.023657236983297,1.30676360293603,5.1094633716024305,5.941435176679363,2.531678008567326,24879.35241030738,21147.449548761273,0.85,1.0677784058546649,0.6778529823694501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446156401120246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.94649784369,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.634056448935,1541.0999134502424,0.3793514891032264,0.12152122044107323,6.112874298809886,3.25112434168135
1471.0,-29.115218399739035,5.0083348626871285,34.997257646669155,24.44525653207677,5.091330086424113,-25.694594541116945,-39.32183323251081,1.67035178992065,0.08209240868166034,-5.05176470538331,40.01967850309408,43276.81644788893,24916.300640925456,24916.300640925456,68193.11708881438,78353.4393178961,78353.4393178961,24916.300640925456,103269.73995882156,103269.73995882156,103269.73995882156,128152.79694567028,92203.10522907552,57126.48235908254,38974.02541110331,24883.056986848726,0.0,63857.082397952036,21150.598438821416,1541.2248384931763,0.0,0.8865838594961672,2.8096388275528823,0.0014959135982669303,353940.98472199135,1555381.8830648656,4.3944667337312335,1555381.8830648656,4.3944667337312335,0.85,0.09571766187353861,4.027634451161993,1.2690428307699042,1.0,0.0,4.027634451161235,1.2838783878631759,1.2842070650111241,3.137084079953546,19458.727050590027,1984.2379457398833,4632.441516551485,4632.441516551485,5.378654118330634,5.0083348626871285,-2.6124378964424793,7.620772759129608,3.25325786896001,3.25325786896001,0.9295022482742885,0.0,0.0,0.00025599000705683704,1.0004899959218088,0.00025586463442943153,198.19384541178505,0.0,2.49912005607133e-05,70.82506238906149,0.07336613366847267,8.512681402986326e-05,0.0001708631930269738,0.0006881744826709813,0.09571766187277038,0.07248842900089858,0.0232292328718718,0.09571755042176971,0.07248842900148036,0.023229232872058244,0.3793481698653277,0.3793481698653277,0.12156380718191762,0.0,4.921463645648316,6.001839631104701,1.5829962431807871,5.133857114064995,5.920317356798023,2.6969335852094787,24883.056986848726,21150.598438821416,0.85,1.0679021735418561,0.6777136509023605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461847559688379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.52966462746,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.568383174908,1541.2248384931763,0.3793481698653277,0.12156380718191762,6.112874298809886,3.25325786896001
1472.0,-29.11993482601604,5.0151269892329475,34.99817449520969,24.446533375326567,5.093614413336376,-25.6986106828832,-39.325485716667,1.6719378247485932,0.1040104965894102,-5.048954589122233,40.0212239860288,43271.47263349568,24934.94481450171,24934.94481450171,68206.41744799739,78349.34239758887,78349.34239758887,24934.94481450171,103284.28721209058,103284.28721209058,103284.28721209058,128170.86663144986,92201.83209695313,57123.96233287705,38975.41084897343,24886.579419359277,0.0,63861.99026833271,21153.592506455385,1541.3420805007931,0.0,0.8865925813702094,2.8096792878577306,0.0014959135982669303,353979.77068799466,1555448.5483904206,4.394173557904884,1555448.5483904206,4.394173557904884,0.85,0.09572717827335814,4.027634451161993,1.269037166177296,1.0,0.0,4.027634451161123,1.283871237124418,1.2841997514710632,3.137101552475765,19458.458366250088,1984.2105475621227,4632.441516551485,4632.441516551485,5.382678815352635,5.0151269892329475,-2.606432771251858,7.621559760484805,3.2553560087955082,3.2553560087955082,0.9301017167987167,0.0,0.0,0.00025586463442943153,1.0004874786870308,0.0002557399666462695,198.19771566274423,0.0,2.4848083134877112e-05,70.41946760424173,0.07339098175160755,8.509183806145551e-05,0.00017077279636797604,0.0006878103979729319,0.09572717827301401,0.07248848388397729,0.023238694389036727,0.09572715192689847,0.07248848388423787,0.023238694389120268,0.37934487331174344,0.37934487331174344,0.12161217253050327,0.0,4.966411660716062,5.98028053492709,1.8327629093324163,5.152965085711628,5.899485826097191,2.839885715000378,24886.579419359277,21153.592506455385,0.85,1.0680283712018752,0.6775778902548976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446212961689395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.12406984263,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.503056737845,1541.3420805007931,0.37934487331174344,0.12161217253050327,6.112874298809886,3.2553560087955082
1473.0,-29.124627451252607,5.021765242631438,34.999080710901914,24.447699926700466,5.0957628748085915,-25.702619013462673,-39.32913673399014,1.6734039269048138,0.12260051769959546,-5.046285398999516,40.02274789687089,43266.22702402837,24953.40959218119,24953.40959218119,68219.63661620955,78345.34901599545,78345.34901599545,24953.40959218119,103298.75860817663,103298.75860817663,103298.75860817663,128188.72300003546,92200.59801728855,57121.47602533571,38976.80221328093,24889.964391858826,0.0,63866.766605139754,21156.46973308,1541.4542567802473,0.0,0.8866006623915985,2.8097469129581483,0.0014959135982669303,354016.61464307574,1555514.2853054057,4.39390192709937,1555514.2853054057,4.39390192709937,0.85,0.0957373535285049,4.027634451161993,1.2690316856605932,1.0,0.0,4.027634451162058,1.2838646452909708,1.2841929978860191,3.137117659509335,19458.197923618656,1984.1839898047403,4632.441516551485,4632.441516551485,5.386664786381845,5.021765242631438,-2.6006082853271937,7.622373527958631,3.2574188584079757,3.2574188584079757,0.9306911024022788,0.0,0.0,0.0002557399666462695,1.0004850366959106,0.00025561598351420383,198.20156651361697,0.0,2.4708869839456067e-05,70.0249371250185,0.07341569062144701,8.505688941396779e-05,0.0001706830772323017,0.0006874490420911615,0.09573735352816957,0.07248857518218177,0.02324877834598781,0.0957372955840912,0.07248857518243566,0.023248778346069247,0.37934159604346196,0.37934159604346196,0.1216637393179471,0.0,5.005611911288895,5.958996895068196,2.05850518518281,5.168885916699139,5.8790298277668285,2.968734627711626,24889.964391858826,21156.46973308,0.85,1.0681554780748757,0.6774450833173457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446241022500689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.72953936341,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.438063718106,1541.4542567802473,0.37934159604346196,0.1216637393179471,6.112874298809886,3.2574188584079757
1474.0,-29.12929649715928,5.028252084294549,34.9999761421302,24.44880026103931,5.097828580804361,-25.706614403044785,-39.33278565583748,1.6747978929249723,0.139034293373129,-5.043707524552875,40.02424612575424,43261.07556270605,24971.57900042662,24971.57900042662,68232.65456313267,78341.4229271198,78341.4229271198,24971.57900042662,103313.00192754641,103313.00192754641,103313.00192754641,128206.23005944025,92199.38825476562,57119.04089036068,38978.16373822772,24893.228131893837,0.0,63871.39187012156,21159.24391210976,1541.5614758779825,0.0,0.8866083704503129,2.8098321358777816,0.0014959135982669303,354052.20098630316,1555578.9164250717,4.393642835976186,1555578.9164250717,4.393642835976186,0.85,0.09574778454061603,4.027634451161993,1.2690264260349795,1.0,0.0,4.027634451161825,1.283858389102875,1.2841865809128115,3.1371329465521454,19457.94261292526,1984.1579553594001,4632.441516551485,4632.441516551485,5.390586996339706,5.028252084294549,-2.5949261000117425,7.623178184306292,3.2594466098319086,3.2594466098319086,0.9312704599519739,0.0,0.0,0.00025561598351420383,1.000482617352314,0.0002554926783142602,198.2053981443814,0.0,2.4573650996676725e-05,69.64172692458183,0.07344026427244368,8.50219740809326e-05,0.00017059400943327124,0.0006870903095552972,0.0957477845404702,0.07248867702293604,0.023259107517534152,0.09574769123786676,0.07248867702304644,0.02325910751756958,0.3793383365417087,0.3793383365417087,0.12171657628791,0.0,5.039790786743879,5.937974196500136,2.263118876871829,5.182741817926001,5.858872614731297,3.0882426910891922,24893.228131893837,21159.24391210976,0.85,1.0682819422798782,0.6773153722823939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462689427332722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.346329162974,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.373390298331,1541.5614758779825,0.3793383365417087,0.12171657628791,6.112874298809886,3.2594466098319086
1475.0,-29.13394123569304,5.034590204519569,35.00086064461692,24.449837661255174,5.09982454394999,-25.710594864641653,-39.336420747544594,1.6761315473998946,0.15424789650040793,-5.041206382436248,40.0257185832044,43255.97309219467,24989.425572997592,24989.425572997592,68245.39866519226,78337.5242928516,78337.5242928516,24989.425572997592,103326.9498658492,103326.9498658492,103326.9498658492,128223.35898481136,92198.16778084115,57116.61658020154,38979.50133404401,24896.409118962165,0.0,63875.910453006174,21161.94775111784,1541.6658438024363,0.0,0.8866157802731918,2.8099244016940523,0.0014959135982669303,354086.73075904045,1555642.4377851335,4.393393772340381,1555642.4377851335,4.393393772340381,0.8500000000000001,0.0957581980669893,4.027634451161993,1.2690211960813031,1.0,0.0,4.027634451161445,1.283852413325288,1.2841804452937207,3.137147548548882,19457.68504167633,1984.131690401547,4632.441516551485,4632.441516551485,5.39443951611944,5.034590204519569,-2.589374052126989,7.623964256646557,3.2614397491379994,3.2614397491379994,0.9318399283251427,0.0,0.0,0.0002554926783142602,1.0004801224603233,0.000255370069408243,198.2092099555995,0.0,2.443975624810266e-05,69.26226920712294,0.07346470402869179,8.498720425626162e-05,0.00017050547405799858,0.0006867337214277025,0.0957581980666575,0.07248878286591319,0.023269415200744305,0.09575811816721694,0.07248878286616438,0.02326941520082493,0.37933509289452294,0.37933509289452294,0.12176929809796623,0.0,5.0697230491050504,5.917177463409473,2.4497953994697923,5.195454278936666,5.838829780386561,3.202706018998583,24896.409118962165,21161.94775111784,0.85,1.0684058854300127,0.677187577999664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446296723690833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.96687144552,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.309032830293,1541.6658438024363,0.37933509289452294,0.12176929809796623,6.112874298809886,3.2614397491379994
