time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1476.0,-29.138563039317397,5.04078262334585,35.00173403880775,24.45083517758178,5.101771118702602,-25.714559666004536,-39.3400457460433,1.677422983335047,0.16897500541659838,-5.0387620748438735,40.02716395306003,43250.92886455153,25006.909740846335,25006.909740846335,68257.83860539788,78333.66424429695,78333.66424429695,25006.909740846335,103340.57398514327,103340.57398514327,103340.57398514327,128240.09531916835,92196.956882497,57114.22150276837,38980.81708858737,24899.521334025074,0.0,63880.33842261245,21164.593133921313,1541.7678655602504,0.0,0.8866229980934721,2.8100164265009693,0.0014959135982669303,354120.4784503639,1555704.792501307,4.393151165131971,1555704.792501307,4.393151165131971,0.85,0.09576840293258357,4.027634451161993,1.2690160622866826,1.0,0.0,4.027634451163562,1.2838466333914609,1.2841745064638597,3.1371616721246776,19457.42949127696,1984.1056315129997,4632.441516551485,4632.441516551485,5.398213803994693,5.04078262334585,-2.5839358093331097,7.624718432678959,3.2633988355463712,3.2633988355463712,0.9323996672989632,0.0,0.0,0.000255370069408243,1.0004777692019025,0.0002552481197177983,198.21300307167834,0.0,2.430221439519176e-05,68.87247559597346,0.07348900624308698,8.49525440616644e-05,0.0001704175253465786,0.0006863794961676521,0.09576840293254972,0.07248888218443164,0.023279520748118076,0.09576837099582401,0.07248888218445726,0.023279520748126302,0.37933186162443117,0.37933186162443117,0.12182097600096674,0.0,5.096166543548293,5.896598572580842,2.621601543905058,5.207737080260472,5.819010772674233,3.314683141566661,24899.521334025074,21164.593133921313,0.85,1.0685265653075482,0.6770616739444435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446324361025957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.577077834365,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.245006685094,1541.7678655602504,0.37933186162443117,0.12182097600096674,6.112874298809886,3.2633988355463712
1477.0,-29.1431614044771,5.046832179986509,35.00259609611815,24.45178428841757,5.103655441619653,-25.7185095807512,-39.3436607561074,1.6786607545051035,0.18385241628408266,-5.036379419870895,40.02858044763271,43245.94559191722,25024.05320312093,25024.05320312093,68269.99879503815,78329.86044709593,78329.86044709593,25024.05320312093,103353.91365021685,103353.91365021685,103353.91365021685,128256.4886677691,92195.76748692294,57111.85263175902,38982.1276168488,24902.575017552248,0.0,63884.702634401045,21167.18876491941,1541.868344354511,0.0,0.8866300058789449,2.810099317776238,0.0014959135982669303,354153.37735525164,1555765.9033412864,4.392915620230542,1555765.9033412864,4.392915620230542,0.85,0.09577828963590317,4.027634451161993,1.2690110323438422,1.0,0.0,4.027634451161522,1.2838411028426389,1.2841688179304516,3.1371751864340043,19457.17847886503,1984.0800353703896,4632.441516551485,4632.441516551485,5.40191454413644,5.046832179986509,-2.5786136769868855,7.6254458569733945,3.265324532233165,3.265324532233165,0.9329498663523329,0.0,0.0,0.0002552481197177983,1.0004753636125108,0.000255126841700679,198.21677707745837,0.0,2.4172014366700343e-05,68.50348871522877,0.07351317825745368,8.491799238225772e-05,0.00017033012733554058,0.0006860274889274324,0.09577828963557454,0.07248897424561271,0.023289315389961835,0.09577819455480985,0.07248897424586143,0.023289315390041736,0.3793286396072898,0.3793286396072898,0.12187104109306253,0.0,5.119863541690563,5.876260264964287,2.781464484368712,5.220231836154994,5.799514088662534,3.426481568357019,24902.575017552248,21167.18876491941,0.85,1.068643915989298,0.6769374170747077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463518628898888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.20809095362,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.181285177963,1541.868344354511,0.3793286396072898,0.12187104109306253,6.112874298809886,3.265324532233165
1478.0,-29.147737156014134,5.052742550814209,35.00344670232926,24.45273797437551,5.105541574095232,-25.72243898641878,-39.347253589052684,1.6799023759633096,0.19864825493294802,-5.034013265523389,40.029970941927054,43240.96912458767,25040.75550067599,25040.75550067599,68281.72462526365,78326.06796400712,78326.06796400712,25040.75550067599,103366.82346468311,103366.82346468311,103366.82346468311,128272.4018005263,92194.58115973488,57109.482320324074,38983.443154900895,24905.5783358432,0.0,63889.0214907441,21169.74158546672,1541.966751813775,0.0,0.8866370233214541,2.8101813678121856,0.0014959135982669303,354186.05079873826,1555825.8942339357,4.392679753269036,1555825.8942339357,4.392679753269036,0.85,0.09578778275723912,4.027634451161993,1.2690059870155528,1.0,0.0,4.02763445116276,1.2838355529716465,1.2841631109336553,3.137188748075544,19456.9281140114,1984.054505260349,4632.441516551485,4632.441516551485,5.405520050540649,5.052742550814209,-2.573372021308232,7.626114572122441,3.2672174528586737,3.2672174528586737,0.9334907008167639,0.0,0.0,0.000255126841700679,1.0004730430513467,0.00025500621278367144,198.22053264804106,0.0,2.403933768373577e-05,68.12748299570717,0.07353721759513741,8.488366553786076e-05,0.0001702431761628182,0.0006856772813886068,0.09578778275698147,0.07248904351049301,0.023298739246488447,0.09578786232159331,0.07248904351068801,0.02329873924655112,0.37932542586862966,0.37932542586862966,0.12191920591948989,0.0,5.141332399981422,5.8561278004653445,2.9315892166265485,5.232661520456361,5.780171389674081,3.5374891670247735,24905.5783358432,21169.74158546672,0.85,1.0687552107079297,0.6768137641746821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446379226271347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.8320852341,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.117879161287,1541.966751813775,0.37932542586862966,0.12191920591948989,6.112874298809886,3.2672174528586737
1479.0,-29.152289959081436,5.058515939677748,35.00428566156311,24.453611962404125,5.107331134158755,-25.726357382331944,-39.35084460591895,1.681059386408944,0.2142198720792976,-5.0317311619230605,40.031332828419885,43236.08524676945,25057.193336375298,25057.193336375298,68293.27858314474,78322.34374264108,78322.34374264108,25057.193336375298,103379.53707901639,103379.53707901639,103379.53707901639,128288.08526872983,92193.41468469743,57107.156188838366,38984.73166206563,24908.548189713452,0.0,63893.27985177908,21172.265961256435,1542.0656507959304,0.0,0.886643715696733,2.8102434953460977,0.0014959135982669303,354217.5658542774,1555884.652578495,4.392454814673349,1555884.652578495,4.392454814673349,0.85,0.09579689490071347,4.027634451161993,1.269001136203297,1.0,0.0,4.027634451161429,1.2838303970585803,1.2841577988299757,3.137201347148205,19456.681938795184,1984.029402374428,4632.441516551485,4632.441516551485,5.40906846785808,5.058515939677748,-2.5682605125501063,7.626776452227855,3.269078468358341,3.269078468358341,0.9340224195309546,0.0,0.0,0.00025500621278367144,1.0004706876079252,0.00025488624098860745,198.22426950675862,0.0,2.3911128181992637e-05,67.76413726776714,0.07356112872331941,8.48493688607408e-05,0.00017015684392293064,0.0006853295666849897,0.09579689490057479,0.07248911446608094,0.02330778043449384,0.09579684687205134,0.07248911446618589,0.023307780434527574,0.3793222176816986,0.3793222176816986,0.121965366324045,0.0,5.161215131986353,5.836255239722618,3.07441909969657,5.24595103400236,5.761174755806678,3.650891586942464,24908.548189713452,21172.265961256435,0.85,1.0688648124117726,0.6766922178211761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464064560639796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.46873950616,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.054772892012,1542.0656507959304,0.3793222176816986,0.121965366324045,6.112874298809886,3.269078468358341
1480.0,-29.15682025121933,5.064155904935497,35.00511273721359,24.454486194904916,5.109116514731253,-25.730255949391683,-39.35441732229663,1.682214864586977,0.22986299484921346,-5.029463387249528,40.03266452878951,43231.22385420618,25073.204169070163,25073.204169070163,68304.42802327634,78318.63763329599,78318.63763329599,25073.204169070163,103391.84180236615,103391.84180236615,103391.84180236615,128303.28575255112,92192.25562027284,57104.84184119761,38986.015310083596,24911.443950184974,0.0,63897.45926026857,21174.727357657226,1542.1610845616178,0.0,0.8866504440054341,2.8103030340183563,0.0014959135982669303,354248.88521227724,1555942.1101700345,4.392228670635517,1555942.1101700345,4.392228670635517,0.85,0.09580559657208033,4.027634451161993,1.2689962683571503,1.0,0.0,4.027634451161439,1.2838252469908293,1.284152493418019,3.1372139320381844,19456.43732752948,1984.0044589670763,4632.441516551485,4632.441516551485,5.412524708511666,5.064155904935497,-2.5632251682769844,7.627381073212481,3.2709080115835323,3.2709080115835323,0.9345451461667235,0.0,0.0,0.00025488624098860745,1.0004683771543181,0.0002547669139864201,198.2279880109089,0.0,2.3781321437974458e-05,67.39626495521962,0.07358491004475738,8.481525967649518e-05,0.00017007098131211227,0.0006849837434755909,0.0958055965717789,0.07248915641523386,0.023316440156545035,0.09580553217118354,0.07248915641546194,0.023316440156618396,0.3793190162820023,0.3793190162820023,0.12200958072007309,0.0,5.1798179693655015,5.816607257467467,3.2113104910202424,5.25932638209872,5.742395755967436,3.763931745989453,24911.443950184974,21174.727357657226,0.85,1.0689693896130863,0.6765718755438426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464335502606571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.100867193614,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.99197383203,1542.1610845616178,0.3793190162820023,0.12200958072007309,6.112874298809886,3.2709080115835323
1481.0,-29.16132867331178,5.069665161343821,35.00592792063712,24.45532518848779,5.110856424832899,-25.73413939930597,-39.35797627838326,1.6833315752778417,0.2458434971964607,-5.027246605816941,40.03397221140615,43226.40073869069,25088.889231001125,25088.889231001125,68315.28996969182,78314.97306668348,78314.97306668348,25088.889231001125,103403.86229768461,103403.86229768461,103403.86229768461,128318.17775520057,92191.11097735964,57102.53864938023,38987.30258664379,24914.31545751596,0.0,63901.61804415975,21177.168138888566,1542.2567478989026,0.0,0.8866569991062477,2.8103522371461493,0.0014959135982669303,354279.5024228046,1555998.533051245,4.39200835049803,1555998.533051245,4.39200835049803,0.85,0.09581394126315496,4.027634451161993,1.2689915290893987,1.0,0.0,4.027634451161522,1.283820276729356,1.2841473686872282,3.1372260776428478,19456.195759808274,1983.979825914892,4632.441516551485,4632.441516551485,5.415910625392629,5.069665161343821,-2.558292195763137,7.627957357106958,3.2727069276690823,3.2727069276690823,0.9350591221911664,0.0,0.0,0.0002547669139864201,1.0004661327274444,0.0002546482141198336,198.23168868475986,0.0,2.365395155897144e-05,67.03529871812506,0.07360856399631635,8.478129446425585e-05,0.00016998561952216425,0.0006846399373895834,0.0958139412628608,0.07248919184793039,0.02332474941493042,0.09581386101579104,0.07248919184815293,0.023324749415002025,0.3793158206881483,0.3793158206881483,0.12205197326070233,0.0,5.197486933534606,5.79720152662253,3.343621211555103,5.273090103013374,5.723859173569565,3.8777742007695792,24914.31545751596,21177.168138888566,0.85,1.0690697991791376,0.6764523663363066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464605114508384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.73990095652,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.9294739809,1542.2567478989026,0.3793158206881483,0.12205197326070233,6.112874298809886,3.2727069276690823
1482.0,-29.165814569545255,5.075046478438638,35.006731104893724,24.456123110745125,5.112554540447271,-25.738006731316155,-39.36152126463128,1.684412946069358,0.26186068559923115,-5.025074424474695,40.03525299520669,43221.61816615331,25104.241948621897,25104.241948621897,68325.8601147752,78311.31141772418,78311.31141772418,25104.241948621897,103415.55336634608,103415.55336634608,103415.55336634608,128332.69025506102,92189.94313606794,57100.249884507124,38988.5480572898,24917.136888714947,0.0,63905.68494600475,21179.566355407704,1542.3509790640423,0.0,0.8866634240395775,2.8103957824787003,0.0014959135982669303,354309.5056508903,1556053.7968220196,4.3917924074981975,1556053.7968220196,4.3917924074981975,0.85,0.09582195492406241,4.027634451161993,1.268986778832041,1.0,0.0,4.027634451161244,1.283815470295237,1.2841424086318665,3.1372378229994102,19455.949296255043,1983.9546936267782,4632.441516551485,4632.441516551485,5.419224799476838,5.075046478438638,-2.553455500980563,7.628501979419202,3.274475813193819,3.274475813193819,0.9355645180553769,0.0,0.0,0.0002546482141198336,1.0004638202319638,0.0002545301578829625,198.23537098822896,0.0,2.3530075000101537e-05,66.68423255028776,0.07363209407131645,8.474747507264228e-05,0.0001699007390471913,0.0006842980698643514,0.09582195492375922,0.07248921472868061,0.023332740195078618,0.09582189423149148,0.07248921472890996,0.023332740195152454,0.3793126313368988,0.3793126313368988,0.12209272168391218,0.0,5.214421084802041,5.777999167824078,3.4722857760318107,5.286935110073955,5.705382883928735,3.991733105901517,24917.136888714947,21179.566355407704,0.85,1.0691671667787483,0.67633447951731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446487343434647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.38883478868,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.86726124994,1542.3509790640423,0.3793126313368988,0.12209272168391218,6.112874298809886,3.274475813193819
1483.0,-29.170279040445486,5.080302613233077,35.0075222553158,24.456905072461836,5.114218061188785,-25.741858274525402,-39.36505619259549,1.6854652744926333,0.27805439844075863,-5.022943680343371,40.03650877191254,43216.887220442935,25119.263824667367,25119.263824667367,68336.15104511031,78307.72550090755,78307.72550090755,25119.263824667367,103426.98932557492,103426.98932557492,103426.98932557492,128346.90163507167,92188.82856336766,57097.99028291032,38989.82031161926,24919.912309496744,0.0,63909.732621116,21181.92546307223,1542.4439158087166,0.0,0.8866697280879335,2.810432210486715,0.0014959135982669303,354338.93846533593,1556107.9830169138,4.391580529524965,1556107.9830169138,4.391580529524965,0.85,0.09582967587609993,4.027634451161993,1.2689821357233448,1.0,0.0,4.0276344511619,1.2838107982336353,1.2841375838107085,3.1372492400776806,19455.71407461149,1983.9307076944206,4632.441516551485,4632.441516551485,5.422467555158004,5.080302613233077,-2.5487114113609097,7.629014024593987,3.2762152857863294,3.2762152857863294,0.9360615102246655,0.0,0.0,0.0002545301578829625,1.0004616213083395,0.000254412715552351,198.23903582295495,0.0,2.3402921913612285e-05,66.32388070317721,0.07365549699323005,8.471376405411997e-05,0.00016981639382884252,0.000683958358157139,0.09582967587581634,0.07248922565928255,0.023340450216533797,0.0958295915642136,0.07248922565949706,0.02334045021660287,0.3793094463804832,0.3793094463804832,0.12213202182019936,0.0,5.230808370240823,5.75904871304283,3.597925013379097,5.300998078784119,5.687358704022358,4.1051639937833215,24919.912309496744,21181.92546307223,0.85,1.069260474773631,0.6762176189446915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465140422950773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.02848294157,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.805349506285,1542.4439158087166,0.3793094463804832,0.12213202182019936,6.112874298809886,3.2762152857863294
1484.0,-29.174721682427844,5.085436148139008,35.00830138226975,24.457650922145717,5.11584172783761,-25.745694141519145,-39.3685809924267,1.6864839294385296,0.294079904073385,-5.020859205149151,40.03774078419988,43212.209765952604,25133.97581128824,25133.97581128824,68346.18557724085,78304.15474534332,78304.15474534332,25133.97581128824,103438.13055663156,103438.13055663156,103438.13055663156,128360.77586634719,92187.70414475979,57095.75916537852,38991.0499770903,24922.64530971564,0.0,63913.69528680594,21184.248513258295,1542.5358384297524,0.0,0.8866758821608967,2.81046546599615,0.0014959135982669303,354367.7340052964,1556161.145173765,4.391373694170775,1556161.145173765,4.391373694170775,0.85,0.0958371457235626,4.027634451161993,1.268977543166839,1.0,0.0,4.027634451163228,1.2838062822355247,1.2841329158820292,3.1372602758638712,19455.47677506798,1983.9065098752355,4632.441516551485,4632.441516551485,5.4256434153536075,5.085436148139008,-2.5440623307264323,7.6294984788654405,3.2779259639133826,3.2779259639133826,0.9365502754038236,0.0,0.0,0.000254412715552351,1.0004593804062727,0.0002542958969998737,198.24268285593408,0.0,2.3281654385220967e-05,65.98020852771621,0.07367877864761528,8.46801619644491e-05,0.0001697325535879019,0.0006836206803143329,0.09583714572328222,0.07248922845229808,0.02334791727098414,0.09583710174653415,0.07248922845251017,0.02334791727105243,0.3793062674205392,0.3793062674205392,0.12217006556681219,0.0,5.246734419700829,5.740323091725202,3.7209750115677593,5.314939109222507,5.66944189961572,4.217746471611065,24922.64530971564,21184.248513258295,0.85,1.0693511816292984,0.6761025093611376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465406145684556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.68481076611,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.743717453597,1542.5358384297524,0.3793062674205392,0.12217006556681219,6.112874298809886,3.2779259639133826
1485.0,-29.17914289186712,5.090449692850449,35.00906853227299,24.458369914814853,5.117433648591791,-25.749513904761812,-39.37208808548746,1.6874761357251205,0.3098021014527035,-5.0188161374587335,40.038950106009914,43207.552384846036,25148.374634627184,25148.374634627184,68355.92701947322,78300.60374863588,78300.60374863588,25148.374634627184,103448.97838326306,103448.97838326306,103448.97838326306,128374.31291344578,92186.57805443696,57093.52669066108,38992.27929308431,24925.334530182725,0.0,63917.613823267035,21186.534350655314,1542.6265277018915,0.0,0.8866819071558765,2.8104978807512744,0.0014959135982669303,354395.95931213995,1556213.3295562218,4.391171198951402,1556213.3295562218,4.391171198951402,0.85,0.09584439745920531,4.027634451161993,1.2689730192953723,1.0,0.0,4.027634451162957,1.2838018885290656,1.2841283710780111,3.1372710128793413,19455.239122722414,1983.8822760802532,4632.441516551485,4632.441516551485,5.428751673339703,5.090449692850449,-2.539503385034555,7.629953077885004,3.2796084179653935,3.2796084179653935,0.937030976561541,0.0,0.0,0.0002542958969998737,1.0004571802622289,0.0002541796910620607,198.24631241085868,0.0,2.3158423250447085e-05,65.63097149176704,0.07370193707086573,8.4646740901182e-05,0.0001696491560986917,0.0006832847857136495,0.09584439745896971,0.07248922233646313,0.02335517512250658,0.09584449290598616,0.07248922233664132,0.02335517512256399,0.37930309426403275,0.37930309426403275,0.12220703088066814,0.0,5.262236230178019,5.721802727665704,3.8416500457507823,5.328618238911417,5.6516614903805475,4.328822890222511,24925.334530182725,21186.534350655314,0.85,1.0694380301567292,0.6759881948083267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465670578392416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.33557373016,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.682373891204,1542.6265277018915,0.37930309426403275,0.12220703088066814,6.112874298809886,3.2796084179653935
1486.0,-29.18354286522468,5.0953453173039,35.00982370252987,24.459035891946428,5.118959664844897,-25.75332115071854,-39.37558553935958,1.6884111396535222,0.3254285724290753,-5.016837483012305,40.040135393692964,43202.94782200491,25162.52506558584,25162.52506558584,68365.47288759076,78297.10501943647,78297.10501943647,25162.52506558584,103459.6300850223,103459.6300850223,103459.6300850223,128387.60666968641,92185.46901622863,57091.31181880598,38993.50799713627,24927.976584664102,0.0,63921.484581800374,21188.780096964485,1542.7163008984128,0.0,0.8866876907931565,2.8105240615056952,0.0014959135982669303,354423.29642141116,1556264.478106816,4.390976817326391,1556264.478106816,4.390976817326391,0.85,0.09585147075453693,4.027634451161993,1.2689685641089459,1.0,0.0,4.0276344511610835,1.2837977607882918,1.2841240930948254,3.1372811000144605,19455.005069089068,1983.8584092517901,4632.441516551485,4632.441516551485,5.431806311138819,5.0953453173039,-2.5350508478652043,7.630396165169104,3.2812632308669096,3.2812632308669096,0.9375037802476884,0.0,0.0,0.0002541796910620607,1.0004550002049666,0.00025406409184819515,198.2499246473454,0.0,2.3037398651674764e-05,65.28798777884629,0.0737249744695174,8.461342383698066e-05,0.00016956626722508005,0.0006829509396306732,0.09585147075430023,0.07248921505878046,0.023362255695519765,0.0958515886708927,0.07248921505895947,0.023362255695577448,0.37929992571880244,0.37929992571880244,0.12224307140050106,0.0,5.277400313359863,5.703510425184049,3.960235199359545,5.342266055441371,5.634156199445215,4.4389099979669595,24927.976584664102,21188.780096964485,0.85,1.0695226078503137,0.6758752257500851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465933744533512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.99259001724,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.621311606023,1542.7163008984128,0.37929992571880244,0.12224307140050106,6.112874298809886,3.2812632308669096
1487.0,-29.187921522710596,5.100124720430423,35.010566708178,24.459621996525698,5.120389868526809,-25.75711878918647,-39.379081421624846,1.6892620432871217,0.34105624023646897,-5.01493872117063,40.041291337436846,43198.42960337836,25176.471624817248,25176.471624817248,68374.90122819561,78293.67110443024,78293.67110443024,25176.471624817248,103470.14272924748,103470.14272924748,103470.14272924748,128400.68421690055,92184.37739036135,57089.13588932449,38994.71277892984,24930.54148765307,0.0,63925.25426658291,21190.96026450511,1542.8037770296135,0.0,0.8866931735139728,2.8105409390062164,0.0014959135982669303,354449.5312896214,1556314.3616063078,4.39079255075849,1556314.3616063078,4.39079255075849,0.85,0.09585839231090723,4.027634451161993,1.2689642528863625,1.0,0.0,4.0276344511616555,1.2837940246622541,1.284120207605785,3.137290230199973,19454.774690190872,1983.8349171420284,4632.441516551485,4632.441516551485,5.434816939374831,5.100124720430423,-2.5307155562404433,7.630840276670867,3.2828908270651183,3.2828908270651183,0.9379688077328909,0.0,0.0,0.00025406409184819515,1.0004528116633313,0.0002539491007334905,198.25351949823505,0.0,2.2917535438139614e-05,64.94829543168767,0.07374789200495553,8.458013385694687e-05,0.0001694839579912483,0.0006826194281248436,0.09585839231057869,0.0724892068070539,0.023369185503524792,0.09585819206684391,0.07248920680730235,0.023369185503604884,0.37929676235141946,0.37929676235141946,0.12227832574905016,0.0,5.29231562053053,5.685474272033048,4.077008803479373,5.355994961407077,5.616989734990625,4.548272767666617,24930.54148765307,21190.96026450511,0.85,1.0696070279682683,0.675764689542431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466195655670726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.65289767008,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.560527376696,1542.8037770296135,0.37929676235141946,0.12227832574905016,6.112874298809886,3.2828908270651183
1488.0,-29.192279663158118,5.104791425994497,35.011297713407565,24.460253118909918,5.121865840589532,-25.760893409456422,-39.382554742600746,1.6901561528385027,0.35562849469459934,-5.013027832633802,40.04242773663683,43193.90757655515,25189.995332311046,25189.995332311046,68383.9029088662,78290.2340377191,78290.2340377191,25189.995332311046,103480.22937003014,103480.22937003014,103480.22937003014,128413.27501738179,92183.29300138814,57086.96654023263,38995.91829017279,24933.045647351657,0.0,63928.963937524444,21193.08880024891,1542.887738481007,0.0,0.8866987884852673,2.81057303689977,0.0014959135982669303,354475.935248892,1556363.402860118,4.390603841040244,1556363.402860118,4.390603841040244,0.85,0.09586515157055475,4.027634451161993,1.268959918585606,1.0,0.0,4.027634451163381,1.2837900854880255,1.284116119798563,3.13729985664355,19454.545838581224,1983.811580772356,4632.441516551485,4632.441516551485,5.437736287076358,5.104791425994497,-2.5264269225575,7.631218348551997,3.284491522537126,3.284491522537126,0.9384261492963217,0.0,0.0,0.0002539491007334905,1.0004507055239216,0.0002538346960338251,198.25709761774596,0.0,2.279739320121934e-05,64.60781233225562,0.07377068939815674,8.454707070885174e-05,0.00016940203002463878,0.0006822894522240135,0.09586515157027459,0.07248917144379674,0.02337598012647784,0.09586511067063805,0.07248917144400858,0.023375980126546167,0.379293606471172,0.379293606471172,0.12231292031667229,0.0,5.306782711032838,5.6676274734056165,4.191364246519811,5.368656327328381,5.599922308988084,4.6529575832327055,24933.045647351657,21193.08880024891,0.85,1.0696857683427408,0.6756547410774099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466456306924291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.31241457065,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.500023509554,1542.887738481007,0.379293606471172,0.12231292031667229,6.112874298809886,3.284491522537126
1489.0,-29.19661712589722,5.109346746771878,35.012016957002295,24.460814671497815,5.123247485416128,-25.764658845049567,-39.386030298750825,1.690967438159726,0.37027982744245946,-5.01120865047793,40.043547092760605,43189.485098266254,25203.361506714362,25203.361506714362,68392.84660498062,78286.8974405761,78286.8974405761,25203.361506714362,103490.25894729045,103490.25894729045,103490.25894729045,128425.80501149743,92182.26252687883,57084.85018457736,38997.12482477941,24935.546064206985,0.0,63932.670888986395,21195.214154575937,1542.9738586614249,0.0,0.8867039978740466,2.810593436133247,0.0014959135982669303,354501.07347711845,1556411.7097625409,4.39042876371713,1556411.7097625409,4.39042876371713,0.85,0.09587182139026137,4.027634451161993,1.2689557969337333,1.0,0.0,4.027634451161176,1.2837865320027417,1.284112418531969,3.1373085406019756,19454.328365187463,1983.789404657805,4632.441516551485,4632.441516551485,5.440621628284782,5.109346746771878,-2.5222620597899783,7.6316088065618555,3.286066186583006,3.286066186583006,0.9388760533094302,0.0,0.0,0.0002538346960338251,1.0004485825427347,0.00025372088127575753,198.26065887237843,0.0,2.2681543709489553e-05,64.27949487269339,0.07379337094186623,8.451399824172005e-05,0.00016932069779210506,0.0006819618757222708,0.09587182139010608,0.07248915485107854,0.023382666539027538,0.0958717207018821,0.07248915485119597,0.023382666539065407,0.37929045604403866,0.37929045604403866,0.12234691820685009,0.0,5.320964572967057,5.650061132906558,4.303686278346618,5.3814884779204135,5.583300345169164,4.756956944233536,24935.546064206985,21195.214154575937,0.85,1.0697636381207807,0.67554639119115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466715745719456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.98409711109,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.439784711833,1542.9738586614249,0.37929045604403866,0.12234691820685009,6.112874298809886,3.286066186583006
1490.0,-29.20093390678001,5.113793097188449,35.01272438895483,24.461338645219826,5.124598662147689,-25.768408711799417,-39.38948067426679,1.691753366759699,0.3840848121948852,-5.009425318027828,40.04464146991234,43185.04836360445,25216.43795001145,25216.43795001145,68401.4863136159,78283.53206068037,78283.53206068037,25216.43795001145,103499.97001069182,103499.97001069182,103499.97001069182,128437.93771540988,92181.1825907465,57082.69889368435,38998.31521895794,24937.967704718067,0.0,63936.28292367601,21197.272549010355,1543.0565127845812,0.0,0.886709114913487,2.8106207327530495,0.0014959135982669303,354525.7176768696,1556458.9397686324,4.390256791433274,1556458.9397686324,4.390256791433274,0.85,0.09587837296121061,4.027634451161993,1.2689515912113714,1.0,0.0,4.027634451163441,1.2837830957622776,1.2841088352981531,3.137316938084846,19454.100453314226,1983.766164114578,4632.441516551485,4632.441516551485,5.443444425561416,5.113793097188449,-2.5181780508218026,7.631971148010251,3.2876150273941733,3.2876150273941733,0.9393185792554781,0.0,0.0,0.00025372088127575753,1.0004464589106115,0.0002536076558779915,198.26420325714125,0.0,2.2564988923880718e-05,63.949178610277954,0.07381593593079011,8.448117721503742e-05,0.0001692397040607201,0.0006816356625794166,0.09587837296107002,0.0724891249994585,0.023389247961611515,0.09587834082180648,0.0724891249995648,0.023389247961645817,0.3792873150959907,0.3792873150959907,0.12238039163175418,0.0,5.334734443920354,5.632676134370456,4.413763220247006,5.393510130222694,5.566570693117683,4.857967657567997,24937.967704718067,21197.272549010355,0.85,1.0698383325672878,0.6754388336143444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466973962366705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.653780848676,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.379814886188,1543.0565127845812,0.3792873150959907,0.12238039163175418,6.112874298809886,3.2876150273941733
1491.0,-29.20523083510512,5.118132301677322,35.01342010025601,24.461819242592924,5.125889578329147,-25.772146763328763,-39.39293286586178,1.692487008750179,0.3975983568603283,-5.007703538451796,40.04571487578288,43180.705972257034,25229.295461335103,25229.295461335103,68410.00143359214,78280.23516693199,78280.23516693199,25229.295461335103,103509.5306282671,103509.5306282671,103509.5306282671,128449.87515546138,92180.13887298468,57080.609678321816,38999.476882958734,24940.344527194287,0.0,63939.82141015302,21199.292848115143,1543.1382484454318,0.0,0.8867139942247192,2.810644681648839,0.0014959135982669303,354549.512541758,1556505.2657699154,4.390092809919161,1556505.2657699154,4.390092809919161,0.85,0.09588483464030279,4.027634451161993,1.2689475558279084,1.0,0.0,4.027634451161328,1.2837799025544547,1.2841054959160472,3.137324741684956,19453.88018503807,1983.743703001338,4632.441516551485,4632.441516551485,5.446219962236345,5.118132301677322,-2.5141932781764895,7.632325579853812,3.289138587681125,3.289138587681125,0.9397538821946071,0.0,0.0,0.0002536076558779915,1.0004444208505803,0.0002534949974156222,198.26773145140095,0.0,2.2448543276555693e-05,63.61917164575883,0.07383838447406667,8.444835070391344e-05,0.00016915930517407806,0.000681311845253742,0.09588483464005074,0.07248909691454683,0.02339573772550391,0.09588476412774893,0.07248909691473737,0.023395737725565406,0.37928418102172967,0.37928418102172967,0.12241338416367163,0.0,5.348138228965865,5.615516023303712,4.521648099646313,5.405301895312107,5.550190798254448,4.956950653058868,24940.344527194287,21199.292848115143,0.85,1.0699123007360998,0.6753335405062667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467230956494306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.323773884156,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.320114804972,1543.1382484454318,0.37928418102172967,0.12241338416367163,6.112874298809886,3.289138587681125
1492.0,-29.209507662308706,5.122366840410935,35.01410422963071,24.46228548595684,5.127169522743419,-25.775867809889128,-39.3963635089807,1.693212791687263,0.4102272562304847,-5.006008640058385,40.0467688830078,43176.36165613507,25241.855351966475,25241.855351966475,68418.21700810155,78276.92451491761,78276.92451491761,25241.855351966475,103518.77986688408,103518.77986688408,103518.77986688408,128461.44966711006,92179.06880898228,57078.50595021378,39000.625398631666,24942.669800225984,0.0,63943.29519885765,21201.269330192084,1543.217860554541,0.0,0.886718806681933,2.81067706849737,0.0014959135982669303,354572.9371348082,1556550.7555793237,4.389931076402272,1556550.7555793237,4.389931076402272,0.85,0.09589119693124404,4.027634451161993,1.2689435122022408,1.0,0.0,4.027634451162429,1.2837767449031936,1.284102192828096,3.1373324584296833,19453.654356598803,1983.7206749092509,4632.441516551485,4632.441516551485,5.448931251863312,5.122366840410935,-2.510280631566635,7.63264747197757,3.290637236197249,3.290637236197249,0.9401820674849283,0.0,0.0,0.0002534949974156222,1.0004423568640546,0.0002533829117453775,198.27124324954505,0.0,2.2336537762762893e-05,63.301748019670036,0.07386072101182943,8.44157407746186e-05,0.0001690792566410036,0.0006809894390241663,0.09589119693113021,0.07248905816632183,0.023402138764808393,0.09589133628015926,0.07248905816640787,0.02340213876483617,0.3792810544996724,0.3792810544996724,0.12244593238070266,0.0,5.361064074615399,5.598515430324937,4.6270853906211755,5.4162358962888675,5.5337756040347585,5.052527303722059,24942.669800225984,21201.269330192084,0.85,1.0699826587811483,0.6752289121456853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467486777351768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.00635025807,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.260668543966,1543.217860554541,0.3792810544996724,0.12244593238070266,6.112874298809886,3.290637236197249
1493.0,-29.21376493869559,5.126497799386326,35.01477679775276,24.462673568073683,5.128343135148864,-25.779581911342877,-39.39979663174597,1.6938448057101685,0.4229923452083426,-5.00440572261817,40.04780032976649,43172.113341370714,25254.284922953095,25254.284922953095,68426.39826432381,78273.72816672952,78273.72816672952,25254.284922953095,103528.01308968262,103528.01308968262,103528.01308968262,128472.96444025723,92178.06220176956,57076.44737641951,39001.794250388935,24944.95135057462,0.0,63946.74560096356,21203.208647988427,1543.2973182250548,0.0,0.8867232322941455,2.810696976152854,0.0014959135982669303,354595.0916089675,1556595.2726761822,4.389782344739079,1556595.2726761822,4.389782344739079,0.85,0.09589749242825296,4.027634451161993,1.2689396345196289,1.0,0.0,4.02763445116182,1.2837740240739473,1.284099327408934,3.137339107688625,19453.441920206875,1983.6990124259432,4632.441516551485,4632.441516551485,5.451614409533457,5.126497799386326,-2.506488322009415,7.63298612139574,3.2921115425513516,3.2921115425513516,0.9406032978718147,0.0,0.0,0.0002533829117453775,1.0004403495988703,0.0002532713837931189,198.27473910194172,0.0,2.2223365189873242e-05,62.981016948100766,0.07388294437701931,8.438311892706196e-05,0.00016899979281831555,0.0006806693877942869,0.09589749242800014,0.07248903146674236,0.023408460961257777,0.09589743140466366,0.07248903146693347,0.023408460961319495,0.3792779322567348,0.3792779322567348,0.12247804858204638,0.0,5.373677800955136,5.581777122841402,4.730434842671059,5.427398067826516,5.517908858386704,5.147335433261162,24944.95135057462,21203.208647988427,0.85,1.0700528638519604,0.6751260433294074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467741410021215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.68561918649,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.201481744485,1543.2973182250548,0.3792779322567348,0.12247804858204638,6.112874298809886,3.2921115425513516
1494.0,-29.21800223519902,5.130527753276579,35.015437803535065,24.463051661755912,5.129511297076528,-25.78327855908129,-39.403215679898835,1.6944739253771275,0.4348186305485342,-5.002820284685456,40.04880862350755,43167.8937125302,25266.405533169585,25266.405533169585,68434.29924569979,78270.51345104373,78270.51345104373,25266.405533169585,103536.91898421332,103536.91898421332,103536.91898421332,128484.07166209162,92177.02689221782,57074.407153713524,39002.91082056033,24947.152677878294,0.0,63950.06349843863,21205.079776196548,1543.3727834179724,0.0,0.8867276525626236,2.810727120917103,0.0014959135982669303,354617.00556142733,1556638.7914221205,4.38963379366892,1556638.7914221205,4.38963379366892,0.85,0.09590368556586139,4.027634451161993,1.2689358035428446,1.0,0.0,4.027634451161468,1.283771315625817,1.2840964750906538,3.137345726718149,19453.223426416127,1983.676732259857,4632.441516551485,4632.441516551485,5.454230872185643,5.130527753276579,-2.5027594352026155,7.633287188479194,3.2935616599096127,3.2935616599096127,0.9410176171170322,0.0,0.0,0.0002532713837931189,1.0004382977353181,0.00025316042415254067,198.27821865477588,0.0,2.2113175636655342e-05,62.66873975428124,0.07390505755265597,8.435064239859461e-05,0.00016892074139452425,0.0006803509975564116,0.09590368556560833,0.07248898576828794,0.023414699797320387,0.09590362728564282,0.07248898576847922,0.02341469979738217,0.3792748180153509,0.3792748180153509,0.12250976280013946,0.0,5.38582886855022,5.565215346181617,4.831345607300648,5.437638915234004,5.5020186466868495,5.23843967545281,24947.152677878294,21205.079776196548,0.85,1.070120895929535,0.6750250328302515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446799488714855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.37334199268,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.142544052125,1543.3727834179724,0.3792748180153509,0.12250976280013946,6.112874298809886,3.2935616599096127
1495.0,-29.222220543996816,5.134458510712454,35.016087483825714,24.463404609728627,5.130636962792272,-25.78696239825626,-39.40662128208203,1.6950666527311333,0.44630790662421305,-5.001286396252603,40.04980069371134,43163.70125282704,25278.309107694982,25278.309107694982,68442.01036052202,78267.36911182562,78267.36911182562,25278.309107694982,103545.6782195206,103545.6782195206,103545.6782195206,128495.0084301024,92176.03726164774,57072.369402660515,39004.075398874695,24949.3302105818,0.0,63953.405609456495,21206.93067899453,1543.4482901833182,0.0,0.8867318689419195,2.810755673587182,0.0014959135982669303,354638.2080072471,1556681.6108449462,4.3894920955982695,1556681.6108449462,4.3894920955982695,0.85,0.09590980599725402,4.027634451161993,1.268932020920329,1.0,0.0,4.027634451161494,1.2837687760017469,1.2840937923693982,3.1373519331930786,19453.014572808686,1983.6554351188925,4632.441516551485,4632.441516551485,5.456800483584483,5.134458510712454,-2.4991185789866925,7.633577089699147,3.2949881923321493,3.2949881923321493,0.9414251978091855,0.0,0.0,0.00025316042415254067,1.0004363483187952,0.00025305000620776076,198.28168272133684,0.0,2.2000879876421264e-05,62.35049356977786,0.07392705843253239,8.431830507463896e-05,0.00016884211907790172,0.0006800343356053526,0.09590980599709623,0.07248894319767556,0.023420862799420662,0.09590974952858002,0.07248894319779482,0.0234208627994592,0.379271709725875,0.379271709725875,0.1225410763842299,0.0,5.397565515550923,5.5488790819326255,4.929862947375852,5.447594302876837,5.486484554367962,5.327267657029381,24949.3302105818,21206.93067899453,0.85,1.070185546935155,0.6749242021044869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468247183070149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.05509580817,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.083864714215,1543.4482901833182,0.379271709725875,0.1225410763842299,6.112874298809886,3.2949881923321493
1496.0,-29.22641970851287,5.138291778188921,35.016725904932386,24.463707964774244,5.1317086338002085,-25.790634400208663,-39.410021191555984,1.6956127022786216,0.4573079488205849,-4.9998066369584695,40.05077204571343,43159.56867800336,25290.007902823956,25290.007902823956,68449.57658082731,78264.24258608776,78264.24258608776,25290.007902823956,103554.25048891171,103554.25048891171,103554.25048891171,128505.70752289309,92175.03583565481,57070.36192758057,39005.1932311936,24951.45703398138,0.0,63956.65026517498,21208.738478884174,1543.522347248124,0.0,0.8867358846013065,2.8107843209831977,0.0014959135982669303,354658.6631861935,1556723.536897732,4.3893571438870005,1556723.536897732,4.3893571438870005,0.85,0.09591584870515216,4.027634451161993,1.2689283179724589,1.0,0.0,4.027634451161518,1.283766453296689,1.2840913273180596,3.1373576095707287,19452.803229871708,1983.633884136959,4632.441516551485,4632.441516551485,5.459325889482685,5.138291778188921,-2.495566893510688,7.633858671699609,3.296391517080766,3.296391517080766,0.9418261477373617,0.0,0.0,0.00025305000620776076,1.0004343825030952,0.00025294013343946407,198.28513117162223,0.0,2.189385589359228e-05,62.047187602440516,0.07394895228842598,8.428603323500471e-05,0.00016876397297275604,0.0006797195916600437,0.09591584870498895,0.07248889971381321,0.02342694899117575,0.0959157633562444,0.07248889971393656,0.023426948991215606,0.37926860883782726,0.37926860883782726,0.12257199153387167,0.0,5.408884379374456,5.532741905219382,5.026054065413746,5.457114585779038,5.471039009967058,5.4140341448830895,24951.45703398138,21208.738478884174,0.85,1.0702495564890266,0.6748253465285714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446849835674707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.75178984083,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.025424520127,1543.522347248124,0.37926860883782726,0.12257199153387167,6.112874298809886,3.296391517080766
1497.0,-29.230599899259033,5.142029588739867,35.01735317066611,24.463989037927263,5.132752580317264,-25.794292102119968,-39.413407480437286,1.6961356867163528,0.4677220420579147,-4.998362686172835,40.0517239046776,43155.462331225026,25301.4627338865,25301.4627338865,68456.92506511153,78261.13840141597,78261.13840141597,25301.4627338865,103562.60113530247,103562.60113530247,103562.60113530247,128516.13346172299,92174.03790072024,57068.36183053885,39006.30674464599,24953.532326420525,0.0,63959.83907106651,21210.502477457445,1543.5944826737305,0.0,0.8867397883923112,2.8108164581769044,0.0014959135982669303,354678.6242653817,1556764.6224086995,4.389225952460781,1556764.6224086995,4.389225952460781,0.85,0.095921806285104,4.027634451161993,1.2689246293110772,1.0,0.0,4.027634451162224,1.2837642372096825,1.2840889696121693,3.1373630254074003,19452.59262369464,1983.612408283628,4632.441516551485,4632.441516551485,5.461798631129097,5.142029588739867,-2.492089730266704,7.634119319006571,3.2977719836206876,3.2977719836206876,0.9422205667487679,0.0,0.0,0.00025294013343946407,1.0004324341316213,0.00025283080077168524,198.2885641442447,0.0,2.1786136273898122e-05,61.74191020022728,0.07397073842469988,8.425390203001914e-05,0.00016868623140944491,0.0006794064770613646,0.09592180628487638,0.07248884909664277,0.023432957188233614,0.09592176490569129,0.07248884909681479,0.023432957188289208,0.37926551505805645,0.37926551505805645,0.12260251249004432,0.0,5.41975177993038,5.516785516524408,5.119837234928696,5.466084728230726,5.455736232579284,5.498100250895959,24953.532326420525,21210.502477457445,0.85,1.0703110898863935,0.6747275002251725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468748398744256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.44651243862,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.96722723952,1543.5944826737305,0.37926551505805645,0.12260251249004432,6.112874298809886,3.2977719836206876
1498.0,-29.234760930454172,5.145673583835511,35.01796940451703,24.46422519804912,5.133746453053089,-25.797937559526353,-39.41678419997913,1.696615524430284,0.47768635170115203,-4.9969709900603005,40.05265705151277,43151.39997442078,25312.720588522654,25312.720588522654,68464.12056294344,78258.05492528407,78258.05492528407,25312.720588522654,103570.77551380673,103570.77551380673,103570.77551380673,128526.34318093603,92173.03264368024,57066.37769282812,39007.39438983569,24955.567667129304,0.0,63962.96205696499,21212.232517059907,1543.6657411078165,0.0,0.8867434937809712,2.8108483909283204,0.0014959135982669303,354697.8638138123,1556804.9010352236,4.389101429301024,1556804.9010352236,4.389101429301024,0.85,0.09592768821967937,4.027634451161993,1.2689210510952398,1.0,0.0,4.02763445116208,1.28376222154786,1.2840868130760228,3.1373679514464814,19452.380472245855,1983.5907748564348,4632.441516551485,4632.441516551485,5.464228851693336,5.145673583835511,-2.488698607847044,7.634372191682555,3.2991300427672043,3.2991300427672043,0.9426085836477727,0.0,0.0,0.00025283080077168524,1.0004304663398484,0.0002527220124519859,198.29198148522195,0.0,2.1679417707924063e-05,61.439469784256794,0.0739924178424078,8.422187289885975e-05,0.0001686089278728255,0.0006790951266740796,0.09592768821945875,0.07248879890820896,0.023438889311249794,0.09592768366780385,0.07248879890837567,0.0234388893113037,0.37926242717459574,0.37926242717459574,0.12263263613664328,0.0,5.430184591154273,5.5009998955003425,5.211311838700055,5.474657341761429,5.440532711096637,5.580225082137986,24955.567667129304,21212.232517059907,0.85,1.0703713267995585,0.6746310456352917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468997319103545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.14407202265,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.909270094622,1543.6657411078165,0.37926242717459574,0.12263263613664328,6.112874298809886,3.2991300427672043
1499.0,-29.23890372856876,5.149225535277131,35.018574675158206,24.464441276527964,5.134699102579141,-25.801570757962523,-39.420155122037954,1.697060042879981,0.4874340910177466,-4.995622950820607,40.05357013622943,43147.39326126689,25323.765827005624,25323.765827005624,68471.15908827251,78255.057193352,78255.057193352,25323.765827005624,103578.82302035762,103578.82302035762,103578.82302035762,128536.37364864029,92172.08924232186,57064.42531024658,39008.515480083646,24957.55062828267,0.0,63966.066108366314,21213.918034040267,1543.7352174512614,0.0,0.8867470494430816,2.81087807442897,0.0014959135982669303,354716.50060724217,1556844.3144569031,4.388981938510693,1556844.3144569031,4.388981938510693,0.85,0.09593348771209324,4.027634451161993,1.2689175926661118,1.0,0.0,4.02763445116138,1.2837603697398243,1.2840848211343645,3.1373724770599214,19452.181374943368,1983.570472581704,4632.441516551485,4632.441516551485,5.466613175044965,5.149225535277131,-2.4853862767086765,7.634611811985807,3.30046603060229,3.30046603060229,0.9429902944577971,0.0,0.0,0.0002527220124519859,1.0004285942210507,0.00025261374366129466,198.29538395406226,0.0,2.1571851475634016e-05,61.1346270819468,0.07401398969388344,8.418990998392308e-05,0.00016853210246806278,0.0006787857020271328,0.09593348771198938,0.07248874366726814,0.02344474404472124,0.09593339886712894,0.07248874366734662,0.023444744044746623,0.3792593437304961,0.3792593437304961,0.12266236440470787,0.0,5.440231653547471,5.485442639892426,5.3004992033898475,5.483057041838379,5.425804391186034,5.660164803081614,24957.55062828267,21213.918034040267,0.85,1.0704294206911837,0.6745356700249464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469245106651165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.83922932034,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.851557439704,1543.7352174512614,0.3792593437304961,0.12266236440470787,6.112874298809886,3.30046603060229
