time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1500.0,-29.243028293936433,5.1526878870179535,35.01916925023327,24.464665038418048,5.1356676405518495,-25.805185956592407,-39.42350809285415,1.6975206810566779,0.4962228893331826,-4.994283193878354,40.054469092539705,43143.39162804187,25334.51779110124,25334.51779110124,68477.9094191431,78252.02628149168,78252.02628149168,25334.51779110124,103586.54407259292,103586.54407259292,103586.54407259292,128546.04586038804,92171.11173726678,57062.47708382723,39009.594059377276,24959.501787795118,0.0,63969.09584717239,21215.57651962585,1543.80325656621,0.0,0.8867506139714774,2.810919319675782,0.0014959135982669303,354735.02365836204,1556883.1187607604,4.388862150415016,1556883.1187607604,4.388862150415016,0.85,0.09593919538686702,4.027634451161993,1.2689140551118179,1.0,0.0,4.027634451162065,1.283758441573868,1.284082753482883,3.1373771892975246,19451.975080328775,1983.549436385389,4632.441516551485,4632.441516551485,5.468934189580647,5.1526878870179535,-2.482125132241351,7.634813019259305,3.301780325260238,3.301780325260238,0.9433658072172108,0.0,0.0,0.00025261374366129466,1.0004267219495866,0.0002525059938113332,198.29877154970342,0.0,2.1469201420357875e-05,60.843716825294216,0.0740354588953038,8.415812840460283e-05,0.0001684556152566918,0.0006784776394995418,0.09593919538671188,0.07248867621857015,0.02345051916814173,0.09593942045735264,0.07248867621868736,0.023450519168179647,0.37925626716830646,0.37925626716830646,0.12269169859384318,0.0,5.44976627682729,5.470028484955151,5.387144187424951,5.490506083211528,5.410945973136961,5.73660760522489,24959.501787795118,21215.57651962585,0.85,1.0704842473112743,0.6744411665769843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469491816449698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.54831906369,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.794071353128,1543.80325656621,0.37925626716830646,0.12269169859384318,6.112874298809886,3.301780325260238
1501.0,-29.247134485161023,5.15606083862032,35.01975310213924,24.46476942803713,5.136491484311746,-25.808799081339554,-39.42686434658242,1.6978529340894992,0.5054467288243245,-4.993058421984574,40.055345854574746,43139.48387285028,25345.245807715986,25345.245807715986,68484.72968056626,78249.09807808211,78249.09807808211,25345.245807715986,103594.3438857981,103594.3438857981,103594.3438857981,128555.76152342669,92170.17092715218,57060.556721929795,39010.6824502471,24961.417637628594,0.0,63972.10008787569,21217.204991984305,1543.8721464496853,0.0,0.8867536734529389,2.810941501654367,0.0014959135982669303,354751.95762709534,1556920.9657317384,4.388759335243266,1556920.9657317384,4.388759335243266,0.85,0.09594485365992514,4.027634451161993,1.2689107494382186,1.0,0.0,4.027634451162003,1.2837571120037459,1.2840812852450378,3.1373804386372433,19451.776529887542,1983.5291898749872,4632.441516551485,4632.441516551485,5.47125003460026,5.15606083862032,-2.478994807747125,7.635055646367444,3.3030735105941815,3.3030735105941815,0.9437352887411947,0.0,0.0,0.0002525059938113332,1.0004248348592713,0.0002523987660170921,198.30214415467773,0.0,2.136666288202608e-05,60.55312260766191,0.07405682555818582,8.412632681364189e-05,0.00016837966699769129,0.0006781717476750855,0.09594485365981968,0.07248863077423309,0.02345622288558659,0.09594478976427481,0.07248863077431277,0.023456222885612374,0.37925319442158184,0.37925319442158184,0.1227206227403185,0.0,5.459041554138537,5.4548574654454,5.47197244870523,5.49850515080891,5.396526567789238,5.813937766720471,24961.417637628594,21217.204991984305,0.85,1.0705405885767667,0.67434840834663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469737448413864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.25772484606,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.736812435976,1543.8721464496853,0.37925319442158184,0.1227206227403185,6.112874298809886,3.3030735105941815
1502.0,-29.251222564365815,5.1593471446667625,35.020326165563326,24.46489568045365,5.137341211528322,-25.812393324077885,-39.430202544294275,1.6982102796183554,0.5137189372003377,-4.991823236943329,40.056199268531984,43135.58012129838,25355.6432744269,25355.6432744269,68491.22339572528,78246.15369546869,78246.15369546869,25355.6432744269,103601.79696989559,103601.79696989559,103601.79696989559,128565.03350862702,92169.21715263496,57058.64357847643,39011.748415731694,24963.23653873144,0.0,63974.98495446313,21218.751057921723,1543.9354316410393,0.0,0.8867568703731774,2.8109773249497985,0.0014959135982669303,354769.0362128055,1556957.8055097822,4.388651901897811,1556957.8055097822,4.388651901897811,0.85,0.09595039787108767,4.027634451161993,1.2689073965093125,1.0,0.0,4.027634451163087,1.2837556641582257,1.2840796993724544,3.1373839770381555,19451.575243412946,1983.5086643668274,4632.441516551485,4632.441516551485,5.473494524179624,5.1593471446667625,-2.4759003846085625,7.6352475292753255,3.304345497472592,3.304345497472592,0.9440987135635978,0.0,0.0,0.0002523987660170921,1.0004229747088882,0.00025229205285947904,198.30550198295361,0.0,2.126350151098718e-05,60.260763282137674,0.07407808905969682,8.409470732757616e-05,0.0001683040586895159,0.0006778672250482842,0.09595039787085714,0.07248855438750502,0.02346184348335212,0.09595029136879267,0.07248855438767918,0.023461843483408486,0.3792501292013419,0.3792501292013419,0.12274916640147471,0.0,5.467868810132757,5.4398417043609015,5.554483547358018,5.50554217414367,5.382151007650577,5.887185671259999,24963.23653873144,21218.751057921723,0.85,1.0705938179505126,0.6742569795366413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446998199401792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.96536552053,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.679784128646,1543.9354316410393,0.3792501292013419,0.12274916640147471,6.112874298809886,3.304345497472592
1503.0,-29.255292525679184,5.162548210333986,35.02088875747534,24.464986519329273,5.138147166838672,-25.815975635083888,-39.43353124251587,1.698530038231544,0.5216724248548985,-4.990639950859876,40.05704034045918,43131.71603264642,25365.872119933185,25365.872119933185,68497.58815257961,78243.24311604982,78243.24311604982,25365.872119933185,103609.11523598302,103609.11523598302,103609.11523598302,128574.16756623655,92168.2721543172,57056.745070926365,39012.807870434255,24965.052330253526,0.0,63977.86020068778,21220.294480715496,1543.999940998931,0.0,0.8867598477192943,2.8110112703539722,0.0014959135982669303,354785.39781010454,1556994.1131573617,4.388551847871506,1556994.1131573617,4.388551847871506,0.85,0.09595587794881096,4.027634451161993,1.268904111166485,1.0,0.0,4.0276344511614255,1.2837543908145488,1.2840782887067537,3.137387088979254,19451.37580908497,1983.488327725061,4632.441516551485,4632.441516551485,5.475702613687011,5.162548210333986,-2.4728876871976273,7.635435897531613,3.3055969678609696,3.3055969678609696,0.9444562765317056,0.0,0.0,0.00025229205285947904,1.0004211137673138,0.00025218585392446964,198.30884502839749,0.0,2.116180628863802e-05,59.972559022000155,0.07409925086598546,8.406318875913575e-05,0.00016822886410034328,0.0006775643687303917,0.09595587794869473,0.07248848582480853,0.023467392123886193,0.09595578132662194,0.07248848582489634,0.023467392123914615,0.37924706930728774,0.37924706930728774,0.12277732165201707,0.0,5.476307947258363,5.425001734857062,5.634858760880832,5.512312375714771,5.367914179794184,5.958904956663616,24965.052330253526,21220.294480715496,0.85,1.0706451878464551,0.6741662802936749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470225468768407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.67716126039,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.622981792405,1543.999940998931,0.37924706930728774,0.12277732165201707,6.112874298809886,3.3055969678609696
1504.0,-29.2593447732419,5.165665805891218,35.021440996856434,24.465060035605006,5.1389275930926654,-25.81954456881706,-39.436850196775026,1.6988285728764747,0.5292091492314057,-4.989488792069988,40.05786393638634,43127.88896719183,25375.888533132093,25375.888533132093,68503.77750032392,78240.36596122834,78240.36596122834,25375.888533132093,103616.25449436043,103616.25449436043,103616.25449436043,128583.07877383892,92167.34316425212,57054.866170228786,39013.86332669259,24966.82427947849,0.0,63980.68760617108,21221.800637556717,1544.0628785817535,0.0,0.8867627247286148,2.8110469193202747,0.0014959135982669303,354801.3157434073,1557029.6670157549,4.388455166107108,1557029.6670157549,4.388455166107108,0.85,0.09596127534209732,4.027634451161993,1.2689008989045396,1.0,0.0,4.0276344511623074,1.2837532155450138,1.2840769768003701,3.137389961241166,19451.17975317054,1983.4683355856018,4632.441516551485,4632.441516551485,5.477864845668381,5.165665805891218,-2.4699411246315672,7.635606930522785,3.3068282012450263,3.3068282012450263,0.944808057498579,0.0,0.0,0.00025218585392446964,1.0004192944697416,0.00025208015810824325,198.31217362167777,0.0,2.1060188144960872e-05,59.68457320281911,0.07412031105413042,8.40317733250047e-05,0.00016815408059946493,0.0006772631681258755,0.0959612753418834,0.07248841060392248,0.023472864737960914,0.09596122102938533,0.07248841060408408,0.02347286473801324,0.3792440143283641,0.3792440143283641,0.12280509160443626,0.0,5.484351924633586,5.4103351421290995,5.713076491641118,5.5186979413014114,5.353878930658993,6.028418398056658,24966.82427947849,21221.800637556717,0.85,1.0706946121303733,0.6740766718960997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470467872212496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.38917544121,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.566406148613,1544.0628785817535,0.3792440143283641,0.12280509160443626,6.112874298809886,3.3068282012450263
1505.0,-29.263379887619905,5.168701279855828,35.02198298207676,24.465083714481466,5.139656118260126,-25.823103289964433,-39.440159930940695,1.699082082695285,0.5363809193537463,-4.988388017887767,40.058669693858945,43124.09833561475,25385.74312424689,25385.74312424689,68509.84145986164,78237.49695728555,78237.49695728555,25385.74312424689,103623.24008153244,103623.24008153244,103623.24008153244,128591.79778220193,92166.39449925927,57052.99587760047,39014.88735739867,24968.557700669502,0.0,63983.44505806817,21223.274045569076,1544.1249684303782,0.0,0.8867654098025122,2.811081469193794,0.0014959135982669303,354816.53749525745,1557064.4513986928,4.3883649347079965,1557064.4513986928,4.3883649347079965,0.85,0.09596659943371341,4.027634451161993,1.2688977388432252,1.0,0.0,4.027634451161069,1.2837522495398632,1.2840758748572882,3.1373923220821016,19450.97954502015,1983.4479200359094,4632.441516551485,4632.441516551485,5.479992145296359,5.168701279855828,-2.4670736891836933,7.635774969039521,3.3080395895886814,3.3080395895886814,0.945154168453909,0.0,0.0,0.00025208015810824325,1.0004175350820301,0.0002519749497269395,198.31548823843272,0.0,2.0960767058572224e-05,59.402813843993684,0.07414127182118899,8.400045597005965e-05,0.0001680797021381836,0.0006769635988727944,0.09596659943348493,0.07248833583332663,0.0234782636001583,0.09596654988538561,0.07248833583349922,0.02347826360021419,0.3792409639064229,0.3792409639064229,0.12283247601454497,0.0,5.492023679958095,5.395820601692321,5.789296333279708,5.524768937241504,5.339875599709501,6.096538509932998,24968.557700669502,21223.274045569076,0.85,1.0707432430011472,0.6739883777198535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470709228318916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.10741608239,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.510049704919,1544.1249684303782,0.3792409639064229,0.12283247601454497,6.112874298809886,3.3080395895886814
1506.0,-29.267397557471803,5.171656436552077,35.022514816712174,24.465104774013184,5.140365592951268,-25.826648203807903,-39.44346365807576,1.6993202007022359,0.5432681982660483,-4.98731349463135,40.059457961230834,43120.35903116554,25395.381196450177,25395.381196450177,68515.74022761572,78234.69485412457,78234.69485412457,25395.381196450177,103630.07605057475,103630.07605057475,103630.07605057475,128600.31971219761,92165.49793504413,57051.1621120975,39015.92869216292,24970.243661622862,0.0,63986.172353785776,21224.707112379434,1544.1851441300234,0.0,0.8867680245197702,2.8111166791778532,0.0014959135982669303,354831.3967377147,1557098.4813059112,4.388277067987001,1557098.4813059112,4.388277067987001,0.8500000000000001,0.09597183871495217,4.027634451161993,1.2688946469174698,1.0,0.0,4.0276344511608135,1.2837513544221055,1.284074844445444,3.137394509682972,19450.7903323217,1983.4286257102783,4632.441516551485,4632.441516551485,5.482072705227628,5.171656436552077,-2.4642665188375377,7.635922955389614,3.3092314005778243,3.3092314005778243,0.9454946858793783,0.0,0.0,0.0002519749497269395,1.0004157432983978,0.0002518702363641052,198.31878862167818,0.0,2.0864451505033484e-05,59.12985556526489,0.07416213627269402,8.396920621377875e-05,0.00016800574351316072,0.0006766657205666916,0.09597183871474063,0.07248825159116622,0.023483587123574408,0.09597177482336766,0.072488251591326,0.02348358712362616,0.3792379165768449,0.3792379165768449,0.12285948293068578,0.0,5.499336613281287,5.381497581093697,5.863450887792794,5.530581692897385,5.3262677848612725,6.162369935089032,24970.243661622862,21224.707112379434,0.85,1.0707897926568497,0.673901210917085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447094957156846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.83445780366,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.453901421104,1544.1851441300234,0.3792379165768449,0.12285948293068578,6.112874298809886,3.3092314005778243
1507.0,-29.27139771928881,5.1745326345782665,35.023036637798896,24.465080012474232,5.141030583677841,-25.830181804696082,-39.44675425356252,1.6995200329874898,0.549729269997556,-4.9862845892456065,40.060229920384714,43116.64142122311,25404.856236857275,25404.856236857275,68521.49765808039,78231.88734998026,78231.88734998026,25404.856236857275,103636.74358683753,103636.74358683753,103636.74358683753,128608.64093839854,92164.57088876877,57049.3249600244,39016.93992082707,24971.897351561012,0.0,63988.83727238808,21226.11274882686,1544.2447154716583,0.0,0.8867704660448996,2.811152143691026,0.0014959135982669303,354845.6256027336,1557131.807723738,4.388195021648712,1557131.807723738,4.388195021648712,0.85,0.09597700619919995,4.027634451161993,1.2688915912574164,1.0,0.0,4.027634451162229,1.283750637107248,1.284073992516987,3.137396262749051,19450.594686628523,1983.408675401745,4632.441516551485,4632.441516551485,5.484118071666308,5.1745326345782665,-2.461533416346923,7.636066050925189,3.310404041647619,3.310404041647619,0.9458297261850339,0.0,0.0,0.0002518702363641052,1.0004139447674816,0.00025176601913785347,198.32207471800055,0.0,2.07666272697918e-05,58.85262168258996,0.07418290289996382,8.393809135079516e-05,0.00016793214501331007,0.0006763692927131393,0.09597700619907394,0.07248816762382988,0.023488838575244055,0.09597695226756321,0.07248816762392506,0.023488838575274895,0.3792348736636673,0.3792348736636673,0.12288611337079441,0.0,5.5062936305748735,5.367327258021817,5.935671976272033,5.536013859243155,5.312620452213025,6.226758916912559,24971.897351561012,21226.11274882686,0.85,1.0708351734287287,0.673815047422786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471188883319566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.55722392099,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.397968105484,1544.2447154716583,0.3792348736636673,0.12288611337079441,6.112874298809886,3.310404041647619
1508.0,-29.27538118984135,5.177331549252928,35.02354855734966,24.465048021543794,5.14167332935376,-25.833702633430214,-39.45003517493603,1.6997014776946202,0.5559267868179631,-4.9852839678025465,40.06098511636559,43112.9567651702,25414.130239040616,25414.130239040616,68527.08700421081,78229.14052946173,78229.14052946173,25414.130239040616,103643.27076850235,103643.27076850235,103643.27076850235,128616.77853354145,92163.6889215125,57047.50515723214,39017.98196031151,24973.507765039107,0.0,63991.48972535062,21227.48160028324,1544.3026552304275,0.0,0.8867728242519891,2.8111877575127657,0.0014959135982669303,354859.463754934,1557164.4109765808,4.388115775466422,1557164.4109765808,4.388115775466422,0.85,0.09598209279211191,4.027634451161993,1.2688886053813624,1.0,0.0,4.027634451161796,1.2837500046533423,1.2840732261079468,3.1373978084226732,19450.408554501362,1983.3896952069629,4632.441516551485,4632.441516551485,5.4861200402071315,5.177331549252928,-2.4588606578768184,7.636192207129747,3.3115577887797727,3.3115577887797727,0.9461593682227922,0.0,0.0,0.00025176601913785347,1.000412230605419,0.0002516622762453557,198.32534719715812,0.0,2.0668576531603226e-05,58.57474589056354,0.07420357147649542,8.390707857352365e-05,0.00016785894056432982,0.0006760744519524482,0.09598209279198668,0.07248807593623684,0.02349401685574984,0.09598202450522533,0.07248807593633141,0.023494016855780495,0.3792318339985796,0.3792318339985796,0.12291237476950759,0.0,5.512912077992837,5.353343283674178,6.005926371391354,5.541210754620522,5.299327191793168,6.289081690685805,24973.507765039107,21227.48160028324,0.85,1.0708781323630194,0.6737295373214407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471427159691537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.279348128955,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.342251611835,1544.3026552304275,0.3792318339985796,0.12291237476950759,6.112874298809886,3.3115577887797727
1509.0,-29.27934754173816,5.180055072204737,35.02405083138586,24.465010163281136,5.14231777013465,-25.83720786974692,-39.45330233601851,1.6998861737596107,0.561396209045256,-4.984298747587121,40.06172796834866,43109.28953594202,25423.177245782983,25423.177245782983,68532.466781725,78226.36330172248,78226.36330172248,25423.177245782983,103649.54054750546,103649.54054750546,103649.54054750546,128624.63631803796,92162.77025818329,57045.69649241422,39018.970850854515,24975.095770532494,0.0,63994.06662138701,21228.83140495262,1544.3598480195428,0.0,0.886775148708576,2.8112310834073115,0.0014959135982669303,354873.089328728,1557196.4818187926,4.38803766373032,1557196.4818187926,4.38803766373032,0.85,0.09598709913932657,4.027634451161993,1.2688856129115451,1.0,0.0,4.02763445116361,1.2837493560354607,1.2840724441399518,3.1373993936015174,19450.214677961845,1983.3699253018967,4632.441516551485,4632.441516551485,5.488073007494477,5.180055072204737,-2.4562377133078335,7.63629278551257,3.3126930157642596,3.3126930157642596,0.9464837187897884,0.0,0.0,0.0002516622762453557,1.000410472038477,0.0002515590183023159,198.32860570685037,0.0,2.0574845173860632e-05,58.30911122272103,0.07422414632166928,8.387620638964745e-05,0.00016778606985570825,0.0006757809553759233,0.09598709913923059,0.0724879766935374,0.023499122445693185,0.09598731010263413,0.07248797669360989,0.023499122445716676,0.3792287987902377,0.3792287987902377,0.12293826976976621,0.0,5.5191120614060765,5.339476329763272,6.074101369333562,5.54569495663236,5.285898353917389,6.348898708801698,24975.095770532494,21228.83140495262,0.85,1.0709190773449182,0.673645101990358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471664449241397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.013713461114,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.28673616112,1544.3598480195428,0.3792287987902377,0.12293826976976621,6.112874298809886,3.3126930157642596
1510.0,-29.28329707684414,5.182703474029633,35.024543433033564,24.464880173932784,5.142845170559355,-25.840709683690026,-39.456568798609055,1.6999672002156045,0.5672854682946422,-4.983405696437512,40.06245074720397,43105.69289655369,25432.19178101235,25432.19178101235,68537.88467756603,78223.68691480256,78223.68691480256,25432.19178101235,103655.8786958149,103655.8786958149,103655.8786958149,128632.52547951322,92161.89831708453,57043.90429884449,39019.99335360004,24976.64678369832,0.0,63996.64013729836,21230.14976614357,1544.4172518219193,0.0,0.886777076736295,2.811258200061275,0.0014959135982669303,354885.44056112465,1557227.686531275,4.387972873919751,1557227.686531275,4.387972873919751,0.85,0.09599205358725985,4.027634451161993,1.268882723194547,1.0,0.0,4.027634451162816,1.283749190630219,1.2840721461288798,3.137399797841153,19450.03066177494,1983.3511608729732,4632.441516551485,4632.441516551485,5.490018965192411,5.182703474029633,-2.453721730790341,7.636425204819974,3.31381016443681,3.31381016443681,0.9468029041248028,0.0,0.0,0.0002515590183023159,1.0004087445505372,0.0002514562369357698,198.33185049387885,0.0,2.0479003871242318e-05,58.03749697110073,0.07424462532554052,8.384535130202845e-05,0.0001677136670002874,0.0006754893431410679,0.09599205358709544,0.07248789202889652,0.02350416155819891,0.09599201256473694,0.07248789202902067,0.023504161558239173,0.37922576492388266,0.37922576492388266,0.1229637923374292,0.0,5.525108907123524,5.325825290488126,6.140772536207919,5.550691164732143,5.272934331842521,6.409369286498702,24976.64678369832,21230.14976614357,0.85,1.0709606712246906,0.6735618120588013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471900726416276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.74209920949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.231430871794,1544.4172518219193,0.37922576492388266,0.1229637923374292,6.112874298809886,3.31381016443681
1511.0,-29.28723021669783,5.18527970028941,35.02502649154206,24.46480707675221,5.143442911112716,-25.84418971941739,-39.4598130142316,1.7001131514087982,0.5719915433302845,-4.982473621807395,40.063157947271485,43102.07536515492,25440.85284882677,25440.85284882677,68542.92821398168,78220.95623814907,78220.95623814907,25440.85284882677,103661.80908697585,103661.80908697585,103661.80908697585,128639.94000080727,92160.9940216225,57042.113148637814,39020.97874776075,24978.13091383143,0.0,63999.109661592185,21231.411276756713,1544.470091210143,0.0,0.8867792597000073,2.8113053044383256,0.0014959135982669303,354898.3318626725,1557258.2191142624,4.3878995174224755,1557258.2191142624,4.3878995174224755,0.85,0.09599689701971854,4.027634451161993,1.26887981699314,1.0,0.0,4.027634451162415,1.283748720996318,1.284071544424515,3.137400945596381,19449.839817458742,1983.3317001686348,4632.441516551485,4632.441516551485,5.491888620272453,5.18527970028941,-2.4512134839192106,7.6364931842086206,3.3149091907743284,3.3149091907743284,0.9471169116498082,0.0,0.0,0.0002514562369357698,1.0004070605345408,0.0002513539206744611,198.33508190340189,0.0,2.0384818623377243e-05,57.7705759786511,0.0742650101441639,8.38147167445487e-05,0.00016764152019122107,0.0006751987621673309,0.09599689701959105,0.07248777332713334,0.02350912369245771,0.09599714152915548,0.07248777332722961,0.023509123692488938,0.3792227359853025,0.3792227359853025,0.12298897117659618,0.0,5.53064847515077,5.312268345077939,6.205276105208725,5.554465165137685,5.259827789911242,6.465267285488153,24978.13091383143,21231.411276756713,0.85,1.0709981525745564,0.6734792967131195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472136009104617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.47517821704,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.176330267113,1544.470091210143,0.3792227359853025,0.12298897117659618,6.112874298809886,3.3149091907743284
1512.0,-29.291147018657053,5.187783478797095,35.025500142966784,24.46462463065984,5.143899458038514,-25.847669171301224,-39.46306830095125,1.700133657417786,0.5773991813481985,-4.981655867286123,40.06385002525503,43098.575194138866,25449.546579077825,25449.546579077825,68548.1217732167,78218.35457265734,78218.35457265734,25449.546579077825,103667.90115173516,103667.90115173516,103667.90115173516,128647.5179787977,92160.15499235778,57040.37561384752,39021.97708723362,24979.616827062542,0.0,64001.593914296165,21232.67430300316,1544.5258770347468,0.0,0.8867809156146078,2.811329943381647,0.0014959135982669303,354909.6423327386,1557288.0992559758,4.387843872091733,1557288.0992559758,4.387843872091733,0.85,0.09600171048905878,4.027634451161993,1.2688771371776237,1.0,0.0,4.0276344511604,1.2837488363227936,1.2840715284247721,3.1374006637457703,19449.662747050876,1983.3136440120609,4632.441516551485,4632.441516551485,5.49376532615638,5.187783478797095,-2.448827417527028,7.6366108963241235,3.3159908581527437,3.3159908581527437,0.9474259594722125,0.0,0.0,0.0002513539206744611,1.000405382296234,0.00025125206753439045,198.33829998140374,0.0,2.0292904066706804e-05,57.51009012504708,0.0742853030482306,8.378398804369563e-05,0.00016756993263076548,0.0006749104336425652,0.09600171048886216,0.07248768423183383,0.023514026257028343,0.09600162955780138,0.07248768423198228,0.0235140262570765,0.37921970759661044,0.37921970759661044,0.12301378797947331,0.0,5.5360439533778845,5.29895509698423,6.268431596287201,5.55905504863432,5.24727049162658,6.522803175644867,24979.616827062542,21232.67430300316,0.85,1.0710377286073334,0.673398466479627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472370322327042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.21469236344,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.121426462816,1544.5258770347468,0.37921970759661044,0.12301378797947331,6.112874298809886,3.3159908581527437
1513.0,-29.29504763428254,5.190217054257406,35.025964264230986,24.464444594364636,5.144372189285398,-25.85113244000173,-39.46630210904402,1.7001703383834397,0.5818905831931716,-4.980829814610635,40.06451970447321,43095.056633057786,25457.9709447626,25457.9709447626,68553.02757782038,78215.69719005456,78215.69719005456,25457.9709447626,103673.66813481716,103673.66813481716,103673.66813481716,128654.67449660714,92159.26029517417,57038.61973818831,39022.93395220651,24981.006361789983,0.0,64003.9403139965,21233.855407521485,1544.5761165691208,0.0,0.8867826948065751,2.811367507769543,0.0014959135982669303,354921.0678628518,1557317.012754007,4.387784084307398,1557317.012754007,4.387784084307398,0.85,0.09600642222868644,4.027634451161993,1.2688743771379811,1.0,0.0,4.02763445116121,1.2837488751450463,1.2840714364961223,3.137400568866652,19449.47392837448,1983.2943898654974,4632.441516551485,4632.441516551485,5.495583884610854,5.190217054257406,-2.4464711063316873,7.6366881605890935,3.317054964169711,3.317054964169711,0.9477299897627746,0.0,0.0,0.00025125206753439045,1.0004037195892557,0.00025115067308781016,198.34150485127972,0.0,2.0201378649380817e-05,57.25070709234524,0.07430550442687998,8.375347240383137e-05,0.00016749859513055907,0.0006746231122690741,0.096006422228441,0.0724875659646425,0.023518856263798495,0.09600622766539695,0.07248756596482782,0.023518856263858624,0.3792166853941692,0.3792166853941692,0.1230382763723039,0.0,5.541092220192468,5.28575454730975,6.329812512445017,5.562720397803787,5.2345361243466755,6.577093726804151,24981.006361789983,21233.855407521485,0.85,1.0710751125869211,0.6733188053991369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447260366941091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.95530933074,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.066718856344,1544.5761165691208,0.3792166853941692,0.1230382763723039,6.112874298809886,3.317054964169711
1514.0,-29.29893201407489,5.192582184498911,35.026419263499996,24.464283661823742,5.144855524750903,-25.854580032206375,-39.469522156845755,1.7002181851791107,0.5859353319649472,-4.980016146454767,40.065182214388976,43091.55161172456,25466.18437101946,25466.18437101946,68557.73598274402,78213.07413363735,78213.07413363735,25466.18437101946,103679.25850465681,103679.25850465681,103679.25850465681,128661.65942418088,92158.39766171103,57036.875139809104,39023.913913224365,24982.40091952407,0.0,64006.31483274844,21235.040781595457,1544.6271085277263,0.0,0.8867844368951545,2.811409460501977,0.0014959135982669303,354932.32237892644,1557345.6171155693,4.387725543499372,1557345.6171155693,4.387725543499372,0.85,0.09601106726380396,4.027634451161993,1.26887161874678,1.0,0.0,4.0276344511610835,1.2837488608684704,1.2840712920441775,3.137400603757696,19449.291876489544,1983.2758257396304,4632.441516551485,4632.441516551485,5.497356907805537,5.192582184498911,-2.444159072454967,7.6367412569538775,3.3181020652315665,3.3181020652315665,0.9480291614947333,0.0,0.0,0.00025115067308781016,1.000402051601013,0.0002510497381386576,198.3446964712394,0.0,2.011072711829715e-05,56.99380065325413,0.07432561515399828,8.372309682007625e-05,0.0001674275762677339,0.0006743370742504772,0.09601106726363412,0.07248744480295106,0.023523622460683055,0.09601101849027507,0.07248744480307928,0.023523622460724668,0.37921366610226726,0.37921366610226726,0.1230624364832128,0.0,5.545783671633615,5.2726909800157955,6.389304311567457,5.56595147841972,5.221996386758633,6.628996594311275,24982.40091952407,21235.040781595457,0.85,1.07110893920215,0.673239065931617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472836059296843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.69840289165,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.012204956023,1544.6271085277263,0.37921366610226726,0.1230624364832128,6.112874298809886,3.3181020652315665
1515.0,-29.302800389936014,5.194879724378309,35.026865307834605,24.464073695149295,5.145281188860999,-25.85801899431337,-39.472736965958006,1.7002157160678963,0.5898947506989316,-4.979256611826822,40.0658313476253,43088.09479898484,25474.295214472328,25474.295214472328,68562.39001345717,78210.48636212769,78210.48636212769,25474.295214472328,103684.78157660001,103684.78157660001,103684.78157660001,128668.56137793706,92157.54054644602,57035.14898331454,39024.87951459053,24983.77980133705,0.0,64008.65931592758,21236.21283113649,1544.6786320629576,0.0,0.8867859519160066,2.8114462248591248,0.0014959135982669303,354942.82838220923,1557373.644314107,4.387674633158378,1557373.644314107,4.387674633158378,0.85,0.09601565704054409,4.027634451161993,1.2688689515693112,1.0,0.0,4.02763445116331,1.2837490806555016,1.2840713823045171,3.1374000666122557,19449.110989176137,1983.25738036701,4632.441516551485,4632.441516551485,5.49910778656437,5.194879724378309,-2.441922017505238,7.636801741883547,3.3191325746115163,3.3191325746115163,0.9483235927461475,0.0,0.0,0.0002510497381386576,1.0004004074650852,0.0002509492561831243,198.34787503071655,0.0,2.0019911853002762e-05,56.73643019140983,0.07434563506585129,8.36927808125047e-05,0.0001673569573261529,0.000674052646968461,0.09601565704034568,0.07248733049781324,0.023528326542532434,0.09601564069285204,0.07248733049796303,0.02352832654258105,0.37921064864869475,0.37921064864869475,0.12308626028276165,0.0,5.5501992908385205,5.2597831229551275,6.44718076108029,5.5691513625257585,5.209607631281983,6.680299710910845,24983.77980133705,21236.21283113649,0.85,1.071142416451089,0.6731604014124856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473067488947668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.44103242981,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.957886293043,1544.6786320629576,0.37921064864869475,0.12308626028276165,6.112874298809886,3.3191325746115163
1516.0,-29.306653060396144,5.197111658377552,35.027302553360165,24.463892017398052,5.145726184214746,-25.861441896092945,-39.47594171678645,1.7002322000295271,0.593377974178793,-4.978494847515619,40.06646711973895,43084.66468936716,25482.16792009081,25482.16792009081,68566.83260945797,78207.93460501585,78207.93460501585,25482.16792009081,103690.10252510666,103690.10252510666,103690.10252510666,128675.22049868965,92156.72098761558,57033.45107197775,39025.85546181981,24985.117973582994,0.0,64010.973435402804,21237.350277545545,1544.7279433359972,0.0,0.8867875266199469,2.8114894643341417,0.0014959135982669303,354953.3654719359,1557401.094997754,4.38762171736864,1557401.094997754,4.38762171736864,0.85,0.09602016223204991,4.027634451161993,1.2688663371419535,1.0,0.0,4.027634451163427,1.2837492109834097,1.284071383664799,3.1373997480992752,19448.93802784752,1983.2397432199089,4632.441516551485,4632.441516551485,5.500807258773648,5.197111658377552,-2.4397169953490767,7.636828653726629,3.320146636115966,3.320146636115966,0.9486133246045617,0.0,0.0,0.0002509492561831243,1.0003987940832682,0.00025084921899879516,198.35104077392026,0.0,1.9930382358964786e-05,56.482703605306206,0.07436556544821026,8.366256975492647e-05,0.0001672866864281978,0.0006737696214789429,0.0960201622319317,0.07248719963933625,0.02353296259259545,0.09602035308651309,0.07248719963942549,0.023532962592624426,0.3792076334031617,0.3792076334031617,0.12310975669654556,0.0,5.554276870238084,5.247031156147159,6.50318645139248,5.571872821694399,5.197483021695803,6.728818785966666,24985.117973582994,21237.350277545545,0.85,1.0711730962606396,0.673082479097844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473297972092736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.1873058437,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.90375876282,1544.7279433359972,0.3792076334031617,0.12310975669654556,6.112874298809886,3.320146636115966
1517.0,-29.31049003647173,5.199278468514329,35.02773111736103,24.463628057297342,5.146091100661706,-25.86485867999297,-39.47913784123955,1.7001781794779345,0.5967408146481148,-4.9778015698686024,40.06708871144805,43081.267281439155,25489.98278358679,25489.98278358679,68571.25006502595,78205.37422806755,78205.37422806755,25489.98278358679,103695.35701165434,103695.35701165434,103695.35701165434,128681.79776554107,92155.8540586826,57031.7471120641,39026.785496242774,24986.44075388673,0.0,64013.226250129504,21238.47464080372,1544.7781267466394,0.0,0.8867888041458297,2.811526301349082,0.0014959135982669303,354962.95543460094,1557427.9337686927,4.387578787938158,1557427.9337686927,4.387578787938158,0.85,0.09602461886561751,4.027634451161993,1.2688637397484852,1.0,0.0,4.02763445116204,1.2837496697008182,1.28407171406794,3.1373986270241034,19448.755069438062,1983.2210866542666,4632.441516551485,4632.441516551485,5.502494244668247,5.199278468514329,-2.4375964547168176,7.636874923231147,3.3211447357463686,3.3211447357463686,0.9488984959275338,0.0,0.0,0.00025084921899879516,1.0003971816917763,0.00025074962583819245,198.354193708831,0.0,1.9842479627775776e-05,56.23358726511655,0.07438540792783803,8.363245005753687e-05,0.0001672167689412583,0.0006734880193998067,0.09602461886548422,0.07248708080717241,0.023537538058311817,0.09602486895436117,0.07248708080727302,0.023537538058344496,0.37920462077616424,0.37920462077616424,0.12313291629329234,0.0,5.558100600148805,5.234408780515082,6.5577478131485805,5.57454238451669,5.185248004063226,6.777463988887746,24986.44075388673,21238.47464080372,0.85,1.0712044069937379,0.6730057178043264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473527526433414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.93818950351,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.849816918271,1544.7781267466394,0.37920462077616424,0.12313291629329234,6.112874298809886,3.3211447357463686
1518.0,-29.314311086666002,5.2013816752372835,35.02815096221557,24.46336116353052,5.146439464614889,-25.868262776300195,-39.48232439635319,1.7001108604030584,0.599895749247537,-4.977125436174948,40.067691844808785,43077.89958819981,25497.615193245507,25497.615193245507,68575.51478144532,78202.86913690165,78202.86913690165,25497.615193245507,103700.48433014716,103700.48433014716,103700.48433014716,128688.18344820762,92155.0292529528,57030.05970425909,39027.743942993,24987.699118060464,0.0,64015.44306105346,21239.544250351395,1544.8251880935536,0.0,0.8867900612344752,2.811563856144448,0.0014959135982669303,354972.3084444374,1557453.9758885747,4.387536545353813,1557453.9758885747,4.387536545353813,0.8500000000000001,0.09602899482337383,4.027634451161993,1.2688612643396482,1.0,0.0,4.027634451160235,1.283750189616124,1.2840721062542781,3.137397356386264,19448.581000793343,1983.2033365923476,4632.441516551485,4632.441516551485,5.504141844455842,5.2013816752372835,-2.435521452467462,7.636903127704746,3.322126909568259,3.322126909568259,0.9491791170195025,0.0,0.0,0.00025074962583819245,1.0003955451816742,0.0002506504822476551,198.35733364414716,0.0,1.9754721070264178e-05,55.98487951312868,0.0744051626489083,8.360243051800799e-05,0.00016714719532018446,0.0006732078022866775,0.09602899482326108,0.07248694723793764,0.023542047585323436,0.0960292131460453,0.07248694723802275,0.023542047585351084,0.3792016096045487,0.3792016096045487,0.12315575615093724,0.0,5.561663352380492,5.221941845599417,6.610755545408381,5.577021185422495,5.17336972999658,6.824217743312261,24987.699118060464,21239.544250351395,0.85,1.0712339320379738,0.6729298045647379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473756152541806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.68948175152,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.79606106221,1544.8251880935536,0.3792016096045487,0.12315575615093724,6.112874298809886,3.322126909568259
1519.0,-29.318116811407428,5.2034224979353505,35.028562244977245,24.4630770868622,5.146762152500726,-25.871655665458384,-39.48550532860679,1.7000219382357253,0.6028331143535297,-4.976479074840004,40.06828211556927,43074.57558724886,25505.101276231915,25505.101276231915,68579.67686348077,78200.39832663679,78200.39832663679,25505.101276231915,103705.4996028687,103705.4996028687,103705.4996028687,128694.43191436789,92154.22225003227,57028.39951065168,39028.691932645095,24988.93231149918,0.0,64017.624244144274,21240.5924647743,1544.8716647549288,0.0,0.8867912133764303,2.8116007843125828,0.0014959135982669303,354981.2497917343,1557479.4629451556,4.387497829417527,1557479.4629451556,4.387497829417527,0.85,0.0960333072743963,4.027634451161993,1.268858780139126,1.0,0.0,4.027634451161518,1.2837508095064196,1.2840725990177284,3.137395841417658,19448.410689288972,1983.185969652121,4632.441516551485,4632.441516551485,5.505757856867367,5.2034224979353505,-2.4335007984514596,7.63692329638681,3.3230935077105404,3.3230935077105404,0.9494552879172973,0.0,0.0,0.0002506504822476551,1.0003939706903535,0.00025055177219299494,198.36046107221054,0.0,1.966585826689426e-05,55.73304232837833,0.07442482850717519,8.357247388349532e-05,0.0001670780083641598,0.0006729291425190216,0.09603330727428243,0.07248681105226625,0.023546496222016187,0.09603348831393188,0.0724868110523522,0.0235464962220441,0.3791986006123917,0.3791986006123917,0.12317828233801902,0.0,5.564984511033515,5.209642053263167,6.662252843919418,5.579312189193558,5.161681342309521,6.8696095935627,24988.93231149918,21240.5924647743,0.85,1.0712624480086637,0.672854953551153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473983836539626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.43764456677,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.742496355437,1544.8716647549288,0.3791986006123917,0.12317828233801902,6.112874298809886,3.3230935077105404
1520.0,-29.321907056096233,5.205401677395787,35.0289649769094,24.462734267022483,5.147022467541263,-25.875040853406066,-39.48867739001287,1.6998784321423923,0.6056566051026948,-4.975884232246154,40.06885559085923,43071.2823995539,25512.49846474767,25512.49846474767,68583.78086430157,78197.94229707064,78197.94229707064,25512.49846474767,103710.4407618183,103710.4407618183,103710.4407618183,128700.56590384617,92153.39850564733,57026.73860814333,39029.62210833778,24990.125142027868,0.0,64019.747250365646,21241.606370723686,1544.917186082029,0.0,0.8867921641641705,2.811633200394975,0.0014959135982669303,354989.4786180491,1557504.2250989592,4.3874658797275385,1557504.2250989592,4.3874658797275385,0.85,0.09603756347334633,4.027634451161993,1.2688563679205251,1.0,0.0,4.027634451160682,1.2837516834498335,1.284073346454412,3.1373937055634524,19448.23684463259,1983.1682424306557,4632.441516551485,4632.441516551485,5.50735467972834,5.205401677395787,-2.4315503494417214,7.636952026837508,3.3240447920165197,3.3240447920165197,0.9497270834332914,0.0,0.0,0.00025055177219299494,1.0003923800459975,0.0002504534992374439,198.36357586493673,0.0,1.958017195485403e-05,55.49020732005632,0.07444440867913005,8.354261067132562e-05,0.00016700916152166933,0.0006726518526043534,0.09603756347317235,0.07248667686318025,0.0235508866099921,0.09603752825496192,0.07248667686331156,0.02355088661003476,0.3791955951924948,0.3791955951924948,0.1232005012941577,0.0,5.568108169594041,5.1974964069983685,6.712460659134479,5.581540837348825,5.150053715116371,6.9145544144791415,24990.125142027868,21241.606370723686,0.85,1.071291028314859,0.6727812003242156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474210614121228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.19480955845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.689111300228,1544.917186082029,0.3791955951924948,0.1232005012941577,6.112874298809886,3.3240447920165197
1521.0,-29.325682048831098,5.2073210862930575,35.02935929221216,24.462408979330235,5.147303146259015,-25.878410283700134,-39.4918356911279,1.6997547660526087,0.6078390919760182,-4.975284631885449,40.069415874422205,43067.998430306085,25519.670932327474,25519.670932327474,68587.66936263356,78195.4748830594,78195.4748830594,25519.670932327474,103715.14581538687,103715.14581538687,103715.14581538687,128706.42044014003,92152.56550755475,57025.08905481322,39030.52939193504,24991.27462475317,0.0,64021.804016688206,21242.58343104019,1544.9602703431042,0.0,0.8867931868972637,2.811674536122128,0.0014959135982669303,354997.7734129916,1557528.4179330464,4.387431512481838,1557528.4179330464,4.387431512481838,0.85,0.09604174150012955,4.027634451161993,1.2688539513060824,1.0,0.0,4.027634451162721,1.2837524638248174,1.2840740008602138,3.1373917983861483,19448.061047055307,1983.15031606668,4632.441516551485,4632.441516551485,5.508902992330709,5.2073210862930575,-2.429627304279865,7.636948390572922,3.3249808819836435,3.3249808819836435,0.9499945377096124,0.0,0.0,0.0002504534992374439,1.000390812875205,0.0002503556570232988,198.3666782087429,0.0,1.9493774873919533e-05,55.24535799268796,0.07446390245400397,8.351288680441919e-05,0.00016694061243302473,0.0006723757619333325,0.0960417414999562,0.0724865256160157,0.0235552158839405,0.09604172924190654,0.07248652561614655,0.023555215883983006,0.3791925937820727,0.3791925937820727,0.12322243056842098,0.0,5.570923059882432,5.185454752877433,6.761078369490917,5.58312372386149,5.138436777921129,6.956815148921635,24991.27462475317,21242.58343104019,0.85,1.0713173490824344,0.6727082919918937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474436475992531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.94996023108,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.635909504583,1544.9602703431042,0.3791925937820727,0.12322243056842098,6.112874298809886,3.3249808819836435
1522.0,-29.329441995304915,5.209181683933777,35.02974544631221,24.46206755647438,5.147551372570966,-25.881769422667944,-39.49498854400588,1.699603386190489,0.6100058074003414,-4.9747222938447075,40.06996676599513,43064.75751350607,25526.72828311361,25526.72828311361,68591.48579661967,78193.07354619188,78193.07354619188,25526.72828311361,103719.80182930549,103719.80182930549,103719.80182930549,128712.22330656859,92151.77941320733,57023.46338053379,39031.46225852616,24992.42147726309,0.0,64023.88373578925,21243.558255673626,1545.0042315243163,0.0,0.8867940540221493,2.811711739349639,0.0014959135982669303,355005.5528639634,1557552.205501427,4.387402374233493,1557552.205501427,4.387402374233493,0.85,0.09604586914635893,4.027634451161993,1.2688516198610889,1.0,0.0,4.027634451161458,1.2837533727558823,1.2840747844071239,3.1373895770304516,19447.895148137864,1983.133399085097,4632.441516551485,4632.441516551485,5.510426454798807,5.209181683933777,-2.427762460429261,7.636944144363039,3.3259022397966467,3.3259022397966467,0.9502577827990419,0.0,0.0,0.0002503556570232988,1.0003892668611876,0.00025025823978381184,198.36976827165665,0.0,1.9408635008554716e-05,55.00407161424406,0.07448331108901253,8.348322396293454e-05,0.00016687243306036425,0.0006721011603431466,0.09604586914621557,0.072486378896695,0.02355949024952058,0.0960458268148902,0.07248637889680319,0.023559490249555743,0.3791895937909897,0.3791895937909897,0.12324406510269932,0.0,5.573511235608805,5.173578278890147,6.808252768118507,5.584728101245048,5.127149666418973,6.998138557546156,24992.42147726309,21243.558255673626,0.85,1.0713421584932241,0.6726358196454262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474661435664813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.70867385264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.582886914925,1545.0042315243163,0.3791895937909897,0.12324406510269932,6.112874298809886,3.3259022397966467
1523.0,-29.3331872268047,5.210985098396834,35.030123634383976,24.461729276832216,5.147811195419886,-25.885114167577353,-39.49812400443477,1.6994638983103623,0.6115237823076427,-4.974163260351615,40.07050702121457,43061.50862058022,25533.59026443321,25533.59026443321,68595.09888501343,78190.63811975079,78190.63811975079,25533.59026443321,103724.228384184,103724.228384184,103724.228384184,128717.77108145156,92150.95804359658,57021.82854443385,39032.36611018081,24993.54269726756,0.0,64025.90880744837,21244.511292677424,1545.046949770699,0.0,0.8867949428228531,2.8117570243952095,0.0014959135982669303,355013.2867320366,1557575.5340573697,4.387372507646523,1557575.5340573697,4.387372507646523,0.8499999999999999,0.09604992672475507,4.027634451161993,1.2688492774264888,1.0,0.0,4.027634451161103,1.2837542252666512,1.2840755120650311,3.137387493564358,19447.721804658555,1983.1157229694704,4632.441516551485,4632.441516551485,5.511907743077372,5.210985098396834,-2.4259297516203118,7.6369148500171455,3.326809055228752,3.326809055228752,0.9505168729225006,0.0,0.0,0.00025025823978381184,1.000387755012876,0.0002501612385095525,198.37284632494985,0.0,1.9324635222690332e-05,54.7660162211044,0.07450263572423522,8.34537344124279e-05,0.00016680450537138395,0.0006718275724428217,0.09604992672465382,0.07248622138005119,0.023563705344602632,0.09605012562346092,0.0724862213801276,0.023563705344627473,0.3791865969285367,0.3791865969285367,0.12326540869588505,0.0,5.575775862654382,5.161793141282999,6.853815869538607,5.585687042659231,5.1157232952018035,7.037244458153737,24993.54269726756,21244.511292677424,0.85,1.0713647047370534,0.6725638014773594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474885505316009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.4706184595,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.530039918936,1545.046949770699,0.3791865969285367,0.12326540869588505,6.112874298809886,3.326809055228752
