time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1524.0,-29.336917742750437,5.212731567165859,35.030493903514135,24.461320239957445,5.1479853015173225,-25.888454238977378,-39.50125862667335,1.6992487345831648,0.6132932876793689,-4.973673210226065,40.07103271654292,43058.32047110101,25540.42374771702,25540.42374771702,68598.74421881803,78188.26317110506,78188.26317110506,25540.42374771702,103728.68691882209,103728.68691882209,103728.68691882209,128723.32924019454,92150.15651226549,57020.21381227169,39033.26966665977,24994.64232137245,0.0,64027.91198803222,21245.44597316658,1545.0901896169714,0.0,0.8867955333339008,2.8117909948060773,0.0014959135982669303,355020.0663684286,1557598.2341616566,4.387352664582149,1557598.2341616566,4.387352664582149,0.85,0.09605394215546925,4.027634451161993,1.2688469899399206,1.0,0.0,4.02763445116186,1.2837554303838752,1.284076592951466,3.137384548361855,19447.552647889323,1983.0984737794581,4632.441516551485,4632.441516551485,5.513382879516635,5.212731567165859,-2.4241779549482776,7.636909522114136,3.32770172139833,3.32770172139833,0.950771920399523,0.0,0.0,0.0002501612385095525,1.0003862429675212,0.0002500646527959844,198.37591236716867,0.0,1.9242418871975e-05,54.533015083177155,0.0745218781431072,8.342426237018693e-05,0.00016673697613936556,0.0006715555893814839,0.09605394215533267,0.07248607516763202,0.023567866987700654,0.09605403812191256,0.07248607516773509,0.023567866987734172,0.379183600192412,0.379183600192412,0.1232864532337652,0.0,5.5778708183614185,5.150159169278311,6.898213078108881,5.5869664979054505,5.1045622852175825,7.076839618623694,24994.64232137245,21245.44597316658,0.85,1.0713881194757713,0.672492966491696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447510870461078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.237617321574,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.477362381382,1545.0901896169714,0.379183600192412,0.1232864532337652,6.112874298809886,3.32770172139833
1525.0,-29.34063367174338,5.214422227271294,35.03085612437884,24.460889829229586,5.148126567651038,-25.891784468844083,-39.504387870524056,1.6990054657236382,0.6149566885938498,-4.973207980078969,40.07153880728756,43055.173663239424,25547.120787347776,25547.120787347776,68602.2944505872,78185.93485439126,78185.93485439126,25547.120787347776,103733.05564173905,103733.05564173905,103733.05564173905,128728.7256451688,92149.38245451162,57018.621263369445,39034.17910126909,24995.670003429757,0.0,64029.84910469885,21246.319502915292,1545.1300394834282,0.0,0.8867960685193994,2.811823460131723,0.0014959135982669303,355026.50272491894,1557620.0879546008,4.387334680649105,1557620.0879546008,4.387334680649105,0.85,0.09605788697953885,4.027634451161993,1.268844793667086,1.0,0.0,4.027634451162151,1.2837567659182585,1.2840778048209471,3.137381284437528,19447.389289198563,1983.0818158289085,4632.441516551485,4632.441516551485,5.514828562016203,5.214422227271294,-2.4224736997418175,7.636895927013112,3.328580214640981,3.328580214640981,0.9510229184688518,0.0,0.0,0.0002500646527959844,1.0003847441037161,0.00024996847889761367,198.37896650303898,0.0,1.9160279050702023e-05,54.30023082968953,0.07454103842215791,8.339485049213936e-05,0.00016666980230384504,0.0006712850377273248,0.09605788697932124,0.07248591603731735,0.023571970942003893,0.09605768253229226,0.07248591603748156,0.023571970942057298,0.3791806048713048,0.3791806048713048,0.12330721817196895,0.0,5.579796818612863,5.138689449073638,6.941406719330928,5.588164668672846,5.09370199249247,7.115166638875394,24995.670003429757,21246.319502915292,0.85,1.07141115292044,0.6724234753831367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475331033437724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.00483306809,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.424854804376,1545.1300394834282,0.3791806048713048,0.12330721817196895,6.112874298809886,3.328580214640981
1526.0,-29.34433509062805,5.216059424793743,35.031210672897494,24.460515996348136,5.148340456475002,-25.895094377534924,-39.50749507695434,1.698829001702387,0.6155625126377231,-4.972706966373846,40.07203975263529,43051.998698840616,25553.5362973061,25553.5362973061,68605.53499614671,78183.54165457305,78183.54165457305,25553.5362973061,103737.07795187915,103737.07795187915,103737.07795187915,128733.76529440994,92148.56707676989,57017.02412104443,39035.04772858384,24996.687342530786,0.0,64031.73507111463,21247.184241151168,1545.1686071438103,0.0,0.8867968043845817,2.8118738943606365,0.0014959135982669303,355033.43424144905,1557641.7197894338,4.387309953265196,1557641.7197894338,4.387309953265196,0.85,0.09606175346440542,4.027634451161993,1.2688425089279192,1.0,0.0,4.027634451160642,1.2837577885747538,1.2840787042627673,3.1373787851628383,19447.217210255232,1983.0642686600656,4632.441516551485,4632.441516551485,5.516213471018377,5.216059424793743,-2.4207707173849373,7.63683014217868,3.329444783051397,3.329444783051397,0.9512699380146848,0.0,0.0,0.00024996847889761367,1.0003832530634529,0.0002498727144143411,198.38200879476082,0.0,1.9078878563355783e-05,54.06954184855029,0.07456011730072126,8.336565522854438e-05,0.00016660282366906927,0.0006710152722704102,0.09606175346428131,0.07248573644388226,0.023576017020399055,0.09606188290001114,0.0724857364439759,0.023576017020429507,0.37917761289083945,0.37917761289083945,0.12332771601215149,0.0,5.581345713804296,5.127276635387432,6.982876322312052,5.588269479011558,5.082584711583422,7.149804523481919,24996.687342530786,21247.184241151168,0.85,1.0714302044127393,0.6723540858455015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475552499384923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.77414408694,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.372515102124,1545.1686071438103,0.37917761289083945,0.12332771601215149,6.112874298809886,3.329444783051397
1527.0,-29.34802193718331,5.2176427808390935,35.03155770600513,24.460049892682605,5.148438306168568,-25.898402772021694,-39.51060570599509,1.6985495600725775,0.6167673407952634,-4.97229992427372,40.07252992528849,43048.901472333026,25559.997274557954,25559.997274557954,68608.89874689098,78181.24473633018,78181.24473633018,25559.997274557954,103741.24201088813,103741.24201088813,103741.24201088813,128738.95744199984,92147.79511227836,57015.45184828782,39035.936959989485,24997.71543111171,0.0,64033.65239110119,21248.05811644495,1545.210127242652,0.0,0.886797101127217,2.8119055692200434,0.0014959135982669303,355039.065740527,1557662.8866572618,4.387299981787491,1557662.8866572618,4.387299981787491,0.85,0.09606559914792315,4.027634451161993,1.2688404038688166,1.0,0.0,4.027634451162359,1.2837592913742806,1.2840800844930205,3.137375112471715,19447.05429333073,1983.0476557571374,4632.441516551485,4632.441516551485,5.517608194994658,5.2176427808390935,-2.419165717034676,7.636808497873769,3.3302960413494547,3.3302960413494547,0.9515131546712727,0.0,0.0,0.0002498727144143411,1.000381755445619,0.00024977736054676005,198.38503919023844,0.0,1.8997950562803222e-05,53.84019189498433,0.07457911525128406,8.33364372693797e-05,0.0001665362771449614,0.0006707472471973082,0.09606559914776283,0.072485582804665,0.023580016343097844,0.09606557845216876,0.07248558280478595,0.023580016343137198,0.3791746193887363,0.3791746193887363,0.1233479243780246,0.0,5.5827811178810975,5.116037199981577,7.023341721856127,5.589067265068991,5.071859608251543,7.186066358931782,24997.71543111171,21248.05811644495,0.85,1.0714506542254587,0.6722855852326107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475773106956855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.54479413338,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.320342221412,1545.210127242652,0.3791746193887363,0.1233479243780246,6.112874298809886,3.3302960413494547
1528.0,-29.35169445331833,5.219174177648023,35.03189714850297,24.459611169900768,5.1485611992251945,-25.90169577088786,-39.513698767963774,1.698294077775068,0.6174450440334454,-4.971877118505004,40.073002877062954,43045.793994600506,25566.23238292844,25566.23238292844,68612.02637752895,78178.95712453117,78178.95712453117,25566.23238292844,103745.18950745961,103745.18950745961,103745.18950745961,128743.85624264693,92147.0368528988,57013.87372297849,39036.84792213368,24998.66673518731,0.0,64035.51465732099,21248.866724909214,1545.2470275206545,0.0,0.8867975404013159,2.811945959316542,0.0014959135982669303,355044.9154069558,1557683.3100910012,4.387285220816555,1557683.3100910012,4.387285220816555,0.85,0.09606935845677943,4.027634451161993,1.2688382284762336,1.0,0.0,4.027634451162802,1.283760681420514,1.2840813524686878,3.137371715345973,19446.89426876037,1983.0313377922503,4632.441516551485,4632.441516551485,5.518954160906631,5.219174177648023,-2.4175761993127756,7.636750376960799,3.331133786131125,3.331133786131125,0.9517525103231785,0.0,0.0,0.00024977736054676005,1.0003802827486283,0.00024968241063336025,198.38805788736343,0.0,1.8916780757007203e-05,53.61015666535841,0.07459803203204107,8.330739370231143e-05,0.0001664699668444486,0.000670480173546496,0.0960693584566136,0.072485402241141,0.0235839562154726,0.09606930004202606,0.07248540224126612,0.023583956215513308,0.37917162757906275,0.37917162757906275,0.12336786788917697,0.0,5.5839750827080366,5.104927936414697,7.0624122811813095,5.589322162538451,5.061300774004906,7.219584244643443,24998.66673518731,21248.866724909214,0.85,1.0714683366675297,0.6722175065657758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475992852370037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.314758903754,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.2683378924,1545.2470275206545,0.37917162757906275,0.12336786788917697,6.112874298809886,3.331133786131125
1529.0,-29.35535269895256,5.220654611839347,35.03222929522632,24.459158756677084,5.148668977403767,-25.904977438055155,-39.51678627692161,1.6980264138940466,0.6178456001775317,-4.971479138615512,40.073469236629236,43042.72558138839,25572.34789704121,25572.34789704121,68615.07347842961,78176.67559141968,78176.67559141968,25572.34789704121,103749.0234884609,103749.0234884609,103749.0234884609,128748.64694806754,92146.2728069452,57012.32279692428,39037.72223335657,24999.623459606653,0.0,64037.34569296322,21249.679940665654,1545.2849568427475,0.0,0.8867978772252989,2.811987075910073,0.0014959135982669303,355050.4216677206,1557703.449052177,4.387273902493708,1557703.449052177,4.387273902493708,0.85,0.09607306984447467,4.027634451161993,1.2688361563859512,1.0,0.0,4.027634451160891,1.283762127533746,1.2840826770436964,3.137368181206233,19446.73302297989,1983.0148952985874,4632.441516551485,4632.441516551485,5.520274310139151,5.220654611839347,-2.416031835548343,7.6366864473876905,3.331958495469884,3.331958495469884,0.951988141562824,0.0,0.0,0.00024968241063336025,1.000378816126767,0.00024958786272591437,198.39106493445618,0.0,1.8836928915959714e-05,53.38385654782983,0.07461686896095704,8.327841160858397e-05,0.0001664039990247763,0.0006702144792833156,0.09607306984433457,0.0724852244467348,0.023587845397599765,0.09607309940094003,0.0724852244468405,0.023587845397634172,0.3791686375274675,0.3791686375274675,0.12338754187317917,0.0,5.584940906952113,5.093941497356809,7.100165446943663,5.589324738793039,5.050758149249759,7.2520154542147,24999.623459606653,21249.679940665654,0.85,1.0714852830942587,0.6721503696883889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476211749968553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.088458786224,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.216497754589,1545.2849568427475,0.3791686375274675,0.12338754187317917,6.112874298809886,3.331958495469884
1530.0,-29.358996702909636,5.222084301981462,35.03255409357096,24.45863481787967,5.148695800329729,-25.908254382966685,-39.519869175832696,1.6976873109580135,0.6184202622068824,-4.971142619920679,40.073919472729884,43039.70012008522,25578.43718294621,25578.43718294621,68618.13730303143,78174.43223059618,78174.43223059618,25578.43718294621,103752.86941354239,103752.86941354239,103752.86941354239,128753.41205287793,92145.50841772731,57010.7763072284,39038.59123388767,25000.542639335545,0.0,64039.13387322322,21250.461243435213,1545.3223055204244,0.0,0.8867979597092897,2.812018763529049,0.0014959135982669303,355055.07763286954,1557722.891935028,4.387271130778557,1557722.891935028,4.387271130778557,0.85,0.09607673834131236,4.027634451161993,1.268834117264487,1.0,0.0,4.027634451161582,1.2837639064992392,1.284084335069879,3.1373638336235463,19446.571704756232,1982.998445417776,4632.441516551485,4632.441516551485,5.52158879751762,5.222084301981462,-2.4145597954418756,7.636644097423337,3.33277038341368,3.33277038341368,0.9522201095467657,0.0,0.0,0.00024958786272591437,1.000377352360489,0.00024949371568337405,198.39406035428405,0.0,1.875746004551333e-05,53.15864176898477,0.07463562642100255,8.32494820879308e-05,0.00016633838063798357,0.0006699501924080396,0.09607673834112253,0.07248505319801327,0.023591685143109258,0.09607651302195241,0.07248505319815648,0.023591685143155884,0.37916564892751276,0.37916564892751276,0.12340694636062463,0.0,5.585785304728688,5.083100478152744,7.136968725593761,5.589562882127552,5.040381633116624,7.284896203406618,25000.542639335545,21250.461243435213,0.85,1.0715032067559371,0.6720843571259085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476429803250617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.86324400738,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.164821085273,1545.3223055204244,0.37916564892751276,0.12340694636062463,6.112874298809886,3.33277038341368
1531.0,-29.362626767551628,5.223465981157105,35.032871818157,24.458204756397777,5.148825455109604,-25.911508506908202,-39.5229296531528,1.697442135033955,0.6179335282290026,-4.970744613535789,40.07436301217135,43036.6425042449,25584.198498922797,25584.198498922797,68620.84100316769,78172.15264145377,78172.15264145377,25584.198498922797,103756.35114037656,103756.35114037656,103756.35114037656,128757.77911167324,92144.74386042717,57009.23372322892,39039.45570799806,25001.427971296678,0.0,64040.88367929474,21251.213775602177,1545.3564219486473,0.0,0.8867983792620489,2.812071464320561,0.0014959135982669303,355060.58438389807,1557742.0458103651,4.387257032524077,1557742.0458103651,4.387257032524077,0.85,0.09608031532505357,4.027634451161993,1.268831998468377,1.0,0.0,4.027634451160633,1.2837652459249744,1.2840855539609426,3.137360560232346,19446.41035106016,1982.981991919785,4632.441516551485,4632.441516551485,5.522832486392266,5.223465981157105,-2.413067307411079,7.6365332885681845,3.3335694309596167,3.3335694309596167,0.9524484088456048,0.0,0.0,0.00024949371568337405,1.0003759197833058,0.0002493999613039642,198.3970443944818,0.0,1.867821403992236e-05,52.934058589139966,0.07465430463504247,8.322077215688199e-05,0.00016627294352649204,0.0006696866356434118,0.09608031532494563,0.07248484877777377,0.023595466547171855,0.09608048021657156,0.0724848487778552,0.023595466547198362,0.37916266298671547,0.37916266298671547,0.12342610279311707,0.0,5.5862608562947,5.072320176093058,7.172070372289454,5.588678141764774,5.0299609868143875,7.313307153645326,25001.427971296678,21251.213775602177,0.85,1.0715161481345035,0.6720182488387368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476647013861539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.638660827535,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.1133077827,1545.3564219486473,0.37916266298671547,0.12342610279311707,6.112874298809886,3.3335694309596167
1532.0,-29.366243126430046,5.224798515518553,35.033182578254284,24.457631504070036,5.148795509592193,-25.91476626270722,-39.526001865137346,1.6970546783038543,0.618197213954204,-4.970469942526582,40.074795587490016,43033.693392850284,25590.09587662619,25590.09587662619,68623.78926947647,78169.93955716831,78169.93955716831,25590.09587662619,103760.0354337945,103760.0354337945,103760.0354337945,128762.36858283954,92143.97570133765,57007.729537025676,39040.27351590219,25002.333149045036,0.0,64042.60666494723,21251.98317668828,1545.3946804631998,0.0,0.8867982110069591,2.8121000090225317,0.0014959135982669303,355064.38472599443,1557760.7263807836,4.387262686408039,1557760.7263807836,4.387262686408039,0.85,0.09608388981025419,4.027634451161993,1.268830107157119,1.0,0.0,4.02763445116301,1.2837672491138439,1.2840874372845532,3.137355664698706,19446.248237235282,1982.9654609102276,4632.441516551485,4632.441516551485,5.52410554676061,5.224798515518553,-2.4116923331160733,7.636490848634626,3.3343563780142382,3.3343563780142382,0.9526732508612109,0.0,0.0,0.0002493999613039642,1.0003745112717903,0.00024930659317468865,198.40001724614666,0.0,1.8600591773953453e-05,52.714077087384084,0.07467290522681642,8.31919613493208e-05,0.0001662079999546434,0.0006694250666760527,0.09608388981006598,0.07248468234536491,0.023599207464701066,0.0960838159739254,0.0724846823455069,0.02359920746474729,0.3791596756294048,0.3791596756294048,0.12344498208482761,0.0,5.586686778999933,5.061693846226888,7.206490286312032,5.588667156480767,5.019715741133723,7.344756632213546,25002.333149045036,21251.98317668828,0.85,1.0715333563559757,0.6719541198251092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476863399752797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.418679325776,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.061952264276,1545.3946804631998,0.3791596756294048,0.12344498208482761,6.112874298809886,3.3343563780142382
1533.0,-29.3698453956308,5.2260839906954,35.03348617854191,24.45709879919889,5.148806702807419,-25.918007209389767,-39.52904879171399,1.6967056678160501,0.6178266573396058,-4.970163274774249,40.07520854461683,43030.7007475677,25595.742978778322,25595.742978778322,68626.44372634603,78167.72413989261,78167.72413989261,25595.742978778322,103763.46711867093,103763.46711867093,103763.46711867093,128766.60450084049,92143.21611902701,57006.192726712594,39041.13710257158,25003.137382169563,0.0,64044.27448474114,21252.66677484413,1545.4265483113018,0.0,0.8867982765489925,2.812140558067871,0.0014959135982669303,355068.6278120456,1557778.5599063756,4.387260483995732,1557778.5599063756,4.387260483995732,0.85,0.09608736980919406,4.027634451161993,1.2688280933117495,1.0,0.0,4.027634451162312,1.2837690719346295,1.2840891406906172,3.1373512099745327,19446.08793347091,1982.9491144754743,4632.441516551485,4632.441516551485,5.52532458042395,5.2260839906954,-2.4103184420672576,7.636402432762658,3.3351308025152036,3.3351308025152036,0.9528945150043439,0.0,0.0,0.00024930659317468865,1.000373062869531,0.000249213620826177,198.40297859278763,0.0,1.8524238458508504e-05,52.497691791413104,0.07469142946527493,8.316339677128007e-05,0.00016614319640340856,0.0006691640616605417,0.09608736980898583,0.07248447921589317,0.023602890593092667,0.09608718994450875,0.07248447921605025,0.023602890593143813,0.37915668929299506,0.37915668929299506,0.12346362170656161,0.0,5.586880258772624,5.05116117866811,7.23966573144844,5.587989932113828,5.009618392605603,7.3730137739971155,25003.137382169563,21252.66677484413,0.85,1.0715468990549126,0.6718898932615744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477078974776265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.202294029805,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.010750315825,1545.4265483113018,0.37915668929299506,0.12346362170656161,6.112874298809886,3.3351308025152036
1534.0,-29.373433985917504,5.227323571977065,35.03378302960873,24.456585372705035,5.148827491156267,-25.92123489720965,-39.532089850958414,1.6963666414689502,0.6172349460352393,-4.969866555169079,40.07561914285542,43027.74342049828,25601.250246200238,25601.250246200238,68628.99366669852,78165.54796871195,78165.54796871195,25601.250246200238,103766.79821491218,103766.79821491218,103766.79821491218,128770.7621787935,92142.49421768743,57004.68966948488,39042.005053558394,25003.963963881328,0.0,64045.969017439726,21253.36936929913,1545.4600641960903,0.0,0.8867983000163663,2.812182835683512,0.0014959135982669303,355072.73329240095,1557796.291716515,4.38725969542042,1557796.291716515,4.38725969542042,0.85,0.09609080477131879,4.027634451161993,1.2688261415576565,1.0,0.0,4.0276344511632844,1.2837708473088933,1.2840907971461122,3.137346871215317,19445.93558197375,1982.9335789463019,4632.441516551485,4632.441516551485,5.526513428119541,5.227323571977065,-2.408976189371804,7.6362997613488695,3.335893251719417,3.335893251719417,0.9531123576341191,0.0,0.0,0.000249213620826177,1.000371656890811,0.0002491210332775135,198.4059287711968,0.0,1.8445990871476595e-05,52.27593812976467,0.07470987545614641,8.313489623858045e-05,0.00016607872458759655,0.0006689043927540483,0.09609080477115764,0.07248427728585806,0.023606527485299574,0.09609072094641728,0.07248427728597963,0.02360652748533916,0.3791537023712662,0.3791537023712662,0.12348201704114463,0.0,5.586861551761558,5.040760380656991,7.271561505271279,5.587101501204302,4.9997259511026755,7.399768183190588,25003.963963881328,21253.36936929913,0.85,1.0715583622134102,0.6718259412826093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477293715976298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.98054036816,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.95971008529,1545.4600641960903,0.3791537023712662,0.12348201704114463,6.112874298809886,3.335893251719417
1535.0,-29.377009127864188,5.228517468257015,35.034073182746106,24.45600366862493,5.1487799181220515,-25.92445732398191,-39.535130037087924,1.6959674231689816,0.6166519010087654,-4.96962483688611,40.07601773712052,43024.84098041991,25606.73244640606,25606.73244640606,68631.57342682597,78163.37223849785,78163.37223849785,25606.73244640606,103770.1046849039,103770.1046849039,103770.1046849039,128774.87746743596,92141.73969364192,57003.20843557116,39042.81250896751,25004.772782532058,0.0,64047.58529149956,21254.056865152248,1545.4939685058566,0.0,0.8867980871048345,2.8122185955103505,0.0014959135982669303,355076.0777894097,1557813.5052773117,4.3872668498980865,1557813.5052773117,4.3872668498980865,0.85,0.09609420318860004,4.027634451161993,1.2688243057439101,1.0,0.0,4.027634451162123,1.2837729030430456,1.284092734525034,3.137341847311872,19445.776345715727,1982.9173413669018,4632.441516551485,4632.441516551485,5.527696864583064,5.228517468257015,-2.4076989747656645,7.636216443022679,3.336643998723878,3.336643998723878,0.9533268567782508,0.0,0.0,0.0002491210332775135,1.0003702746750736,0.00024902882421054496,198.40886797006507,0.0,1.8369918585233184e-05,52.060349270550844,0.07472824537473165,8.310641291320691e-05,0.00016601462036430658,0.0006686462043758606,0.09609420318842718,0.0724840839727669,0.023610119215660284,0.09609402783401517,0.07248408397289728,0.023610119215702757,0.3791507159595896,0.3791507159595896,0.12350016142957726,0.0,5.586703020037135,5.030473345158555,7.302530576218601,5.586276737894877,4.989789233252509,7.426920281768616,25004.772782532058,21254.056865152248,0.85,1.0715715996858166,0.6717636704740872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477507647769867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.76495150894,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.908823813359,1545.4939685058566,0.3791507159595896,0.12350016142957726,6.112874298809886,3.336643998723878
1536.0,-29.38057076765499,5.229667093730707,35.03435665903471,24.455440963525348,5.148743965179008,-25.92766643341881,-39.53815297046674,1.6955800126757132,0.6157733519853537,-4.969379118320403,40.076403549970806,43021.925976991035,25612.044943156885,25612.044943156885,68633.97092014793,78161.2262511332,78161.2262511332,25612.044943156885,103773.27119429008,103773.27119429008,103773.27119429008,128778.80419586877,92141.01416180187,57001.71388767134,39043.666971256134,25005.53300157869,0.0,64049.199972834824,21254.703051341887,1545.5251277885152,0.0,0.8867979408079001,2.8122586788040156,0.0014959135982669303,355079.4776610402,1557830.1670010407,4.387271765923204,1557830.1670010407,4.387271765923204,0.85,0.09609753409735022,4.027634451161993,1.2688223726721484,1.0,0.0,4.027634451161047,1.2837749028492749,1.2840946164476341,3.1373369601032532,19445.623228030516,1982.9017277082914,4632.441516551485,4632.441516551485,5.5288436673504275,5.229667093730707,-2.4064422783383685,7.636109372069075,3.3373830300549576,3.3373830300549576,0.9535380085871308,0.0,0.0,0.00024902882421054496,1.0003688867647427,0.0002489369946479645,198.41179614429416,0.0,1.8295096593801764e-05,51.8483037468342,0.07474654047132545,8.307810017186795e-05,0.00016595072403867702,0.0006683888533334523,0.09609753409715571,0.07248387371823846,0.023613660378917257,0.09609731904946545,0.07248387371838516,0.023613660378965062,0.37914772992368184,0.37914772992368184,0.12351807010496435,0.0,5.586350105393819,5.0203013464690684,7.332345301629857,5.585152470305729,4.980084813300664,7.452122808122738,25005.53300157869,21254.703051341887,0.85,1.0715820174062696,0.6717012233601344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44777207838346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.55290598523,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.858087336828,1545.5251277885152,0.37914772992368184,0.12351807010496435,6.112874298809886,3.3373830300549576
1537.0,-29.38411950315235,5.230773535983596,35.0346337292837,24.45487749008464,5.148711038987155,-25.930863644135524,-39.54116270234806,1.695196589918558,0.6145002068408871,-4.969143349962588,40.076783898028594,43019.012369728654,25617.22692965322,25617.22692965322,68636.23929938188,78159.06521695577,78159.06521695577,25617.22692965322,103776.29214660899,103776.29214660899,103776.29214660899,128782.58713715523,92140.26970203113,57000.21685481386,39044.50316357475,25006.294990546252,0.0,64050.798154121,21255.350741964314,1545.5567438852777,0.0,0.8867977636683161,2.812302754624879,0.0014959135982669303,355082.73988117283,1557846.592853931,4.387277718357301,1557846.592853931,4.387277718357301,0.85,0.09610081642877952,4.027634451161993,1.2688204632280398,1.0,0.0,4.027634451161183,1.2837768832518108,1.284096479448566,3.1373321203291824,19445.466115757095,1982.885706715045,4632.441516551485,4632.441516551485,5.52996229701425,5.230773535983596,-2.4052159081576368,7.635989444141233,3.3381106961866163,3.3381106961866163,0.9537459131961761,0.0,0.0,0.0002489369946479645,1.0003675606706568,0.00024884552881850204,198.4147137845774,0.0,1.822006845072919e-05,51.63567398936652,0.07476476053977618,8.304991993320971e-05,0.00016588707471475482,0.00066813249712363,0.0961008164286358,0.07248366112892901,0.023617155299706788,0.0961007718116601,0.07248366112903741,0.023617155299742103,0.37914474430926526,0.37914474430926526,0.12353574082566646,0.0,5.585770043642981,5.010212097226656,7.360971621364456,5.583643556803452,4.970307512310683,7.475973303675914,25006.294990546252,21255.350741964314,0.85,1.0715906948454763,0.6716389742125458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477933120894986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.34027622776,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.807502182091,1545.5567438852777,0.37914474430926526,0.12353574082566646,6.112874298809886,3.3381106961866163
1538.0,-29.38765453419024,5.231837720251486,35.034904585591065,24.454304726701253,5.1486688845658595,-25.9340494159033,-39.54416681136934,1.6948062617401163,0.6129674719136347,-4.968923947945143,40.07715703005027,43016.13533436951,25622.297887853238,25622.297887853238,68638.43322222275,78156.90394611252,78156.90394611252,25622.297887853238,103779.20183396575,103779.20183396575,103779.20183396575,128786.25200467091,92139.51561087133,56998.74699913951,39045.298457479796,25007.05017070516,0.0,64052.348628184955,21255.992645099384,1545.5884737351562,0.0,0.8867975293817052,2.812348313819502,0.0014959135982669303,355085.77566878265,1557862.70719959,4.3872855911094994,1557862.70719959,4.3872855911094994,0.85,0.09610404970421015,4.027634451161993,1.2688186186226087,1.0,0.0,4.027634451161693,1.283778895164124,1.28409837443373,3.1373272035657527,19445.306970856138,1982.8694784514732,4632.441516551485,4632.441516551485,5.531056959123182,5.231837720251486,-2.4040241705206458,7.635861890772132,3.338827251422456,3.338827251422456,0.9539506432635588,0.0,0.0,0.00024884552881850204,1.0003661515665396,0.0002487544469880537,198.41762023220943,0.0,1.8148166373867675e-05,51.431903503540994,0.07478290870615005,8.302180115263081e-05,0.00016582372766587124,0.0006678773583671671,0.09610404970412725,0.07248344642530637,0.023620603278820894,0.09610427620429386,0.07248344642536889,0.023620603278841263,0.37914175727084226,0.37914175727084226,0.12355316896249312,0.0,5.584962015816984,5.000192528336527,7.388446892458944,5.581891419858778,4.960535443448919,7.498809744523385,25007.05017070516,21255.992645099384,0.85,1.0715990075658175,0.6715777993414768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447814469452865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.13650574194,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.75705682204,1545.5884737351562,0.37914175727084226,0.12355316896249312,6.112874298809886,3.338827251422456
1539.0,-29.39117642401792,5.232859997720216,35.03516923437568,24.45369305731731,5.1485724173504845,-25.937228809152362,-39.54716610079629,1.6943683414151767,0.6116604563280248,-4.968747643054951,40.07751792147482,43013.29546069754,25627.32670375234,25627.32670375234,68640.62216444989,78154.80498903674,78154.80498903674,25627.32670375234,103782.13169278909,103782.13169278909,103782.13169278909,128789.91070540067,92138.79663508461,56997.287106756565,39046.12169814227,25007.77901261159,0.0,64053.900710753864,21256.61216071985,1545.619825088208,0.0,0.8867971201376172,2.8123859082640714,0.0014959135982669303,355088.21515154454,1557878.2930339312,4.387299342978927,1557878.2930339312,4.387299342978927,0.85,0.09610723985449592,4.027634451161993,1.2688168267672886,1.0,0.0,4.027634451160749,1.2837811285898453,1.2841004914800358,3.137321745480168,19445.15523677348,1982.8540058810584,4632.441516551485,4632.441516551485,5.532142524020468,5.232859997720216,-2.402886769066931,7.635746766787147,3.339532902903242,3.339532902903242,0.9541522579723549,0.0,0.0,0.0002487544469880537,1.000364800695247,0.0002486637342849038,198.42051594944238,0.0,1.8072240043958227e-05,51.21672828457761,0.07480098094619402,8.299373626306147e-05,0.0001657607107249922,0.0006676235491650758,0.0961072398543853,0.0724832342983943,0.023624005555990986,0.09610746598370148,0.07248323429847774,0.02362400555601818,0.37913876659432266,0.37913876659432266,0.12357035228614843,0.0,5.584035570993876,4.99030240232554,7.4150351175055675,5.580408099382964,4.951081048921424,7.521763222418883,25007.77901261159,21256.61216071985,0.85,1.0716072152171987,0.671517190731776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478355456964251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.92133052297,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.706767716807,1545.619825088208,0.37913876659432266,0.12357035228614843,6.112874298809886,3.339532902903242
1540.0,-29.394685375599728,5.233840927628387,35.03542755496796,24.45304635856303,5.148430237314216,-25.940401134608177,-39.55016416786236,1.6938905629587169,0.6104368944189105,-4.968603871024793,40.07786288315522,43010.50716826952,25632.28841101948,25632.28841101948,68642.795579289,78152.74929354266,78152.74929354266,25632.28841101948,103785.03770456213,103785.03770456213,103785.03770456213,128793.49186002594,92138.09722785963,56995.85510259139,39046.93569474249,25008.45415546381,0.0,64055.389850206295,21257.186032144236,1545.6489824923374,0.0,0.8867966030352585,2.8124186250445184,0.0014959135982669303,355090.2044957149,1557893.1910198412,4.387316719232792,1557893.1910198412,4.387316719232792,0.85,0.09611037810591072,4.027634451161993,1.268815181073733,1.0,0.0,4.027634451161847,1.2837835474366381,1.2841027944670202,3.1373158342806846,19445.007632479093,1982.8389544318493,4632.441516551485,4632.441516551485,5.533213602251982,5.233840927628387,-2.4017956171223,7.635636544750687,3.3402276861400617,3.3402276861400617,0.954350767468589,0.0,0.0,0.0002486637342849038,1.0003634707366604,0.00024857338513349517,198.4234011023394,0.0,1.7999261362165402e-05,51.009906700376746,0.07481898020755617,8.296569157551921e-05,0.0001656980427093846,0.0006673711453064287,0.09611037810574288,0.07248301627946262,0.023627361826280266,0.09611034101282814,0.0724830162795892,0.02362736182632153,0.3791357741804812,0.3791357741804812,0.12358730426198715,0.0,5.583033534767651,4.980562237819072,7.440848214241782,5.579040765443722,4.941878764541741,7.544410263659529,25008.45415546381,21257.186032144236,0.85,1.0716162330728196,0.671458050116465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478565441717108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.71450893877,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.656624039455,1545.6489824923374,0.3791357741804812,0.12358730426198715,6.112874298809886,3.3402276861400617
1541.0,-29.398181308388214,5.234782266526141,35.035679749867235,24.452444083895557,5.148337884510203,-25.94355675572427,-39.553140791226156,1.6934589310807981,0.6085588499562391,-4.968433525737429,40.07820108745365,43007.68646528077,25637.039332269564,25637.039332269564,68644.72579755033,78150.67187736389,78150.67187736389,25637.039332269564,103787.71120963345,103787.71120963345,103787.71120963345,128796.81675512303,92137.39100964833,56994.40559757439,39047.761568971044,25009.10554548958,0.0,64056.86711446062,21257.739713666142,1545.6762797880679,0.0,0.8867962455866869,2.8124629812507487,0.0014959135982669303,355092.56153992977,1557907.7972767605,4.387328730628945,1557907.7972767605,4.387328730628945,0.85,0.09611345016780852,4.027634451161993,1.2688133760308848,1.0,0.0,4.027634451162393,1.2837857499924177,1.2841048815755323,3.137310451674496,19444.858590780572,1982.82375640821,4632.441516551485,4632.441516551485,5.534239178340339,5.234782266526141,-2.400705936579298,7.635488203105439,3.3409116999918935,3.3409116999918935,0.9545461999976839,0.0,0.0,0.00024857338513349517,1.000362132319749,0.0002484834012629767,198.42627562386352,0.0,1.7927385909212385e-05,50.8062116667079,0.07483690759346538,8.293785614399645e-05,0.0001656355289894987,0.000667119362894546,0.0961134501676941,0.07248277927986625,0.023630670887827842,0.0961135154867071,0.07248277927995254,0.023630670887855972,0.37913278288102953,0.37913278288102953,0.12360404186060513,0.0,5.581812166276961,4.97091316508795,7.465479345899496,5.576992375693692,4.932644408254475,7.5643635107073806,25009.10554548958,21257.739713666142,0.85,1.0716216525995854,0.6713985307528711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478774660824423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.5108139051,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.606622161966,1545.6762797880679,0.37913278288102953,0.12360404186060513,6.112874298809886,3.3409116999918935
1542.0,-29.401664199802905,5.235683657008151,35.03592591217735,24.451761796977394,5.14815172260148,-25.946710018884886,-39.556120697502024,1.6929441741855298,0.6071031305668839,-4.968337171363393,40.078529752701414,43004.93634977956,25641.833142158743,25641.833142158743,68646.76949193829,78148.65043124027,78148.65043124027,25641.833142158743,103790.48357339902,103790.48357339902,103790.48357339902,128800.24281029962,92136.69751707524,56992.98343562384,39048.57120161266,25009.759236900598,0.0,64058.330438513265,21258.29535136551,1545.7055496502428,0.0,0.8867955462240951,2.8124932074876106,0.0014959135982669303,355093.8947875329,1557921.991663428,4.387352231430495,1557921.991663428,4.387352231430495,0.85,0.09611650475808245,4.027634451161993,1.2688117462722586,1.0,0.0,4.027634451162133,1.2837883400773913,1.2841073567781078,3.1373041220480262,19444.712234726103,1982.8088322440492,4632.441516551485,4632.441516551485,5.535274012751534,5.235683657008151,-2.3996925902865516,7.635376247294703,3.3415854054387633,3.3415854054387633,0.9547386872682181,0.0,0.0,0.0002484834012629767,1.000360791449951,0.0002483937829098818,198.42913949463892,0.0,1.7855164293199607e-05,50.60153560692769,0.07485476275775858,8.290999865969151e-05,0.0001655734026032852,0.0006668691405211063,0.09611650475790612,0.07248256166019469,0.02363394309771142,0.09611629272461594,0.07248256166032768,0.023633943097754774,0.37912979150588105,0.37912979150588105,0.12362055346029623,0.0,5.580553060785064,4.961416329785379,7.489483677930423,5.575440301930257,4.923615858309461,7.58571384231584,25009.759236900598,21258.29535136551,0.85,1.071629076530948,0.6713402621546323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478983109420045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.30613784532,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.55676412925,1545.7055496502428,0.37912979150588105,0.12362055346029623,6.112874298809886,3.3415854054387633
1543.0,-29.405134563906433,5.236547132107292,35.03616611405677,24.451126832887553,5.148030722583437,-25.949845506100836,-39.559079020377226,1.6924892921989882,0.6047021299713151,-4.968198900781695,40.07884845500516,43002.151029323984,25646.382988103072,25646.382988103072,68648.53401742705,78146.55666757435,78146.55666757435,25646.382988103072,103792.93965567742,103792.93965567742,103792.93965567742,128803.30147010932,92135.9531197699,56991.54748152472,39049.339598050195,25010.36181443191,0.0,64059.70141248211,21258.807542267125,1545.7310257789165,0.0,0.8867950961773301,2.8125406572271596,0.0014959135982669303,355095.8080331396,1557935.7558640544,4.387367354442716,1557935.7558640544,4.387367354442716,0.85,0.09611948217232208,4.027634451161993,1.2688100000238047,1.0,0.0,4.02763445116246,1.2837906497418763,1.2841095519593426,3.1372984777321786,19444.555135635503,1982.7928125950762,4632.441516551485,4632.441516551485,5.536256182937186,5.236547132107292,-2.398668519990822,7.635215652098115,3.34224862867838,3.34224862867838,0.9549281796223943,0.0,0.0,0.0002483937829098818,1.0003595037304118,0.00024830451650991836,198.43199313657223,0.0,1.7782892687548183e-05,50.39671787651155,0.07487254565044613,8.288235150201393e-05,0.00016551143140786787,0.0006666195431994637,0.09611948217217618,0.07248231512772149,0.023637167044454694,0.09611944973149066,0.0724823151278315,0.023637167044490575,0.3791268028731973,0.3791268028731973,0.12363686265575626,0.0,5.579021934280092,4.951945203026753,7.512292834649713,5.57290103075303,4.914327098580259,7.603822640894691,25010.36181443191,21258.807542267125,0.85,1.0716336870725847,0.6712824143907884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479190786094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.1013201149,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.50705082763,1545.7310257789165,0.3791268028731973,0.12363686265575626,6.112874298809886,3.34224862867838
1544.0,-29.40859190474544,5.237373085897846,35.03640068650912,24.45047531453895,5.1478798667048,-25.952972240379676,-39.562032104562945,1.6920088598008258,0.6024223464306147,-4.968095691733944,40.079164878574254,42999.40095152573,25650.8855451335,25650.8855451335,68650.28649665923,78144.51691177578,78144.51691177578,25650.8855451335,103795.40245690927,103795.40245690927,103795.40245690927,128806.39559386595,92135.24530884075,56990.12934859662,39050.12884471569,25010.993136956677,0.0,64061.12198167237,21259.344166413175,1545.7590814943246,0.0,0.8867944759965908,2.8125824421357164,0.0014959135982669303,355097.23613869847,1557949.4217409943,4.387388194518277,1557949.4217409943,4.387388194518277,0.85,0.09612243311531003,4.027634451161993,1.2688083087233828,1.0,0.0,4.027634451163013,1.2837930780343876,1.2841118662495055,3.13729254353723,19444.40575780664,1982.777580295681,4632.441516551485,4632.441516551485,5.537228144917567,5.237373085897846,-2.397690651302064,7.635063737199911,3.342901916428301,3.342901916428301,0.955114833265229,0.0,0.0,0.00024830451650991836,1.0003581645141526,0.00024821561448495124,198.434836141059,0.0,1.7713309664872125e-05,50.199519590247604,0.07489025896011099,8.285476180208371e-05,0.00016544975470783466,0.000666371131997576,0.09612243311518101,0.0724820799801089,0.02364035313507211,0.0961225551575791,0.07248207998020618,0.023640353135103844,0.3791238116629134,0.3791238116629134,0.1236529534234172,0.0,5.577333864247805,4.94257131258945,7.534157190782935,5.5705180381645505,4.905275482481443,7.6218370998689124,25010.993136956677,21259.344166413175,0.85,1.0716372797263807,0.671224599591429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479397721436498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.904121828644,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.457472393427,1545.7590814943246,0.3791238116629134,0.1236529534234172,6.112874298809886,3.342901916428301
1545.0,-29.412036676278102,5.238161818051302,35.036629548128424,24.449784785416,5.147675359772236,-25.956093041053837,-39.564984175935365,1.6914813781051656,0.6003750773048182,-4.968031652931691,40.079467672266304,42996.70153183305,25655.352141585274,25655.352141585274,68652.05367341833,78142.5363999706,78142.5363999706,25655.352141585274,103797.88854155588,103797.88854155588,103797.88854155588,128809.47362573995,92134.57002438982,56988.73515626257,39050.927631252496,25011.58508418407,0.0,64062.51271543656,21259.84732155646,1545.78590945178,0.0,0.8867937058613123,2.8126166301556883,0.0014959135982669303,355098.12224708986,1557962.499048057,4.387414073578151,1557962.499048057,4.387414073578151,0.85,0.09612534211299126,4.027634451161993,1.2688067031418906,1.0,0.0,4.02763445116219,1.283795725352754,1.2841144000872657,3.1372860741184527,19444.26324443055,1982.7630479756644,4632.441516551485,4632.441516551485,5.538192344127815,5.238161818051302,-2.3967619222112138,7.634923740262516,3.343545324375297,3.343545324375297,0.9552986641072277,0.0,0.0,0.00024821561448495124,1.0003568722240972,0.00024812706482746756,198.43766888060742,0.0,1.76412587569588e-05,49.995327317221246,0.07490790021886795,8.282719004955262e-05,0.00016538842443539862,0.0006661241160794135,0.09612534211280312,0.07248184432641296,0.023643497786390157,0.09612530839281185,0.07248184432655483,0.02364349778643643,0.37912081797546854,0.37912081797546854,0.12366882733704114,0.0,5.5755761194984075,4.933339643839815,7.555295161376193,5.568406730236518,4.896538214845691,7.639991138461141,25011.58508418407,21259.84732155646,0.85,1.0716416007340883,0.6711678906948733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44796038858123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.699929555616,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.408039179822,1545.78590945178,0.37912081797546854,0.12366882733704114,6.112874298809886,3.343545324375297
1546.0,-29.415469226028883,5.238914215868814,35.03685266674863,24.44908011183145,5.1474591136898535,-25.959204025728774,-39.56792336013166,1.6909445368731817,0.5980581897408683,-4.967977793587239,40.079758107611994,42994.001823914645,25659.71226189859,25659.71226189859,68653.71408581323,78140.54627678655,78140.54627678655,25659.71226189859,103800.25853868514,103800.25853868514,103800.25853868514,128812.39126737141,92133.87550364369,56987.331050780325,39051.716058737074,25012.132728686265,0.0,64063.84878742334,21260.312819383325,1545.8105459210933,0.0,0.8867929286646521,2.8126531537090016,0.0014959135982669303,355098.8675031136,1557975.0426904736,4.387440189954458,1557975.0426904736,4.387440189954458,0.85,0.09612819836236158,4.027634451161993,1.2688051134953273,1.0,0.0,4.027634451162137,1.2837984156732294,1.2841169773897272,3.137279499640046,19444.11667138839,1982.748101684917,4632.441516551485,4632.441516551485,5.539133558452428,5.238914215868814,-2.3958603925252335,7.634774608394047,3.344178880384753,3.344178880384753,0.9554796801099295,0.0,0.0,0.00024812706482746756,1.0003556158369862,0.0002480388582812748,198.44049164023892,0.0,1.757158761123678e-05,49.797879290245035,0.07492547180647918,8.279974708637602e-05,0.00016532731774109155,0.0006658780006522257,0.0961281983621935,0.07248159815596848,0.02364660020622501,0.09612800443961685,0.07248159815609523,0.023646600206266362,0.3791178246851502,0.3791178246851502,0.12368449827628347,0.0,5.573699642786835,4.9242088533105175,7.575633737688861,5.566035983328106,4.887791523351666,7.657110769328767,25012.132728686265,21260.312819383325,0.85,1.07164516939374,0.671111752379682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447980930622958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.50248152864,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.358742526627,1545.8105459210933,0.3791178246851502,0.12368449827628347,6.112874298809886,3.344178880384753
1547.0,-29.418889132661512,5.23963211925072,35.037070404870676,24.44843753417956,5.147314100889034,-25.962296492543206,-39.57084455816073,1.690473083880975,0.5949728869399564,-4.967886471692151,40.08004761652031,42991.28268706192,25663.851594171232,25663.851594171232,68655.13428123316,78138.5191889433,78138.5191889433,25663.851594171232,103802.37078311454,103802.37078311454,103802.37078311454,128815.05548150263,92133.16768972034,56985.931187848946,39052.48500207933,25012.684698388086,0.0,64065.16970046742,21260.781993629873,1545.8346647697292,0.0,0.886792345419645,2.812704075262516,0.0014959135982669303,355100.13113422797,1557987.5463968494,4.387459788934659,1557987.5463968494,4.387459788934659,0.85,0.09613099487753998,4.027634451161993,1.268803458460607,1.0,0.0,4.0276344511613615,1.2838007998627836,1.284119248925364,3.1372736732929893,19443.967292927624,1982.7328693210857,4632.441516551485,4632.441516551485,5.540027111508167,5.23963211925072,-2.394949750905935,7.634581870156655,3.344802790089788,3.344802790089788,0.9556579400256536,0.0,0.0,0.0002480388582812748,1.0003543156849024,0.0002479510053509916,198.443304072709,0.0,1.7503750392382144e-05,49.605628612010996,0.07494297555687156,8.277248038676382e-05,0.00016526637789451097,0.0006656325572266893,0.0961309948774701,0.07248133530527848,0.023649659572191617,0.09613118144458484,0.07248133530533117,0.023649659572208808,0.37911483167803267,0.37911483167803267,0.12369997243141456,0.0,5.571548730656218,4.915116391428228,7.594728610140294,5.562859358632124,4.878923417351018,7.6713027372238685,25012.684698388086,21260.781993629873,0.85,1.0716452419032967,0.6710554719212467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480014003352493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.3102308504,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.309575890742,1545.8346647697292,0.37911483167803267,0.12369997243141456,6.112874298809886,3.344802790089788
