time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1548.0,-29.42229663095276,5.240314519383449,35.03728278692611,24.447689414396905,5.147037581896751,-25.965390949598905,-39.573773509450234,1.6898845053153486,0.5927548785178942,-4.967893854001943,40.08032707631041,42988.6497255182,25668.111984072482,25668.111984072482,68656.76170959068,78136.59722407188,78136.59722407188,25668.111984072482,103804.70920814437,103804.70920814437,103804.70920814437,128817.95298970514,92132.50678912204,56984.55929057884,39053.27499838133,25013.243781560777,0.0,64066.518779942104,21261.25721432666,1545.8616007245607,0.0,0.8867912963622633,2.812732176772506,0.0014959135982669303,355100.0289842639,1557999.616160113,4.387495040810473,1557999.616160113,4.387495040810473,0.85,0.09613378738714652,4.027634451161993,1.2688019836554303,1.0,0.0,4.027634451160305,1.2838037304356036,1.2841220674333267,3.1372665117551795,19443.827815148456,1982.718646545809,4632.441516551485,4632.441516551485,5.540946797139606,5.240314519383449,-2.394131575364904,7.634446094748353,3.3454175479697774,3.3454175479697774,0.9558335851342221,0.0,0.0,0.0002479510053509916,1.0003530397541938,0.0002478634996819903,198.44610637033026,0.0,1.7433825757860697e-05,49.407462197777214,0.07496040938262942,8.274514965072777e-05,0.00016520585570026385,0.0006653887959520796,0.09613378738701109,0.07248110086215952,0.02365268652485157,0.09613370324871513,0.07248110086226163,0.02365268652488489,0.3791118351355533,0.3791118351355533,0.12371522726693994,0.0,5.569423549712496,4.90619199620005,7.6134085099287745,5.560648732519837,4.870483870567682,7.688127513312907,25013.243781560777,21261.25721432666,0.85,1.0716480779206266,0.6710002438742941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480217951995429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.11206443617,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.260548120335,1545.8616007245607,0.3791118351355533,0.12371522726693994,6.112874298809886,3.3454175479697774
1549.0,-29.425694540773723,5.240965626881138,35.03749023552113,24.44727433556693,5.1469958860724505,-25.968342444999518,-39.576549211610086,1.689643790298075,0.5907024049956249,-4.96774722763216,40.080608136476364,42985.42184509378,25671.867100277275,25671.867100277275,68657.28894537105,78135.07299015195,78135.07299015195,25671.867100277275,103806.94009042923,103806.94009042923,103806.94009042923,128820.70987724749,92131.78599640382,56983.13326188856,39054.05859390585,25013.76978681826,0.0,64067.82838072411,21261.70431879552,1545.8832149830687,0.0,0.88679102507281,2.8127760569093674,0.0014959135982669303,355102.05787640566,1558011.75511428,4.387504157062787,1558011.75511428,4.387504157062787,0.85,0.09613646163455235,4.027634451161993,1.268799974755384,1.0,0.0,4.027634451162298,1.2838050353950312,1.28412326037027,3.13726332279315,19443.675697616956,1982.703134874494,4632.441516551485,4632.441516551485,5.541757409899932,5.240965626881138,-2.3932161927754123,7.6341818196565505,3.346022792208568,3.346022792208568,0.9560065120595909,0.0,0.0,0.0002478634996819903,1.0003520559391488,0.00024777626857505836,198.44890085147514,0.0,1.7365159298641898e-05,49.21286145235114,0.07497777454192806,8.271925661711961e-05,0.00016514424306487068,0.0006651406427791432,0.09613646163486197,0.07248080438143113,0.023655657253430835,0.0961365177396766,0.0724808043811977,0.023655657253354657,0.3791088398991869,0.3791088398991869,0.1237302942016875,0.0,5.567224494484094,4.897792247031759,7.630159782127805,5.558449632627799,4.864474467615764,7.697465300066767,25013.76978681826,21261.70431879552,0.85,1.0716344018619455,0.6709361458242694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480421166099664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.91746369075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.211654933479,1545.8832149830687,0.3791088398991869,0.1237302942016875,6.112874298809886,3.346022792208568
1550.0,-29.429078651670302,5.241582030690512,35.03769287016731,24.446475610043876,5.146671757072386,-25.97142105328358,-39.57946422798557,1.689014158685272,0.5882490702215932,-4.967811738378711,40.08088280888523,42982.833230483324,25676.031542875233,25676.031542875233,68658.86477335855,78133.13898372451,78133.13898372451,25676.031542875233,103809.17052659974,103809.17052659974,103809.17052659974,128823.54367153953,92131.08652447451,56981.77480581247,39054.79079851337,25014.37314493979,0.0,64069.16394345316,21262.21717319882,1545.9142129025572,0.0,0.886789702679403,2.8128005786221153,0.0014959135982669303,355101.165229938,1558023.6182510597,4.387548594052615,1558023.6182510597,4.387548594052615,0.85,0.09613919889940335,4.027634451161993,1.268798534567468,1.0,0.0,4.02763445116089,1.2838081564668218,1.2841262702218639,3.137255695778158,19443.52807966723,1982.6880820328279,4632.441516551485,4632.441516551485,5.54265638349368,5.241582030690512,-2.3924762502988366,7.634058280989349,3.3466197338360106,3.3466197338360106,0.9561770668102888,0.0,0.0,0.00024777626857505836,1.000350635705062,0.00024768941982070315,198.45168405271093,0.0,1.731091729070219e-05,49.059139601850006,0.07499508545921876,8.269207205912418e-05,0.0001650841965159342,0.0006648987972299731,0.09613919889914677,0.07248059339557274,0.02365860550357403,0.09613914022955976,0.07248059339576618,0.023658605503637173,0.3791058715866417,0.3791058715866417,0.12374510626567226,0.0,5.565068002532655,4.889428132375315,7.646976545579889,5.556060808600307,4.8558523538957274,7.714127633569831,25014.37314493979,21262.21717319882,0.85,1.071636658688979,0.670881756291054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480623813782472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.763741840245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.162840252366,1545.9142129025572,0.3791058715866417,0.12374510626567226,6.112874298809886,3.3466197338360106
1551.0,-29.432452655989152,5.242166284957513,35.03789011312869,24.445753229688876,5.146428487232274,-25.974482476302967,-39.582357730809576,1.6884583075466024,0.5849718795070658,-4.967801939262371,40.08113102477093,42980.19920867775,25679.889487959877,25679.889487959877,68660.08869663763,78131.18692767974,78131.18692767974,25679.889487959877,103811.07641563962,103811.07641563962,103811.07641563962,128825.88282094349,92130.39766971176,56980.40069739857,39055.5521914591,25014.80640530387,0.0,64070.35859676297,21262.585444508288,1545.9338414663484,0.0,0.8867888541153739,2.8128445158698963,0.0014959135982669303,355101.30082190916,1558034.3387859087,4.387577108784786,1558034.3387859087,4.387577108784786,0.85,0.09614182035400648,4.027634451161993,1.2687969822855667,1.0,0.0,4.0276344511618465,1.283810932124472,1.284128935064107,3.1372489128885945,19443.382702385494,1982.6732576757092,4632.441516551485,4632.441516551485,5.5434891938099815,5.242166284957513,-2.391698790303259,7.633865075260772,3.3472072916966398,3.3472072916966398,0.9563449404847543,0.0,0.0,0.00024768941982070315,1.000349598009925,0.00024760285835417076,198.45445901002276,0.0,1.723528155967135e-05,48.84478794010861,0.07501232074077843,8.266509629697745e-05,0.0001650243235237257,0.0006646576507038602,0.09614182035404825,0.07248032313800161,0.02366149721604665,0.09614177067324675,0.0724803231379701,0.02366149721603637,0.3791029213751478,0.3791029213751478,0.12375972957369756,0.0,5.562656758924163,4.881016363991364,7.662897342818383,5.552773818769424,4.847390952082208,7.726609995464173,25014.80640530387,21262.585444508288,0.85,1.0716357797957845,0.6708281356622412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480825643881456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.5493901785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.114188746047,1545.9338414663484,0.3791029213751478,0.12375972957369756,6.112874298809886,3.3472072916966398
1552.0,-29.43581414543075,5.242717988443034,35.038082187738695,24.44496948681774,5.146106897992012,-25.977540467273545,-39.5852581487037,1.6878332198349593,0.5821544966001966,-4.967858080478135,40.081374963036055,42977.64862670625,25683.795581737504,25683.795581737504,68661.44420844375,78129.3033653792,78129.3033653792,25683.795581737504,103813.0989471167,103813.0989471167,103813.0989471167,128828.36551365447,92129.74054491165,56979.07256115363,39056.297759731126,25015.26656653777,0.0,64071.5643262689,21262.976581557105,1545.9566503365736,0.0,0.8867876855344966,2.8128747688427884,0.0014959135982669303,355100.5239873006,1558044.8746230789,4.387616377267861,1558044.8746230789,4.387616377267861,0.85,0.09614443551090697,4.027634451161993,1.2687956041889263,1.0,0.0,4.02763445116134,1.2838140306162866,1.2841319231888144,3.1372413411220883,19443.244021458304,1982.6591161567208,4632.441516551485,4632.441516551485,5.5443323979311065,5.242717988443034,-2.390988031585976,7.63370602002901,3.3477861784516696,3.3477861784516696,0.956510336700477,0.0,0.0,0.00024760285835417076,1.0003483106397002,0.00024751664567297996,198.45722374202154,0.0,1.717850901179994e-05,48.683894539441035,0.07502949924979023,8.263806423018284e-05,0.00016496479412398792,0.0006644178880426193,0.09614443551071186,0.07248007638016735,0.02366435913054451,0.09614409651173782,0.07248007638031444,0.023664359130592536,0.37909997717742555,0.37909997717742555,0.12377415873284733,0.0,5.56020057438036,4.872670779343821,7.678429447166309,5.550012577078348,4.839185010332983,7.740456693833551,25015.26656653777,21262.976581557105,0.85,1.0716367694536377,0.6707757033658956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481026876553549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.388496777836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.065626904468,1545.9566503365736,0.37909997717742555,0.12377415873284733,6.112874298809886,3.3477861784516696
1553.0,-29.43916307443933,5.2432393073740355,35.03826926837167,24.444265651423507,5.145876643188581,-25.980578017460203,-39.58812902038915,1.6872915862095192,0.5784298925216262,-4.967855793073195,40.08161364411437,42975.029969086594,25687.441728279802,25687.441728279802,68662.47169736639,78127.37372098444,78127.37372098444,25687.441728279802,103814.81544926425,103814.81544926425,103814.81544926425,128830.50829440854,92129.06924938019,56977.70825088285,39057.06777610815,25015.692845144295,0.0,64072.76062125245,21263.33891837265,1545.9762549665168,0.0,0.8867868332557352,2.8129236776031186,0.0014959135982669303,355100.5556384479,1558055.1834513724,4.387645016916657,1558055.1834513724,4.387645016916657,0.85,0.09614697844853676,4.027634451161993,1.268794092019089,1.0,0.0,4.0276344511630695,1.283816738572701,1.2841345211287163,3.1372347237346077,19443.102349911722,1982.644669679424,4632.441516551485,4632.441516551485,5.545119487531542,5.2432393073740355,-2.3902506307754847,7.63348993814952,3.3483562194780645,3.3483562194780645,0.9566732055651613,0.0,0.0,0.00024751664567297996,1.0003470184432195,0.0002474307826279878,198.45997821048957,0.0,1.7109529360482157e-05,48.48840620760643,0.07504660877915072,8.2611315582543e-05,0.00016490533009043697,0.0006641783886524844,0.09614697844855508,0.07247979956743429,0.02366717888112078,0.09614689505481636,0.07247979956742048,0.023667178881116274,0.3790970361980218,0.3790970361980218,0.12378841960605946,0.0,5.55746771857423,4.864308719938492,7.692878953791535,5.546285685594796,4.830867861972649,7.750689830413194,25015.692845144295,21263.33891837265,0.85,1.0716327973324684,0.6707223093308095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481227368109466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.193008446004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.01720331079,1545.9762549665168,0.3790970361980218,0.12378841960605946,6.112874298809886,3.3483562194780645
1554.0,-29.442501165838987,5.243729744129056,35.0384515893784,24.443495633918815,5.145565499570812,-25.9836139018966,-39.59100708654148,1.6866782356283638,0.5751677378291333,-4.967921672960258,40.08184916377696,42972.48843338242,25691.147589397508,25691.147589397508,68663.63602277993,78125.50346191919,78125.50346191919,25691.147589397508,103816.6510513167,103816.6510513167,103816.6510513167,128832.80364080098,92128.42021659613,56976.38444889372,39057.81751966935,25016.152589484274,0.0,64073.970109153626,21263.72970106163,1545.9994618061992,0.0,0.8867856455849208,2.8129586078425675,0.0014959135982669303,355099.6440499889,1558065.3557860989,4.387684927013791,1558065.3557860989,4.387684927013791,0.8499999999999999,0.09614951698643617,4.027634451161993,1.2687926595238967,1.0,0.0,4.02763445115976,1.2838197808232639,1.2841374538939114,3.1372272894714452,19442.965376739718,1982.6307023030004,4632.441516551485,4632.441516551485,5.545919467650981,5.243729744129056,-2.389580724456537,7.633310468585593,3.3489180140029884,3.3489180140029884,0.9568337182865682,0.0,0.0,0.0002474307826279878,1.0003459047003025,0.00024734522475214864,198.46272383173996,0.0,1.7040378038232682e-05,48.29243136035142,0.07506364915718895,8.258450793566284e-05,0.00016484627469232494,0.0006639405350965214,0.09614951698620146,0.07247954660932993,0.02366997037687153,0.09614940350287376,0.07247954660950687,0.023669970376929302,0.37909409123008114,0.37909409123008114,0.12380249052766255,0.0,5.554668063491192,4.856023016611346,7.7068187791865626,5.543089410789378,4.822758294342236,7.762455759395266,25016.152589484274,21263.72970106163,0.85,1.0716307403116672,0.6706699828366552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481427115773222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.997033598745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.968919294804,1545.9994618061992,0.37909409123008114,0.12380249052766255,6.112874298809886,3.3489180140029884
1555.0,-29.445826833312868,5.24419039476708,35.038629056827126,24.442728899326198,5.145265046854703,-25.986637533542964,-39.59387188134713,1.6860757470844234,0.5714862930857976,-4.967978928083483,40.082072428241226,42969.9460584977,25694.72192343711,25694.72192343711,68664.6679819348,78123.60349799506,78123.60349799506,25694.72192343711,103818.32542143218,103818.32542143218,103818.32542143218,128834.8819466662,92127.7407936498,56975.05866040636,39058.53570360383,25016.556525234017,0.0,64075.09222883785,21264.073046448913,1546.019363950282,0.0,0.88678454614823,2.8130000207537074,0.0014959135982669303,355098.85180498636,1558074.9988526392,4.38772187218534,1558074.9988526392,4.38772187218534,0.85,0.09615199734851694,4.027634451161993,1.2687912742840126,1.0,0.0,4.027634451161715,1.2838227717186868,1.2841403356825447,3.1372199807377577,19442.821989967313,1982.6160809213457,4632.441516551485,4632.441516551485,5.546691055166296,5.24419039476708,-2.388920842319373,7.633111237086453,3.3494713612697096,3.3494713612697096,0.9569918175056313,0.0,0.0,0.00024734522475214864,1.0003446264524631,0.00024726001241123536,198.4654593003175,0.0,1.698004908429533e-05,48.12145910489296,0.07508062920627324,8.25578318900481e-05,0.00016478739286210055,0.0006637033806085621,0.09615199734832831,0.07247927455420385,0.023672722794124464,0.09615193760351422,0.07247927455434604,0.023672722794170906,0.3790911421288734,0.3790911421288734,0.12381638820032151,0.0,5.551699998229026,4.847753961917078,7.720017352239381,5.53946522116928,4.814572187194756,7.7727055268168215,25016.556525234017,21264.073046448913,0.85,1.0716280787658603,0.6706185596274258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481626222248343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.82606134329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.920740761283,1546.019363950282,0.3790911421288734,0.12381638820032151,6.112874298809886,3.3494713612697096
1556.0,-29.449139277678594,5.2446222060488115,35.038801916581676,24.4419801858254,5.144982268638315,-25.98964749499214,-39.59671942340208,1.685490485951607,0.5675227765275963,-4.968033280356535,40.08229314748505,42967.389687364994,25698.182646192276,25698.182646192276,68665.57233355727,78121.70488942425,78121.70488942425,25698.182646192276,103819.88753561652,103819.88753561652,103819.88753561652,128836.85382193216,92127.06454461189,56973.72046352129,39059.27120121177,25016.966286315634,0.0,64076.2374875274,21264.42134336829,1546.039626963161,0.0,0.886783470687715,2.8130454582295146,0.0014959135982669303,355098.0997283028,1558084.5320323163,4.38775801172819,1558084.5320323163,4.38775801172819,0.85,0.09615443725447853,4.027634451161993,1.2687897923355922,1.0,0.0,4.027634451162156,1.2838256814407234,1.2841431367208378,3.1372128703969664,19442.679273022866,1982.6015278431337,4632.441516551485,4632.441516551485,5.547438117539951,5.2446222060488115,-2.3882747311654184,7.63289693721423,3.350016540452395,3.350016540452395,0.9571475829863986,0.0,0.0,0.00024726001241123536,1.0003432652678483,0.00024717516576175467,198.4681839581103,0.0,1.6911706377409718e-05,47.927775873579144,0.07509754091265065,8.253132438981601e-05,0.00016472868802141935,0.0006634669389697844,0.09615443725430264,0.07247899673475944,0.02367544051954321,0.09615463434407376,0.07247899673489201,0.023675440519586515,0.37908818520726684,0.37908818520726684,0.12383011159773334,0.0,5.548542378550394,4.839507328104673,7.7323702564145265,5.535556056884104,4.806420736659334,7.78168060635528,25016.966286315634,21264.42134336829,0.85,1.0716230388359365,0.6705666776350391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481824592861876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.63237811197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.872699850694,1546.039626963161,0.37908818520726684,0.12383011159773334,6.112874298809886,3.350016540452395
1557.0,-29.452440717836428,5.24502511795631,35.0389702024896,24.441193090192996,5.144641876874905,-25.992653312523526,-39.599570038821525,1.6848544715616378,0.563976765352038,-4.968132415529423,40.08250563742664,42964.893923245916,25701.650571100225,25701.650571100225,68666.54449434613,78119.88421272086,78119.88421272086,25701.650571100225,103821.53478382109,103821.53478382109,103821.53478382109,128838.90214578688,92126.4384634332,56972.41576361809,39060.02522201678,25017.36736196579,0.0,64077.39258398257,21264.762257670922,1546.0605341164248,0.0,0.8867821971495993,2.8130802272980397,0.0014959135982669303,355096.727990325,1558093.7098183127,4.387800807504947,1558093.7098183127,4.387800807504947,0.8500000000000001,0.09615685206749462,4.027634451161993,1.2687884559994567,1.0,0.0,4.027634451164538,1.2838288275029464,1.284146174626751,3.137205182559861,19442.547143603384,1982.588054392008,4632.441516551485,4632.441516551485,5.548186734634317,5.24502511795631,-2.3876777976306003,7.6327029155869095,3.3505537875136624,3.3505537875136624,0.9573010821467607,0.0,0.0,0.00024717516576175467,1.000342133965076,0.0002470906276655783,198.47089962956542,0.0,1.6839360437362566e-05,47.72274747948551,0.07511438027308802,8.250479616001444e-05,0.00016467036960174023,0.0006632320536935476,0.09615685206713098,0.0724787257121858,0.02367812635494517,0.09615698503399359,0.0724787257124599,0.023678126355034714,0.37908521787683824,0.37908521787683824,0.12384365307008426,0.0,5.545343799005877,4.831373792583975,7.74420571811379,5.532109180881434,4.7986546565590515,7.791357315478308,25017.36736196579,21264.762257670922,0.85,1.0716188927998096,0.670515640394298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482022179884317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.42734971788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.824812987457,1546.0605341164248,0.37908521787683824,0.12384365307008426,6.112874298809886,3.3505537875136624
1558.0,-29.45573088370404,5.245400049640608,35.03913387571585,24.440405051596485,5.144306249527591,-25.99564850481866,-39.602407592441864,1.684223870642193,0.5600958480484906,-4.9682288251130595,40.08270784863595,42962.393303327866,25705.008197884214,25705.008197884214,68667.40150121208,78118.04042550019,78118.04042550019,25705.008197884214,103823.04862338441,103823.04862338441,103823.04862338441,128840.77504508807,92125.7866517371,56971.10351193209,39060.759044227794,25017.726421703657,0.0,64078.48546593145,21265.06745844811,1546.0790610851939,0.0,0.8867809746758195,2.813119690450078,0.0014959135982669303,355095.3939704402,1558102.4436870916,4.387841887402221,1558102.4436870916,4.387841887402221,0.85,0.09615921543935758,4.027634451161993,1.2687870784522968,1.0,0.0,4.027634451161138,1.2838319476551863,1.2841491870118964,3.1371975580745883,19442.40958396425,1982.5740272125804,4632.441516551485,4632.441516551485,5.548911541795289,5.245400049640608,-2.3870943732171357,7.632494422857744,3.3510830362825055,3.3510830362825055,0.9574522960807158,0.0,0.0,0.0002470906276655783,1.0003409745766663,0.000247006404761281,198.47360609186705,0.0,1.6778352001093357e-05,47.54984957109858,0.07513115862508911,8.247839731326923e-05,0.00016461223035230907,0.0006629978900495739,0.09615921543901898,0.072478439882644,0.023680775556374968,0.09615935370465165,0.07247843988289922,0.023680775556458363,0.3790822435828925,0.3790822435828925,0.12385702584614569,0.0,5.542026745182795,4.823300846107884,7.755368692261811,5.528324673161535,4.790829211093239,7.799835077166165,25017.726421703657,21265.06745844811,0.85,1.071613990279474,0.6704651801761082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482219115616797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.254451809495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.777036160373,1546.0790610851939,0.3790822435828925,0.12385702584614569,6.112874298809886,3.3510830362825055
1559.0,-29.45901023237816,5.245746889476595,35.0392929148768,24.43955837460237,5.143908227636783,-25.998640199701416,-39.60524455234406,1.683538194959929,0.5563921704189738,-4.968371393661159,40.08290021179008,42959.93725014031,25708.379219681534,25708.379219681534,68668.31646982185,78116.21183988794,78116.21183988794,25708.379219681534,103824.59105956947,103824.59105956947,103824.59105956947,128842.65823076303,92125.12041615967,56969.806338542,39061.46008624185,25018.06717119356,0.0,64079.52725743542,21265.357095514526,1546.0977040467521,0.0,0.8867795529758862,2.813151462641497,0.0014959135982669303,355093.4212559438,1558110.752234853,4.387889662173719,1558110.752234853,4.387889662173719,0.85,0.09616155518022426,4.027634451161993,1.2687858228897677,1.0,0.0,4.027634451161802,1.2838353244431968,1.284152456500354,3.137189306509221,19442.268980280453,1982.559689626983,4632.441516551485,4632.441516551485,5.5496392405229,5.245746889476595,-2.3865607752181046,7.6323076646947,3.35160451587053,3.35160451587053,0.9576012902487229,0.0,0.0,0.000247006404761281,1.0003398624765962,0.00024692248507397643,198.4763037203729,0.0,1.6716023531417216e-05,47.37321068803639,0.07514787464862052,8.245201179567784e-05,0.00016455439296560317,0.000662764942198312,0.09616155517967032,0.07247816007152674,0.023683395108143573,0.096161445112435,0.07247816007194426,0.023683395108280006,0.3790792619715114,0.3790792619715114,0.12387023075790522,0.0,5.538678302493054,4.81530488827417,7.766165314366901,5.5247635640801604,4.783053718493477,7.809074731451119,25018.06717119356,21265.357095514526,0.85,1.071610846845846,0.6704159516900227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482415383897147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.07781292643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.729375146897,1546.0977040467521,0.3790792619715114,0.12387023075790522,6.112874298809886,3.35160451587053
1560.0,-29.46227824462266,5.246068219236623,35.039447656778876,24.43883742615583,5.143644290790706,-26.00160828059778,-39.608055248949654,1.6829743267659234,0.5516696307316238,-4.968429258327565,40.08309311766987,42957.421635594306,25711.440428796624,25711.440428796624,68668.86206439094,78114.3496082239,78114.3496082239,25711.440428796624,103825.79003702052,103825.79003702052,103825.79003702052,128844.18568899797,92124.4702462905,56968.499166601294,39062.19008854356,25018.395651977455,0.0,64080.58574052101,21265.636304180836,1546.1137627772614,0.0,0.8867785602902769,2.8132064155693177,0.0014959135982669303,355092.6205876489,1558119.0842576402,4.387923020419524,1558119.0842576402,4.387923020419524,0.85,0.09616381919810241,4.027634451161993,1.2687844002852215,1.0,0.0,4.02763445115985,1.283838131618057,1.2841551566237368,3.1371824468913796,19442.13176713574,1982.5456977801532,4632.441516551485,4632.441516551485,5.550300060331233,5.246068219236623,-2.3859786540147563,7.6320468732513795,3.3521181459704534,3.3521181459704534,0.9577480417058438,0.0,0.0,0.00024692248507397643,1.0003386964645975,0.0002468388816174474,198.4789920873076,0.0,1.6656069345579102e-05,47.203300525371176,0.0751645307179661,8.242587823795023e-05,0.0001644966068360262,0.0006625322007920286,0.09616381919793,0.0724778443456416,0.023685974852288405,0.09616421472134319,0.07247784434577154,0.023685974852330864,0.37907627379486203,0.37907627379486203,0.12388328659484873,0.0,5.535033949975627,4.807318596956861,7.775720037236567,5.52009888905917,4.775266588370414,7.813828209846747,25018.395651977455,21265.636304180836,0.85,1.0716016601728495,0.6703656207129582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482611011941797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.90790276376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.68182116567,1546.1137627772614,0.37907627379486203,0.12388328659484873,6.112874298809886,3.3521181459704534
1561.0,-29.465534248022806,5.24636094874807,35.03959790372406,24.437890166323655,5.1431150695924925,-26.00459208254836,-39.610894583724416,1.682172904117589,0.5487824010941722,-4.96867471468373,40.083271670508836,42955.07730372853,25714.87245862642,25714.87245862642,68669.94976235495,78112.64524835788,78112.64524835788,25714.87245862642,103827.5177069843,103827.5177069843,103827.5177069843,128846.25656411906,92123.86569478648,56967.25083029765,39062.90540498759,25018.73885713475,0.0,64081.64426212234,21265.928028564536,1546.1351262569272,0.0,0.8867766650394187,2.8132155380330444,0.0014959135982669303,355089.2242454053,1558126.796371514,4.387986708643907,1558126.796371514,4.387986708643907,0.8499999999999999,0.09616612638029,4.027634451161993,1.2687833073688672,1.0,0.0,4.0276344511635225,1.2838420478551371,1.2841589664886537,3.137172877217099,19442.00418138171,1982.5326876539607,4632.441516551485,4632.441516551485,5.551040928794989,5.24636094874807,-2.3855514707244,7.631912419472469,3.3526246585971893,3.3526246585971893,0.957892759599197,0.0,0.0,0.0002468388816174474,1.0003374606566715,0.0002467556113068184,198.4816706388437,0.0,1.6593529786902094e-05,47.02606341608053,0.075181124247753,8.239948617977539e-05,0.00016443939543767198,0.0006623017741930179,0.09616612637910213,0.0724775876700828,0.023688538709019324,0.09616564978370697,0.07247758767097806,0.023688538709311934,0.37907327562179477,0.37907327562179477,0.12389615502780055,0.0,5.531661607455874,4.799556866268119,7.785694951608036,5.5174571157779155,4.7680476102257785,7.825113422269453,25018.73885713475,21265.928028564536,0.85,1.0716009327330056,0.6703179638778184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482805968725203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.730665654475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.634384979292,1546.1351262569272,0.37907327562179477,0.12389615502780055,6.112874298809886,3.3526246585971893
1562.0,-29.468779520868694,5.246630546874813,35.03974384844481,24.437212698999815,5.142906256466255,-26.007534181036025,-39.61367479115722,1.6816609166336531,0.5431700348600543,-4.968695869466018,40.083446847620614,42952.53416572791,25717.64822479078,25717.64822479078,68670.18239051869,78110.7357990181,78110.7357990181,25717.64822479078,103828.38402380889,103828.38402380889,103828.38402380889,128847.36858943278,92123.18145228802,56965.929463701825,39063.613320651326,25018.984565623887,0.0,64082.59788627521,21266.136880780305,1546.145760757797,0.0,0.8867759233018878,2.813286398925412,0.0014959135982669303,355088.9315310954,1558134.3627078854,4.388011634126192,1558134.3627078854,4.388011634126192,0.8500000000000001,0.09616828163769295,4.027634451161993,1.2687817677250135,1.0,0.0,4.027634451161363,1.2838446113630533,1.2841614237176708,3.1371666130886884,19441.85977748142,1982.517962554126,4632.441516551485,4632.441516551485,5.551640130350894,5.246630546874813,-2.3849711340119994,7.631601680886812,3.35312307903187,3.35312307903187,0.9580351654376772,0.0,0.0,0.0002467556113068184,1.0003363572640358,0.0002466726411721213,198.48434042590804,0.0,1.652763036825444e-05,46.839304463633084,0.07519765187812126,8.237365128863784e-05,0.00016438196001818058,0.0006620704453187574,0.09616828163764997,0.0724772335070532,0.023691048130596776,0.09616865307526322,0.07247723350708558,0.023691048130607368,0.3790702777507438,0.3790702777507438,0.12390890539899202,0.0,5.5277594273429145,4.791688598967994,7.793829208132934,5.5118659043261005,4.760178161298882,7.826327050741156,25018.984565623887,21266.136880780305,0.85,1.0715886161853938,0.6702683034472796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483000214080444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.54390670203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.587080436355,1546.145760757797,0.3790702777507438,0.12390890539899202,6.112874298809886,3.35312307903187
1563.0,-29.472013537613375,5.246873011273549,35.039885836404125,24.436287860758625,5.142399111279365,-26.010495984205075,-39.616491774190195,1.6808815578710758,0.539846251916174,-4.968945581862077,40.083623483209635,42950.19287527587,25720.904272151653,25720.904272151653,68671.09714742753,78109.03285368171,78109.03285368171,25720.904272151653,103829.93712583336,103829.93712583336,103829.93712583336,128849.2958192662,92122.57838012472,56964.6844602661,39064.32657762068,25019.35869343284,0.0,64083.685271053524,21266.454889417913,1546.1691651786289,0.0,0.8867740133029139,2.8133007319728884,0.0014959135982669303,355085.47632707004,1558141.9920676427,4.38807581820788,1558141.9920676427,4.38807581820788,0.85,0.09617052531680356,4.027634451161993,1.2687806764570997,1.0,0.0,4.0276344511589315,1.2838484232615013,1.284165130030153,3.137157298468421,19441.7325039304,1982.5049842637804,4632.441516551485,4632.441516551485,5.552343009674733,5.246873011273549,-2.384575292329265,7.631448303602815,3.3536150093813513,3.3536150093813513,0.9581757169661004,0.0,0.0,0.0002466726411721213,1.0003351993027663,0.00024658998438128755,198.4870010155146,0.0,1.6468272460406808e-05,46.67108415279289,0.07521412015058167,8.23474822994723e-05,0.00016432515887264897,0.0006618416710681489,0.09617052531558873,0.07247697417228047,0.023693551143308265,0.09617039163156535,0.072476974173196,0.02369355114360757,0.37906726848359773,0.37906726848359773,0.12392145630414211,0.0,5.524109962467094,4.784041122297481,7.802316664811713,5.508791833778275,4.75298085133727,7.835775689410639,25019.35869343284,21266.454889417913,0.85,1.071584707667337,0.6702203953098245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483193824215501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.375686391184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.539882328741,1546.1691651786289,0.37906726848359773,0.12392145630414211,6.112874298809886,3.3536150093813513
1564.0,-29.475236628057356,5.247092044001265,35.04002350242539,24.435513058584206,5.1420720673960085,-26.01342993912275,-39.619266777858115,1.6802653784610702,0.5348411068030714,-4.969054951451145,40.08378156836931,42947.72485879464,25723.716072674048,25723.716072674048,68671.44093146868,78107.20816375811,78107.20816375811,25723.716072674048,103830.92423643215,103830.92423643215,103830.92423643215,128850.50241250798,92121.9220776741,56963.38134466183,39065.04525890252,25019.578176075825,0.0,64084.62343497835,21266.64144966445,1546.1805236181044,0.0,0.8867728845520837,2.8133533874724463,0.0014959135982669303,355083.96301745635,1558148.8202090776,4.38811374912045,1558148.8202090776,4.38811374912045,0.85,0.09617263629339347,4.027634451161993,1.2687792895687742,1.0,0.0,4.027634451161872,1.2838514722530057,1.284168073649232,3.137149848100401,19441.593996553478,1982.4908604419938,4632.441516551485,4632.441516551485,5.552949989927445,5.247092044001265,-2.384088738415413,7.631180782416678,3.3540992037197612,3.3540992037197612,0.9583140582056461,0.0,0.0,0.00024658998438128755,1.0003340754408505,0.0002465076322353755,198.48965267834845,0.0,1.6406298526154187e-05,46.495450023120966,0.07523052644910783,8.232171080090796e-05,0.0001642682735803796,0.0006616125579052402,0.09617263629304415,0.07247663389444342,0.023696002398600736,0.09617277569936894,0.07247663389470667,0.023696002398686803,0.3790642582486955,0.3790642582486955,0.12393387448677279,0.0,5.520157253727348,4.7763729950768266,7.8096263518572755,5.503896058254213,4.745495946029962,7.838650987194114,25019.578176075825,21266.64144966445,0.85,1.0715743847842722,0.6701720718133006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448338676772686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.20005226151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.492801542594,1546.1805236181044,0.3790642582486955,0.12393387448677279,6.112874298809886,3.3540992037197612
1565.0,-29.478447530904024,5.2472866528804465,35.04015733270802,24.43466306375342,5.14165394647345,-26.01636203291319,-39.62205274784935,1.679568448482806,0.5304612793675574,-4.969246959123509,40.08394517202952,42945.355442358654,25726.646934498196,25726.646934498196,68672.00237685685,78105.4479693397,78105.4479693397,25726.646934498196,103832.09490383789,103832.09490383789,103832.09490383789,128851.98199837946,92121.28847278503,56962.13466550211,39065.726452536575,25019.887094541577,0.0,64085.61354707815,21266.90403036034,1546.1990134333025,0.0,0.8867713153174066,2.813388246492259,0.0014959135982669303,355081.30628517707,1558155.88673384,4.388166482305423,1558155.88673384,4.388166482305423,0.85,0.09617476752941369,4.027634451161993,1.2687781274179,1.0,0.0,4.027634451161134,1.283854897852421,1.2841713943596995,3.137141477513738,19441.46027931518,1982.477225078409,4632.441516551485,4632.441516551485,5.553582671811001,5.2472866528804465,-2.3836771613259455,7.6309638142063925,3.354576733611412,3.354576733611412,0.9584504953175462,0.0,0.0,0.0002465076322353755,1.0003328207299922,0.0002464256166817427,198.4922943760677,0.0,1.634604883939547e-05,46.324702410846754,0.07524687249794722,8.229584495777261e-05,0.0001642117872776029,0.0006613850517261581,0.09617476752861971,0.07247633331329414,0.023698434215325567,0.09617494722704417,0.07247633331389247,0.023698434215521213,0.3790612408884705,0.3790612408884705,0.12394612069833463,0.0,5.516188782215977,4.768806149371869,7.816559178844443,5.499708238491053,4.738177713574032,7.843912737820347,25019.887094541577,21266.90403036034,0.85,1.0715665900024423,0.6701247450929126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483579064240502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.029304649244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.445831846113,1546.1990134333025,0.3790612408884705,0.12394612069833463,6.112874298809886,3.354576733611412
1566.0,-29.481648225688666,5.247457168835961,35.040287014848374,24.433782265428476,5.141197147791938,-26.019288805025134,-39.62483023116363,1.6788377271281631,0.5262101557665915,-4.969458760232065,40.0840920044976,42942.995393121135,25729.538085338238,25729.538085338238,68672.53347845937,78103.71950797788,78103.71950797788,25729.538085338238,103833.25759331611,103833.25759331611,103833.25759331611,128853.3788670959,92120.66682740465,56960.87816180242,39066.43185066914,25020.121273779787,0.0,64086.553124448925,21267.10308271282,1546.2137672511722,0.0,0.8867697060569446,2.8134191195930716,0.0014959135982669303,355078.37569724343,1558162.2288819577,4.388220560664387,1558162.2288819577,4.388220560664387,0.8500000000000001,0.09617685238256761,4.027634451161993,1.2687768833944575,1.0,0.0,4.027634451160855,1.2838584806305653,1.2841748727192261,3.1371327229024697,19441.329086035417,1982.4638470869684,4632.441516551485,4632.441516551485,5.554206781328565,5.247457168835961,-2.383293888857497,7.630751057693458,3.3550472606966335,3.3550472606966335,0.9585849316276096,0.0,0.0,0.0002464256166817427,1.0003317711489499,0.0002463438868873533,198.49492773665008,0.0,1.6279455415099398e-05,46.1359766463917,0.07526315195336232,8.227006538601537e-05,0.00016415555129572736,0.0006611585537481613,0.09617685238168705,0.07247601995965197,0.023700832422035075,0.09617674579036391,0.07247601996031554,0.023700832422252068,0.37905821886031443,0.37905821886031443,0.12395821134332258,0.0,5.51221337997481,4.76134090524971,7.823150157910902,5.495668915998635,4.7310813753021534,7.8490969652772264,25020.121273779787,21267.10308271282,0.85,1.0715591669457551,0.6700780943816815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483770638452693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.84057888479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.398998871482,1546.2137672511722,0.37905821886031443,0.12395821134332258,6.112874298809886,3.3550472606966335
1567.0,-29.484838067415147,5.247605974689571,35.0404129374749,24.43301734691488,5.1408701363554234,-26.02219282806601,-39.627581590879686,1.6782248970064348,0.5209110105265609,-4.9695901051972395,40.084241860932906,42940.57422259582,25732.143297566818,25732.143297566818,68672.71752016264,78101.93501225488,78101.93501225488,25732.143297566818,103834.07830982169,103834.07830982169,103834.07830982169,128854.43631070713,92120.0373143114,56959.608517855166,39067.14310717359,25020.35800088543,0.0,64087.50110805902,21267.304300752614,1546.2268724478654,0.0,0.8867684952397499,2.8134730657826466,0.0014959135982669303,355076.5583509918,1558168.7016646822,4.388261249632927,1558168.7016646822,4.388261249632927,0.85,0.09617887018702581,4.027634451161993,1.2687755772797389,1.0,0.0,4.027634451164281,1.2838615121083983,1.2841778000089317,3.1371253154459655,19441.196232337858,1982.4502997800328,4632.441516551485,4632.441516551485,5.554769165595968,5.247605974689571,-2.382863385640767,7.630469360330338,3.3555108440980144,3.3555108440980144,0.9587173840280041,0.0,0.0,0.0002463438868873533,1.0003306546149564,0.00024626245906877173,198.4975522288278,0.0,1.622294963125345e-05,45.97583925497228,0.07527937490299358,8.22445356437906e-05,0.00016409935124356273,0.000660932200481906,0.09617887018658498,0.07247567619811257,0.023703193988472416,0.09617927379330955,0.07247567619844475,0.023703193988581065,0.3790551942170791,0.3790551942170791,0.12397016141816218,0.0,5.507968378883902,4.75388753221489,7.828600986349215,5.490501115723816,4.723827827351613,7.850145728960683,25020.35800088543,21267.304300752614,0.85,1.0715461881463033,0.6700304034353436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483961608419476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.680441493365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.352263368266,1546.2268724478654,0.3790551942170791,0.12397016141816218,6.112874298809886,3.3555108440980144
1568.0,-29.488016208443707,5.247730514103169,35.04053500968205,24.432060727290832,5.140325285355284,-26.02510810497424,-39.63035718826575,1.677417181885977,0.517033249842882,-4.969877784173457,40.084381550503224,42938.304587006445,25735.05527036833,25735.05527036833,68673.35985737477,78100.256158625,78100.256158625,25735.05527036833,103835.31142899333,103835.31142899333,103835.31142899333,128855.9305647262,92119.42052201729,56958.397242974585,39067.80364338078,25020.61913573286,0.0,64088.422779113636,21267.52626537293,1546.2450964651505,0.0,0.8867665256917177,2.8134902225987504,0.0014959135982669303,355072.57792464877,1558174.7353260182,4.388327435572014,1558174.7353260182,4.388327435572014,0.8499999999999999,0.09618092317636107,4.027634451161993,1.268774539311417,1.0,0.0,4.027634451161354,1.283865453387813,1.2841816377115014,3.1371156849294692,19441.066063263093,1982.4370262284363,4632.441516551485,4632.441516551485,5.555397769927209,5.247730514103169,-2.3825624236607097,7.630292937763878,3.35596816247858,3.35596816247858,0.9588480464224515,0.0,0.0,0.00024626245906877173,1.0003294501115407,0.00024618135459404146,198.5001671545517,0.0,1.6163222671778227e-05,45.8065730518195,0.07529553812566536,8.22187884216347e-05,0.00016404367064713703,0.0006607079393934805,0.09618092317496502,0.07247538417203006,0.023705539002934962,0.09618078026900116,0.07247538417308202,0.02370553900327904,0.37905216322513025,0.37905216322513025,0.12398193426173107,0.0,5.503913773156853,4.7465978826177775,7.834326502282067,5.486911034016316,4.716897080811691,7.85666089824781,25020.61913573286,21267.52626537293,0.85,1.0715408006538643,0.6699853534389054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484151935609961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.511175290216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.305638598156,1546.2450964651505,0.37905216322513025,0.12398193426173107,6.112874298809886,3.35596816247858
1569.0,-29.491183811814295,5.247834809221307,35.04065327437612,24.431299685407453,5.1400046567172115,-26.027991471434703,-39.63309017764402,1.6768123163381128,0.511328647316418,-4.9700056547046065,40.084514789150504,42935.90404655532,25737.484585823462,25737.484585823462,68673.38863237877,78098.46151566273,78098.46151566273,25737.484585823462,103835.94610148619,103835.94610148619,103835.94610148619,128856.73578801758,92118.77447359757,56957.141939180685,39068.48059379654,25020.789686531392,0.0,64089.27028032794,21267.671233551682,1546.2544858218903,0.0,0.8867653926856002,2.813549879185289,0.0014959135982669303,355070.8086747588,1558180.490366792,4.388365509917401,1558180.490366792,4.388365509917401,0.85,0.09618285426661971,4.027634451161993,1.2687732392409816,1.0,0.0,4.0276344511627435,1.2838684463996866,1.2841845273275827,3.1371083715442705,19440.929719917287,1982.4231230764112,4632.441516551485,4632.441516551485,5.555922183553684,5.247834809221307,-2.382154745724853,7.62998955494616,3.3564184084928312,3.3564184084928312,0.9589766881408089,0.0,0.0,0.00024618135459404146,1.0003283661019664,0.00024610054351787466,198.50277347012394,0.0,1.6099251790941415e-05,45.62527957552797,0.0753116373774563,8.219344372354934e-05,0.00016398791087049214,0.0006604833593960764,0.0961828542662165,0.07247501777787836,0.02370783648833815,0.09618328082854043,0.07247501777818219,0.023707836488437523,0.3790491321178504,0.3790491321178504,0.12399358561854368,0.0,5.499493283760216,4.739263589708742,7.838692383262469,5.4813343020210255,4.709686757491113,7.855903749102026,25020.789686531392,21267.671233551682,0.85,1.07152707983723,0.6699390375136538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484341569398036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.32988181392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.25914190397,1546.2544858218903,0.3790491321178504,0.12399358561854368,6.112874298809886,3.3564184084928312
1570.0,-29.49434104969989,5.247915793905074,35.04076790973625,24.430339538399153,5.139446379467318,-26.030889274745697,-39.63584782378746,1.6759946045132728,0.507392908102986,-4.97031257369382,40.08464560292436,42933.65118621801,25740.281837947943,25740.281837947943,68673.93302416595,78096.82295719229,78096.82295719229,25740.281837947943,103837.10479514023,103837.10479514023,103837.10479514023,128858.14614433695,92118.18410771582,56955.93396666158,39069.1668233936,25021.041349196716,0.0,64090.20817259031,21267.885146817207,1546.2727728223047,0.0,0.88676335731861,2.813565555683589,0.0014959135982669303,355066.5620921169,1558186.140684475,4.388433908006877,1558186.140684475,4.388433908006877,0.85,0.09618484544464062,4.027634451161993,1.2687721864366908,1.0,0.0,4.027634451161273,1.2838724331476299,1.2841884113005257,3.1370986300309975,19440.805127925243,1982.4104182289818,4632.441516551485,4632.441516551485,5.556526023259913,5.247915793905074,-2.3818929302658916,7.629808724170966,3.3568627550436414,3.3568627550436414,0.9591036442981833,0.0,0.0,0.00024610054351787466,1.000327299860765,0.00024602002119919074,198.50537131661994,0.0,1.6041222746215134e-05,45.46082526277369,0.07532767860020252,8.216787768807952e-05,0.00016393266582979515,0.0006602608525669094,0.09618484544312383,0.07247472162187538,0.02371012382124845,0.09618473350236882,0.07247472162301828,0.023710123821622346,0.37904609335017847,0.37904609335017847,0.12400506111844142,0.0,5.495299209026712,4.732124368800157,7.843383529955361,5.477705481796818,4.702988890673737,7.861541893208255,25021.041349196716,21267.885146817207,0.85,1.0715198933233607,0.6698940822691788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448453057913072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.16542750117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.212750376164,1546.2727728223047,0.37904609335017847,0.12400506111844142,6.112874298809886,3.3568627550436414
1571.0,-29.497487125793654,5.24797743294289,35.04087886298327,24.42956546964126,5.139106058643757,-26.033755232755624,-39.638562966696895,1.6753741656056205,0.5016083929232309,-4.9704611900761515,40.084767620763884,42931.27022270374,25742.603315462085,25742.603315462085,68673.87353816582,78095.05537263006,78095.05537263006,25742.603315462085,103837.65868809214,103837.65868809214,103837.65868809214,128858.84669900606,92117.54845756707,56954.68140325527,39069.85228256867,25021.188010913917,0.0,64091.04029348258,21268.009809276828,1546.281429816635,0.0,0.8867621593370867,2.8136238463893943,0.0014959135982669303,355064.5058252323,1558191.4110880566,4.388474166029482,1558191.4110880566,4.388474166029482,0.85,0.09618671265646746,4.027634451161993,1.2687708682334051,1.0,0.0,4.027634451162717,1.2838754977417564,1.2841913732628758,3.137091141817341,19440.67097905126,1982.3967388508065,4632.441516551485,4632.441516551485,5.557027158029958,5.24797743294289,-2.3815250854009617,7.629502518343852,3.3573002434386137,3.3573002434386137,0.9592286409824611,0.0,0.0,0.00024602002119919074,1.0003261509708765,0.0002459398076921348,198.50796003821554,0.0,1.5984112769627246e-05,45.298975589123614,0.07534366271297215,8.214271288042127e-05,0.00016387730831876948,0.0006600378927483719,0.09618671265598636,0.07247434909235763,0.02371236356362872,0.09618713480005177,0.07247434909272013,0.02371236356374733,0.37904305539903227,0.37904305539903227,0.12401641857618116,0.0,5.490755880815016,4.724944904909876,7.846769731773634,5.4720695829993815,4.69594808526989,7.860021013384312,25021.188010913917,21268.009809276828,0.85,1.0715050531821257,0.6698482350436964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448471897503524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.00357782752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.166460916796,1546.281429816635,0.37904305539903227,0.12401641857618116,6.112874298809886,3.3573002434386137
