time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1572.0,-29.5006223262761,5.248016649190827,35.04098628566058,24.42859240053224,5.138527621422805,-26.036635215321017,-39.64130646837873,1.6745405104676128,0.49760604271000375,-4.97078814223852,40.084886688670665,42929.05456764453,25745.294050247525,25745.294050247525,68674.34861789206,78093.44603280067,78093.44603280067,25745.294050247525,103838.7400830482,103838.7400830482,103838.7400830482,128860.15174014936,92116.97025457423,56953.4934372126,39070.52979706848,25021.411657101176,0.0,64091.94145416965,21268.199908536,1546.298729441169,0.0,0.8867600644990417,2.813638062969181,0.0014959135982669303,355059.98212464585,1558196.5540860756,4.388544562983338,1558196.5540860756,4.388544562983338,0.85,0.09618863996807575,4.027634451161993,1.2687699797237295,1.0,0.0,4.027634451161049,1.2838795577798694,1.284195331310048,3.1370812213310124,19440.548953939528,1982.384295752324,4632.441516551485,4632.441516551485,5.55760800395663,5.248016649190827,-2.381302121535305,7.629318770726132,3.35773203087153,3.35773203087153,0.9593520088204371,0.0,0.0,0.0002459398076921348,1.0003250316673775,0.00024585989544037855,198.51053986977456,0.0,1.592301965318974e-05,45.12583769713972,0.07535958573262533,8.21172924709116e-05,0.00016382251522122318,0.0006598172061810085,0.09618863996642892,0.0724740460839461,0.023714593882482815,0.09618846971654975,0.0724740460851869,0.023714593882888848,0.3790400109002185,0.3790400109002185,0.12402760556096991,0.0,5.486453932892914,4.717966044415903,7.850525414583217,5.468394184948522,4.689434123800538,7.864901918505666,25021.411657101176,21268.199908536,0.85,1.071497399825205,0.6698042467373514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448490670954757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.83043993553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.12028982406,1546.298729441169,0.3790400109002185,0.12402760556096991,6.112874298809886,3.35773203087153
1573.0,-29.50374749167567,5.24803640456005,35.04108989371184,24.42773856399583,5.138091135421236,-26.039491967404853,-39.644020004756726,1.6738356111498116,0.4922821123997778,-4.971004371087951,40.0849904215086,42926.75821467057,25747.629355693207,25747.629355693207,68674.38757036378,78091.74494598927,78091.74494598927,25747.629355693207,103839.37430168247,103839.37430168247,103839.37430168247,128860.88486766274,92116.35373204801,56952.27844872482,39071.194759247985,25021.51056598026,0.0,64092.70532522825,21268.283981083223,1546.3063758682026,0.0,0.8867585886094164,2.813682460416756,0.0014959135982669303,355056.99041343585,1558201.0347143116,4.3885941603344,1558201.0347143116,4.3885941603344,0.8500000000000001,0.0961904606789284,4.027634451161993,1.2687688115285711,1.0,0.0,4.027634451160651,1.2838830157175596,1.2841986874949027,3.1370727720943923,19440.41884179712,1982.3710280062123,4632.441516551485,4632.441516551485,5.558112123746883,5.24803640456005,-2.381008485467462,7.629044890027512,3.3581571568278954,3.3581571568278954,0.9594734733793987,0.0,0.0,0.00024585989544037855,1.0003239994352338,0.00024578026277404815,198.51311150235077,0.0,1.5863424238338327e-05,44.95694429145082,0.07537544915686367,8.209215686359256e-05,0.00016376773857678599,0.0006595965858807542,0.09619046067811918,0.07247367893993625,0.023716781738182927,0.09619030307289247,0.07247367894054595,0.023716781738382455,0.3790369685469008,0.3790369685469008,0.12403868084004586,0.0,5.481948171182182,4.7109975594918865,7.853415218103748,5.463286483487707,4.682716668964815,7.864546996570255,25021.51056598026,21268.283981083223,0.85,1.0714852372338866,0.6697604352452522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448509379969636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.661546529846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.07423173687,1546.3063758682026,0.3790369685469008,0.12403868084004586,6.112874298809886,3.3581571568278954
1574.0,-29.506861609377225,5.248035606596117,35.04119000536204,24.426794971246295,5.137556408857521,-26.042348600514842,-39.64673717329276,1.6730433999955114,0.4874992979197259,-4.971302685122606,40.08509579451961,42924.52519405763,25750.095755671944,25750.095755671944,68674.62094972958,78090.07816498546,78090.07816498546,25750.095755671944,103840.1739206574,103840.1739206574,103840.1739206574,128861.84623388649,92115.7272786805,56951.082263451186,39071.82779469923,25021.672313229094,0.0,64093.500107928325,21268.42146624473,1546.3196033471222,0.0,0.8867566890357289,2.813710221113564,0.0014959135982669303,355052.8630158989,1558205.5861980245,4.388657995776391,1558205.5861980245,4.388657995776391,0.85,0.09619230231745554,4.027634451161993,1.2687677510315551,1.0,0.0,4.027634451161043,1.2838868809894362,1.284202451472486,3.137063327618138,19440.286633830176,1982.3575465454744,4632.441516551485,4632.441516551485,5.558644542768241,5.248035606596117,-2.3807874970603637,7.628823103656481,3.3585764774462628,3.3585764774462628,0.9595932792703608,0.0,0.0,0.00024578026277404815,1.000322862121616,0.0002457009352488107,198.51567410209793,0.0,1.5808128370476228e-05,44.80023580192963,0.07539125728523415,8.206699473785561e-05,0.00016371326803619253,0.0006593771984548866,0.09619230231608228,0.07247334752356097,0.02371895479252131,0.09619186890236803,0.0724733475245956,0.023718954792859948,0.37903392388685747,0.37903392388685747,0.12404961672832993,0.0,5.477477691237482,4.704114245800781,7.856187361326022,5.458801983042349,4.676018751136837,7.866686058344214,25021.672313229094,21268.42146624473,0.85,1.0714755916604182,0.6697172899245034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485280295593532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.504838040324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.028270179155,1546.3196033471222,0.37903392388685747,0.12404961672832993,6.112874298809886,3.3585764774462628
1575.0,-29.50996591637605,5.248017696967981,35.04128701208911,24.426044371817284,5.1372293069661,-26.0451756379514,-39.64941215291617,1.6724390285418516,0.4812773977972711,-4.971464296417275,40.08520557778342,42922.1595398,25752.14915537629,25752.14915537629,68674.3086951763,78088.35221776097,78088.35221776097,25752.14915537629,103840.50137313726,103840.50137313726,103840.50137313726,128862.31910191404,92115.12176368535,56949.83391256583,39072.542056799466,25021.817728776772,0.0,64094.359785576235,21268.545069460255,1546.328782375431,0.0,0.8867554691596679,2.8137727301870403,0.0014959135982669303,355050.6270186238,1558210.3281889653,4.3886989899815925,1558210.3281889653,4.3886989899815925,0.85,0.09619405280604221,4.027634451161993,1.2687664438178765,1.0,0.0,4.027634451161094,1.2838898681213662,1.284205337485524,3.137056028844104,19440.158844739053,1982.3445156846685,4632.441516551485,4632.441516551485,5.559087807879523,5.248017696967981,-2.3804753403027785,7.62849303727076,3.358989630734743,3.358989630734743,0.9597113230670694,0.0,0.0,0.0002457009352488107,1.0003218529954463,0.0002456218811106281,198.518228686358,0.0,1.5747757147363835e-05,44.62914375562911,0.07540700504238151,8.204223026339526e-05,0.00016365870498541543,0.0006591574384318162,0.09619405280551728,0.07247296417595869,0.023721088629558584,0.09619444457145748,0.07247296417635418,0.02372108862968803,0.3790308779028319,0.3790308779028319,0.12406043589245806,0.0,5.472636600931139,4.697201627598986,7.8575336814872685,5.452741694214524,4.669247559654707,7.8625993000308085,25021.817728776772,21268.545069460255,0.85,1.0714563484980895,0.6696713982851762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485466136764673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.33374599402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.982425771479,1546.328782375431,0.3790308779028319,0.12406043589245806,6.112874298809886,3.358989630734743
1576.0,-29.513059996754176,5.247980296364696,35.04138117134758,24.425133189093344,5.136720070823968,-26.048011685537983,-39.652111020963616,1.6716717596075308,0.47630357653969213,-4.971767161756557,40.085316650384264,42919.93768239293,25754.48807239419,25754.48807239419,68674.42575478711,78086.71354678836,78086.71354678836,25754.48807239419,103841.20161918255,103841.20161918255,103841.20161918255,128863.24986939284,92114.52565406618,56948.651369089275,39073.19364997434,25022.048250210282,0.0,64095.24190018462,21268.74101267874,1546.3461937013221,0.0,0.8867535257485771,2.813802463685067,0.0014959135982669303,355046.4367096136,1558215.1258827753,4.3887642988999005,1558215.1258827753,4.3887642988999005,0.85,0.09619584802247848,4.027634451161993,1.2687654272792863,1.0,0.0,4.027634451160144,1.2838936157155105,1.2842089844981164,3.137046872000686,19440.033040577222,1982.3316872303205,4632.441516551485,4632.441516551485,5.559592707295856,5.247980296364696,-2.3802790478785747,7.628259344243271,3.359397620674582,3.359397620674582,0.9598278916213091,0.0,0.0,0.0002456218811106281,1.000320800662469,0.000245543110718045,198.52077491231174,0.0,1.5693687482335336e-05,44.47591032493834,0.07542269872986385,8.201725163496323e-05,0.00016360462947566487,0.0006589396420457807,0.09619584802105427,0.07247263981068268,0.023723208210371598,0.09619633338638382,0.07247263981175565,0.023723208210722824,0.37902782449293776,0.37902782449293776,0.12407107702542457,0.0,5.467883039825608,4.690410116045712,7.8588659563639,5.448070738296224,4.662673278680472,7.863595920506782,25022.048250210282,21268.74101267874,0.85,1.071443428854417,0.6696275169572189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485651396984516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.18051256333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.936674100956,1546.3461937013221,0.37902782449293776,0.12407107702542457,6.112874298809886,3.359397620674582
1577.0,-29.516143034960862,5.247924609133525,35.04147199673446,24.424234229978197,5.1362317370748105,-26.050835702480537,-39.65479665258897,1.6709244045945555,0.47090986224833387,-4.972040627233426,40.085407860154795,42917.709102814355,25756.682467740586,25756.682467740586,68674.39157055494,78085.03994373897,78085.03994373897,25756.682467740586,103841.72241147955,103841.72241147955,103841.72241147955,128863.88280190193,92113.8986211331,56947.465877381306,39073.81415972422,25022.16039042237,0.0,64095.974550146595,21268.836331859013,1546.3562064935977,0.0,0.8867518038405091,2.813841116496161,0.0014959135982669303,355042.65319725533,1558219.0656255712,4.388822164304447,1558219.0656255712,4.388822164304447,0.8499999999999999,0.09619756751614877,4.027634451161993,1.2687643167795613,1.0,0.0,4.0276344511603295,1.2838972697120516,1.2842125382538487,3.13703794390442,19439.900710297607,1982.3181932971613,4632.441516551485,4632.441516551485,5.560066408979634,5.247924609133525,-2.3800717149816206,7.627996324115146,3.359799700987538,3.359799700987538,0.9599427717107252,0.0,0.0,0.000245543110718045,1.000319663675787,0.00024546464458748043,198.52331210822805,0.0,1.563755937574322e-05,44.31684327085629,0.07543833628923959,8.199240249097882e-05,0.00016355070822706618,0.0006587224669672749,0.09619756751499807,0.07247227874580484,0.023725288769193234,0.0961980909153584,0.07247227874667175,0.023725288769477024,0.37902476788107325,0.37902476788107325,0.12408157577892795,0.0,5.463044454721967,4.683645474428658,7.8597687286260225,5.4429504894817455,4.656071754799029,7.862838802987255,25022.16039042237,21268.836331859013,0.85,1.0714306483759966,0.6695850933546059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485836051388246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.02144550925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.891023826836,1546.3562064935977,0.37902476788107325,0.12408157577892795,6.112874298809886,3.359799700987538
1578.0,-29.519216165088984,5.247849666495918,35.04155933774164,24.423247191030555,5.135634933745586,-26.053661648153998,-39.65748619576914,1.6700804168106964,0.46628109787178573,-4.972388596283639,40.085488018324845,42915.540102759034,25758.993116512862,25758.993116512862,68674.53321927189,78083.44871995447,78083.44871995447,25758.993116512862,103842.44183646733,103842.44183646733,103842.44183646733,128864.69547903258,92113.30605523936,56946.29238609835,39074.459632378894,25022.253642565254,0.0,64096.71327494415,21268.915596180464,1546.3669468629814,0.0,0.8867497427528876,2.8138610867093474,0.0014959135982669303,355037.8389416955,1558222.5280083595,4.388891428173242,1558222.5280083595,4.388891428173242,0.85,0.0961992829887546,4.027634451161993,1.2687633716734132,1.0,0.0,4.027634451161354,1.2839013745483951,1.2842165433501411,3.1370279142965245,19439.77565401065,1982.305441104827,4632.441516551485,4632.441516551485,5.56056520616121,5.247849666495918,-2.3799307895480815,7.627780456044,3.3601962025000756,3.3601962025000756,0.9600560578571644,0.0,0.0,0.00024546464458748043,1.0003186442152303,0.0002453864536135406,198.5258412068368,0.0,1.5577356127996162e-05,44.14622726674112,0.07545391364536758,8.196752412950623e-05,0.00016349712045797419,0.0006585066350223191,0.09619928298707314,0.07247193441623055,0.02372734857084259,0.09619921820686486,0.07247193441749727,0.02372734857125732,0.3790217058100676,0.3790217058100676,0.12409193546055214,0.0,5.4583455186417495,4.677013634802961,7.8608340577272315,5.438669694155408,4.649830212006975,7.864406954219248,25022.253642565254,21268.915596180464,0.85,1.0714205098893463,0.6695435367905989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486020051257855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.850829505136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.845491628203,1546.3669468629814,0.3790217058100676,0.12409193546055214,6.112874298809886,3.3601962025000756
1579.0,-29.522278160210185,5.247758294037415,35.041643412615144,24.422402784135215,5.1351983600532884,-26.05646154631478,-39.6601454243995,1.6693817461576212,0.4603936265165771,-4.972628108828685,40.085567564904444,42913.293499422965,25760.96469502039,25760.96469502039,68674.25819444336,78081.78637260203,78081.78637260203,25760.96469502039,103842.75106762242,103842.75106762242,103842.75106762242,128865.06284724071,92112.70274401004,56945.10131522761,39075.11269864714,25022.3117796183,0.0,64097.42447826544,21268.965012675555,1546.3732158262003,0.0,0.8867482358201367,2.8139101593787075,0.0014959135982669303,355034.52524398715,1558225.9639796251,4.388942069531913,1558225.9639796251,4.388942069531913,0.85,0.09620091807644586,4.027634451161993,1.2687622380955146,1.0,0.0,4.027634451160837,1.2839047999473594,1.2842198691949704,3.1370195448503093,19439.648330006657,1982.2924576697096,4632.441516551485,4632.441516551485,5.560990808621704,5.247758294037415,-2.3797193454624717,7.627477639499887,3.360586802486287,3.360586802486287,0.9601676578532248,0.0,0.0,0.0002453864536135406,1.0003174974369418,0.0002453085687716957,198.52836119783484,0.0,1.5522928876185128e-05,43.99198043510865,0.07546943657424376,8.194293303902581e-05,0.0001634435205745148,0.0006582907542851198,0.09620091807555332,0.07247154400003267,0.023729374075520657,0.09620112239922245,0.07247154400070503,0.023729374075740824,0.37901864291864207,0.37901864291864207,0.1241021943483027,0.0,5.453414980676541,4.670385278547087,7.860941447753305,5.433021735345278,4.643420914882483,7.860897127066437,25022.3117796183,21268.965012675555,0.85,1.071404331038759,0.669501057939922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486203464232352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.6965826735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.80005515347,1546.3732158262003,0.37901864291864207,0.1241021943483027,6.112874298809886,3.360586802486287
1580.0,-29.5253306409031,5.247649419337771,35.04172461021249,24.42148276548835,5.134673918402061,-26.05926166803202,-39.6628083550371,1.6686049455307377,0.4551001044422378,-4.972944493359244,40.08565190588864,42911.103724361215,25763.064963957342,25763.064963957342,68674.16868831856,78080.17365698435,78080.17365698435,25763.064963957342,103843.23862094169,103843.23862094169,103843.23862094169,128865.68635918616,92112.10964917293,56943.92813179641,39075.757241529456,25022.447738244467,0.0,64098.204979773924,21269.080577507797,1546.3857969585204,0.0,0.8867463202821306,2.813942509119487,0.0014959135982669303,355030.1480461978,1558229.6070488438,4.389006442478461,1558229.6070488438,4.389006442478461,0.85,0.09620257599939153,4.027634451161993,1.2687612407887356,1.0,0.0,4.02763445116297,1.2839085897427118,1.2842235599181124,3.1370102851084662,19439.52316209044,1982.2796940943588,4632.441516551485,4632.441516551485,5.5614441913421215,5.247649419337771,-2.379575104175039,7.62722452351281,3.3609723212387985,3.3609723212387985,0.9602778060682281,0.0,0.0,0.0002453085687716957,1.0003165186436904,0.0002452309486044525,198.5308734143786,0.0,1.5462350013618236e-05,43.82029993859408,0.07548489892425739,8.191831454846243e-05,0.0001633902542232333,0.0006580762168936108,0.09620257599794693,0.07247119043020107,0.02373138556774586,0.09620280323783138,0.07247119043128931,0.023731385568102212,0.37901557516097867,0.37901557516097867,0.12411231519620324,0.0,5.448504092804399,4.663849611325986,7.860844319556293,5.428044597801488,4.63711065940447,7.859829831905984,25022.447738244467,21269.080577507797,0.85,1.0713898885310216,0.6694587428446981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486386217040008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.52490217699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.754739312371,1546.3857969585204,0.37901557516097867,0.12411231519620324,6.112874298809886,3.3609723212387985
1581.0,-29.528373061527038,5.247523215456673,35.041802598212406,24.42053180364894,5.134111476820251,-26.06205653386837,-39.66547037763519,1.6677949491620534,0.44996872713983294,-4.973278843896989,40.08572081254335,42908.954187500836,25765.144465731715,25765.144465731715,68674.09865323255,78078.5894942425,78078.5894942425,25765.144465731715,103843.73395997421,103843.73395997421,103843.73395997421,128866.24581265225,92111.52566464987,56942.775587758595,39076.38897432364,25022.51185267805,0.0,64098.90082700169,21269.135074776343,1546.3947468298938,0.0,0.886744369158345,2.8139706471910917,0.0014959135982669303,355025.52233371255,1558232.5834442228,4.389072011503258,1558232.5834442228,4.389072011503258,0.85,0.09620419529531758,4.027634451161993,1.2687602863414216,1.0,0.0,4.027634451161223,1.283912534099477,1.2842274055798186,3.1370006477792773,19439.399916833056,1982.2671265756458,4632.441516551485,4632.441516551485,5.561893091078241,5.247523215456673,-2.3794544282554364,7.6269776437121095,3.3613524078611348,3.3613524078611348,0.9603864022460386,0.0,0.0,0.0002452309486044525,1.000315483188121,0.0002451536067630116,198.5333774068693,0.0,1.5409999597364315e-05,43.67193885893047,0.07550030892385476,8.189371128619423e-05,0.00016333723731825828,0.0006578626841806394,0.09620419529378624,0.07247082530905556,0.023733369984730683,0.09620411032896825,0.07247082531020911,0.02373336998510847,0.37901250471455555,0.37901250471455555,0.12412231327637821,0.0,5.443622462473684,4.657405672007485,7.860584772321602,5.423247571036825,4.63099967067285,7.858885064335823,25022.51185267805,21269.135074776343,0.85,1.0713771650871047,0.6694179406181864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486568406359568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.37654109733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.709512010484,1546.3947468298938,0.37901250471455555,0.12412231327637821,6.112874298809886,3.3613524078611348
1582.0,-29.531404562583774,5.247381510437475,35.04187764311601,24.419670074153714,5.133648087617889,-26.06483166469633,-39.66810676557941,1.6670751897304148,0.4440547549892244,-4.973550514477463,40.08579106272253,42906.74563044776,25767.00460230377,25767.00460230377,68673.75023275152,78076.96573101474,78076.96573101474,25767.00460230377,103843.97033331852,103843.97033331852,103843.97033331852,128866.54198516619,92110.93777475953,56941.599471285714,39077.04255941535,25022.571651847666,0.0,64099.61421126302,21269.185904070517,1546.4020517170259,0.0,0.8867427321548282,2.814016329301789,0.0014959135982669303,355021.7638281634,1558235.6178770282,4.389127024424455,1558235.6178770282,4.389127024424455,0.8500000000000001,0.09620576121157909,4.027634451161993,1.2687592236464846,1.0,0.0,4.027634451164517,1.2839160563277145,1.2842308293662585,3.136992041895576,19439.27584737917,1982.2544750122795,4632.441516551485,4632.441516551485,5.562294636692019,5.247381510437475,-2.3792966518046663,7.626678162242142,3.361727085389233,3.361727085389233,0.9604934529683523,0.0,0.0,0.0002451536067630116,1.0003143585132832,0.00024507656485844213,198.53587246734833,0.0,1.535493699613161e-05,43.51589144703698,0.07551566386085089,8.18693516799046e-05,0.000163284255083107,0.0006576492911050445,0.09620576121050368,0.07247043549890435,0.023735325711599333,0.0962059489638958,0.07247043549971445,0.02373532571186464,0.3790094333248393,0.3790094333248393,0.12413220322419899,0.0,5.438564368182369,4.650985250825727,7.859531465786063,5.417605269466662,4.624791846950359,7.854780783836645,25022.571651847666,21269.185904070517,0.85,1.0713598057924782,0.6693760353850705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486749999582331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.22049368543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.664384495954,1546.4020517170259,0.3790094333248393,0.12413220322419899,6.112874298809886,3.361727085389233
1583.0,-29.53442607437825,5.24722354783804,35.04194995489411,24.41874610902744,5.133111847557939,-26.067605089532158,-39.670742804277666,1.6662908627115254,0.4386220431381389,-4.973882439184912,40.08586154275066,42904.579098244416,25768.955511932214,25768.955511932214,68673.53461017663,78075.38498855545,78075.38498855545,25768.955511932214,103844.34050048767,103844.34050048767,103844.34050048767,128867.01375164409,92110.35937938662,56940.432126724205,39077.69694740268,25022.67325115641,0.0,64100.37019855909,21269.272263482948,1546.4132157239576,0.0,0.8867407876299301,2.8140486974494987,0.0014959135982669303,355017.1717617738,1558238.662242568,4.389192372047256,1558238.662242568,4.389192372047256,0.85,0.0962073343517207,4.027634451161993,1.2687581713916738,1.0,0.0,4.027634451163642,1.2839198796100748,1.2842345546651768,3.136982700497777,19439.153781667166,1982.2420277737217,4632.441516551485,4632.441516551485,5.562715777384563,5.24722354783804,-2.3791931485823343,7.626416696420375,3.36209687640087,3.36209687640087,0.9605991075431056,0.0,0.0,0.00024507656485844213,1.0003133302445828,0.00024499979901149513,198.5383593609332,0.0,1.5295581740244113e-05,43.347678651851815,0.07553095944259113,8.184500199730004e-05,0.0001632315628611421,0.0006574370660965504,0.0962073343502012,0.07247007037060257,0.02373726397959864,0.09620753914945644,0.07247007037174716,0.023737263979973545,0.3790063583112959,0.3790063583112959,0.124141958338374,0.0,5.43352032977424,4.644653587784035,7.858263065768483,5.412504482323072,4.618701328027441,7.852532826222955,25022.67325115641,21269.272263482948,0.85,1.0713438065560554,0.6693343418351875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486930945362697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.052280890246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.619374322734,1546.4132157239576,0.3790063583112959,0.124141958338374,6.112874298809886,3.36209687640087
1584.0,-29.537438397145728,5.2470493197228265,35.04201922044952,24.41778219016271,5.132528310196614,-26.07037497235615,-39.673381951265014,1.6654648854066496,0.4334173158752037,-4.974239402619584,40.08591743674029,42902.465734963924,25770.90737382564,25770.90737382564,68673.37310878956,78073.8338972198,78073.8338972198,25770.90737382564,103844.74127104544,103844.74127104544,103844.74127104544,128867.4518941968,92109.78778081619,56939.29533194757,39078.32494318735,25022.710623151354,0.0,64101.0355663387,21269.30402967865,1546.4213465321282,0.0,0.886738768446871,2.8140751679389675,0.0014959135982669303,355012.2333450562,1558241.0765713598,4.38926022883504,1558241.0765713598,4.38926022883504,0.85,0.09620887451675011,4.027634451161993,1.2687572938716039,1.0,0.0,4.027634451162321,1.2839238969326294,1.2842384744056976,3.136972885062932,19439.033150365904,1982.2297268043526,4632.441516551485,4632.441516551485,5.563137123641488,5.2470493197228265,-2.379117909079217,7.626167228802044,3.3624615268674356,3.3624615268674356,0.9607032933906959,0.0,0.0,0.00024499979901149513,1.0003123849006865,0.0002449232886742868,198.5408387457515,0.0,1.5240965307811319e-05,43.19289568233728,0.07554620040789893,8.182063030918122e-05,0.0001631791687023139,0.0006572260415774143,0.09620887451508368,0.072469697826419,0.023739176688664685,0.09620873090416786,0.07246969782767422,0.0237391766890759,0.37900328150307055,0.37900328150307055,0.12415159183442347,0.0,5.4285247167134685,4.638416850467252,7.8569010012793115,5.4076567184947635,4.612796975176252,7.8507465849938285,25022.710623151354,21269.30402967865,0.85,1.0713301665418322,0.6692944249015104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448711129918483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.897497920734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.574463217697,1546.4213465321282,0.37900328150307055,0.12415159183442347,6.112874298809886,3.3624615268674356
1585.0,-29.540441361218747,5.246860171872821,35.042085557836856,24.416871286835544,5.132007093148804,-26.07313019823358,-39.676003775652475,1.6646959301634985,0.42762462978987514,-4.974555676633019,40.08597067705715,42900.32108393552,25772.697742000677,25772.697742000677,68673.0188259362,78072.24530582779,78072.24530582779,25772.697742000677,103844.94304782846,103844.94304782846,103844.94304782846,128867.67127230839,92109.20013782538,56938.14865812705,39078.9460885537,25022.72822447993,0.0,64101.674313033625,21269.31899080794,1546.4274557732742,0.0,0.8867369659408038,2.8141140752112817,0.0014959135982669303,355007.85789186956,1558243.3762779615,4.389320804140005,1558243.3762779615,4.389320804140005,0.85,0.09621036812168769,4.027634451161993,1.2687562630465257,1.0,0.0,4.027634451162763,1.283927647346356,1.284242127499471,3.136963721815928,19438.90913301819,1982.2170805543374,4632.441516551485,4632.441516551485,5.563523608428968,5.246860171872821,-2.379021583211054,7.625881755083874,3.3628210072990763,3.3628210072990763,0.9608060020854504,0.0,0.0,0.0002449232886742868,1.000311421889298,0.0002448470379471403,198.5433104816555,0.0,1.5190426522059095e-05,43.04966876351548,0.075561390834421,8.17964252326073e-05,0.00016312686344167952,0.0006570153751077062,0.09621036812034976,0.07246930516078018,0.02374106295956958,0.09621024559544242,0.07246930516178796,0.023741062959899733,0.37900020479681823,0.37900020479681823,0.1241611215080612,0.0,5.423417026983884,4.632209340835459,7.854991264465525,5.402180306422906,4.606783312108462,7.846726746884656,25022.72822447993,21269.31899080794,0.85,1.0713139642902136,0.6692542986386973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487291108774183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.75427100191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.529635482444,1546.4274557732742,0.37900020479681823,0.1241611215080612,6.112874298809886,3.3628210072990763
1586.0,-29.543433436048346,5.246657269353969,35.042149479858395,24.41602268898862,5.131556003739431,-26.075868609664862,-39.67860412141306,1.6639911773560883,0.42128972105314233,-4.974838088598312,40.086032997875925,42898.134773092475,25774.348302262162,25774.348302262162,68672.48307535464,78070.62506089779,78070.62506089779,25774.348302262162,103844.97336315995,103844.97336315995,103844.97336315995,128867.7734810306,92108.60483515958,56936.98387613064,39079.57884336549,25022.800117870647,0.0,64102.378961236136,21269.38010019005,1546.4359420009505,0.0,0.8867353028858482,2.8141640267729944,0.0014959135982669303,355003.9509347081,1558246.0682185835,4.389376693177069,1558246.0682185835,4.389376693177069,0.85,0.09621183461590249,4.027634451161993,1.2687551811197775,1.0,0.0,4.027634451162389,1.2839310972915052,1.2842454803838597,3.1369552927399456,19438.783499157405,1982.204269465863,4632.441516551485,4632.441516551485,5.5638799130375824,5.246657269353969,-2.3789085730420094,7.625565842395979,3.3631756965638626,3.3631756965638626,0.9609073418753893,0.0,0.0,0.0002448470379471403,1.000310300051907,0.0002447710854666147,198.54577330831043,0.0,1.5139071794302315e-05,42.90412946505276,0.0755765299062153,8.177242498810801e-05,0.0001630746129590323,0.0006568049292637065,0.09621183461477407,0.07246890883631367,0.02374292577846041,0.09621230089441009,0.07246890883716363,0.023742925778738856,0.3789971257874657,0.3789971257874657,0.12417053399027221,0.0,5.418107006097955,4.6259983123326265,7.852266078411674,5.396127809651432,4.600622248006687,7.840806927501603,25022.800117870647,21269.38010019005,0.85,1.071293830091425,0.6692128352839096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487470363964006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.60873170345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.484894822277,1546.4359420009505,0.3789971257874657,0.12417053399027221,6.112874298809886,3.3631756965638626
1587.0,-29.546415612741313,5.246437246932376,35.042210464378215,24.414933914691233,5.130828018387764,-26.078625802738888,-39.68124113800002,1.663038208385894,0.41688314547201344,-4.9753050607833185,40.08607527933459,42896.14377873426,25776.40269059118,25776.40269059118,68672.54646932543,78069.15343538768,78069.15343538768,25776.40269059118,103845.55612597885,103845.55612597885,103845.55612597885,128868.39920755336,92108.04205307594,56935.89860239358,39080.15938964707,25022.8430815745,0.0,64103.002471221575,21269.416619338324,1546.4471330920733,0.0,0.886732772971712,2.814167240942822,0.0014959135982669303,354997.49079972034,1558247.8945633448,4.389461714371566,1558247.8945633448,4.389461714371566,0.85,0.09621334246401292,4.027634451161993,1.2687545124022295,1.0,0.0,4.027634451163652,1.2839357063121017,1.2842499930098414,3.1369440318243997,19438.664728505082,1982.192158229883,4632.441516551485,4632.441516551485,5.564323391562174,5.246437246932376,-2.3789423343848264,7.625379581317203,3.3635259212571302,3.3635259212571302,0.9610074060734658,0.0,0.0,0.0002447710854666147,1.0003092809378027,0.0002446954058420199,198.54822804095824,0.0,1.5080043980638004e-05,42.7368446411281,0.07559160995019594,8.174809293322912e-05,0.00016302299253338558,0.0006565970210589882,0.09621334246138387,0.07246856416916753,0.023744778292216343,0.09621283254026095,0.07246856417114773,0.02374477829286519,0.3789940405838151,0.3789940405838151,0.12417980197559673,0.0,5.413141150295701,4.619976707655553,7.850365924500409,5.392188206255355,4.595009568704597,7.841841644919896,25022.8430815745,21269.416619338324,0.85,1.0712843988884189,0.6691752667590269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487648973349079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.44144687952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.44027221115,1546.4471330920733,0.3789940405838151,0.12417980197559673,6.112874298809886,3.3635259212571302
1588.0,-29.54938817610615,5.246205500320861,35.04226864580415,24.41413920549678,5.130432759512515,-26.081341066330776,-39.683815220464,1.6623856497367813,0.4099712618324247,-4.975535969789639,40.08611560089778,42893.93336511326,25777.809593381797,25777.809593381797,68671.74295849506,78067.52545860499,78067.52545860499,25777.809593381797,103845.33505198678,103845.33505198678,103845.33505198678,128868.11994122594,92107.4537542171,56934.724829094856,39080.80991680249,25022.784889239163,0.0,64103.594806041656,21269.367155853288,1546.4470865709816,0.0,0.886731451666321,2.814230752442869,0.0014959135982669303,354994.29641795496,1558249.6362520591,4.389506118761535,1558249.6362520591,4.389506118761535,0.85,0.09621470420350983,4.027634451161993,1.268753309040331,1.0,0.0,4.027634451163003,1.283938911266202,1.2842531015753893,3.1369362014194255,19438.540572741673,1982.1794978653948,4632.441516551485,4632.441516551485,5.564627098103442,5.246205500320861,-2.3788088074479603,7.625014307768821,3.36387064327554,3.36387064327554,0.9611058980787257,0.0,0.0,0.0002446954058420199,1.0003082912929808,0.0002446199916285118,198.55067491351582,0.0,1.5026055362105792e-05,42.58384089620782,0.07560663600555804,8.172434803392032e-05,0.00016297105780809957,0.0006563878469702146,0.09621470420276095,0.07246811926135968,0.02374658494140126,0.09621485765570571,0.07246811926192374,0.02374658494158608,0.37899095777575237,0.37899095777575237,0.12418900259857134,0.0,5.407741756050939,4.6138726401944155,7.846947476246726,5.385507231622057,4.589021755539079,7.832817365071662,25022.784889239163,21269.367155853288,0.85,1.071261965358967,0.6691346014977397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487826996049156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.2884431346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.395748156865,1546.4470865709816,0.37899095777575237,0.12418900259857134,6.112874298809886,3.36387064327554
1589.0,-29.552352175230144,5.245958385101506,35.042324511793225,24.413131246715807,5.12979003410036,-26.08407337037794,-39.686421922501154,1.6615112292479095,0.40490928804155146,-4.9759620476505155,40.08616452064634,42891.89577690727,25779.653826322552,25779.653826322552,68671.54960322983,78066.03587526729,78066.03587526729,25779.653826322552,103845.68970158984,103845.68970158984,103845.68970158984,128868.56683162748,92106.9001982049,56933.62053755886,39081.42184516226,25022.877130037647,0.0,64104.298975199905,21269.445560532,1546.460261273641,0.0,0.8867291057982052,2.814247313355062,0.0014959135982669303,354988.40214081627,1558251.7493411095,4.389584955293792,1558251.7493411095,4.389584955293792,0.85,0.0962161580738796,4.027634451161993,1.2687524974578994,1.0,0.0,4.027634451161891,1.2839431522447322,1.2842572467591173,3.1369258398398983,19438.423749177844,1982.1675851771854,4632.441516551485,4632.441516551485,5.565025210618012,5.245958385101506,-2.37882891897707,7.624787304078576,3.3642114617926198,3.3642114617926198,0.9612032747978914,0.0,0.0,0.0002446199916285118,1.0003074104005543,0.0002445448160086691,198.55311478906052,0.0,1.4973542990105123e-05,42.43502083395792,0.07562160954854814,8.170030872921469e-05,0.0001629196828992971,0.0006561809276175964,0.09621615807162112,0.07246776460980849,0.02374839346181264,0.09621598900086388,0.07246776461150951,0.023748393462370097,0.37898786786701466,0.37898786786701466,0.12419805595503997,0.0,5.402569158163146,4.607931574828001,7.8439555272809685,5.380871335692063,4.583363953770913,7.831145250877853,25022.877130037647,21269.445560532,0.85,1.0712471815626103,0.6690954657112919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488004449025313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.139623072355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.351317283697,1546.460261273641,0.37898786786701466,0.12419805595503997,6.112874298809886,3.3642114617926198
1590.0,-29.555305407809826,5.245698319821065,35.04237760515573,24.41221597781407,5.129257833202028,-26.0867849288677,-39.68899904340503,1.6607373542599988,0.39882196694981076,-4.9762941889852925,40.08619549265754,42889.78224683445,25781.207833653014,25781.207833653014,68670.99008048746,78064.47416898675,78064.47416898675,25781.207833653014,103845.68200263976,103845.68200263976,103845.68200263976,128868.51334920796,92106.31492388519,56932.480071915386,39082.03872441089,25022.8313465682,0.0,64104.870070979094,21269.40664458297,1546.463394486955,0.0,0.8867273030238703,2.8142882438094112,0.0014959135982669303,354983.8074163317,1558253.0871785786,4.389645540510612,1558253.0871785786,4.389645540510612,0.85,0.09621751341411423,4.027634451161993,1.26875149960164,1.0,0.0,4.027634451161426,1.2839469229977765,1.2842609219080805,3.136916627175069,19438.3002317192,1982.1549899016688,4632.441516551485,4632.441516551485,5.565360672452751,5.245698319821065,-2.3787875773730653,7.6244858971941305,3.3645472578686495,3.3645472578686495,0.9612992165338998,0.0,0.0,0.0002445448160086691,1.0003063009901214,0.0002444699346256383,198.5555458542112,0.0,1.4926353475968882e-05,42.30128575089581,0.07563653590202411,8.16765486509051e-05,0.00016286826735776398,0.0006559738446111924,0.09621751341273417,0.0724673493168648,0.023750164095869376,0.09621738769311744,0.07246734931790422,0.023750164096210016,0.3789847780971524,0.3789847780971524,0.12420701509362844,0.0,5.397243780929443,4.60198858799771,7.840345879160793,5.375116155935132,4.5775907903754955,7.825250817450183,25022.8313465682,21269.40664458297,0.85,1.0712289098231165,0.6690565350081114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488181394867075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.00588798929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.306958895377,1546.463394486955,0.3789847780971524,0.12420701509362844,6.112874298809886,3.3645472578686495
1591.0,-29.558249313814805,5.245424166711284,35.042428104287076,24.41122104590761,5.128630112029879,-26.089497644972976,-39.69158377787096,1.6598784431879,0.39343004996931086,-4.976701601841852,40.086226115755245,42887.740985532386,25782.89837317368,25782.89837317368,68670.63935870607,78062.97671450426,78062.97671450426,25782.89837317368,103845.87508767794,103845.87508767794,103845.87508767794,128868.70415115754,92105.75146490536,56931.36985900938,39082.646228773316,25022.829063479596,0.0,64105.475292252915,21269.404703957654,1546.4708304139556,0.0,0.8867251183401696,2.8143113033594123,0.0014959135982669303,354978.17147625773,1558254.4099455639,4.389718960648221,1558254.4099455639,4.389718960648221,0.8499999999999999,0.09621888711689074,4.027634451161993,1.2687506610946735,1.0,0.0,4.0276344511632,1.283951090465543,1.2842649942459938,3.136906445323886,19438.181318213356,1982.1428640986837,4632.441516551485,4632.441516551485,5.565725607339599,5.245424166711284,-2.378810542373169,7.624234709084453,3.364878735484219,3.364878735484219,0.9613939244240626,0.0,0.0,0.0002444699346256383,1.0003053408779914,0.0002443953107468779,198.55796929380395,0.0,1.4868113881992467e-05,42.13623474156665,0.0756514040159061,8.165272479432244e-05,0.00016281720983131587,0.000655768203558679,0.09621888711488735,0.07246696419713909,0.023751922917748258,0.09621840166385445,0.07246696419864794,0.023751922918242793,0.37898168436111146,0.37898168436111146,0.12421585938953145,0.0,5.392014937148758,4.596149112543344,7.836813103366296,5.370131651811164,4.572023185006458,7.8218766531783785,25022.829063479596,21269.404703957654,0.85,1.0712133253148948,0.6690183761996898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488357702060484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.84083697996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.262717396858,1546.4708304139556,0.37898168436111146,0.12421585938953145,6.112874298809886,3.364878735484219
1592.0,-29.56118331298247,5.245138243009783,35.042476154079424,24.410341609641932,5.128134889061668,-26.09218819244403,-39.69414249351246,1.6591397685236,0.38697826929768553,-4.977018180088493,40.08625577079532,42885.63484874868,25784.310844180134,25784.310844180134,68669.94569292881,78061.41057126643,78061.41057126643,25784.310844180134,103845.72141544656,103845.72141544656,103845.72141544656,128868.51510697395,92105.16896382869,56930.24425134367,39083.24968053892,25022.793691527393,0.0,64106.04337206631,21269.374637798282,1546.4743060364096,0.0,0.8867233995005434,2.814358825033108,0.0014959135982669303,354973.79214397405,1558255.6908980366,4.389776725449136,1558255.6908980366,4.389776725449136,0.85,0.09622019173998725,4.027634451161993,1.2687496341159572,1.0,0.0,4.0276344511614255,1.2839546956629673,1.2842685045061588,3.136897637250614,19438.05838602545,1982.1303285041731,4632.441516551485,4632.441516551485,5.566030515885429,5.245138243009783,-2.378773718180044,7.623911961189827,3.3652055298291366,3.3652055298291366,0.9614872942368962,0.0,0.0,0.0002443953107468779,1.0003043205012871,0.00024432095887019957,198.56038462965873,0.0,1.4817165827496048e-05,41.9918479551238,0.07566622118173359,8.162914708395647e-05,0.00016276616366292144,0.0006555626082522537,0.09622019173872477,0.07246653990962905,0.02375365182909572,0.09622005611640401,0.07246653991057987,0.02375365182940737,0.37897858976982646,0.37897858976982646,0.12422461406844176,0.0,5.386569753790582,4.590292266616984,7.83245036334506,5.363996449386207,4.566268483565807,7.8143740200783895,25022.793691527393,21269.374637798282,0.85,1.0711930120905135,0.6689795936998313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488533456529786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.69645019352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.21856429963,1546.4743060364096,0.37897858976982646,0.12422461406844176,6.112874298809886,3.3652055298291366
1593.0,-29.564107307188756,5.244838608319908,35.042521826100725,24.409328342322283,5.127487843427869,-26.09488491786193,-39.696713362913556,1.6582654541010868,0.38155990141535767,-4.977447325175116,40.08628261179805,42883.622698339685,25785.956162784976,25785.956162784976,68669.57886112467,78059.91726581233,78059.91726581233,25785.956162784976,103845.8734285973,103845.8734285973,103845.8734285973,128868.67564245932,92104.59379302617,56929.14709656537,39083.82966273422,25022.802213862014,0.0,64106.631876596235,21269.381881782712,1546.4829715374726,0.0,0.8867211178214074,2.8143797033711855,0.0014959135982669303,354967.8557048085,1558256.8502985646,4.38985340575292,1558256.8502985646,4.38985340575292,0.85,0.09622152928041985,4.027634451161993,1.2687488626455887,1.0,0.0,4.027634451160579,1.283958934054148,1.28427264846351,3.136887282247095,19437.937000833204,1982.1179506593185,4632.441516551485,4632.441516551485,5.566385688983449,5.244838608319908,-2.378828587764486,7.623667196084394,3.365528316457036,3.365528316457036,0.9615795189877245,0.0,0.0,0.00024432095887019957,1.000303289872383,0.00024424688126475084,198.56279178047626,0.0,1.4763337231184356e-05,41.839297713176464,0.07568098451896478,8.160546371921388e-05,0.0001627154951509857,0.0006553585340079922,0.096221529278235,0.07246615805376509,0.023755371224469916,0.0962210614955239,0.07246615805541054,0.023755371225009307,0.37897548954755395,0.37897548954755395,0.12423324434741098,0.0,5.381258328734589,4.584537083439329,7.828322785892624,5.35900722659045,4.560707365427845,7.810964416314903,25022.802213862014,21269.381881782712,0.85,1.0711774562312366,0.6689420648535966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488708623593047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.54389995157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.174511539177,1546.4829715374726,0.37897548954755395,0.12423324434741098,6.112874298809886,3.365528316457036
1594.0,-29.567022122290577,5.24452858363896,35.04256526494251,24.408493434917204,5.127041440593663,-26.097553314270225,-39.69924598988143,1.6575726325730828,0.3746478520050118,-4.977736399165319,40.086308908901195,42881.491661597385,25787.202961713712,25787.202961713712,68668.6946233111,78058.33371529858,78058.33371529858,25787.202961713712,103845.5366770123,103845.5366770123,103845.5366770123,128868.2949766354,92104.00590982342,56928.008829976505,39084.441199829904,25022.75829962311,0.0,64107.19949945301,21269.344554679643,1546.4854203439936,0.0,0.8867195510972984,2.8144364640166315,0.0014959135982669303,354963.85693757265,1558257.9862059148,4.389906058745482,1558257.9862059148,4.389906058745482,0.85,0.09622277119708592,4.027634451161993,1.2687477697292344,1.0,0.0,4.027634451161939,1.283962323930465,1.2842759440502818,3.1368790003374865,19437.812932790686,1982.1052992398716,4632.441516551485,4632.441516551485,5.566654834082051,5.24452858363896,-2.3787865297568063,7.623315113395766,3.3658464903972733,3.3658464903972733,0.9616704258277924,0.0,0.0,0.00024424688126475084,1.000302344847957,0.00024417305679901773,198.56519142563533,0.0,1.4709056146312938e-05,41.68546511865087,0.07569569357511109,8.158213886234001e-05,0.00016266474240241084,0.000655154120489341,0.09622277119602296,0.07246571676673859,0.023757054429284375,0.09622298444185662,0.07246571676753912,0.0237570544295468,0.3789723870834676,0.3789723870834676,0.12424178646446313,0.0,5.3756307032426776,4.578726183449646,7.823075377234943,5.352384251170349,4.554938194658973,7.801515166009608,25022.75829962311,21269.344554679643,0.85,1.0711541786175982,0.6689029000863354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488883197351103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.390067357046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.130561411479,1546.4854203439936,0.3789723870834676,0.12424178646446313,6.112874298809886,3.3658464903972733
1595.0,-29.5699273615753,5.244206647549637,35.042606905022936,24.407569819036894,5.126490202578772,-26.100223576145574,-39.701790107041575,1.6567864171491324,0.3685617331192361,-4.9781156962302315,40.08634339321586,42879.45015719234,25788.632330718774,25788.632330718774,68668.08248791112,78056.81550912365,78056.81550912365,25788.632330718774,103845.44783984243,103845.44783984243,103845.44783984243,128868.26301240838,92103.43705878852,56926.913670881724,39085.02598656311,25022.81517256595,0.0,64107.841159129064,21269.39289668106,1546.4957956618682,0.0,0.8867174954275474,2.814471900712493,0.0014959135982669303,354958.6101660664,1558259.475762056,4.389975143955597,1558259.475762056,4.389975143955597,0.8500000000000001,0.09622404733372683,4.027634451161993,1.2687468361621725,1.0,0.0,4.027634451161691,1.2839661496610557,1.2842796759222943,3.136869653631614,19437.692881334795,1982.0930573982753,4632.441516551485,4632.441516551485,5.566963390380055,5.244206647549637,-2.378818645602014,7.623025293151651,3.3661610306323873,3.3661610306323873,0.9617602944663963,0.0,0.0,0.00024417305679901773,1.0003013585991625,0.00024409949531705274,198.56758323805136,0.0,1.465896917019002e-05,41.543518628318516,0.07571035254428128,8.155871438855228e-05,0.00016261434241046543,0.0006549511277454433,0.0962240473319495,0.07246532115365936,0.023758726178290137,0.0962246184778903,0.07246532115499787,0.02375872617872896,0.3789692756089881,0.3789692756089881,0.12425018736383688,0.0,5.370021177605281,4.572986731585615,7.817683772560883,5.346677429349484,4.549314184685159,7.795368465381102,25022.81517256595,21269.39289668106,0.85,1.0711339088374943,0.6688643601452212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489057227071547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.248120866716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.086697705367,1546.4957956618682,0.3789692756089881,0.12425018736383688,6.112874298809886,3.3661610306323873
