time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1596.0,-29.572823256829512,5.243872963741283,35.04264632788324,24.406619590614014,5.125906844230454,-26.102888638667476,-39.70432580737395,1.6559722260681506,0.36264562164097924,-4.978505659081488,40.086362091324524,42877.41440093358,25790.042057002465,25790.042057002465,68667.45645793604,78055.31961468482,78055.31961468482,25790.042057002465,103845.36167168728,103845.36167168728,103845.36167168728,128868.15312358848,92102.87374691194,56925.807556866734,39085.629100050224,25022.79145190119,0.0,64108.420551951414,21269.372734116012,1546.501855075179,0.0,0.8867154425926901,2.81450387232882,0.0014959135982669303,354953.2159194483,1558260.283430653,4.3900441341099965,1558260.283430653,4.3900441341099965,0.85,0.09622527899148817,4.027634451161993,1.2687459498504179,1.0,0.0,4.02763445116157,1.2839701055809258,1.2842835383524827,3.136859988916728,19437.57399887391,1982.0809347609952,4632.441516551485,4632.441516551485,5.567267706425633,5.243872963741283,-2.378866063818245,7.622739027559527,3.36647146088484,3.36647146088484,0.96184898882424,0.0,0.0,0.00024409949531705274,1.0003003963283281,0.00024402619074533692,198.56996740805846,0.0,1.4606925693197873e-05,41.39602741452277,0.07572495946997448,8.153537359768401e-05,0.0001625641217193687,0.000654748857159821,0.09622527898969097,0.07246490975094207,0.0237603692387489,0.09622586581768522,0.07246490975229551,0.02376036923919265,0.37896615738678036,0.37896615738678036,0.1242584630429038,0.0,5.364431920582319,4.567311596417255,7.812178650720398,5.341151280722443,4.543876202881393,7.78938828663712,25022.79145190119,21269.372734116012,0.85,1.0711144630726026,0.6688265602517394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489230689030284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.100629652916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.042928674286,1546.501855075179,0.37896615738678036,0.1242584630429038,6.112874298809886,3.36647146088484
1597.0,-29.575709891501003,5.243527242387599,35.04268332236394,24.40562507780271,5.125269832009914,-26.105550731010457,-39.7068647556938,1.6551106715190438,0.3570809918145983,-4.978928097924169,40.08637020451397,42875.43247396374,25791.486562442013,25791.486562442013,68666.91903640574,78053.86189251047,78053.86189251047,25791.486562442013,103845.34845495247,103845.34845495247,103845.34845495247,128868.07734696445,92102.32314789038,56924.7298392027,39086.21478743075,25022.728892011983,0.0,64108.94367944273,21269.319558210183,1546.5065000399643,0.0,0.8867132627292345,2.8145274598973864,0.0014959135982669303,354947.3725141484,1558260.6338816155,4.390117393584882,1558260.6338816155,4.390117393584882,0.85,0.0962264895752805,4.027634451161993,1.2687451542029158,1.0,0.0,4.027634451162281,1.2839742822908045,1.2842876219558623,3.136849784854011,19437.457799359283,1982.0690857080945,4632.441516551485,4632.441516551485,5.567579530208921,5.243527242387599,-2.3789450893103883,7.622472331697987,3.3667778106819024,3.3667778106819024,0.9619365173376864,0.0,0.0,0.00024402619074533692,1.0002994426476135,0.00024395314077097082,198.5723440038779,0.0,1.4556086416470777e-05,41.25194890427818,0.07573951555639095,8.151200909621772e-05,0.0001625141816491192,0.0006545477168123906,0.09622648957323984,0.07246449815442517,0.02376199141881467,0.09622672471915263,0.07246449815596191,0.023761991419318586,0.37896303384196833,0.37896303384196833,0.12426662806461407,0.0,5.358944062762532,4.561736406682883,7.8067815016830195,5.336009089738752,4.538639490446883,7.7843588220043785,25022.728892011983,21269.319558210183,0.85,1.071097339861873,0.668790187658516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489403597028032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.95655114267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.999249993973,1546.5065000399643,0.37896303384196833,0.12426662806461407,6.112874298809886,3.3667778106819024
1598.0,-29.578586966936854,5.2431714271749605,35.042718119104755,24.404733173456066,5.124747511442206,-26.108192748280196,-39.70937799951059,1.6543532927856315,0.35065693033493517,-4.979275011990651,40.086380178970074,42873.38543011702,25792.697825516698,25792.697825516698,68666.08325563371,78052.35516867226,78052.35516867226,25792.697825516698,103845.05299418897,103845.05299418897,103845.05299418897,128867.70925899943,92101.7661254891,56923.62949875457,39086.81847414948,25022.65626481046,0.0,64109.474738959936,21269.25782508889,1546.508857291589,0.0,0.8867114605680411,2.8145711071825605,0.0014959135982669303,354942.5738653445,1558261.0647304745,4.390177959665205,1558261.0647304745,4.390177959665205,0.85,0.0962276445981723,4.027634451161993,1.2687442063493655,1.0,0.0,4.027634451159474,1.2839779717570245,1.2842912185230146,3.136840771224826,19437.3402442418,1982.0570984221729,4632.441516551485,4632.441516551485,5.567841004222216,5.2431714271749605,-2.3789748097679646,7.622146236942925,3.3670799730131096,3.3670799730131096,0.962022849432317,0.0,0.0,0.00024395314077097082,1.000298457913822,0.00024388035274966694,198.5747127791411,0.0,1.450570463929978e-05,41.10916694777558,0.07575402126103026,8.148888723421237e-05,0.00016246425353675845,0.000654346624626965,0.09622764459674923,0.0724640569510035,0.02376358764574573,0.09622816808939061,0.07246405695207513,0.023763587646097175,0.3789599083190058,0.3789599083190058,0.12427470744070783,0.0,5.353309140112685,4.556175592847353,7.800740036522029,5.329931942325572,4.533278806812177,7.775889767636443,25022.65626481046,21269.25782508889,0.85,1.071075430507383,0.6687527172026955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489575956009568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.81376918617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.95566030416,1546.508857291589,0.3789599083190058,0.12427470744070783,6.112874298809886,3.3670799730131096
1599.0,-29.58145422615815,5.242803887283158,35.0427507917187,24.403735168185108,5.124097523933745,-26.110838697705578,-39.71190304784102,1.6534819954807716,0.3452100716302766,-4.979717120518318,40.086387902130234,42871.43019234682,25794.1047870163,25794.1047870163,68665.53497936312,78050.93571965766,78050.93571965766,25794.1047870163,103845.04050667396,103845.04050667396,103845.04050667396,128867.6626061388,92101.24072610114,56922.565240524214,39087.41720619658,25022.62209946483,0.0,64110.03930566141,21269.228784545103,1546.5156861380904,0.0,0.8867091819145929,2.8145908658925034,0.0014959135982669303,354936.45852391917,1558261.3983341625,4.390254539684464,1558261.3983341625,4.390254539684464,0.85,0.09622882657678569,4.027634451161993,1.2687434332305565,1.0,0.0,4.027634451162684,1.2839821929719708,1.2842953473044043,3.1368304585591056,19437.229362908056,1982.0457916727992,4632.441516551485,4632.441516551485,5.568144723436925,5.242803887283158,-2.379082336538507,7.621886223821665,3.3673785141612766,3.3673785141612766,0.9621081469032219,0.0,0.0,0.00024388035274966694,1.0002974464482397,0.00024380783297569527,198.57707352177272,0.0,1.4453860424181126e-05,40.962240442129314,0.07576847512145445,8.146566287639765e-05,0.0001624146898732693,0.0006541470003083703,0.09622882657456709,0.07246365184299196,0.023765174731575137,0.0962290212506427,0.07246365184466264,0.023765174732123064,0.37895677836886754,0.37895677836886754,0.12428267561369752,0.0,5.347836191368515,4.550750886964693,7.794942606440998,5.324927192148607,4.5282188253208915,7.770880222657297,25022.62209946483,21269.228784545103,0.85,1.0710574462758038,0.6687163298706782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489747748104496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.666842680526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.912165896547,1546.5156861380904,0.37895677836886754,0.12428267561369752,6.112874298809886,3.3673785141612766
1600.0,-29.58431242711151,5.242425510482431,35.04278102326955,24.40274959607052,5.12346775836087,-26.113474470218144,-39.714415139146126,1.6526298014675822,0.3394078715524529,-4.98013457298082,40.08638214551823,42869.46073047993,25795.405216087223,25795.405216087223,68664.86594656715,78049.48467018943,78049.48467018943,25795.405216087223,103844.88988627665,103844.88988627665,103844.88988627665,128867.39540086011,92100.68826166677,56921.49151532662,39087.99638482239,25022.505514583463,0.0,64110.501899405856,21269.129687395944,1546.5172638652928,0.0,0.8867070775564041,2.814618154471693,0.0014959135982669303,354930.68430645065,1558261.149675969,4.39032526229981,1558261.149675969,4.39032526229981,0.85,0.0962299586892009,4.027634451161993,1.2687426210986454,1.0,0.0,4.02763445116056,1.2839863244020258,1.2842993866228407,3.1368203653085875,19437.112769712992,1982.0339024756663,4632.441516551485,4632.441516551485,5.568425445614697,5.242425510482431,-2.3791786166963234,7.621604127178754,3.3676729253392077,3.3676729253392077,0.9621922643826307,0.0,0.0,0.00024380783297569527,1.0002965135552877,0.00024373556207763357,198.57942685534115,0.0,1.4400764487752933e-05,40.81176655829181,0.0757828758859422,8.144256376360668e-05,0.00016236526921208858,0.0006539479519507996,0.09622995868726722,0.07246322048425907,0.023766738203008154,0.0962298240260457,0.07246322048571517,0.023766738203485727,0.3789536494269953,0.3789536494269953,0.12429056560135537,0.0,5.342371144836079,4.545378729265167,7.789016697769455,5.319542444533283,4.523103434326572,7.764489263710686,25022.505514583463,21269.129687395944,0.85,1.0710392823676131,0.6686807849008155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489918957929395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.516368796685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.868772237915,1546.5172638652928,0.3789536494269953,0.12429056560135537,6.112874298809886,3.3676729253392077
1601.0,-29.587161252431464,5.242037759037219,35.042809237827946,24.401843617111467,5.122931484032291,-26.116092453687806,-39.71690568197516,1.651862685288417,0.33284877380765465,-4.980498189524604,40.086383858951656,42867.442441880805,25796.53017342551,25796.53017342551,68663.97261530632,78047.97763269111,78047.97763269111,25796.53017342551,103844.50780611663,103844.50780611663,103844.50780611663,128866.92957448031,92100.11387594645,56920.40294052791,39088.56770602061,25022.42176836369,0.0,64110.989474384296,21269.058503109136,1546.5195105220134,0.0,0.8867052201918985,2.8146616340556183,0.0014959135982669303,354925.65480941464,1558261.2236881217,4.390387684217601,1558261.2236881217,4.390387684217601,0.85,0.09623105880884701,4.027634451161993,1.2687416490679606,1.0,0.0,4.027634451163219,1.283990057824542,1.2843030281556964,3.136811244462433,19436.99155020606,1982.0215415260116,4632.441516551485,4632.441516551485,5.568668288904628,5.242037759037219,-2.3792412636260094,7.621279022663228,3.3679634548164605,3.3679634548164605,0.962275272804703,0.0,0.0,0.00024373556207763357,1.0002955476676114,0.00024366354788437443,198.5817725180696,0.0,1.4351513515414985e-05,40.672189302686064,0.07579722739945761,8.141966876964664e-05,0.00016231589330798694,0.0006537490838583826,0.09623105880732685,0.07246277573189093,0.023768283075435926,0.09623124878597641,0.07246277573303561,0.023768283075811403,0.37895052086318837,0.37895052086318837,0.12429838138142654,0.0,5.336739126701104,4.539990721787092,7.782458432322812,5.313346963332265,4.517753700487674,7.755508368117773,25022.42176836369,21269.058503109136,0.85,1.0710172027954923,0.668644218305328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490089630704885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.37679154108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.825464471278,1546.5195105220134,0.37895052086318837,0.12429838138142654,6.112874298809886,3.3679634548164605
1602.0,-29.59000181533335,5.241639092908929,35.04283544358006,24.400830908585363,5.122271640980927,-26.118715357627092,-39.71940813409162,1.6509851832748943,0.3271605090300227,-4.980951595016515,40.08638177684208,42865.50982147614,25797.83993539477,25797.83993539477,68663.34975687091,78046.53875431241,78046.53875431241,25797.83993539477,103844.37868970718,103844.37868970718,103844.37868970718,128866.74260179326,92099.5542866994,56919.34699550693,39089.11921243607,25022.36391208608,0.0,64111.48312452214,21269.009325273168,1546.525377656433,0.0,0.8867029194221393,2.814683245489973,0.0014959135982669303,354919.3834416033,1558261.1337509195,4.390465008252524,1558261.1337509195,4.390465008252524,0.85,0.09623218228970455,4.027634451161993,1.268740929248743,1.0,0.0,4.02763445116004,1.2839943065104442,1.2843071854065804,3.136800864879249,19436.873453376327,1982.0094990008135,4632.441516551485,4632.441516551485,5.568951025764786,5.241639092908929,-2.3793773004876164,7.621016393396545,3.3682505256479587,3.3682505256479587,0.9623572930422739,0.0,0.0,0.00024366354788437443,1.000294697223217,0.00024359176206849433,198.5841114261079,0.0,1.4300706143858678e-05,40.528201211695496,0.07581152810560148,8.139667028876887e-05,0.00016226687759560556,0.0006535516664865471,0.09623218228742211,0.07246236300445168,0.023769819282970436,0.09623210304907119,0.07246236300617039,0.023769819283534166,0.378947388058842,0.378947388058842,0.12430609548184489,0.0,5.331220431848635,4.534687457167195,7.776103832662386,5.308112104046529,4.512619967665842,7.749790923272542,25022.36391208608,21269.009325273168,0.85,1.070999240861544,0.668608925147146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490259747443117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.23280345009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.782249256463,1546.525377656433,0.378947388058842,0.12430609548184489,6.112874298809886,3.3682505256479587
1603.0,-29.592833730932718,5.241231745826593,35.042859649924864,24.399939912278228,5.1217387101521075,-26.121317785194343,-39.72188491662962,1.650222764413578,0.32064873417920126,-4.981313881751387,40.0863759509208,42863.50792026599,25798.881649880215,25798.881649880215,68662.3895701462,78045.07876992672,78045.07876992672,25798.881649880215,103843.96041980694,103843.96041980694,103843.96041980694,128866.21387621791,92099.02148547299,56918.269554419945,39089.72436783671,25022.25345641097,0.0,64111.977824247675,21268.915437949323,1546.526155410152,0.0,0.886701096070468,2.8147262688040406,0.0014959135982669303,354914.37246341835,1558260.88209893,4.390526287462598,1558260.88209893,4.390526287462598,0.85,0.09623323503128732,4.027634451161993,1.268740016561933,1.0,0.0,4.027634451163427,1.283998017028486,1.2843108046511433,3.136791800101852,19436.761009943853,1981.9980329617,4632.441516551485,4632.441516551485,5.569175899512618,5.241231745826593,-2.379451796017378,7.620683541843972,3.3685336576309863,3.3685336576309863,0.9624381878945675,0.0,0.0,0.00024359176206849433,1.0002938067825564,0.00024352021417787926,198.58644326211518,0.0,1.4255522459546341e-05,40.40015065035433,0.07582578362806103,8.137391363425344e-05,0.0001622178484342409,0.0006533541949471232,0.09623323502980816,0.07246190748204946,0.0237713275477587,0.09623342449526769,0.07246190748316324,0.023771327548124083,0.3789442534111258,0.3789442534111258,0.12431373622208838,0.0,5.325540459615127,4.529400525486835,7.769040820960129,5.301962615930563,4.507570369044458,7.74007479837087,25022.25345641097,21268.915437949323,0.85,1.0709760001223598,0.668572540965265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490429374584226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.10475288875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.739104604581,1546.526155410152,0.3789442534111258,0.12431373622208838,6.112874298809886,3.3685336576309863
1604.0,-29.595655736669336,5.240814626395181,35.042882103997854,24.39897225648167,5.121124331717862,-26.12391943843312,-39.72436519162727,1.6493880334819457,0.3146265542987976,-4.981743191153482,40.086373324631694,42861.56401487769,25800.05433176936,25800.05433176936,68661.61834664704,78043.63825885182,78043.63825885182,25800.05433176936,103843.69259062118,103843.69259062118,103843.69259062118,128865.89417345489,92098.47117957777,56917.21276830874,39090.28712363225,25022.201582833706,0.0,64112.488706465956,21268.87134540865,1546.5318912236996,0.0,0.886698919876843,2.8147550694952477,0.0014959135982669303,354908.43453138263,1558260.7686557884,4.390599425210335,1558260.7686557884,4.390599425210335,0.85,0.09623430892005608,4.027634451161993,1.2687391923414544,1.0,0.0,4.027634451163245,1.2840020649547141,1.2843147616910424,3.1367819110976622,19436.644872291195,1981.9861902169646,4632.441516551485,4632.441516551485,5.569429045048285,5.240814626395181,-2.379582229534773,7.620396855929954,3.368813506415997,3.368813506415997,0.9625181446902848,0.0,0.0,0.00024352021417787926,1.0002927852683026,0.00024344893591585914,198.58876698601406,0.0,1.4208441120154034e-05,40.266722134516534,0.07583999206918118,8.135113078485045e-05,0.0001621690833930288,0.000653157787187125,0.09623430891800171,0.07246148293503613,0.023772825982965578,0.09623452990251456,0.072461482936583,0.02377282598347307,0.37894111474406905,0.37894111474406905,0.12432127106079502,0.0,5.3199030713090565,4.52417898099128,7.761952154208018,5.296369745452296,4.502483925145157,7.732751150577201,25022.201582833706,21268.87134540865,0.85,1.070955436794989,0.6685368931958955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490598489110809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.97132437291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.696038501563,1546.5318912236996,0.37894111474406905,0.12432127106079502,6.112874298809886,3.368813506415997
1605.0,-29.598468251254786,5.24038768186155,35.042902448163105,24.397968837898247,5.12046939552413,-26.126516603684106,-39.72684096135197,1.648517747953049,0.308803781023812,-4.982190740576513,40.08635677680652,42859.64259353331,25801.23334403577,25801.23334403577,68660.87593756907,78042.21705012534,78042.21705012534,25801.23334403577,103843.4503941611,103843.4503941611,103843.4503941611,128865.53266101413,92097.91992821662,56916.15834179122,39090.84620713934,25022.082266853027,0.0,64112.92847399236,21268.769926825073,1546.5342326044895,0.0,0.8866967011961038,2.8147791351231777,0.0014959135982669303,354902.2443980877,1558260.053868936,4.39067399112039,1558260.053868936,4.39067399112039,0.85,0.0962353527913889,4.027634451161993,1.268738402738236,1.0,0.0,4.027634451162153,1.2840062784792923,1.2843188847152516,3.1367716176061893,19436.52853510552,1981.9743271255243,4632.441516551485,4632.441516551485,5.569683557115449,5.24038768186155,-2.379732608616989,7.620120290478539,3.369089728297232,3.369089728297232,0.9625970652277805,0.0,0.0,0.00024344893591585914,1.0002918071336082,0.00024337791650366067,198.59108294209506,0.0,1.4155062167482041e-05,40.115446182644106,0.07585414713134866,8.132839519964648e-05,0.00016212054071621266,0.0006529622750296287,0.09623535278923191,0.07246104874990009,0.023774304039331822,0.09623525758717141,0.0724610487515242,0.023774304039864684,0.37893797330374124,0.37893797330374124,0.12432871491319133,0.0,5.314324706514128,4.519019604704511,7.754914739142691,5.290994521600339,4.497538834813042,7.725882748784727,25022.082266853027,21268.769926825073,0.85,1.0709365111191513,0.6685023381971934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490767015589303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.82004842104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.65307652894,1546.5342326044895,0.37893797330374124,0.12432871491319133,6.112874298809886,3.369089728297232
1606.0,-29.601272466267716,5.239952046874936,35.04292077965901,24.39701899364593,5.1198732431720675,-26.129100419061245,-39.72930332003159,1.647701195965609,0.302530555795272,-4.982598992470512,40.08633884152945,42857.70173612121,25802.276198393665,25802.276198393665,68659.97793451487,78040.77500812529,78040.77500812529,25802.276198393665,103843.05120651895,103843.05120651895,103843.05120651895,128864.99852560519,92097.36829550505,56915.10527764738,39091.403353175185,25021.94731908623,0.0,64113.35067226141,21268.655221223296,1546.5348061335233,0.0,0.8866946875817536,2.814813686208265,0.0014959135982669303,354896.59786959074,1558259.279151084,4.3907416653333975,1558259.279151084,4.3907416653333975,0.8500000000000001,0.09623635812194938,4.027634451161993,1.2687376010464506,1.0,0.0,4.027634451162,1.2840102404228662,1.2843227564290067,3.136761938779836,19436.41211743889,1981.9624558273101,4632.441516551485,4632.441516551485,5.569908676926282,5.239952046874936,-2.3798597890579285,7.619811835932865,3.3693622910735783,3.3693622910735783,0.9626749403067366,0.0,0.0,0.00024337791650366067,1.0002909525843378,0.00024330712566666016,198.59339211111322,0.0,1.4103821978405599e-05,39.97023148680147,0.07586825095332707,8.130578859740128e-05,0.0001620721279062594,0.0006527672859283835,0.09623635812014303,0.07246059616222292,0.023775761957920118,0.09623625600778446,0.07246059616358298,0.02377576195836639,0.3789348299353049,0.3789348299353049,0.12433608436003057,0.0,5.308673691974434,4.513882923726499,7.747511838297896,5.285129548265786,4.492567125178596,7.717095840363129,25021.94731908623,21268.655221223296,0.85,1.0709154523134377,0.6684676637039898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490934978986247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.6748337252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.610210628858,1546.5348061335233,0.3789348299353049,0.12433608436003057,6.112874298809886,3.3693622910735783
1607.0,-29.604069116878193,5.239507618165949,35.04293730606553,24.39606125643479,5.1192598163745435,-26.13167915314329,-39.731761103589065,1.646869852639772,0.296470789197258,-4.983026379168817,40.08632292719376,42855.774709225,25803.331445078322,25803.331445078322,68659.10615430333,78039.37091729057,78039.37091729057,25803.331445078322,103842.70236236889,103842.70236236889,103842.70236236889,128864.54491224079,92096.84456716663,56914.05621154125,39091.98706180598,25021.8425498719,0.0,64113.82961167788,21268.566167391116,1546.5375985379233,0.0,0.8866925691916419,2.814843213920531,0.0014959135982669303,354890.6867633103,1558258.59172844,4.390812861109822,1558258.59172844,4.390812861109822,0.85,0.09623736004597963,4.027634451161993,1.2687368108937513,1.0,0.0,4.027634451161737,1.2840142710322262,1.2843266971182021,3.136752092267756,19436.30158876677,1981.9511850394144,4632.441516551485,4632.441516551485,5.570136471854916,5.239507618165949,-2.380007009585757,7.619514627751706,3.369631520655719,3.369631520655719,0.9627518630444911,0.0,0.0,0.00024330712566666016,1.0002901742683237,0.00024323654468027796,198.59569509805746,0.0,1.4058592450315144e-05,39.84205100419312,0.07588230954577738,8.128322979152821e-05,0.00016202389587513196,0.0006525730249381651,0.09623736004400275,0.07246015327200836,0.023777206771994398,0.09623720938222578,0.07246015327349682,0.023777206772482806,0.3789316829616463,0.3789316829616463,0.12434336741801014,0.0,5.3030333468498725,4.5088186015883025,7.739930958812749,5.279497168366049,4.487756160491131,7.708765431153495,25021.8425498719,21268.566167391116,0.85,1.0708938550411837,0.6684326138181446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491102450427686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.546653242585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.56741724639,1546.5375985379233,0.3789316829616463,0.12434336741801014,6.112874298809886,3.369631520655719
1608.0,-29.606854726290248,5.2390540151768805,35.04295185911478,24.395053821522765,5.118593970475332,-26.134253190921417,-39.734218118805416,1.645992435106491,0.29066024100472987,-4.983486533946702,40.0862985014955,42853.89254770279,25804.432358688307,25804.432358688307,68658.32490639109,78037.97778071246,78037.97778071246,25804.432358688307,103842.41013940077,103842.41013940077,103842.41013940077,128864.11945380144,92096.30611192025,56913.025327525575,39092.53420488297,25021.70931440066,0.0,64114.24351928363,21268.45291724056,1546.539563647439,0.0,0.8866903147490669,2.8148656593282375,0.0014959135982669303,354884.32253416337,1558257.5366563764,4.390888629650212,1558257.5366563764,4.390888629650212,0.8499999999999999,0.09623834994282415,4.027634451161993,1.268736048215069,1.0,0.0,4.027634451161499,1.284018516520375,1.2843308530073505,3.136741720887856,19436.187952098655,1981.9395973241276,4632.441516551485,4632.441516551485,5.5703741248519485,5.2390540151768805,-2.3801845753086934,7.619238590485574,3.3698973714066334,3.3698973714066334,0.9628278204018953,0.0,0.0,0.00024323654468027796,1.0002890350903113,0.00024316626109804082,198.59798903938997,0.0,1.4017080051280373e-05,39.72440486532857,0.07589632662582865,8.126068382118462e-05,0.00016197586085909334,0.0006523795574527058,0.096238349940578,0.07245971344569728,0.02377863649488072,0.0962378543691467,0.07245971344738848,0.023778636495435667,0.3789285340691255,0.3789285340691255,0.12435056563226389,0.0,5.297463145753625,4.503825354120124,7.73241922868209,5.274146774951419,4.48298542060661,7.701465610269224,25021.70931440066,21268.45291724056,0.85,1.0708747563361758,0.6683989421915839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491269473787802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.429007103725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.524681930283,1546.539563647439,0.3789285340691255,0.12435056563226389,6.112874298809886,3.3698973714066334
1609.0,-29.60963159132897,5.238592543622884,35.04296452728552,24.39410858731719,5.117998911915859,-26.13681227790064,-39.736653899867065,1.645179598487576,0.28428122680378465,-4.983898196103793,40.086272706277136,42851.96045378382,25805.37658647956,25805.37658647956,68657.33704026337,78036.5500549545,78036.5500549545,25805.37658647956,103841.92664143405,103841.92664143405,103841.92664143405,128863.48256921495,92095.75820082569,56911.97031007169,39093.09765639333,25021.555927780893,0.0,64114.65358417422,21268.32253861376,1546.5392840271318,0.0,0.8866883121351798,2.814901209668333,0.0014959135982669303,354878.62906427495,1558256.4224282538,4.3909559348134914,1558256.4224282538,4.3909559348134914,0.85,0.09623929758051432,4.027634451161993,1.2687352283904327,1.0,0.0,4.027634451163047,1.284022459657649,1.2843347068533932,3.136732088187816,19436.072319849496,1981.9278061162065,4632.441516551485,4632.441516551485,5.570577954255488,5.238592543622884,-2.3803317235786103,7.6189242672014945,3.3701597138685404,3.3701597138685404,0.9629027753910115,0.0,0.0,0.00024316626109804082,1.0002881341966392,0.00024309621676491726,198.60027582604704,0.0,1.395817809478016e-05,39.55747672060698,0.07591028480392344,8.123833840520606e-05,0.00016192792269283476,0.0006521864800427572,0.09623929757872032,0.072459251664907,0.023780045913813316,0.09623883504605328,0.0724592516662577,0.023780045914256618,0.37892538457716357,0.37892538457716357,0.12435769511267818,0.0,5.291794692180986,4.498841445987523,7.724478625431004,5.268179422907565,4.478130395183257,7.691905651714308,25021.555927780893,21268.32253861376,0.85,1.0708524994231654,0.6683645322597704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491435841386722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.262078959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.4820745845,1546.5392840271318,0.37892538457716357,0.12435769511267818,6.112874298809886,3.3701597138685404
1610.0,-29.61239927856422,5.238124298417205,35.04297584123652,24.393229535222076,5.117482976572727,-26.139355191036664,-39.73907214878125,1.644438889044882,0.27729029546475203,-4.984269684881258,40.08625859798282,42849.99535122521,25806.189424681514,25806.189424681514,68656.18477590673,78035.06988511758,78035.06988511758,25806.189424681514,103841.25930979909,103841.25930979909,103841.25930979909,128862.7246977991,92095.18617410355,56910.910489401176,39093.639649669305,25021.465388000015,0.0,64115.10503766932,21268.245579800012,1546.5417036651786,0.0,0.8866864717162981,2.8149494656966203,0.0014959135982669303,354873.49127154116,1558255.8130187285,4.39101778900241,1558255.8130187285,4.39101778900241,0.85,0.09624022455038814,4.027634451161993,1.2687342810863629,1.0,0.0,4.027634451160982,1.284026065297345,1.2843382234264729,3.136723280013248,19435.951598190244,1981.9154959328869,4632.441516551485,4632.441516551485,5.570753420734461,5.238124298417205,-2.3804539796706305,7.618578278087835,3.370418926641713,3.370418926641713,0.9629768361833466,0.0,0.0,0.00024309621676491726,1.0002871882604523,0.00024302642242941583,198.60255510064854,0.0,1.3910823878390883e-05,39.423274871359766,0.07592419562780182,8.121615944503419e-05,0.00016188005731988307,0.0006519936958176392,0.09624022454886892,0.07245878654896136,0.02378143799990756,0.09624043568950139,0.07245878655010518,0.023781438000282953,0.37892223184340335,0.37892223184340335,0.12436473857989816,0.0,5.285920318103308,4.493816358721745,7.7158254316531725,5.261559980346021,4.473016436465798,7.680481999967412,25021.465388000015,21268.245579800012,0.85,1.070826987424717,0.6683291765029428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449160169036127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.12787710976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.439549564015,1546.5417036651786,0.37892223184340335,0.12436473857989816,6.112874298809886,3.370418926641713
1611.0,-29.615158331995303,5.237646987033437,35.04298556107872,24.392205266654514,5.116787569045401,-26.141908280866502,-39.74151065396143,1.6435375179165215,0.27177279781909647,-4.984763798855724,40.086234793906286,42848.15209714242,25807.27736605218,25807.27736605218,68655.4294631946,78033.72848703768,78033.72848703768,25807.27736605218,103841.00585308985,103841.00585308985,103841.00585308985,128862.38326414152,92094.67677383656,56909.896531012484,39094.200269804525,25021.377411051668,0.0,64115.57768085619,21268.170799393916,1546.5471735795807,0.0,0.8866840419989281,2.814964121872601,0.0014959135982669303,354866.6576288071,1558254.784799097,4.391099449047259,1558254.784799097,4.391099449047259,0.85,0.09624117984557612,4.027634451161993,1.2687335892906413,1.0,0.0,4.027634451161499,1.284030421165557,1.2843424907309196,3.1367126391802893,19435.84409334287,1981.9045334893026,4632.441516551485,4632.441516551485,5.570988273428611,5.237646987033437,-2.380672922416562,7.618319909449999,3.3706753269107046,3.3706753269107046,0.9630500934030585,0.0,0.0,0.00024302642242941583,1.0002862987186119,0.00024295686419052015,198.60482731075405,0.0,1.3861333362135902e-05,39.283018748293145,0.07593805696116396,8.119380037258083e-05,0.00016183262205683502,0.0006518026439179869,0.09624117984300128,0.07245835924821155,0.023782820594789728,0.0962410134392729,0.0724583592501501,0.02378282059542603,0.3789190706953984,0.3789190706953984,0.12437166471233524,0.0,5.28026247771902,4.48893295659434,7.707622393168094,5.2565365966748345,4.468468484612117,7.673837210784598,25021.377411051668,21268.170799393916,0.85,1.0708073130828848,0.6682955008285941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491766994789859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.987620986685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.397115843358,1546.5471735795807,0.3789190706953984,0.12437166471233524,6.112874298809886,3.3706753269107046
1612.0,-29.61790902262069,5.237163361737092,35.0429935856321,24.39131325753408,5.116251856750181,-26.144437871723156,-39.74391542198134,1.6427807058531918,0.2649068916778674,-4.985139122876206,40.086204854552186,42846.20508295808,25808.03503556148,25808.03503556148,68654.24011851955,78032.27608248466,78032.27608248466,25808.03503556148,103840.31111804614,103840.31111804614,103840.31111804614,128861.52025705962,92094.11764959025,56908.84017520545,39094.752749316445,25021.209139013474,0.0,64115.96188832992,21268.027768161453,1546.5453100716088,0.0,0.8866822393257323,2.8150103016089334,0.0014959135982669303,354861.46693131997,1558253.491566224,4.391160035044912,1558253.491566224,4.391160035044912,0.85,0.09624204555550456,4.027634451161993,1.268732720562257,1.0,0.0,4.027634451160673,1.2840341010884424,1.2843460822283694,3.1367036496521954,19435.726094647824,1981.8925009710579,4632.441516551485,4632.441516551485,5.5711518307032355,5.237163361737092,-2.380808673786328,7.61797203552342,3.3709282118072967,3.3709282118072967,0.9631223462306562,0.0,0.0,0.00024295686419052015,1.0002854372427983,0.00024288753504220762,198.6070926791249,0.0,1.3814602023916074e-05,39.15058213577815,0.07595187156318788,8.117175621469949e-05,0.00016178510797582068,0.0006516112745683783,0.09624204555401711,0.07245787483982614,0.023784170714190967,0.09624228064859416,0.07245787484094597,0.023784170714558583,0.3789159080615045,0.3789159080615045,0.12437851851757124,0.0,5.274392412205657,4.484005067617716,7.6986910842005045,5.250046014554073,4.463586756109748,7.662227978367412,25021.209139013474,21268.027768161453,0.85,1.0707823464942146,0.6682611290708366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491931787129142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.85518437417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.354762830337,1546.5453100716088,0.3789159080615045,0.12437851851757124,6.112874298809886,3.3709282118072967
1613.0,-29.62065201978684,5.236671142153685,35.04300001836747,24.390289233438693,5.11555327221727,-26.146976826252942,-39.74634037641806,1.6418780786836387,0.2593991474433892,-4.985635830296514,40.08617453847425,42844.375375288895,25809.06635000888,25809.06635000888,68653.44172529777,78030.9485112544,78030.9485112544,25809.06635000888,103840.01486126329,103840.01486126329,103840.01486126329,128861.11499354074,92093.6143110965,56907.832273309235,39095.31337531919,25021.100132277446,0.0,64116.41350759663,21267.93511243583,1546.5497153257445,0.0,0.886679819906459,2.8150245336258393,0.0014959135982669303,354854.59760391916,1558252.1820615595,4.391241349508584,1558252.1820615595,4.391241349508584,0.85,0.09624295586980686,4.027634451161993,1.268732049097307,1.0,0.0,4.0276344511622275,1.2840384619185221,1.2843503550920703,3.136692996831402,19435.619869089154,1981.8816689786172,4632.441516551485,4632.441516551485,5.57137445940642,5.236671142153685,-2.3810399411839565,7.617711083337641,3.371178396487955,3.371178396487955,0.9631938275679871,0.0,0.0,0.00024288753504220762,1.0002846451791727,0.00024281841795012376,198.60935175661604,0.0,1.3769260584271512e-05,39.02208449582547,0.07596564082377215,8.11495326133983e-05,0.00016173800242880933,0.0006514215506443946,0.09624295586723629,0.07245743914729386,0.023785516719942435,0.09624277875828527,0.07245743914922913,0.023785516720577733,0.3789127382844292,0.3789127382844292,0.12438526481061146,0.0,5.268740041350213,4.479221265334104,7.690207071589043,5.24503497773992,4.4591503818769525,7.655293280866033,25021.100132277446,21267.93511243583,0.85,1.070762351939158,0.6682278847398819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492096083532433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.72668673422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.31248538374,1546.5497153257445,0.3789127382844292,0.12438526481061146,6.112874298809886,3.371178396487955
1614.0,-29.62338611958426,5.236172344262593,35.04300465900399,24.389347980637126,5.114961497040755,-26.149497089349964,-39.74874360775573,1.6410724668060894,0.2528618853110629,-4.986048825167205,40.086135205143044,42842.49425944925,25809.85574693089,25809.85574693089,68652.35000638015,78029.5237932261,78029.5237932261,25809.85574693089,103839.37954015698,103839.37954015698,103839.37954015698,128860.28772042016,92093.0534809435,56906.81227309349,39095.823564277795,25020.908180263184,0.0,64116.73174454098,21267.771953223706,1546.5474504493652,0.0,0.8866778593729727,2.8150620219861997,0.0014959135982669303,354848.8860775758,1558250.4830573783,4.391307241462551,1558250.4830573783,4.391307241462551,0.85,0.09624379307581102,4.027634451161993,1.2687312474055217,1.0,0.0,4.027634451162728,1.284042369006912,1.2843541743755977,3.1366834524915213,19435.50151037616,1981.8695997487584,4632.441516551485,4632.441516551485,5.57154486564235,5.236172344262593,-2.381214106306517,7.617386450569111,3.3714251825165222,3.3714251825165222,0.9632643378618635,0.0,0.0,0.00024281841795012376,1.000283728109183,0.0002427495430812603,198.6116035513055,0.0,1.3727300854077967e-05,38.90317062045696,0.07597936812462623,8.112751364367955e-05,0.0001616909043064442,0.0006512318566241718,0.09624379307405578,0.07245695773210917,0.02378683534194661,0.09624370669552074,0.0724569577334306,0.02378683534238042,0.3789095682488088,0.3789095682488088,0.124391946275668,0.0,5.262961039623349,4.4744125245195505,7.681284206892258,5.238910710478251,4.454399811577844,7.644780676797382,25020.908180263184,21267.771953223706,0.85,1.0707400102661244,0.6681952291352864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492259923948279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.60777285885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.270270373092,1546.5474504493652,0.3789095682488088,0.124391946275668,6.112874298809886,3.3714251825165222
1615.0,-29.62611023628683,5.2356656177660845,35.04300762211358,24.388327972870343,5.114268589185654,-26.152018480901095,-39.75114690894259,1.6401768338002294,0.24720000292711575,-4.986538491254217,40.08609562481964,42840.65689092584,25810.807179581014,25810.807179581014,68651.46407050686,78028.18960157821,78028.18960157821,25810.807179581014,103838.99678115922,103838.99678115922,103838.99678115922,128859.75336108902,92092.53819977892,56905.790731939676,39096.38607537694,25020.756579929803,0.0,64117.14265530674,21267.643092940332,1546.5493264416468,0.0,0.886675509279636,2.8150791009256313,0.0014959135982669303,354842.11431756115,1558248.773385778,4.391386226470414,1558248.773385778,4.391386226470414,0.85,0.09624465526025144,4.027634451161993,1.2687305094534533,1.0,0.0,4.0276344511622355,1.2840466962712878,1.2843584142476157,3.136672881802308,19435.39276441244,1981.8585107465283,4632.441516551485,4632.441516551485,5.571750250350766,5.2356656177660845,-2.381450402954327,7.617116020720411,3.371669163722966,3.371669163722966,0.9633340467779903,0.0,0.0,0.0002427495430812603,1.000282698288681,0.00024268093759550655,198.61384716853178,0.0,1.36793481493571e-05,38.76727265527802,0.07599304747277559,8.110549955727615e-05,0.00016164404352398415,0.0006510431185223273,0.09624465525780151,0.07245650699783386,0.023788148259967657,0.09624415226009081,0.07245650699967827,0.023788148260573176,0.37890639330421333,0.37890639330421333,0.12439854359863603,0.0,5.257332297052585,4.469713239106852,7.672639504597669,5.2337384941813525,4.449993784085677,7.637097186228971,25020.756579929803,21267.643092940332,0.85,1.0707193307034375,0.6681622904070582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449242323643477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.47187489367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.228142173157,1546.5493264416468,0.37890639330421333,0.12439854359863603,6.112874298809886,3.371669163722966
1616.0,-29.628826128630354,5.235154029878249,35.04300920452204,24.387481051404052,5.113776371967928,-26.154512398216504,-39.75351961618287,1.6394626415540159,0.2400115603136328,-4.986892492090711,40.086061335167884,42838.72838175037,25811.39054654032,25811.39054654032,68650.11892829069,78026.74371669337,78026.74371669337,25811.39054654032,103838.13426323369,103838.13426323369,103838.13426323369,128858.72058610045,92091.98916246346,56904.75649627871,39096.92518464973,25020.58632286675,0.0,64117.51150751648,21267.49837443674,1546.547003147262,0.0,0.8866738308236126,2.8151320118468757,0.0014959135982669303,354837.2187819176,1558247.2922458234,4.3914426383877165,1558247.2922458234,4.3914426383877165,0.85,0.09624543996900468,4.027634451161993,1.2687295808317138,1.0,0.0,4.027634451162217,1.28405017516179,1.284361805885189,3.136664383581827,19435.276894483384,1981.8466953020027,4632.441516551485,4632.441516551485,5.5718761811277036,5.235154029878249,-2.3815902675084333,7.616744297386682,3.3719099218036233,3.3719099218036233,0.9634028348010352,0.0,0.0,0.00024268093759550655,1.0002818509466993,0.00024261255701663026,198.61608405636878,0.0,1.3625999462418693e-05,38.616082476494576,0.07600667347223801,8.108377112659317e-05,0.0001615971664689134,0.0006508543148803553,0.09624543996769594,0.07245600602870017,0.023789433938995765,0.09624563444454576,0.07245600602968544,0.02378943393931925,0.37890321786690495,0.37890321786690495,0.1244050845345425,0.0,5.251410362222316,4.464948790955873,7.662999400797389,5.226904052404336,4.445224557924234,7.62374406968911,25020.58632286675,21267.49837443674,0.85,1.0706921917929215,0.6681283689047788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449258595610343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.32068471489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.18612283123,1546.547003147262,0.37890321786690495,0.1244050845345425,6.112874298809886,3.3719099218036233
1617.0,-29.631533126688808,5.234633657912902,35.043009289008445,24.386389238666766,5.11300397886248,-26.157026329642054,-39.75592162515966,1.6384971818153673,0.23485799127058726,-4.987445464388218,40.08602086978888,42836.96023675392,25812.444635841584,25812.444635841584,68649.4048725955,78025.44060699428,78025.44060699428,25812.444635841584,103837.88524283587,103837.88524283587,103837.88524283587,128858.35792032257,92091.4658746107,56903.765407980645,39097.44496292229,25020.472677486698,0.0,64117.91764040898,21267.40177586369,1546.5525980967682,0.0,0.8866711614826545,2.815135051603079,0.0014959135982669303,354829.57174335804,1558245.5443469777,4.391532353661969,1558245.5443469777,4.391532353661969,0.8499999999999999,0.09624630216737648,4.027634451161993,1.268729025856592,1.0,0.0,4.027634451161191,1.2840548277490738,1.284366371792642,3.136653018331287,19435.166458772237,1981.8354339934879,4632.441516551485,4632.441516551485,5.572103726213271,5.234633657912902,-2.3818830857615843,7.616516743674486,3.3721483688204033,3.3721483688204033,0.9634709625201152,0.0,0.0,0.00024261255701663026,1.0002809340128795,0.00024254441803996877,198.61831366263056,0.0,1.3581482801916035e-05,38.489922260630046,0.07602025495503993,8.106177984203431e-05,0.00016155077717459594,0.0006506674757603972,0.09624630216425782,0.07245557905263027,0.023790723111627558,0.09624579680852766,0.07245557905497804,0.023790723112398434,0.37890003494936314,0.37890003494936314,0.12441151420997354,0.0,5.245828162647854,4.4603425922291535,7.654261604309454,5.222303455658789,4.440876210832414,7.618222281720875,25020.472677486698,21267.40177586369,0.85,1.070674273260095,0.6680965604185002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492748187974056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.19452449903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.144177446738,1546.5525980967682,0.37890003494936314,0.12441151420997354,6.112874298809886,3.3721483688204033
1618.0,-29.63423182600502,5.2341092446426245,35.04300783540674,24.385565716680162,5.11252797091099,-26.159503149358876,-39.7582765557803,1.6377992942656563,0.2276238116046443,-4.987782784135411,40.08597623866902,42835.03269554573,25812.92959243327,25812.92959243327,68647.962287979,78024.02397717233,78024.02397717233,25812.92959243327,103836.9535696056,103836.9535696056,103836.9535696056,128857.20109100612,92090.9457177253,56902.73174811581,39098.01552178833,25020.247521400524,0.0,64118.263043188854,21267.210393190446,1546.546814367853,0.0,0.8866696053727987,2.815190516925535,0.0014959135982669303,354824.9070214412,1558243.616511004,4.391584653939875,1558243.616511004,4.391584653939875,0.85,0.09624703077078636,4.027634451161993,1.2687281038286162,1.0,0.0,4.027634451162611,1.2840582295289067,1.2843696868988634,3.136644708581203,19435.056683826682,1981.8242400643119,4632.441516551485,4632.441516551485,5.57220841325356,5.2341092446426245,-2.3820199645267297,7.616129209169355,3.37238331332732,3.37238331332732,0.9635380895220915,0.0,0.0,0.00024254441803996877,1.0002800788352835,0.00024247650550272398,198.62053647741735,0.0,1.3533648639202763e-05,38.35436024350063,0.07603378860367914,8.104022492993722e-05,0.00016150419311003155,0.0006504798521770825,0.09624703076963226,0.07245505738241621,0.023791973387216045,0.09624716423843875,0.07245505738328502,0.023791973387501348,0.3788968524718009,0.3788968524718009,0.12441790319026529,0.0,5.2399005270831935,4.455672307463942,7.644311463662746,5.215406595740035,4.4363562187627394,7.6038493120098565,25020.247521400524,21267.210393190446,0.85,1.0706460067662629,0.6680628991258365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492909891996515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.0589624819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.102319714679,1546.546814367853,0.3788968524718009,0.12441790319026529,6.112874298809886,3.37238331332732
1619.0,-29.636922799694748,5.2335779473336705,35.043005367987924,24.38457574406641,5.111873990325179,-26.16199081440263,-39.760648110508896,1.6369420050329122,0.22157322563867865,-4.988265481108699,40.085943801933176,42833.207800207856,25813.75567707453,25813.75567707453,68646.96347728238,78022.65397978299,78022.65397978299,25813.75567707453,103836.40965685752,103836.40965685752,103836.40965685752,128856.57745934636,92090.39701721894,56901.725724966076,39098.523658058744,25020.167802488846,0.0,64118.69146054759,21267.14263211552,1546.5527802655513,0.0,0.8866672647401515,2.8152135166457093,0.0014959135982669303,354818.23199297226,1558242.2154111466,4.391663321973855,1558242.2154111466,4.391663321973855,0.85,0.09624783652812299,4.027634451161993,1.268727374118753,1.0,0.0,4.0276344511626485,1.2840623757324963,1.28437374689967,3.136634580438057,19434.94088497848,1981.8124318680163,4632.441516551485,4632.441516551485,5.572386739226658,5.2335779473336705,-2.3822691358805335,7.615847083214204,3.372616171420642,3.372616171420642,0.9636046204058977,0.0,0.0,0.00024247650550272398,1.0002792830914649,0.0002424088048223149,198.62275297239614,0.0,1.3488824581103754e-05,38.22732886284804,0.07604727742826024,8.101852321042185e-05,0.00016145798229230213,0.0006502937318955791,0.09624783652570075,0.07245460958852679,0.02379322693717396,0.09624806777028015,0.07245460959035023,0.023793226937772756,0.3788936633875368,0.3788936633875368,0.124424180240369,0.0,5.23409982846141,4.451069901705694,7.634673087710723,5.209838706747405,4.431751295082165,7.595171033042561,25020.167802488846,21267.14263211552,0.85,1.070623275578246,0.6680299741700632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493071103713266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.931931101244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.060538000822,1546.5527802655513,0.3788936633875368,0.124424180240369,6.112874298809886,3.372616171420642
