time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1620.0,-29.63960534416862,5.233040137375456,35.04300122949497,24.383572954125725,5.11120041061484,-26.164472851093322,-39.76301875719798,1.6360679175398054,0.21564734070051372,-4.988741838523486,40.085890193493164,42831.415851391124,25814.537194985838,25814.537194985838,68645.95304637696,78021.31148471132,78021.31148471132,25814.537194985838,103835.84867969716,103835.84867969716,103835.84867969716,128855.811899415,92089.86448545965,56900.741114008386,39099.02596827918,25019.96321971784,0.0,64118.989187997024,21266.968736760162,1546.5514819288578,0.0,0.8866650330359935,2.8152356245922134,0.0014959135982669303,354811.64472840016,1558239.8998048417,4.39173832921306,1558239.8998048417,4.39173832921306,0.8499999999999999,0.0962485894556168,4.027634451161993,1.2687266460573299,1.0,0.0,4.0276344511612,1.2840666000224927,1.2843778852773027,3.136624261616525,19434.828498414885,1981.8009716279144,4632.441516551485,4632.441516551485,5.572555444629311,5.233040137375456,-2.382518373602903,7.615558510978358,3.372846078806845,3.372846078806845,0.9636703082305271,0.0,0.0,0.0002424088048223149,1.000278414260866,0.00024234133353906033,198.62496256764777,0.0,1.3446895520952596e-05,38.10850190637966,0.07606072432378119,8.099683516944727e-05,0.00016141196965286763,0.0006501084098038038,0.09624858945336831,0.07245413294161487,0.023794456511753437,0.09624850055364259,0.07245413294330752,0.02379445651230928,0.37889047002238124,0.37889047002238124,0.12443038002661999,0.0,5.228366606825944,4.446518795523957,7.625154059637509,5.204389179223995,4.427417371157389,7.586141926924881,25019.96321971784,21266.968736760162,0.85,1.0706025456063706,0.667998925026864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449323185733011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.81310414478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.018821100371,1546.5514819288578,0.37889047002238124,0.12443038002661999,6.112874298809886,3.372846078806845
1621.0,-29.6422788270302,5.232496068043839,35.042995400135624,24.38258050186562,5.110526949017357,-26.16694671922672,-39.76537676118312,1.6351948412135513,0.20984340913491906,-4.9892170531641815,40.085832666484166,42829.61094269837,25815.288319794025,25815.288319794025,68644.8992624924,78020.01040496888,78020.01040496888,25815.288319794025,103835.2987247629,103835.2987247629,103835.2987247629,128855.04083948383,92089.36975940406,56899.739753469024,39099.58889548337,25019.74211472092,0.0,64119.33101020429,21266.780797512783,1546.549249942803,0.0,0.886662821305356,2.8152562703523256,0.0014959135982669303,354805.0733621992,1558237.4149395912,4.391812665398051,1558237.4149395912,4.391812665398051,0.8500000000000001,0.09624932319631208,4.027634451161993,1.2687259487668054,1.0,0.0,4.027634451162657,1.2840708191407832,1.2843820187759816,3.136613955495869,19434.724090442327,1981.7903249776762,4632.441516551485,4632.441516551485,5.572717589106581,5.232496068043839,-2.382771379029438,7.615267447073277,3.3730731360483395,3.3730731360483395,0.963735181728097,0.0,0.0,0.00024234133353906033,1.0002774797276313,0.00024227410738573082,198.62716474185183,0.0,1.340148111083209e-05,37.97979746809814,0.07607412580489202,8.097526811532582e-05,0.00016136606542373452,0.0006499235243490933,0.09624932319408785,0.072453650468069,0.023795672726018863,0.09624882740553714,0.0724536504697433,0.023795672726568788,0.3788872732764162,0.3788872732764162,0.12443651881664282,0.0,5.222713574523709,4.442060321790279,7.615678443068077,5.199060462299087,4.423331597092613,7.576842292454842,25019.74211472092,21266.780797512783,0.85,1.0705804034600406,0.6679672146904065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449339211078551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.68439970649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.977183366087,1546.549249942803,0.3788872732764162,0.12443651881664282,6.112874298809886,3.3730731360483395
1622.0,-29.644944402290747,5.231947492571218,35.042988288555385,24.381689784955256,5.109973824642404,-26.16940143482106,-39.767716779001034,1.634430857173111,0.20309981610802197,-4.989617998204088,40.085783660445294,42827.76568148639,25815.829056714578,25815.829056714578,68643.59473820096,78018.63395462725,78018.63395462725,25815.829056714578,103834.46301134182,103834.46301134182,103834.46301134182,128854.01120983614,92088.84519235908,56898.74390407909,39100.112542533316,25019.548198494314,0.0,64119.660741027634,21266.615968720165,1546.5468730231298,0.0,0.8866609569089159,2.8152979012927433,0.0014959135982669303,354799.5290856626,1558235.2981379488,4.391875327888976,1558235.2981379488,4.391875327888976,0.8499999999999999,0.09625001937565433,4.027634451161993,1.268725149822421,1.0,0.0,4.0276344511619975,1.284074527988827,1.284385642194994,3.136604895878005,19434.61338476791,1981.779036140569,4632.441516551485,4632.441516551485,5.57283431738445,5.231947492571218,-2.3829731574779447,7.614920650049163,3.3732974086955942,3.3732974086955942,0.9637992596273126,0.0,0.0,0.00024227410738573082,1.0002766649285848,0.00024220709717648776,198.62936044517323,0.0,1.3352940232342347e-05,37.84223261845821,0.07608747874512437,8.095387081651012e-05,0.0001613202365692207,0.0006497389424757962,0.09625001937404415,0.0724531472696311,0.023796872104413048,0.09624990038164424,0.0724531472708432,0.023796872104811125,0.3788840764114347,0.3788840764114347,0.12444260509729563,0.0,5.216894025329964,4.437587654009917,7.60556794441726,5.192717814312118,4.418942190774885,7.564339354748199,25019.548198494314,21266.615968720165,0.85,1.0705545529232448,0.6679350013167271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493551826267619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.546834856854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.935637747956,1546.5468730231298,0.3788840764114347,0.12444260509729563,6.112874298809886,3.3732974086955942
1623.0,-29.647601330533902,5.231393738774871,35.04298020915121,24.380753037426643,5.109378389321955,-26.171852598688186,-39.77004862446336,1.6336296574756737,0.1965454810087408,-4.990059751594022,40.08574124743114,42825.92417756297,25816.450455561677,25816.450455561677,68642.37463312465,78017.24250056173,78017.24250056173,25816.450455561677,103833.6929561234,103833.6929561234,103833.6929561234,128853.1120610414,92088.28499949662,56897.73097898396,39100.61557834741,25019.41910491799,0.0,64120.0346832654,21266.50623918029,1546.54918667583,0.0,0.8866588607716416,2.8153322952441107,0.0014959135982669303,354793.420589115,1558233.4661218512,4.391945779418598,1558233.4661218512,4.391945779418598,0.8499999999999999,0.09625073126603213,4.027634451161993,1.2687243234040215,1.0,0.0,4.027634451161638,1.284078410322563,1.2843894394185253,3.1365954125420137,19434.49516054998,1981.76698062539,4632.441516551485,4632.441516551485,5.572968458062725,5.231393738774871,-2.3832090667523076,7.614602805527179,3.3735194152080936,3.3735194152080936,0.9638626900594554,0.0,0.0,0.00024220709717648776,1.0002757733182832,0.00024214032133658262,198.63154906814108,0.0,1.3310195005246739e-05,37.72109264486926,0.07610078894012962,8.093255344581964e-05,0.00016127454373066812,0.0006495549084250703,0.09625073126404828,0.07245266820854504,0.02379806305550323,0.09625099269530885,0.0724526682100384,0.02379806305599373,0.37888087561781864,0.37888087561781864,0.1244486045371951,0.0,5.211031041884269,4.433109341980526,7.595299647021477,5.186605232602744,4.41436444172183,7.553359633183561,25019.41910491799,21266.50623918029,0.85,1.0705292810928488,0.6679023863463388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493711072685962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.42569488326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.894161429334,1546.54918667583,0.37888087561781864,0.1244486045371951,6.112874298809886,3.3735194152080936
1624.0,-29.65024890221856,5.23083296652139,35.04297054186983,24.379689583461754,5.108619497728253,-26.17431168691049,-39.77240041187031,1.6326822824195522,0.19137912608556462,-4.990599976794298,40.08567883838336,42824.206285947526,25817.292670417763,25817.292670417763,68641.49895636529,78015.99979332968,78015.99979332968,25817.292670417763,103833.29246374745,103833.29246374745,103833.29246374745,128852.50984299893,92087.80360020642,56896.771510845734,39101.14676595631,25019.217379251473,0.0,64120.364145207786,21266.334772363753,1546.5496755717502,0.0,0.8866563355195696,2.8153370080916784,0.0014959135982669303,354785.9505520053,1558230.7703866663,4.392030653869585,1558230.7703866663,4.392030653869585,0.85,0.0962514481102998,4.027634451161993,1.268723746999167,1.0,0.0,4.02763445116069,1.284082975284862,1.284393919736365,3.136584261829731,19434.393565084545,1981.7566207710631,4632.441516551485,4632.441516551485,5.573150266047364,5.23083296652139,-2.3835227512083974,7.614355717729788,3.3737389453004805,3.3737389453004805,0.9639254129429944,0.0,0.0,0.00024214032133658262,1.000274807991839,0.0002420737975224086,198.633730025849,0.0,1.3263788520682868e-05,37.58957666761525,0.0761140527286503,8.091105902494601e-05,0.00016122926231163662,0.0006493725314217815,0.09625144810744718,0.07245220491503643,0.023799243192410755,0.09625091011725158,0.07245220491718372,0.02379924319311608,0.3788776683570987,0.3788776683570987,0.1244545181910356,0.0,5.205452625290775,4.428791431443869,7.5857009827159345,5.181979102879836,4.410502550388628,7.54624493057986,25019.217379251473,21266.334772363753,0.85,1.0705101237559862,0.6678721628742982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493869805835489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.29417890601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.852769486788,1546.5496755717502,0.3788776683570987,0.1244545181910356,6.112874298809886,3.3737389453004805
1625.0,-29.65288788512902,5.230269339886959,35.04295959360114,24.378855584096186,5.108136491479013,-26.176735452681715,-39.774701663386054,1.631984059031462,0.18398205043553162,-4.990950159673472,40.08562219246447,42822.31562810354,25817.63519613171,25817.63519613171,68639.95082423525,78014.56938815143,78014.56938815143,25817.63519613171,103832.20458428314,103832.20458428314,103832.20458428314,128851.1800854615,92087.24273655936,56895.74773288034,39101.661115198905,25018.97550117836,0.0,64120.63661637726,21266.129176001607,1546.5434575741642,0.0,0.886654757233335,2.815393141686752,0.0014959135982669303,354781.1084167584,1558228.323590701,4.392083700692043,1558228.323590701,4.392083700692043,0.85,0.09625206268114082,4.027634451161993,1.2687228299165145,1.0,0.0,4.027634451162229,1.2840863754443792,1.2843972352924702,3.1365759564018143,19434.275199302898,1981.7445508204023,4632.441516551485,4632.441516551485,5.5732242066924265,5.230269339886959,-2.3836988179617795,7.613968157848738,3.3739554352353056,3.3739554352353056,0.9639872672100873,0.0,0.0,0.0002420737975224086,1.000273922309999,0.00024200750626725476,198.63590395034024,0.0,1.3213873344930324e-05,37.448117059532535,0.07612726660199523,8.089003159075354e-05,0.0001611837659316551,0.0006491892886343648,0.09625206267993841,0.07245166972589501,0.023800392954043396,0.09625227089210314,0.0724516697268001,0.02380039295434072,0.37887446266817815,0.37887446266817815,0.12446039699490483,0.0,5.199507831310939,4.424358899401113,7.574960775245813,5.174932210108977,4.4059697530158815,7.531314262423166,25018.97550117836,21266.129176001607,0.85,1.0704814307271504,0.6678398389008844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494027983292472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.15271929793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.81147642302,1546.5434575741642,0.37887446266817815,0.12446039699490483,6.112874298809886,3.3739554352353056
1626.0,-29.655520437314475,5.229698461154824,35.04294744624201,24.377774528134637,5.107354225221894,-26.179183358759715,-39.777044056076534,1.6310171466666485,0.17903307816237657,-4.991519450805025,40.08556536998077,42820.6242004313,25818.505447856252,25818.505447856252,68639.12964828755,78013.35017318018,78013.35017318018,25818.505447856252,103831.85562103643,103831.85562103643,103831.85562103643,128850.69015925874,92086.76930681606,56894.80005093724,39102.188062087575,25018.8345382223,0.0,64121.02260030988,21266.009357488954,1546.5481676556342,0.0,0.8866520636239288,2.8153916186677077,0.0014959135982669303,354773.2366844227,1558225.8691710127,4.392174234261879,1558225.8691710127,4.392174234261879,0.8499999999999999,0.09625277669174326,4.027634451161993,1.2687222991185263,1.0,0.0,4.0276344511631015,1.2840910307620688,1.284401806608711,3.136564585122688,19434.175285746518,1981.7343624730688,4632.441516551485,4632.441516551485,5.573412066964689,5.229698461154824,-2.3840418620012356,7.613740323156059,3.374170129478121,3.374170129478121,0.9640486084223203,0.0,0.0,0.00024200750626725476,1.0002732606112938,0.00024194139321424775,198.6380726190045,0.0,1.3167823391487104e-05,37.31761149147445,0.07614043442538672,8.086863342156384e-05,0.00016113887284569092,0.0006490084756947165,0.0962527766885423,0.07245122387915304,0.023801552809389268,0.09625221955471189,0.07245122388156244,0.02380155281018082,0.3788712484043854,0.3788712484043854,0.12446617226606883,0.0,5.193959185710639,4.420133018670242,7.5652035200464525,5.1705525289673915,4.402157570415909,7.525056223785214,25018.8345382223,21266.009357488954,0.85,1.0704621801829441,0.6678094400856353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494185650894362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.02221372987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.77026716864,1546.5481676556342,0.3788712484043854,0.12446617226606883,6.112874298809886,3.374170129478121
1627.0,-29.658142680811626,5.229125210117164,35.04293401345427,24.376954952627443,5.106878054009902,-26.181591373175472,-39.779335249308474,1.6303267463740365,0.1716843515016535,-4.99186436726425,40.085503634542164,42818.76480790591,25818.79012451909,25818.79012451909,68637.554932425,78011.95044204158,78011.95044204158,25818.79012451909,103830.74056656066,103830.74056656066,103830.74056656066,128849.31304913516,92086.23512749081,56893.80305788282,39102.70229956444,25018.572482574502,0.0,64121.274782138935,21265.786610188326,1546.540733499843,0.0,0.8866505305424006,2.8154477421437685,0.0014959135982669303,354768.4675040574,1558223.2025419276,4.392225762071446,1558223.2025419276,4.392225762071446,0.85,0.0962533535171991,4.027634451161993,1.268721390827559,1.0,0.0,4.027634451160773,1.2840943935563394,1.284405085317025,3.136556371068122,19434.062551477316,1981.7228667768625,4632.441516551485,4632.441516551485,5.573473519799403,5.229125210117164,-2.3842216907496163,7.61334690086678,3.3743816966270717,3.3743816966270717,0.9641090561791633,0.0,0.0,0.00024194139321424775,1.0002721962673973,0.0002418755555908413,198.64023283682275,0.0,1.3132569424271546e-05,37.217701748385565,0.07615356699481099,8.084770803091459e-05,0.00016109368518333315,0.0006488264763090369,0.09625335351605234,0.07245067926836234,0.02380267424769,0.09625350917988314,0.0724506792692255,0.023802674247973617,0.37886803686251985,0.37886803686251985,0.1244719171833681,0.0,5.188033762431303,4.415802588521956,7.554231251967906,5.163548718765924,4.397831807902833,7.509667266784788,25018.572482574502,21265.786610188326,0.85,1.070433411775277,0.6677778156062663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494342937547295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.92230398678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.72909877702,1546.540733499843,0.37886803686251985,0.1244719171833681,6.112874298809886,3.3743816966270717
1628.0,-29.660758501136076,5.228545801514861,35.04291964161824,24.375916609447472,5.106156015551517,-26.184018194993914,-39.781651727948315,1.6294157094094,0.16612402955900052,-4.992397981309979,40.08544941731514,42817.03853466984,25819.529032276376,25819.529032276376,68636.5675669462,78010.66046399612,78010.66046399612,25819.529032276376,103830.18949627249,103830.18949627249,103830.18949627249,128848.63450132278,92085.7085661227,56892.83816742438,39103.18933188703,25018.44500505029,0.0,64121.63433693732,21265.678254292747,1546.5454373300322,0.0,0.8866480091176514,2.8154584034580465,0.0014959135982669303,354761.08929008606,1558220.8606607926,4.392310508965217,1558220.8606607926,4.392310508965217,0.8500000000000001,0.0962540253427346,4.027634451161993,1.2687207666179163,1.0,0.0,4.027634451162737,1.2840987868772569,1.2844093951545104,3.136545639885401,19433.951424916973,1981.711535021335,4632.441516551485,4632.441516551485,5.573633026995479,5.228545801514861,-2.3845454209426578,7.613091222457519,3.374591596665969,3.374591596665969,0.9641690276188484,0.0,0.0,0.0002418755555908413,1.0002715352509113,0.000241809895680145,198.6423878043103,0.0,1.307800084287971e-05,37.0630543887211,0.07616664499565387,8.082655679808683e-05,0.00016104899879275446,0.0006486464958628441,0.09625402533990966,0.07245022087039563,0.02380380446951404,0.09625389269872761,0.07245022087252197,0.023803804470212627,0.3788648183382775,0.3788648183382775,0.12447755760195744,0.0,5.182359583636867,4.411583042425264,7.543945534302736,5.158522010868978,4.393700271106582,7.501755430121193,25018.44500505029,21265.678254292747,0.85,1.0704120111206843,0.6677471492644885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449449961152437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.76765662712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.68804915105,1546.5454373300322,0.3788648183382775,0.12447755760195744,6.112874298809886,3.374591596665969
1629.0,-29.66336527555755,5.2279617972405985,35.04290368408778,24.374936695117526,5.105495594400299,-26.186430711062435,-39.78395472569389,1.6285610299049078,0.16008970163142067,-4.992866559653972,40.085374487063,42815.295579288526,25820.08051291157,25820.08051291157,68635.3760922001,78009.35758673263,78009.35758673263,25820.08051291157,103829.4380996442,103829.4380996442,103829.4380996442,128847.60707851507,92085.1904036576,56891.87714113337,39103.6814028047,25018.168978870857,0.0,64121.850381675555,21265.443632040227,1546.540146017375,0.0,0.8866458939288149,2.8154828713199564,0.0014959135982669303,354754.6104158412,1558217.6240971377,4.392381602230918,1558217.6240971377,4.392381602230918,0.85,0.0962546184505024,4.027634451161993,1.26872008361388,1.0,0.0,4.027634451160997,1.2841029164892368,1.2844134414469222,3.1365355529085055,19433.84207087785,1981.7003840126702,4632.441516551485,4632.441516551485,5.573752074507082,5.2279617972405985,-2.3848248630662194,7.612786660306818,3.3747986837544697,3.3747986837544697,0.9642281953584199,0.0,0.0,0.000241809895680145,1.0002706018942433,0.00024174447916615978,198.64453536044553,0.0,1.3042841443733279e-05,36.96341265154011,0.07617968783709761,8.08055337270303e-05,0.0001610043619531147,0.00064846671498972,0.09625461844842632,0.07244971022833853,0.023804908220087795,0.09625417024909304,0.07244971022990115,0.023804908220601252,0.3788615980681461,0.3788615980681461,0.12448314875745854,0.0,5.176682058060919,4.407389075460969,7.533568806013761,5.1529562612853965,4.389731191972146,7.491143011783379,25018.168978870857,21265.443632040227,0.85,1.0703898231828692,0.6677177175087274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494655904946832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.66801488993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.647040794522,1546.540146017375,0.3788615980681461,0.12448314875745854,6.112874298809886,3.3747986837544697
1630.0,-29.66596340665057,5.2273756594354515,35.04288696233267,24.374121240712725,5.105024148221781,-26.188816548625518,-39.78621595362199,1.6278772901965493,0.15272146789811814,-4.993224141165455,40.08532031249141,42813.4167366996,25820.33653661767,25820.33653661767,68633.75327331727,78007.95536134616,78007.95536134616,25820.33653661767,103828.29189796383,103828.29189796383,103828.29189796383,128846.27003366165,92084.64591183815,56890.8533639769,39104.21394206805,25017.978135697827,0.0,64122.192077765874,21265.281415343154,1546.5371726367487,0.0,0.886644268870902,2.8155377876915497,0.0014959135982669303,354749.66631971585,1558215.2840648112,4.392436221942714,1558215.2840648112,4.392436221942714,0.85,0.09625517283607904,4.027634451161993,1.2687191143305974,1.0,0.0,4.027634451164058,1.2841062467793685,1.2844166885362653,3.1365274183998344,19433.727160239323,1981.688666388555,4632.441516551485,4632.441516551485,5.5738073420598795,5.2273756594354515,-2.385024674070342,7.612400333505793,3.375003418800925,3.375003418800925,0.9642866910859785,0.0,0.0,0.00024174447916615978,1.0002697102756566,0.00024167929577667538,198.64667583647142,0.0,1.299463302549309e-05,36.82678999424742,0.0761926824701231,8.078489687281986e-05,0.00016095958229333992,0.0006482863588892998,0.0962551728348114,0.07244917776671853,0.02380599506809288,0.09625568621838661,0.07244917776767265,0.023805995068406388,0.3788583751400735,0.3788583751400735,0.12448868812403277,0.0,5.170695322224617,4.4031142777694185,7.522180398424382,5.145945609063574,4.385342256239028,7.475927569303792,25017.978135697827,21265.281415343154,0.85,1.0703588110350295,0.6676848583837636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449481166108004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.53139223264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.606126463574,1546.5371726367487,0.3788583751400735,0.12448868812403277,6.112874298809886,3.375003418800925
1631.0,-29.668554607796374,5.226783182552665,35.04286923703545,24.37305328147488,5.104253924650163,-26.19122602824076,-39.78852209458125,1.6269253450948853,0.14769042247002062,-4.993790463588982,40.08525763880339,42811.75466530989,25821.097225934423,25821.097225934423,68632.85189124431,78006.74073564599,78006.74073564599,25821.097225934423,103827.83796158042,103827.83796158042,103827.83796158042,128845.66983786938,92084.16525957783,56889.92309161463,39104.71351995911,25017.831876288972,0.0,64122.54539624808,21265.157094845625,1546.5416534892129,0.0,0.8866416113519796,2.8155376998187696,0.0014959135982669303,354741.83618071483,1558212.5769224698,4.392525543924498,1558212.5769224698,4.392525543924498,0.85,0.09625580623951378,4.027634451161993,1.2687186115561055,1.0,0.0,4.027634451162073,1.2841108300039301,1.2844211891617998,3.1365162235643367,19433.625722428562,1981.6783226105308,4632.441516551485,4632.441516551485,5.57397155121698,5.226783182552665,-2.3853832952109393,7.612166477763604,3.3752065368917736,3.3752065368917736,0.964344724826221,0.0,0.0,0.00024167929577667538,1.0002689964952909,0.00024161430237612408,198.64881064359895,0.0,1.2948463640828374e-05,36.69594595810761,0.07620563093376394,8.076385514292327e-05,0.00016091544063375211,0.0006481085724204125,0.09625580623637972,0.0724487201033408,0.023807086133038915,0.09625567359438923,0.0724487201056997,0.023807086133814093,0.37885514238593904,0.37885514238593904,0.12449411776643574,0.0,5.1650921090981115,4.399026721677842,7.511783179982615,5.141480886059014,4.381610413618091,7.469083185450415,25017.831876288972,21265.157094845625,0.85,1.0703388561250118,0.6676552591721489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449496690394568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.4005481965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.565298394826,1546.5416534892129,0.37885514238593904,0.12449411776643574,6.112874298809886,3.3752065368917736
1632.0,-29.67113604671691,5.226187529920508,35.0428500243383,24.372141470108204,5.103658867626845,-26.19360920177237,-39.79079411420969,1.6261320226815823,0.14133545978125994,-4.994214392036955,40.08517886470677,42809.99325052922,25821.478315858873,25821.478315858873,68631.47156638809,78005.44887250385,78005.44887250385,25821.478315858873,103826.92718836272,103826.92718836272,103826.92718836272,128844.45866151937,92083.67434988654,56888.95964457328,39105.23856145918,25017.531473156643,0.0,64122.77003461582,21264.901752183145,1546.5340120851592,0.0,0.8866397374082912,2.8155715933032006,0.0014959135982669303,354735.9749111139,1558209.1743402528,4.392588529344093,1558209.1743402528,4.392588529344093,0.8499999999999999,0.096256328639983,4.027634451161993,1.2687178818462415,1.0,0.0,4.027634451163721,1.284114671574378,1.2844249481974002,3.1365068403306577,19433.52211986913,1981.6677580895748,4632.441516551485,4632.441516551485,5.574053816675291,5.226187529920508,-2.3856397348558778,7.611827264776386,3.3754067657978584,3.3754067657978584,0.9644019330851024,0.0,0.0,0.00024161430237612408,1.000267988598226,0.00024154956984549908,198.6509374480187,0.0,1.2910861719199587e-05,36.58938211221163,0.07621854179548314,8.074312969807554e-05,0.00016087117267804855,0.0006479302772769383,0.09625632863831685,0.07244818399371662,0.02380814464460023,0.09625615327952519,0.07244818399497067,0.023808144645012325,0.37885191028041376,0.37885191028041376,0.12449951216937158,0.0,5.159368865915724,4.394944816847328,7.500879820953799,5.135549851818212,4.377819391575031,7.456436285978214,25017.531473156643,21264.901752183145,0.85,1.070313580173444,0.6676254507941378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495121735892889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.2939843506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.52452255165,1546.5340120851592,0.37885191028041376,0.12449951216937158,6.112874298809886,3.3754067657978584
1633.0,-29.67371019698741,5.225587837638776,35.04282983409542,24.37117873867976,5.1030190762264604,-26.195990288527938,-39.793065714742966,1.6252991677667783,0.13515533803541757,-4.994686559102852,40.0851119664048,42808.26188736467,25821.963073807798,25821.963073807798,68630.22496117247,78004.13218698914,78004.13218698914,25821.963073807798,103826.09526079694,103826.09526079694,103826.09526079694,128843.4263022654,92083.13756544593,56888.00590858782,39105.70184095346,25017.33104146846,0.0,64123.03288242192,21264.73138524819,1546.5332451081435,0.0,0.8866375746985867,2.815597568872849,0.0014959135982669303,354729.4467798752,1558206.284727611,4.392661220748738,1558206.284727611,4.392661220748738,0.85,0.09625688368634328,4.027634451161993,1.2687171625765044,1.0,0.0,4.027634451162288,1.2841186973774696,1.2844288918446534,3.136497007159503,19433.40883581119,1981.6562063305198,4632.441516551485,4632.441516551485,5.574158460834789,5.225587837638776,-2.3859351993141154,7.6115230369528915,3.375605049224746,3.375605049224746,0.9644585854927845,0.0,0.0,0.00024154956984549908,1.0002672374712904,0.00024148503599512525,198.65305828727392,0.0,1.2859177892039468e-05,36.44291014603985,0.07623140097337518,8.072241299149901e-05,0.00016082715685400005,0.0006477529976276043,0.09625688368419229,0.07244768183804294,0.02380920184614935,0.09625675877918892,0.07244768183966185,0.02380920184668142,0.3788486763115816,0.3788486763115816,0.1245048407433925,0.0,5.153666755267011,4.390882411528651,7.490004491925902,5.129841897138249,4.373744159584419,7.445578185997817,25017.33104146846,21264.73138524819,0.85,1.0702897519993335,0.6675957134756757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495275987654326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.147512384436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.483855905015,1546.5332451081435,0.3788486763115816,0.1245048407433925,6.112874298809886,3.375605049224746
1634.0,-29.67627565692463,5.2249837549602836,35.04280839271981,24.370181117579364,5.1023330870976995,-26.19836817277499,-39.79533298462627,1.6244256029479103,0.12936073504533852,-4.995183367027993,40.08503514420664,42806.55038382809,25822.489921419114,25822.489921419114,68629.04030524721,78002.8613089776,78002.8613089776,25822.489921419114,103825.35123039671,103825.35123039671,103825.35123039671,128842.43759314736,92082.62437690167,56887.04942014573,39106.19439639549,25017.086362750655,0.0,64123.280759146146,21264.523408338056,1546.5305465801785,0.0,0.8866353223875708,2.815615615462296,0.0014959135982669303,354722.5780685432,1558202.9664660993,4.392736924022374,1558202.9664660993,4.392736924022374,0.85,0.09625742482933584,4.027634451161993,1.2687164729787037,1.0,0.0,4.027634451163177,1.2841229130474094,1.2844330256592293,3.136486710297719,19433.30053147824,1981.645162362095,4632.441516551485,4632.441516551485,5.574272190842913,5.2249837549602836,-2.3862524818012485,7.611236236761532,3.375801121269624,3.375801121269624,0.9645146060770354,0.0,0.0,0.00024148503599512525,1.000266340756551,0.0002414207358137015,198.65517200615173,0.0,1.2819846739813507e-05,36.33144566063148,0.07624422082011499,8.070174067960574e-05,0.0001607832953155195,0.000647576339384139,0.09625742482700625,0.07244717745331397,0.02381024737369227,0.09625696325845853,0.07244717745506733,0.02381024737426851,0.37884543931380443,0.37884543931380443,0.12451011108586219,0.0,5.14805462738309,4.386877015132711,7.479322469207716,5.124544102073344,4.369920414582452,7.435620836896646,25017.086362750655,21264.523408338056,0.85,1.0702671399959272,0.667566441970024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495429807005555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.036047899026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.443249226373,1546.5305465801785,0.37884543931380443,0.12451011108586219,6.112874298809886,3.375801121269624
1635.0,-29.678834350212842,5.224377199855292,35.042785955929205,24.369305034074955,5.101775204006697,-26.200727154099166,-39.797578496485926,1.623668007892772,0.12278630518295586,-4.995595328568795,40.084963268070084,42804.77804470343,25822.78661259903,25822.78661259903,68627.56465730246,78001.56385932992,78001.56385932992,25822.78661259903,103824.35047192895,103824.35047192895,103824.35047192895,128841.19127349263,92082.13375442463,56886.081787347815,39106.724407863134,25016.84080156368,0.0,64123.565209426815,21264.314681329128,1546.5258477010498,0.0,0.8866334843145804,2.8156537957408494,0.0014959135982669303,354716.88249600073,1558199.8618498307,4.392798704379115,1558199.8618498307,4.392798704379115,0.85,0.096257918564409,4.027634451161993,1.268715705904178,1.0,0.0,4.027634451161773,1.2841265862888755,1.2844366172139032,3.1364777383839177,19433.196989533073,1981.6346040220742,4632.441516551485,4632.441516551485,5.5743362372380725,5.224377199855292,-2.3865096739292415,7.610886873784533,3.3759948693910102,3.3759948693910102,0.9645699626831458,0.0,0.0,0.0002414207358137015,1.000265643731613,0.0002413566209402654,198.6572801892479,0.0,1.2773563600761719e-05,36.200279244558715,0.07625699438371575,8.068127157484079e-05,0.0001607394642388607,0.0006473998038297566,0.09625791856280337,0.07244664336710008,0.023811275195703294,0.09625777650483457,0.07244664336830854,0.023811275196100466,0.3788422006431424,0.3788422006431424,0.12451533932012097,0.0,5.142299876873153,4.38287570323655,7.4680471260374475,5.118381633751767,4.366095285754568,7.422139906845814,25016.84080156368,21264.314681329128,0.85,1.0702393797532255,0.6675358412294065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495583110159607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.90488148295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.402730839063,1546.5258477010498,0.3788422006431424,0.12451533932012097,6.112874298809886,3.3759948693910102
1636.0,-29.681384072354103,5.223767455645975,35.042762860477474,24.368387914169602,5.101176597445964,-26.203082133641278,-39.79981957292182,1.6228746587325866,0.11646615842022356,-4.9960473706449795,40.08489920972649,42803.026316563126,25823.16930511806,25823.16930511806,68626.19562168118,78000.26522189888,78000.26522189888,25823.16930511806,103823.43452701694,103823.43452701694,103823.43452701694,128840.10035499113,92081.6218311116,56885.11402191283,39107.23089910974,25016.665827974186,0.0,64123.89672708392,21264.165953778058,1546.526149089411,0.0,0.886631413721756,2.8156839674414944,0.0014959135982669303,354710.6328727653,1558197.0949190813,4.392868300280152,1558197.0949190813,4.392868300280152,0.85,0.09625843150701661,4.027634451161993,1.268714934983291,1.0,0.0,4.027634451163285,1.2841304262622744,1.2844403757782537,3.1364683592812694,19433.088952217036,1981.6235872817972,4632.441516551485,4632.441516551485,5.574418848646692,5.223767455645975,-2.3867993922465347,7.6105668478925095,3.3761868648592714,3.3761868648592714,0.9646248185312204,0.0,0.0,0.0002413566209402654,1.0002647177546893,0.00024129274646619806,198.65938101985128,0.0,1.2736886376493316e-05,36.096335990982055,0.07626973127009225,8.066084768671294e-05,0.00016069577325355248,0.000647223832512124,0.09625843150504347,0.07244613460986066,0.023812296895182817,0.09625860193594361,0.07244613461134569,0.02381229689567092,0.37883895821170116,0.37883895821170116,0.12452049075168849,0.0,5.136537377369052,4.378900920087801,7.45666049019934,5.112513529065211,4.362151166637091,7.410229437411942,25016.665827974186,21264.165953778058,0.85,1.070212496813152,0.6675050722312774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495736012041474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.800938229375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.362262494958,1546.526149089411,0.37883895821170116,0.12452049075168849,6.112874298809886,3.3761868648592714
1637.0,-29.683925757534443,5.2231549349802915,35.04273901210824,24.36747889677065,5.100592547947511,-26.205428422556874,-39.80205551544202,1.6220952129696187,0.109966173686189,-4.996485799629005,40.084831088635354,42801.28821089463,25823.502479882034,25823.502479882034,68624.79069077666,77998.9403370859,77998.9403370859,25823.502479882034,103822.44281696794,103822.44281696794,103822.44281696794,128838.90807545012,92081.08631275379,56884.16280097531,39107.692790864974,25016.46525848217,0.0,64124.15804934714,21263.995469709844,1546.5246885153033,0.0,0.8866294271590347,2.8157180910999333,0.0014959135982669303,354704.57153733686,1558194.152506429,4.3929350720037466,1558194.152506429,4.3929350720037466,0.85,0.09625891519191931,4.027634451161993,1.268714162413962,1.0,0.0,4.027634451162402,1.2841342007848502,1.2844440691842158,3.1364591400963717,19432.975935355735,1981.6120627692164,4632.441516551485,4632.441516551485,5.574490770712579,5.2231549349802915,-2.3870817774527624,7.610236712433053,3.376376887355886,3.376376887355886,0.9646791106731103,0.0,0.0,0.00024129274646619806,1.0002638887255573,0.0002412290888293795,198.66147526729154,0.0,1.2689263481186106e-05,35.96137270568143,0.07628242053357344,8.064047534924366e-05,0.00016065227111695441,0.0006470486218080624,0.09625891519007801,0.07244561453473343,0.02381330065534458,0.09625946192032209,0.07244561453611921,0.023813300655800104,0.37883571171350594,0.37883571171350594,0.12452556647245235,0.0,5.130709533540994,4.374909179677786,7.4450615179056285,5.106451973315188,4.3581172840492854,7.397808243333827,25016.46525848217,21263.995469709844,0.85,1.070186225883325,0.6674752466606522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449588838088697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.66597494407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.321888583056,1546.5246885153033,0.37883571171350594,0.12452556647245235,6.112874298809886,3.376376887355886
1638.0,-29.68646135165866,5.222537594954633,35.042713976718105,24.366438039019727,5.09984444681515,-26.207785634525084,-39.80430808207018,1.6211687296817845,0.10482634520383272,-4.997029077822948,40.08474881759211,42799.64569240516,25824.08080307904,25824.08080307904,68623.7264954842,77997.74593128003,77997.74593128003,25824.08080307904,103821.82673435907,103821.82673435907,103821.82673435907,128838.05607693082,92080.61239994704,56883.23885310142,39108.19282982847,25016.22934257175,0.0,64124.42217240022,21263.794941185988,1546.523680434909,0.0,0.8866269577129617,2.815722136769824,0.0014959135982669303,354697.06076125853,1558190.5989083676,4.39301807453421,1558190.5989083676,4.39301807453421,0.85,0.09625941747890006,4.027634451161993,1.2687136068893596,1.0,0.0,4.027634451163511,1.2841386620584874,1.2844484497848938,3.136448243607629,19432.875919852686,1981.6018640262155,4632.441516551485,4632.441516551485,5.5746156126981585,5.222537594954633,-2.3874454388712962,7.609983033825929,3.376565056047815,3.376565056047815,0.9647328731565186,0.0,0.0,0.0002412290888293795,1.0002632617102483,0.00024116559916129127,198.66356453459537,0.0,1.264632004240322e-05,35.839671000170725,0.07629506685361584,8.061995635436645e-05,0.00016060913247501306,0.0006468748751276031,0.09625941747613175,0.07244511979203531,0.023814297684096434,0.09625926937933331,0.07244511979411873,0.023814297684781324,0.37883245828331163,0.37883245828331163,0.12453056115173775,0.0,5.125167553509641,4.371063808044255,7.434180307832889,5.101855423026791,4.354659937997496,7.38959124552855,25016.22934257175,21263.794941185988,0.85,1.0701652220894478,0.6674468828325216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449604027249169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.54427323856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.281590687531,1546.523680434909,0.37883245828331163,0.12453056115173775,6.112874298809886,3.376565056047815
1639.0,-29.688987972195648,5.221917989997921,35.04268768497522,24.365530104283266,5.099251824676063,-26.21011921975608,-39.806534455250926,1.6203830722365167,0.0984574771592861,-4.997457326430398,40.08466215312157,42797.933448886026,25824.352594805332,25824.352594805332,68622.28604369136,77996.46024529065,77996.46024529065,25824.352594805332,103820.81284009598,103820.81284009598,103820.81284009598,128836.7352360352,92080.10653211205,56882.30368083441,39108.66983475294,25015.922395939215,0.0,64124.59223069216,21263.53403654833,1546.5159440444622,0.0,0.8866250901229393,2.815755734881687,0.0014959135982669303,354691.1403476623,1558186.8555481606,4.393080847807058,1558186.8555481606,4.393080847807058,0.85,0.09625984374334114,4.027634451161993,1.268712888169102,1.0,0.0,4.027634451161404,1.2841424648640716,1.2844521719738498,3.1364389554614753,19432.769160496802,1981.5909776016074,4632.441516551485,4632.441516551485,5.574674284075944,5.221917989997921,-2.3877266449875685,7.609644634985489,3.3767507500317087,3.3767507500317087,0.9647859285804882,0.0,0.0,0.00024116559916129127,1.0002623353247617,0.00024110234949813487,198.66564644628647,0.0,1.2613083773527809e-05,35.74547941417781,0.07630767993738936,8.059968070255847e-05,0.0001605659184587328,0.0006467008248668597,0.09625984374166759,0.07244457204233479,0.023815271699332796,0.09625973367753222,0.0724445720435943,0.02381527169974684,0.37882920552606353,0.37882920552606353,0.12453552680943358,0.0,5.119501853270265,4.36720343666218,7.422841652341219,5.095914803589665,4.35095622307017,7.376649684781057,25015.922395939215,21263.53403654833,0.85,1.0701399206846958,0.6674184109415906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496191803118084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.450081652576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.241330093326,1546.5159440444622,0.37882920552606353,0.12453552680943358,6.112874298809886,3.3767507500317087
1640.0,-29.69150539189257,5.2212951833455685,35.042660548375636,24.3645777105354,5.098606877585608,-26.212449756323377,-39.8087565327063,1.6195512420162859,0.09252917160745255,-4.997936046269636,40.0845849615992,42796.2432953719,25824.736798282327,25824.736798282327,68620.98009365423,77995.20649821694,77995.20649821694,25824.736798282327,103819.94329649926,103819.94329649926,103819.94329649926,128835.64402904107,92079.60770316033,56881.365635350354,39109.1578531222,25015.700732541805,0.0,64124.858585664,21263.345622660534,1546.514295119938,0.0,0.8866229310663457,2.8157776658622176,0.0014959135982669303,354684.5222756282,1558183.5213654726,4.39315341805244,1558183.5213654726,4.39315341805244,0.85,0.09626030130668102,4.027634451161993,1.2687121991207824,1.0,0.0,4.027634451161008,1.2841464829863503,1.2844561098391507,3.1364291414757584,19432.663886640872,1981.580242655838,4632.441516551485,4632.441516551485,5.57475722165338,5.2212951833455685,-2.3880480705334355,7.609343253879004,3.3769347318613585,3.3769347318613585,0.964838494817531,0.0,0.0,0.00024110234949813487,1.0002613852833877,0.00024103934536054024,198.66772081469915,0.0,1.2565535218476644e-05,35.610726809162806,0.07632024547260784,8.057944887239001e-05,0.00016052290062574485,0.000646527564760703,0.09626030130452526,0.07244405608528383,0.023816245219241427,0.09626014637014207,0.07244405608690625,0.02381624521977477,0.37882594983360657,0.37882594983360657,0.12454043424402898,0.0,5.113898327010702,4.363399329073104,7.411585098005162,5.0904652178770675,4.3472821597519555,7.3656223052205405,25015.700732541805,21263.345622660534,0.85,1.0701151099145723,0.6673892814625184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496342800475315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.31532904756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.201164750179,1546.514295119938,0.37882594983360657,0.12454043424402898,6.112874298809886,3.3769347318613585
1641.0,-29.694015726398238,5.220669688725187,35.04263246343918,24.363637680094712,5.097982675416122,-26.214771840079848,-39.81096970438955,1.618738789097385,0.08633385943574012,-4.998396303906488,40.08450306627675,42794.54707845863,25825.059354445762,25825.059354445762,68619.60643290439,77993.91883447806,77993.91883447806,25825.059354445762,103818.97818892382,103818.97818892382,103818.97818892382,128834.42539746118,92079.08050035509,56880.42767704483,39109.61424812252,25015.447208537353,0.0,64125.06145665987,21263.13012725675,1546.5104098757834,0.0,0.8866208830680428,2.81580525855055,0.0014959135982669303,354678.1595260536,1558179.9840144413,4.393222255626321,1558179.9840144413,4.393222255626321,0.8500000000000001,0.09626073147704739,4.027634451161993,1.2687115084240213,1.0,0.0,4.027634451160968,1.2841504100650927,1.2844599569537691,3.1364195499169254,19432.55262471035,1981.568897096394,4632.441516551485,4632.441516551485,5.574826851493774,5.220669688725187,-2.3883585561817866,7.609028244906973,3.3771167151712285,3.3771167151712285,0.9648904900489225,0.0,0.0,0.00024103934536054024,1.0002606548885122,0.00024097653364902789,198.66978938277316,0.0,1.2516888417821682e-05,35.47286177610665,0.07633276236102565,8.055930279514223e-05,0.000160480042565398,0.00064635494816034,0.09626073147508105,0.07244352651406376,0.023817204961017285,0.09626062546910308,0.07244352651554355,0.02381720496150384,0.3788226926327384,0.3788226926327384,0.1245452925218438,0.0,5.108261218179905,4.359590029027174,7.400209104683938,5.084730163342215,4.343486897086223,7.353805118327159,25015.447208537353,21263.13012725675,0.85,1.0700903028261772,0.6673607183578628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496493250949913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.1774640145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.161099509844,1546.5104098757834,0.3788226926327384,0.1245452925218438,6.112874298809886,3.3771167151712285
1642.0,-29.69651882970764,5.220041564039906,35.04260351881311,24.362702888343506,5.097357927444817,-26.217087469407733,-39.81317431954665,1.617926567144512,0.08024199027187251,-4.998859445638271,40.08442185632017,42792.84673006847,25825.374962233756,25825.374962233756,68618.22169230224,77992.65453455644,77992.65453455644,25825.374962233756,103818.0294967902,103818.0294967902,103818.0294967902,128833.23363229106,92078.57352158519,56879.48240717968,39110.10123822834,25015.20413550085,0.0,64125.30537372919,21262.923515175724,1546.5072157168738,0.0,0.8866188178589858,2.8158311606651316,0.0014959135982669303,354671.7569962413,1558176.4762727988,4.39329167190866,1558176.4762727988,4.39329167190866,0.85,0.09626115321420405,4.027634451161993,1.2687107726698739,1.0,0.0,4.027634451161945,1.2841543356904876,1.2844638028613127,3.1364099619664025,19432.44563090055,1981.5579867641397,4632.441516551485,4632.441516551485,5.574894981396089,5.220041564039906,-2.388673824046705,7.60871538808661,3.377296849599656,3.377296849599656,0.9649419570284731,0.0,0.0,0.00024097653364902789,1.0002599092864832,0.00024091391788452665,198.6718520298757,0.0,1.2478789496930122e-05,35.36488943429997,0.07634524115052259,8.053923923559689e-05,0.000160437294413431,0.0006461827742307543,0.09626115321220846,0.07244299818429023,0.023818155027918234,0.0962610879141575,0.07244299818579202,0.023818155028412027,0.37881943137406043,0.37881943137406043,0.12455009672389952,0.0,5.102626626091876,4.355808813919566,7.388758530967664,5.079101435910161,4.339812625117986,7.3420507579833725,25015.20413550085,21262.923515175724,0.85,1.0700646381703423,0.6673316638520027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496643280952242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.06949167269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.121092295516,1546.5072157168738,0.37881943137406043,0.12455009672389952,6.112874298809886,3.377296849599656
1643.0,-29.699012704405437,5.219410760857062,35.04257369019761,24.36175929559397,5.09672100244198,-26.219396009486907,-39.81537778219206,1.6171043075237646,0.07426883215265434,-4.999330547269821,40.08433821920514,42791.181896118214,25825.69638194132,25825.69638194132,68616.87827805954,77991.4041486764,77991.4041486764,25825.69638194132,103817.10053061772,103817.10053061772,103817.10053061772,128832.0551418973,92078.07180091918,56878.563425646564,39110.564861414015,25014.954611279583,0.0,64125.5194726936,21262.711419587646,1546.5038608930097,0.0,0.8866167208567938,2.8158545792157126,0.0014959135982669303,354665.24452082085,1558172.863699947,4.393362157053631,1558172.863699947,4.393362157053631,0.85,0.09626156411349959,4.027634451161993,1.2687101056007668,1.0,0.0,4.027634451161023,1.2841583078469831,1.284467695562314,3.1364002604279495,19432.33974677147,1981.547189587828,4632.441516551485,4632.441516551485,5.5749643659110175,5.219410760857062,-2.3889976517070126,7.608408412564074,3.3774751481341383,3.3774751481341383,0.9649928994668967,0.0,0.0,0.00024091391788452665,1.0002589562046433,0.00024085154788180472,198.67390710969593,0.0,1.2439989899727446e-05,35.25493137582758,0.07635768114042231,8.051919078044695e-05,0.0001603947271040797,0.0006460113286691177,0.09626156411144647,0.07244246947141919,0.023819094640027277,0.09626145199806417,0.07244246947296427,0.023819094640535325,0.3788161660334209,0.3788161660334209,0.12455484555680843,0.0,5.097021312215986,4.352067183781799,7.377307170974348,5.07359937942249,4.3362143785917056,7.330580741244944,25014.954611279583,21262.711419587646,0.85,1.0700401157339314,0.6673034736871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44967928817311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.95953361422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.081146268338,1546.5038608930097,0.3788161660334209,0.12455484555680843,6.112874298809886,3.3774751481341383
