time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1644.0,-29.70149883773596,5.218777645870532,35.042543004040034,24.360839172173314,5.096101476036218,-26.22169584114195,-39.81756856720892,1.6162984794420179,0.06830290158200114,-4.999789561133679,40.08425358445011,42789.497993482786,25825.97379838352,25825.97379838352,68615.47179186631,77990.17808002647,77990.17808002647,25825.97379838352,103816.15187840999,103816.15187840999,103816.15187840999,128830.85046769505,92077.59831869433,56877.6297241351,39111.07621617693,25014.698589285064,0.0,64125.774805461995,21262.493800892305,1546.4998774489943,0.0,0.8866146890160937,2.815879316823912,0.0014959135982669303,354658.8992361029,1558169.2080420535,4.393430452184289,1558169.2080420535,4.393430452184289,0.85,0.09626195615083333,4.027634451161993,1.2687094017164786,1.0,0.0,4.027634451162739,1.2841622027247295,1.2844715112810696,3.1363907476922903,19432.239822139287,1981.5370001110764,4632.441516551485,4632.441516551485,5.575024251489974,5.218777645870532,-2.3893150387283937,7.608092684598926,3.3776515917807135,3.3776515917807135,0.9650433119373467,0.0,0.0,0.00024085154788180472,1.000258157520623,0.00024078938629084752,198.67595584741971,0.0,1.2391292127208087e-05,35.11692188850772,0.07637007243254952,8.0499262247948e-05,0.00016035228563385674,0.0006458403899414898,0.09626195614888906,0.07244193388185036,0.02382002226703871,0.09626182911446365,0.07244193388331352,0.02382002226751981,0.37881289730789014,0.37881289730789014,0.12455954241298327,0.0,5.09143082720027,4.348382229854224,7.3657433779619055,5.068092462715697,4.33277890861666,7.318591226473416,25014.698589285064,21262.493800892305,0.85,1.070013921859419,0.6672745572789264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496941933879803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.8215241269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.041301684236,1546.4998774489943,0.37881289730789014,0.12455954241298327,6.112874298809886,3.3776515917807135
1645.0,-29.70397772584933,5.2181428116151825,35.04251165707387,24.3599439150654,5.095522916873588,-26.2239850541419,-39.8197501321323,1.6155302451658398,0.06188293666076561,-5.000225001690116,40.08417296485928,42787.80746160827,25826.18011064202,25826.18011064202,68613.98757225029,77988.88708192598,77988.88708192598,25826.18011064202,103815.06719256799,103815.06719256799,103815.06719256799,128829.52881525004,92077.07356909371,56876.70319901629,39111.522633419365,25014.461622682054,0.0,64125.98425610142,21262.292379279745,1546.4964522763273,0.0,0.886612762692618,2.8159127687475736,0.0014959135982669303,354652.87990481633,1558165.7258185481,4.393495200819283,1558165.7258185481,4.393495200819283,0.85,0.09626233049639234,4.027634451161993,1.268708671457134,1.0,0.0,4.027634451161663,1.2841659214937862,1.2844751511158918,3.1363816651332015,19432.129077937956,1981.5257073453174,4632.441516551485,4632.441516551485,5.5750687878878455,5.2181428116151825,-2.3896171710709826,7.607759982686165,3.377826286694539,3.377826286694539,0.9650932247698683,0.0,0.0,0.00024078938629084752,1.0002574103162516,0.0002407274205693883,198.67799865157392,0.0,1.2350013500417102e-05,34.99993826018206,0.07638242244604994,8.047942211717925e-05,0.0001603099641736683,0.0006456699345704113,0.09626233049463367,0.07244139295733469,0.02382093753729899,0.09626255033054489,0.07244139295865816,0.023820937537734174,0.37880962681838315,0.37880962681838315,0.12456418323259437,0.0,5.085752285195042,4.344674025260133,7.353893708169892,5.062107938350891,4.329022126254586,7.305644798775859,25014.461622682054,21262.292379279745,0.85,1.0699872815709934,0.6672460151367909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497090526257208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.70454049858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.001529056368,1546.4964522763273,0.37880962681838315,0.12456418323259437,6.112874298809886,3.377826286694539
1646.0,-29.706448505335935,5.2175039993899555,35.042479275758666,24.358902603294723,5.094770237261809,-26.226284381291986,-39.82194447945801,1.6146061132177714,0.056812973063415484,-5.000774218200551,40.084080143553834,42786.20510193561,25826.657467027282,25826.657467027282,68612.86256896288,77987.70977797259,77987.70977797259,25826.657467027282,103814.36724499987,103814.36724499987,103814.36724499987,128828.57149074614,92076.58874661733,56875.790833639425,39111.99768108656,25014.204245746274,0.0,64126.20192683284,21262.073608884333,1546.494537224683,0.0,0.8866103008823234,2.8159152244990886,0.0014959135982669303,354645.2879010604,1558161.7165704118,4.393577948807008,1558161.7165704118,4.393577948807008,0.85,0.09626273392708481,4.027634451161993,1.2687081241747364,1.0,0.0,4.027634451162138,1.2841703684996497,1.2844795196139167,3.1363708040294123,19432.02676003649,1981.5152738230172,4632.441516551485,4632.441516551485,5.575171834280024,5.2175039993899555,-2.390006699026057,7.607510698416013,3.3779994077706257,3.3779994077706257,0.9651426879344644,0.0,0.0,0.0002407274205693883,1.0002565733952822,0.00024066567216075413,198.68003481029837,0.0,1.231122552451868e-05,34.89001313648594,0.07639473367157446,8.045947029772479e-05,0.0001602679502716635,0.000645500717931269,0.09626273392431171,0.07244088372440893,0.023821850199902777,0.09626224779034474,0.0724408837264958,0.023821850200589016,0.37880635105051874,0.37880635105051874,0.12456875417056784,0.0,5.080348323923886,4.341090440128539,7.342782295467202,5.057587191263963,4.325722849974056,7.297262248317054,25014.204245746274,21262.073608884333,0.85,1.0699661060115375,0.6672187626323809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497238688491294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.59461537488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.96181870324,1546.494537224683,0.37880635105051874,0.12456875417056784,6.112874298809886,3.3779994077706257
1647.0,-29.708911532731143,5.216863952771805,35.04244579457634,24.358013038896047,5.094187440591854,-26.228559740478765,-39.82411630041895,1.6138356483392113,0.05051365789347528,-5.001198067155363,40.08398334524448,42784.543116454865,25826.805594178146,25826.805594178146,68611.34871063301,77986.4588796531,77986.4588796531,25826.805594178146,103813.26447383125,103813.26447383125,103813.26447383125,128827.13750164969,92076.09598259808,56874.88459890541,39112.457092991855,25013.873027818438,0.0,64126.33012081029,21261.792073645673,1546.4854900929367,0.0,0.8866084921700158,2.8159484521949514,0.0014959135982669303,354639.42898220464,1558157.5355510996,4.39363874463402,1558157.5355510996,4.39363874463402,0.85,0.09626305823936362,4.027634451161993,1.2687074301810939,1.0,0.0,4.027634451161395,1.2841740968869473,1.284483169598951,3.1363616980950266,19431.92276613599,1981.5046693963782,4632.441516551485,4632.441516551485,5.5752038103234,5.216863952771805,-2.39030559887136,7.607169551643165,3.3781702707687074,3.3781702707687074,0.9651915059339163,0.0,0.0,0.00024066567216075413,1.000255773453679,0.00024060413201094024,198.6820646170614,0.0,1.2268175976918811e-05,34.76801071858791,0.07640700184755138,8.043972779874692e-05,0.00016022594436200722,0.000645331533482385,0.09626305823777248,0.07244031772969883,0.02382274050807365,0.09626262415277516,0.07244031773089618,0.023822740508467437,0.3788030761480794,0.3788030761480794,0.12457330609104811,0.0,5.074802197407905,4.337489769165813,7.331144654779223,5.051711725048847,4.322289863470246,7.283766695336908,25013.873027818438,21261.792073645673,0.85,1.0699403596209733,0.667191511440796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449738636894967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.47261295698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.92218816333,1546.4854900929367,0.3788030761480794,0.12457330609104811,6.112874298809886,3.3781702707687074
1648.0,-29.711366763501623,5.216222403185703,35.042411836250174,24.35712794484573,5.09360856517984,-26.230827689880932,-39.826271881442494,1.6130694915593502,0.04427360576215733,-5.001638508968526,40.08390248522451,42782.84745719168,25826.985950332182,25826.985950332182,68609.83340752387,77985.21035048722,77985.21035048722,25826.985950332182,103812.1963008194,103812.1963008194,103812.1963008194,128825.84734335795,92075.60402692754,56873.943118456424,39112.956564967906,25013.651042538542,0.0,64126.60760750645,21261.60338615776,1546.4831087684922,0.0,0.8866065411376721,2.8159789692279604,0.0014959135982669303,354633.3407786021,1558154.0429624564,4.3937043244200025,1558154.0429624564,4.3937043244200025,0.85,0.09626340616066173,4.027634451161993,1.2687066251924262,1.0,0.0,4.027634451160627,1.2841778047303003,1.2844867993020923,3.136352642388074,19431.818942831014,1981.4940823656411,4632.441516551485,4632.441516551485,5.575242743605859,5.216222403185703,-2.390618764381185,7.606841167566888,3.3783396967045487,3.3783396967045487,0.9652399133441568,0.0,0.0,0.00024060413201094024,1.0002549688389,0.00024054280109224002,198.68408803481952,0.0,1.2226924021866142e-05,34.651102677968645,0.07641922877157324,8.042013735378604e-05,0.00016018399465715422,0.000645162575405903,0.09626340615886814,0.07243977721899585,0.023823628939872287,0.0962633073083263,0.07243977722034556,0.023823628940316168,0.37879979851238293,0.37879979851238293,0.12457780346542756,0.0,5.069211427090863,4.333909632935445,7.319263382745646,5.045912114730697,4.318760666374487,7.270878663150256,25013.651042538542,21261.60338615776,0.85,1.069912099942312,0.6671621820235453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449753358891523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.355704916365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.882630564334,1546.4831087684922,0.37879979851238293,0.12457780346542756,6.112874298809886,3.3783396967045487
1649.0,-29.713814671628597,5.215579921306025,35.042377524979145,24.3562682409771,5.093067733234657,-26.233085243532678,-39.828418277297146,1.612338305138522,0.03766275693493526,-5.00205526223716,40.08382428840854,42781.145633739354,25827.097825561377,25827.097825561377,68608.24345930073,77983.91060267002,77983.91060267002,25827.097825561377,103811.00842823139,103811.00842823139,103811.00842823139,128824.447366517,92075.07329886212,56873.008057145824,39113.405824129215,25013.438938285606,0.0,64126.844762414825,21261.423097542764,1546.480755655385,0.0,0.8866047011182604,2.81601712319582,0.0014959135982669303,354627.58009600616,1558150.665411272,4.393766172922714,1558150.665411272,4.393766172922714,0.85,0.09626373193253568,4.027634451161993,1.2687058361386883,1.0,0.0,4.027634451161446,1.2841813487183869,1.2844902653787993,3.136343986915534,19431.70693692256,1981.4826609415613,4632.441516551485,4632.441516551485,5.575266893987206,5.215579921306025,-2.390916148891385,7.6064960701974105,3.3785076025006946,3.3785076025006946,0.9652878864287698,0.0,0.0,0.00024054280109224002,1.0002542134054835,0.00024048166742860662,198.68610545386014,0.0,1.2185477650291455e-05,34.53364366092598,0.07643141424922353,8.040063476834921e-05,0.0001601421663238908,0.0006449941061698165,0.09626373193091875,0.07243922940397467,0.023824502526944086,0.09626426533128873,0.07243922940519142,0.023824502527344266,0.3787965175354073,0.3787965175354073,0.1245822346641976,0.0,5.063490664560561,4.330282973015187,7.306997108361315,5.039718019172085,4.314992550113459,7.257119432114621,25013.438938285606,21261.423097542764,0.85,1.0698833493755877,0.6671331763201559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497680345699238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.23824589932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.843147056807,1546.480755655385,0.3787965175354073,0.1245822346641976,6.112874298809886,3.3785076025006946
1650.0,-29.716256793469093,5.214933837089125,35.042342369247336,24.355241108592622,5.092322135100851,-26.235358066329017,-39.83059327639637,1.6114234079610052,0.032727026875249976,-5.002604571495582,40.08373106935683,42779.58779781154,25827.530106027894,25827.530106027894,68607.11790383943,77982.76202768103,77982.76202768103,25827.530106027894,103810.29213370892,103810.29213370892,103810.29213370892,128823.48899568719,92074.6085091376,56872.13218938925,39113.86257749816,25013.196861978264,0.0,64127.05943947643,21261.217332681525,1546.4798040960743,0.0,0.8866022401130299,2.8160178156507993,0.0014959135982669303,354619.9872352683,1558146.6390126327,4.393848894870382,1558146.6390126327,4.393848894870382,0.85,0.09626408943524374,4.027634451161993,1.2687053630361333,1.0,0.0,4.027634451162662,1.2841857509488732,1.2844945901571987,3.136333235426425,19431.608846772964,1981.4726585299736,4632.441516551485,4632.441516551485,5.57536020989092,5.214933837089125,-2.3913145701446537,7.606248407233779,3.3786741578056345,3.3786741578056345,0.9653354736587527,0.0,0.0,0.00024048166742860662,1.0002536175015615,0.00024042069253324264,198.68811814006932,0.0,1.2146409539445723e-05,34.42292463478918,0.07644356065876298,8.038087674806526e-05,0.00016010079068054137,0.0006448274602032233,0.09626408943247017,0.07243871720996232,0.023825372222507843,0.09626396256376266,0.07243871721204942,0.023825372223194318,0.3787932286762135,0.3787932286762135,0.12458658164482281,0.0,5.058086883656074,4.32680581843465,7.295565522174456,5.035331598370817,4.311863933739289,7.248765569409898,25013.196861978264,21261.217332681525,0.85,1.0698622157872577,0.6671066500123434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497826667606966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.127526873184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.803728405212,1546.4798040960743,0.3787932286762135,0.12458658164482281,6.112874298809886,3.3786741578056345
1651.0,-29.718690252042148,5.214286843206623,35.04230616273782,24.35435129972177,5.091737390092092,-26.237607004031137,-39.832734503410734,1.6106541420810778,0.02651769426034889,-5.003030454443994,40.08363015204931,42777.92735809121,25827.639265900252,25827.639265900252,68605.56662399147,77981.51827305817,77981.51827305817,25827.639265900252,103809.15753895842,103809.15753895842,103809.15753895842,128822.0163862591,92074.1101668245,56871.214524178155,39114.32849182927,25012.858847300686,0.0,64127.18733912996,21260.930020205582,1546.4704962007445,0.0,0.8866004358412326,2.8160496390166387,0.0014959135982669303,354614.10053003044,1558142.2801130754,4.393909542187323,1558142.2801130754,4.393909542187323,0.85,0.09626436174068942,4.027634451161993,1.2687046080501752,1.0,0.0,4.027634451162039,1.2841894722221268,1.2844982340180016,3.136324147084529,19431.503675618216,1981.4619340568102,4632.441516551485,4632.441516551485,5.575383774111206,5.214286843206623,-2.3916236272857474,7.60591047049237,3.3788385556023797,3.3788385556023797,0.9653824444578227,0.0,0.0,0.00024042069253324264,1.0002527227373468,0.00024035994810920797,198.69012372205378,0.0,1.2114987213656198e-05,34.333873763501664,0.07645567564597663,8.036142990309323e-05,0.00016005926263014942,0.0006446602003967752,0.09626436173910344,0.07243814450659955,0.02382621723250388,0.0962642751287185,0.07243814450779298,0.02382621723289643,0.3787899401634626,0.3787899401634626,0.12459090371116656,0.0,5.052560039227842,4.32330505976762,7.283705915781468,5.02954814870435,4.308501090387608,7.235436838349074,25012.858847300686,21260.930020205582,0.85,1.0698358913073494,0.6670794265755738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44979726464505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.03847600189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.764344075289,1546.4704962007445,0.3787899401634626,0.12459090371116656,6.112874298809886,3.3788385556023797
1652.0,-29.72111643367799,5.213637227987087,35.04226916040784,24.353368172328942,5.091044090448211,-26.239860247962547,-39.83488760478792,1.6097879047322499,0.021159020831930775,-5.0035424111883104,40.08353455932212,42776.347893202255,25827.95382634425,25827.95382634425,68604.3017195465,77980.33618117469,77980.33618117469,25827.95382634425,103808.29000751894,103808.29000751894,103808.29000751894,128820.88544666412,92073.62660055884,56870.33134482182,39114.772506374466,25012.595439145178,0.0,64127.36794551964,21260.7061232734,1546.467492487081,0.0,0.8865981736741477,2.8160602493017257,0.0014959135982669303,354607.02418374375,1558138.15120547,4.393985581058605,1558138.15120547,4.393985581058605,0.85,0.09626467920919271,4.027634451161993,1.2687040234031155,1.0,0.0,4.027634451161107,1.2841936462731753,1.284502331060966,3.136313953001158,19431.401622829962,1981.451527568534,4632.441516551485,4632.441516551485,5.575451677924534,5.213637227987087,-2.3919988649564377,7.605636092943525,3.3790016021763067,3.3790016021763067,0.9654290291932305,0.0,0.0,0.00024035994810920797,1.000251971917684,0.00024029939940872067,198.69212334203684,0.0,1.206931712687403e-05,34.204444737561005,0.0764677449631035,8.03418795995673e-05,0.00016001806850964067,0.0006444942855378287,0.09626467920681345,0.0724376133221097,0.023827065884703746,0.09626420523787818,0.07243761332390004,0.02382706588529267,0.37878664817778174,0.37878664817778174,0.12459517225846849,0.0,5.047201734235841,4.319892645338143,7.272263301029625,5.024701432020265,4.305280083930654,7.225492918603834,25012.595439145178,21260.7061232734,0.85,1.0698131533767348,0.6670529177112576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449811811023236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.909046975954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.725051895426,1546.467492487081,0.37878664817778174,0.12459517225846849,6.112874298809886,3.3790016021763067
1653.0,-29.723533340491944,5.212987903418576,35.04223159296794,24.35255869003015,5.0905478576579934,-26.242085435182958,-39.83699876172466,1.6090999523496479,0.014393135951706881,-5.003918874120671,40.08344409482161,42774.634501065695,25827.918948221326,25827.918948221326,68602.55344928702,77979.0593106447,77979.0593106447,25827.918948221326,103806.97825886603,103806.97825886603,103806.97825886603,128819.28667699375,92073.12429595267,56869.389709518735,39115.260651593264,25012.30841812772,0.0,64127.56906972098,21260.46215540856,1546.4599925214256,0.0,0.8865965832772817,2.816105156561615,0.0014959135982669303,354601.82072484796,1558134.2438074164,4.39403903968233,1558134.2438074164,4.39403903968233,0.85,0.09626492512973497,4.027634451161993,1.2687031228048724,1.0,0.0,4.02763445116094,1.2841969866596687,1.2845055944898895,3.136305794984221,19431.295615464987,1981.4407178256579,4632.441516551485,4632.441516551485,5.575444148822915,5.212987903418576,-2.392275149826258,7.605263053244835,3.3791627796570913,3.3791627796570913,0.9654750799020261,0.0,0.0,0.00024029939940872067,1.0002510135306277,0.0002402390961450025,198.69411535303394,0.0,1.2030549865423562e-05,34.094578318610374,0.07647977551296893,8.032271442356453e-05,0.00015997668498515615,0.0006443276078289045,0.09626492512847526,0.07243703196911282,0.02382789315936244,0.09626510080134043,0.07243703197006074,0.023827893159674242,0.37878335643946814,0.37878335643946814,0.12459941538162561,0.0,5.041585478751983,4.316412930142121,7.259977199393973,5.01831201007235,4.301786195477746,7.210099843920489,25012.30841812772,21260.46215540856,0.85,1.069782535725013,0.667024107128716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498263141795351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.799180557005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.685824381586,1546.4599925214256,0.37878335643946814,0.12459941538162561,6.112874298809886,3.3791627796570913
1654.0,-29.725944353687183,5.212335790428538,35.04219352582878,24.351566132996254,5.089846007740481,-26.24432588064323,-39.83913845205677,1.6082275346964736,0.009120175975510847,-5.004445910417215,40.08335440529701,42773.065469764995,25828.25355880464,25828.25355880464,68601.31902856963,77977.87373033725,77977.87373033725,25828.25355880464,103806.12728914189,103806.12728914189,103806.12728914189,128818.22273029188,92072.62765801922,56868.50777863738,39115.68875486871,25012.095441149984,0.0,64127.78419601869,21260.281124977486,1546.460264955963,0.0,0.8865942228083057,2.816112886694422,0.0014959135982669303,354594.53614627616,1558130.3698899064,4.3941183832769255,1558130.3698899064,4.3941183832769255,0.85,0.0962652392050987,4.027634451161993,1.2687025914574046,1.0,0.0,4.027634451161709,1.2842011887338247,1.2845097201282993,3.136295532581692,19431.190804005917,1981.430030031246,4632.441516551485,4632.441516551485,5.575516380837528,5.212335790428538,-2.3926652920117397,7.605001082440278,3.379322962125569,3.379322962125569,0.9655208463215912,0.0,0.0,0.0002402390961450025,1.0002504063044604,0.00024017895382076707,198.69610254149904,0.0,1.1981903637382533e-05,33.9567149083421,0.07649175741660631,8.030329453256723e-05,0.00015993580161243528,0.0006441629445484542,0.09626523920254104,0.07243651299407232,0.023828726208468726,0.09626512570886075,0.07243651299599689,0.023828726209101814,0.3787800585411923,0.3787800585411923,0.12460357936551944,0.0,5.03620025443297,4.313027436103425,7.2483452320331025,5.0135660863927,4.298494258979815,7.200788338956443,25012.095441149984,21260.281124977486,0.85,1.069759697588751,0.6669974022339683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498407621682308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.66131714674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.646701800624,1546.460264955963,0.3787800585411923,0.12460357936551944,6.112874298809886,3.379322962125569
1655.0,-29.728346652287748,5.211684089175125,35.042154854273846,24.35075706979262,5.0893457091409005,-26.24653832478531,-39.84124000472946,1.607537381638421,0.0024807284520989015,-5.004823745583354,40.0832606663064,42771.3758615329,25828.204150409565,25828.204150409565,68599.58001194247,77976.61495094326,77976.61495094326,25828.204150409565,103804.81910135283,103804.81910135283,103804.81910135283,128816.61569587751,92072.13590412716,56867.582549997984,39116.17039347687,25011.796594524683,0.0,64127.96698800155,21260.02710534598,1546.4521567387606,0.0,0.8865926372327092,2.8161559814160824,0.0014959135982669303,354589.3138648477,1558126.3210734904,4.394171680163415,1558126.3210734904,4.394171680163415,0.85,0.09626545797286495,4.027634451161993,1.2687017265753822,1.0,0.0,4.0276344511606945,1.2842045386053118,1.2845129935655317,3.136287351496309,19431.087023284672,1981.419447342841,4632.441516551485,4632.441516551485,5.575505715102214,5.211684089175125,-2.3929463082314517,7.604630397406577,3.379481221212605,3.379481221212605,0.9655660632036014,0.0,0.0,0.00024017895382076707,1.0002495060127017,0.00024011904267585526,198.6980825820317,0.0,1.1950045423366687e-05,33.86642872982119,0.07650370746202968,8.028422500520398e-05,0.00015989472881556307,0.0006439975183367661,0.09626545797160008,0.0724359268095123,0.023829531162087778,0.0962659219505289,0.07243592681046404,0.023829531162400906,0.37877675911122,0.37877675911122,0.1246077115314142,0.0,5.030582800888453,4.309587990598345,7.235933770262761,5.007304474035436,4.295119802722013,7.185552645819541,25011.796594524683,21260.02710534598,0.85,1.0697295304056273,0.6669691535603413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498551751991882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.57103096822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.607616724928,1546.4521567387606,0.37877675911122,0.1246077115314142,6.112874298809886,3.379481221212605
1656.0,-29.73074178112066,5.211029984238004,35.0421157243468,24.349787772540026,5.088661055531989,-26.248762752465982,-39.84336212798951,1.6066820268778759,-0.0027390046903974508,-5.005339194655348,40.08316997228946,42769.802797306016,25828.49259245454,25828.49259245454,68598.29538976055,77975.45407707468,77975.45407707468,25828.49259245454,103803.94666952922,103803.94666952922,103803.94666952922,128815.52680921688,92071.66452265634,56866.6967748276,39116.630830920825,25011.580139687663,0.0,64128.21097060849,21259.843118734512,1546.4519993968086,0.0,0.8865903393713173,2.81616437032031,0.0014959135982669303,354582.18963825214,1558122.4037845093,4.394248919761366,1558122.4037845093,4.394248919761366,0.85,0.09626574097238419,4.027634451161993,1.2687011479726062,1.0,0.0,4.027634451159768,1.2842086601663356,1.2845170391741028,3.136277285842566,19430.9875419998,1981.4093030749339,4632.441516551485,4632.441516551485,5.575567980765783,5.211029984238004,-2.393331397926621,7.604361382164624,3.379638517651873,3.379638517651873,0.9656110050433923,0.0,0.0,0.00024011904267585526,1.000248766140961,0.00024005932404421107,198.7000567475785,0.0,1.1904229619269973e-05,33.7365867410111,0.07651561169164896,8.026497306791988e-05,0.00015985406960793537,0.0006438337579113678,0.09626574096994972,0.07243540021714055,0.02383034075280916,0.09626594941599646,0.07243540021897238,0.023830340753411807,0.3787734529258389,0.3787734529258389,0.1246117631989373,0.0,5.025200006391742,4.306263699999022,7.224126773628541,5.002600189964937,4.2919972060960845,7.175893002132511,25011.580139687663,21259.843118734512,0.85,1.0697054284143497,0.6669420860174697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449869536406148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.44118897941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.56862586451,1546.4519993968086,0.3787734529258389,0.1246117631989373,6.112874298809886,3.379638517651873
1657.0,-29.733129170871997,5.210375685788295,35.04207588832893,24.348929291032277,5.088105907304725,-26.250967261712642,-39.845458581671096,1.6059439981452122,-0.008970161884633399,-5.005752863777173,40.083071146250106,42768.156851520114,25828.515813965136,25828.515813965136,68596.67266548525,77974.21740945012,77974.21740945012,25828.515813965136,103802.73322341526,103802.73322341526,103802.73322341526,128814.00671072224,92071.16665837218,56865.787268055596,39117.08821146287,25011.27348730699,0.0,64128.36169876986,21259.58246421094,1546.444315709237,0.0,0.8865885895793819,2.8161979271047786,0.0014959135982669303,354576.4722340694,1558118.135262731,4.394307736905223,1558118.135262731,4.394307736905223,0.85,0.09626594773182837,4.027634451161993,1.2687003814475615,1.0,0.0,4.027634451161908,1.2842122329723427,1.2845205361426633,3.1362685604075957,19430.88247172923,1981.3985888890938,4632.441516551485,4632.441516551485,5.575572993567458,5.210375685788295,-2.393642699330083,7.604018385118378,3.379794002811133,3.379794002811133,0.9656554293746095,0.0,0.0,0.00024005932404421107,1.0002479670862374,0.00023999981199013433,198.7020245685672,0.0,1.186609549658823e-05,33.628514637331044,0.07652747778714554,8.024595819614713e-05,0.00015981336584806394,0.0006436698180458179,0.0962659477303279,0.0724348214046028,0.023831126325725097,0.09626642819400409,0.0724348214057318,0.023831126326096564,0.3787701460292314,0.3787701460292314,0.12461577886434014,0.0,5.019691361087098,4.302907703784797,7.211905666265125,4.996782701892528,4.288705929862374,7.162215705296944,25011.27348730699,21259.58246421094,0.85,1.069677609849202,0.6669148520028465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449883855021575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.33311687573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.529698561813,1546.444315709237,0.3787701460292314,0.12461577886434014,6.112874298809886,3.379794002811133
1658.0,-29.735508655469324,5.209719434009017,35.04203545315597,24.347973439749353,5.087434343469428,-26.253176297815028,-39.847570716496534,1.605101985815105,-0.014241925267299393,-5.006253883533954,40.08297402275184,42766.610456011374,25828.750213513275,25828.750213513275,68595.36066952464,77973.05794331728,77973.05794331728,25828.750213513275,103801.80815683055,103801.80815683055,103801.80815683055,128812.82732160171,92070.6956718982,56864.92694205923,39117.52081093218,25011.019164771154,0.0,64128.53997570334,21259.36629005548,1546.4416888706587,0.0,0.8865863884702938,2.816208688818973,0.0014959135982669303,354569.5476360573,1558113.9402861902,4.3943817247540204,1558113.9402861902,4.3943817247540204,0.85,0.09626619276671985,4.027634451161993,1.2686998105375094,1.0,0.0,4.027634451161045,1.2842162913944752,1.2845245191087804,3.1362586490695876,19430.783073805276,1981.3884531216345,4632.441516551485,4632.441516551485,5.575623593137319,5.209719434009017,-2.3940207382701164,7.603740172279133,3.379948339419201,3.379948339419201,0.9656995255483432,0.0,0.0,0.00023999981199013433,1.0002471507333728,0.0002399405105169942,198.70398590777654,0.0,1.1825165631283519e-05,33.512519399057496,0.07653930295277682,8.022680530729292e-05,0.0001597730066828414,0.0006435072660815473,0.09626619276445254,0.07243428005868009,0.02383191270577245,0.09626639354265537,0.07243428006038609,0.02383191270633376,0.37876683442397513,0.37876683442397513,0.12461973273399812,0.0,5.014363258483513,4.299645991224793,7.200132247092654,4.99201195826663,4.285657019596613,7.15206138188347,25011.019164771154,21259.36629005548,0.85,1.0696541773056687,0.6668888839854229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449898127639477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.217121637455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.49084646109,1546.4416888706587,0.37876683442397513,0.12461973273399812,6.112874298809886,3.379948339419201
1659.0,-29.737882109097427,5.209062447984993,35.04199422370879,24.347064876370155,5.086828687367644,-26.25537331332296,-39.84966214103622,1.6043198915931653,-0.020191931724696133,-5.006700496494463,40.0828700177327,42765.00423038955,25828.83832288288,25828.83832288288,68593.84255327244,77971.82308760512,77971.82308760512,25828.83832288288,103800.661410488,103800.661410488,103800.661410488,128811.36431107676,92070.17354917631,56864.03157528826,39117.93552654228,25010.702900588767,0.0,64128.638427131045,21259.09746550045,1546.4342561713509,0.0,0.8865844895110047,2.816234713465814,0.0014959135982669303,354563.3750842697,1558109.4480911612,4.39444555637153,1558109.4480911612,4.39444555637153,0.85,0.09626639088910226,4.027634451161993,1.2686990808276462,1.0,0.0,4.027634451161626,1.2842200693455503,1.2845282218065035,3.136249422744585,19430.672883985677,1981.3772168870794,4632.441516551485,4632.441516551485,5.575642613208977,5.209062447984993,-2.3943602509236834,7.603422698908677,3.3801009962754325,3.3801009962754325,0.9657431417929807,0.0,0.0,0.0002399405105169942,1.0002465290295437,0.00023988137279495344,198.70594230974476,0.0,1.1783439083147436e-05,33.39426636163983,0.07655108639185997,8.020784438386188e-05,0.00015973266613313232,0.0006433447890937603,0.09626639088736018,0.07243370777787689,0.02383268310948329,0.09626661425908618,0.07243370777918767,0.02383268310991458,0.378763522534344,0.378763522534344,0.12462365617940555,0.0,5.0089792335708125,4.296353377900971,7.1882272144692365,4.986508564769792,4.282343205587551,7.139736886614571,25010.702900588767,21259.09746550045,0.85,1.0696288621692034,0.6668628132341083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499123532643918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.098868600035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.452073147295,1546.4342561713509,0.378763522534344,0.12462365617940555,6.112874298809886,3.3801009962754325
1660.0,-29.740248027341874,5.208404552864236,35.04195242311417,24.34616769840943,5.086216620102278,-26.257564187466276,-39.851748815830774,1.6035327802270303,-0.025785195251273763,-5.007158453069756,40.08277092316337,42763.41109611854,25828.947414490944,25828.947414490944,68592.35851060948,77970.66037684368,77970.66037684368,25828.947414490944,103799.60779133462,103799.60779133462,103799.60779133462,128810.033048588,92069.71793206836,56863.143232838156,39118.41633247801,25010.425257253366,0.0,64128.841589731375,21258.86146866536,1546.429325191139,0.0,0.8865825149189641,2.816254730692428,0.0014959135982669303,354557.0458421338,1558105.167997868,4.394511930505008,1558105.167997868,4.394511930505008,0.85,0.09626659460140562,4.027634451161993,1.2686984329903503,1.0,0.0,4.027634451162719,1.284223870430769,1.2845319478537758,3.1362401399773066,19430.576729643355,1981.3674118728982,4632.441516551485,4632.441516551485,5.575666162693126,5.208404552864236,-2.3947098361210375,7.603114388985274,3.380252337881534,3.380252337881534,0.9657863822518669,0.0,0.0,0.00023988137279495344,1.0002457510035345,0.00023982243619058953,198.7078925341174,0.0,1.1751016784160199e-05,33.302381566310004,0.07656283740864413,8.018893065038735e-05,0.0001596924421445661,0.0006431827815716477,0.09626659459954057,0.07243314527940048,0.02383344932014009,0.09626677713868254,0.07243314528080382,0.023833449320601805,0.37876020636809155,0.37876020636809155,0.12462753945191707,0.0,5.003649073515078,4.2931299305079165,7.176330358015377,4.981373257818461,4.279375096762919,7.127850621878224,25010.425257253366,21258.86146866536,0.85,1.069602331965292,0.6668358578765601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499265430987072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.006983804706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.413341337762,1546.429325191139,0.37876020636809155,0.12462753945191707,6.112874298809886,3.380252337881534
1661.0,-29.742606084649566,5.207745139660626,35.04190987690421,24.345215723756723,5.08555133603089,-26.259753307800565,-39.85383891323579,1.6026985591817295,-0.031138289372051986,-5.007649051662127,40.08266560458767,42761.86644384051,25829.12958443316,25829.12958443316,68590.99602827367,77969.49129687856,77969.49129687856,25829.12958443316,103798.62088131173,103798.62088131173,103798.62088131173,128808.74813411487,92069.23122718022,56862.278562497944,39118.836294091416,25010.127252803133,0.0,64128.96354689455,21258.608164882662,1546.424001749436,0.0,0.8865803965053267,2.816267784905491,0.0014959135982669303,354550.26556557167,1558100.619086991,4.394583139294902,1558100.619086991,4.394583139294902,0.85,0.0962667985967064,4.027634451161993,1.2686978247156366,1.0,0.0,4.027634451162364,1.2842278913190652,1.284535894014687,3.136230320480815,19430.47401447396,1981.356937840543,4632.441516551485,4632.441516551485,5.575705487516022,5.207745139660626,-2.3950855571815683,7.602830696842195,3.380402310266747,3.380402310266747,0.9658292315047848,0.0,0.0,0.00023982243619058953,1.0002449391120682,0.0002397637086806791,198.7098363122146,0.0,1.1711168446269394e-05,33.18945137672746,0.0765745485770904,8.016999002742939e-05,0.00015965244616316014,0.0006430216923790291,0.09626679859458395,0.07243258862011213,0.02383420997447182,0.09626666195232735,0.0724325886217091,0.023834209974997293,0.378756888781533,0.378756888781533,0.1246313831454444,0.0,4.998424669350584,4.289956905342649,7.164710843438968,4.976510762290047,4.276342377148751,7.1172763471356575,25010.127252803133,21258.608164882662,0.85,1.0695790518759318,0.6668105030665392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449940688145931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.89405361512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.374681371963,1546.424001749436,0.378756888781533,0.1246313831454444,6.112874298809886,3.380402310266747
1662.0,-29.744957272666426,5.207085955739526,35.04186677339658,24.34437096761542,5.085005112755909,-26.261924337334953,-39.85590362045912,1.6019721774246631,-0.03729968571644804,-5.0080590101431275,40.082564279896125,42760.246219312256,25829.102070532033,25829.102070532033,68589.34828984429,77968.27419503726,77968.27419503726,25829.102070532033,103797.3762655693,103797.3762655693,103797.3762655693,128807.19833135298,92068.74193409366,56861.38403771917,39119.28655152721,25009.822065783675,0.0,64129.10861731089,21258.348755916122,1546.4164017945875,0.0,0.8865786745326689,2.816300875075609,0.0014959135982669303,354544.5998469226,1558096.2426890908,4.394641022206546,1558096.2426890908,4.394641022206546,0.8499999999999999,0.09626695998218711,4.027634451161993,1.268697051596828,1.0,0.0,4.027634451162915,1.2842314077432142,1.2845393358585582,3.136221732997306,19430.37075308601,1981.3464081093962,4632.441516551485,4632.441516551485,5.575699548120776,5.207085955739526,-2.395402851994465,7.602488807733991,3.3805507282050984,3.3805507282050984,0.9658716366300281,0.0,0.0,0.0002397637086806791,1.0002442301951497,0.00023970516544134497,198.71177446115195,0.0,1.1669733881326114e-05,33.07202581967821,0.07658621831097172,8.015128355299704e-05,0.00015961242512768206,0.0006428605022777665,0.09626695998072043,0.07243200316552216,0.02383495681519828,0.0962671329643025,0.0724320031666257,0.02383495681556141,0.3787535709687132,0.3787535709687132,0.12463520406995397,0.0,4.993064046538052,4.286757254441682,7.152619174929896,4.9707593244266945,4.273187955850119,7.103454760565398,25009.822065783675,21258.348755916122,0.85,1.069550938235393,0.6667837295927989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499547864571285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.776628058076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.336100022987,1546.4164017945875,0.3787535709687132,0.12463520406995397,6.112874298809886,3.3805507282050984
1663.0,-29.747299946660053,5.206425053267314,35.04182313256073,24.34340502312409,5.0843268161989865,-26.264100911891468,-39.85798041159285,1.6011277814304317,-0.04256467615704196,-5.008564804620838,40.08246242224619,42758.71314152306,25829.308296665386,25829.308296665386,68588.02143818844,77967.1012469334,77967.1012469334,25829.308296665386,103796.40954359878,103796.40954359878,103796.40954359878,128805.96816116275,92068.23988374382,56860.519281442634,39119.68955811243,25009.558617563955,0.0,64129.24817567639,21258.12482492936,1546.413442888645,0.0,0.8865764660663111,2.816311003072941,0.0014959135982669303,354537.60975109716,1558091.8432811084,4.394715258488276,1558091.8432811084,4.394715258488276,0.85,0.09626716229553788,4.027634451161993,1.2686964724445717,1.0,0.0,4.027634451159776,1.284235475424859,1.2845433293283173,3.136211799342753,19430.2647993798,1981.3356038381914,4632.441516551485,4632.441516551485,5.575744065926909,5.206425053267314,-2.3957930068018394,7.602218060069154,3.3806981162883343,3.3806981162883343,0.9659137475109526,0.0,0.0,0.00023970516544134497,1.0002433503650725,0.00023964684729356763,198.71370562480686,0.0,1.163323097078756e-05,32.96857657121195,0.0765978515419425,8.013247166763603e-05,0.00015957269377370894,0.000642700478907713,0.09626716229325301,0.07243145617485171,0.023835706118401297,0.0962670551612608,0.07243145617657086,0.02383570611896701,0.37875024924423956,0.37875024924423956,0.12463897038890104,0.0,4.987859911916814,4.283614455312033,7.140992046298322,4.966000128463804,4.270092314394674,7.093497621260383,25009.558617563955,21258.12482492936,0.85,1.0695279204006516,0.6667583724728747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499688439586946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.67317880961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.297577686895,1546.413442888645,0.37875024924423956,0.12463897038890104,6.112874298809886,3.3806981162883343
1664.0,-29.749636031178092,5.205764032728762,35.04177878447536,24.342534562479727,5.083741917608093,-26.266262213892713,-39.8600397753529,1.6003681003228984,-0.048306696483507494,-5.008997379464456,40.082354540671865,42757.136339979246,25829.32246462632,25829.32246462632,68586.45880460556,77965.93681786215,77965.93681786215,25829.32246462632,103795.25928248846,103795.25928248846,103795.25928248846,128804.48907209559,92067.78151012018,56859.646508948565,39120.1500013018,25009.22978960712,0.0,64129.37979090892,21257.845321166053,1546.4050503188569,0.0,0.8865746525408345,2.8163359491606212,0.0014959135982669303,354531.63163875334,1558087.1836996567,4.394776219254972,1558087.1836996567,4.394776219254972,0.85,0.09626730968633845,4.027634451161993,1.2686957861436534,1.0,0.0,4.027634451162804,1.2842391466921752,1.2845469265773537,3.136202833822659,19430.168063296915,1981.3257395029818,4632.441516551485,4632.441516551485,5.575747124348885,5.205764032728762,-2.3961304141844706,7.601894446913233,3.3808438873021163,3.3808438873021163,0.9659553963720332,0.0,0.0,0.00023964684729356763,1.0002426704315446,0.00023958870619884113,198.71563138934667,0.0,1.1588615250011785e-05,32.8421356185334,0.07660944015719251,8.011382167250267e-05,0.00015953302562106495,0.0006425407100895101,0.09626730968472695,0.07243087116483903,0.023836438519887926,0.09626718849170755,0.07243087116605151,0.023836438520286937,0.37874692570634977,0.37874692570634977,0.12464271314437166,0.0,4.9826067364825235,4.280497449282564,7.129086856519109,4.960690682980953,4.267216228962411,7.080624105471372,25009.22978960712,21257.845321166053,0.85,1.06950135847608,0.6667324162402171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449982850814409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.54673785693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.259147542134,1546.4050503188569,0.37874692570634977,0.12464271314437166,6.112874298809886,3.3808438873021163
1665.0,-29.75196429863762,5.205101607963542,35.04173380607502,24.34158300692218,5.083070826749409,-26.26842509967213,-39.86209927881134,1.5995316277839111,-0.05349476297800493,-5.009494242007892,40.08224748547327,42755.59420225491,25829.490971826486,25829.490971826486,68585.0851740814,77964.79296996014,77964.79296996014,25829.490971826486,103794.28394178662,103794.28394178662,103794.28394178662,128803.22141681415,92067.30566445531,56858.76999876733,39120.59518409776,25008.93747502753,0.0,64129.53265912529,21257.5968537734,1546.400263690245,0.0,0.8865725083583232,2.8163461139628763,0.0014959135982669303,354524.7651787111,1558082.559821132,4.394848295113387,1558082.559821132,4.394848295113387,0.85,0.09626748523068938,4.027634451161993,1.2686951723741369,1.0,0.0,4.027634451161955,1.284243176555264,1.2845508827350451,3.136192992642834,19430.067639879635,1981.3154991643055,4632.441516551485,4632.441516551485,5.575783499810843,5.205101607963542,-2.3965172323552966,7.601618840318839,3.380988521195099,3.380988521195099,0.9659967203414569,0.0,0.0,0.00023958870619884113,1.0002418629200691,0.00023953077258673691,198.7175507425047,0.0,1.1553544348243728e-05,32.742744682922726,0.07662099370154075,8.009517442533308e-05,0.00015949353177350807,0.0006423816433084811,0.09626748522851657,0.07243031349630996,0.0238371717322066,0.09626700514010468,0.07243031349794475,0.023837171732744637,0.378743600187309,0.378743600187309,0.12464641242859908,0.0,4.9774901970614565,4.277449658211083,7.117527047405474,4.955999479029913,4.264324396241989,7.070319649387443,25008.93747502753,21257.5968537734,0.85,1.06947738943677,0.6667067796910106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499968185286616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.44734692132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.2207713174,1546.400263690245,0.378743600187309,0.12464641242859908,6.112874298809886,3.380988521195099
1666.0,-29.75428530578217,5.2044391805060455,35.041688171034636,24.340706958342366,5.0824863654581485,-26.270572786113643,-39.86414516167713,1.5987738457899348,-0.059330368803216516,-5.009927066152472,40.082138402877064,42754.02700763102,25829.49129489965,25829.49129489965,68583.51830253066,77963.60417867819,77963.60417867819,25829.49129489965,103793.09547357784,103793.09547357784,103793.09547357784,128801.70368557505,92066.8170204523,56857.90073675744,39121.018092994294,25008.60821199721,0.0,64129.6263049915,21257.316980197626,1546.3918802396197,0.0,0.8865706978546559,2.816372266410494,0.0014959135982669303,354518.78379115707,1558077.848386856,4.3949091546717645,1558077.848386856,4.3949091546717645,0.8499999999999999,0.09626761808913291,4.027634451161993,1.2686944553023203,1.0,0.0,4.027634451161729,1.2842468381945817,1.2845544708467644,3.1361840507422367,19429.964515475574,1981.304983401628,4632.441516551485,4632.441516551485,5.575783569552288,5.2044391805060455,-2.396858011453795,7.601297191959841,3.381131629778805,3.381131629778805,0.96603760850823,0.0,0.0,0.00023953077258673691,1.0002411132066753,0.00023947303247596436,198.71946414292842,0.0,1.1512425503015756e-05,32.626213875546654,0.07663250612704377,8.007665447506576e-05,0.00015945411811167117,0.0006422228994862203,0.09626761808752263,0.07242972686755808,0.023837891219964547,0.09626718058524683,0.07242972686876964,0.023837891220363273,0.37874027520438425,0.37874027520438425,0.12465008995213248,0.0,4.972291925921354,4.274387366273913,7.105679886731934,4.950596697349283,4.261324580890403,7.057448973430496,25008.60821199721,21257.316980197626,0.85,1.0694513948413964,0.6666813682072443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500107397592308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.33081611394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.182473824922,1546.3918802396197,0.37874027520438425,0.12465008995213248,6.112874298809886,3.381131629778805
1667.0,-29.756600829691262,5.203776938478497,35.041642266793694,24.33985815094786,5.08192854100742,-26.272712873092313,-39.86618231339378,1.5980405844079741,-0.0652385738889052,-5.010352573208119,40.08203929188409,42752.44738156625,25829.469043305744,25829.469043305744,68581.91642487199,77962.41780971756,77962.41780971756,25829.469043305744,103791.8868530233,103791.8868530233,103791.8868530233,128800.22670854733,92066.33937085808,56857.028122635595,39121.456942469435,25008.339855524027,0.0,64129.79679799346,21257.088877195423,1546.3868320914046,0.0,0.886568888474156,2.816400230421598,0.0014959135982669303,354512.90359887737,1558073.567649808,4.394969976643586,1558073.567649808,4.394969976643586,0.85,0.09626775417509643,4.027634451161993,1.2686937470221893,1.0,0.0,4.02763445116358,1.2842503848383984,1.2845579441835357,3.1361753897148366,19429.86371135345,1981.2947042418614,4632.441516551485,4632.441516551485,5.57577876612545,5.203776938478497,-2.3971944728540016,7.600971411332498,3.3812736335090663,3.3812736335090663,0.9660781810025904,0.0,0.0,0.00023947303247596436,1.0002405480867447,0.0002394154415495625,198.72137305534812,0.0,1.1474083872275868e-05,32.517553694029814,0.07664398021091605,8.00582174952676e-05,0.00015941481498069675,0.0006420646008418692,0.09626775417349863,0.07242914867006267,0.023838605503435955,0.09626762569567081,0.07242914867126485,0.023838605503831583,0.37873694773877237,0.37873694773877237,0.12465372492790994,0.0,4.96703378063529,4.271330805884531,7.093572586565131,4.945113999319233,4.258304738025515,7.044315841432422,25008.339855524027,21257.088877195423,0.85,1.069423572959424,0.6666549640915737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500246178325424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.222155932424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.144244171837,1546.3868320914046,0.37873694773877237,0.12465372492790994,6.112874298809886,3.3812736335090663
