time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1668.0,-29.75890711174072,5.203114063638595,35.04159599199308,24.33895580414685,5.081309225305995,-26.274850791150328,-39.86821904601527,1.5972529047158341,-0.07066972498267887,-5.010819244767442,40.081936690197395,42750.90635597503,25829.54498078825,25829.54498078825,68580.45133676328,77961.26378309021,77961.26378309021,25829.54498078825,103790.80876387846,103790.80876387846,103790.80876387846,128798.87968255978,92065.86543375789,56856.1644105756,39121.890025758104,25008.070918681326,0.0,64129.96094443943,21256.860280879126,1546.3827254558216,0.0,0.8865668819184858,2.8164171221975143,0.0014959135982669303,354506.45463165763,1558069.1361543667,4.395037426817081,1558069.1361543667,4.395037426817081,0.85,0.09626789570629203,4.027634451161993,1.2686931079765782,1.0,0.0,4.027634451162143,1.2842541855613068,1.2845616718514234,3.136166108270569,19429.763690723463,1981.2845049760585,4632.441516551485,4632.441516551485,5.575795158665375,5.203114063638595,-2.3975628437379974,7.6006769073765925,3.3814145891315994,3.3814145891315994,0.9661184540375999,0.0,0.0,0.0002394154415495625,1.0002395924126743,0.00023935809316652761,198.72327438085725,0.0,1.1444547970107616e-05,32.433848947284986,0.07665542475888616,8.003978823151781e-05,0.0001593756533180447,0.000641906871980207,0.09626789570437286,0.07242858269830914,0.023839313006063727,0.0962677295404211,0.07242858269975304,0.023839313006538992,0.37873361659319676,0.37873361659319676,0.1246573021855796,0.0,4.961849766829346,4.2683201985346955,7.081627734394317,4.940149519784768,4.25540054679044,7.032940133511488,25008.070918681326,21256.860280879126,0.85,1.069397990062393,0.6666292279986468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500384633722683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.13845118568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.106046999334,1546.3827254558216,0.37873361659319676,0.1246573021855796,6.112874298809886,3.3814145891315994
1669.0,-29.76120780967071,5.202450392846578,35.04154904756478,24.338021117169433,5.080661442591895,-26.276986528674257,-39.8702553595416,1.5964401615949224,-0.07603043312082036,-5.01129655108917,40.081824636502276,42749.3879213528,25829.640495041996,25829.640495041996,68579.0284163948,77960.09390337772,77960.09390337772,25829.640495041996,103789.73439841972,103789.73439841972,103789.73439841972,128797.48650649036,92065.36187093712,56855.31055931832,39122.279235132,25007.75210807063,0.0,64130.03134320263,21256.589291860033,1546.3760215444993,0.0,0.8865648553854834,2.816431849069071,0.0014959135982669303,354499.8587971406,1558064.2964257188,4.395105548736783,1558064.2964257188,4.395105548736783,0.85,0.09626801914516038,4.027634451161993,1.2686924689309675,1.0,0.0,4.027634451161435,1.284258102960355,1.2845655165344463,3.1361565419582376,19429.65741782237,1981.273668156034,4632.441516551485,4632.441516551485,5.575815777221142,5.202450392846578,-2.3979407054280277,7.600391098274606,3.3815542501190263,3.3815542501190263,0.9661583571768647,0.0,0.0,0.00023935809316652761,1.0002390167323976,0.00023930089624824653,198.72517113463198,0.0,1.1396458457138979e-05,32.297563267531864,0.0766668212173433,8.002136668063083e-05,0.00015933672648589677,0.0006417500889299735,0.0962680191431926,0.07242800939659816,0.02384000974659445,0.09626759552337912,0.07242800939807865,0.02384000974708173,0.378730283253761,0.378730283253761,0.12466083505240802,0.0,4.956729714318669,4.265323675752143,7.069901635941676,4.935266117968354,4.252440392405845,7.0220681563399125,25007.75210807063,21256.589291860033,0.85,1.0693746280799803,0.6666048187716028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500522539015401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.002165505924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.067957787953,1546.3760215444993,0.378730283253761,0.12466083505240802,6.112874298809886,3.3815542501190263
1670.0,-29.76350005104654,5.201788671683271,35.04150194891323,24.33726981924849,5.080215482557738,-26.279094471112604,-39.8722536052577,1.5958099026241153,-0.08268694462299209,-5.011643806652255,40.0817262556587,42747.747921840855,25829.406539596734,25829.406539596734,68577.15446143759,77958.84956789503,77958.84956789503,25829.406539596734,103788.25610749176,103788.25610749176,103788.25610749176,128795.71967636458,92064.86214484657,56854.412619665454,39122.72169464568,25007.463568872816,0.0,64130.1852635185,21256.344033541893,1546.3680350009556,0.0,0.8865634420990403,2.8164787939955818,0.0014959135982669303,354495.0601778096,1558060.0472527014,4.395153056494499,1558060.0472527014,4.395153056494499,0.85,0.09626808615647117,4.027634451161993,1.268691580970772,1.0,0.0,4.027634451160068,1.2842611670725539,1.2845685079204983,3.136149059418265,19429.55195463247,1981.2629139035726,4632.441516551485,4632.441516551485,5.575765273519275,5.201788671683271,-2.3982227209277385,7.60001139261101,3.3816925662028323,3.3816925662028323,0.966197876057952,0.0,0.0,0.00023930089624824653,1.0002381425621893,0.00023924392208765237,198.72706094827464,0.0,1.1366467373781593e-05,32.21256853729703,0.07667818768471708,8.000329332126322e-05,0.00015929760292698333,0.0006415925135362416,0.09626808615543188,0.07242739784924215,0.02384068830618972,0.0962685494701566,0.0724273978500241,0.023840688306447075,0.3787269470066293,0.3787269470066293,0.12466433771438755,0.0,4.951322219121096,4.262242771648346,7.057265179663489,4.928956862029281,4.2492665765436755,7.006045961696827,25007.463568872816,21256.344033541893,0.85,1.069342840343373,0.6665776458649747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450066011289594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.91717077569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.029903569031,1546.3680350009556,0.3787269470066293,0.12466433771438755,6.112874298809886,3.3816925662028323
1671.0,-29.76578566614566,5.201124795356756,35.04145453545964,24.336284247133904,5.079488891218511,-26.28122451417742,-39.87429271275175,1.5949277392498387,-0.0870619735878222,-5.012188842233036,40.08162288918879,42746.30668649192,25829.665159181906,25829.665159181906,68575.97184567382,77957.79288714794,77957.79288714794,25829.665159181906,103787.45804632985,103787.45804632985,103787.45804632985,128794.69134519849,92064.43378327489,56853.597676088284,39123.15123020733,25007.233298868636,0.0,64130.384529075964,21256.14830403834,1546.3680222623798,0.0,0.8865610388141911,2.8164726628471244,0.0014959135982669303,354487.5285991781,1558055.5827546306,4.395233843378271,1558055.5827546306,4.395233843378271,0.85,0.0962682360436381,4.027634451161993,1.268691119407304,1.0,0.0,4.027634451162148,1.284265408237805,1.284572676926964,3.1361387025821093,19429.461552352834,1981.2536954365492,4632.441516551485,4632.441516551485,5.575821101441602,5.201124795356756,-2.398653015390826,7.5997778107475815,3.3818303643066456,3.3818303643066456,0.9662372469447559,0.0,0.0,0.00023924392208765237,1.0002374585200553,0.0002391871250669177,198.72894533042728,0.0,1.1322307484873529e-05,32.08741941213158,0.07668950999220196,7.998485427309546e-05,0.0001592590678145569,0.0006414373081898535,0.09626823604097318,0.07242686075094812,0.02384137529002505,0.09626807814864617,0.07242686075295306,0.02384137529068505,0.37872360131652544,0.37872360131652544,0.12466775316671426,0.0,4.94630506556058,4.259349841209541,7.0456431636701495,4.925126868645236,4.246753610676478,6.998093632932523,25007.233298868636,21256.14830403834,0.85,1.0693210768848935,0.6665531011608272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500797183579823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.79202165053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.991942073146,1546.3680222623798,0.37872360131652544,0.12466775316671426,6.112874298809886,3.3818303643066456
1672.0,-29.76806459896636,5.200461610437499,35.041406322635154,24.33543058522048,5.078924196399492,-26.28333235028212,-39.87629832755772,1.5941919477148068,-0.09283523034673635,-5.012600950133747,40.081504779185806,42744.755236651916,25829.582190310804,25829.582190310804,68574.33742696272,77956.61498544476,77956.61498544476,25829.582190310804,103786.19717575556,103786.19717575556,103786.19717575556,128793.0554466298,92063.9470542078,56852.735356824305,39123.568552648336,25006.858270874247,0.0,64130.42682352258,21255.82953024311,1546.3566228068594,0.0,0.8865593664451589,2.816500432651555,0.0014959135982669303,354481.8339661525,1558050.4814809032,4.395290060561108,1558050.4814809032,4.395290060561108,0.85,0.09626828613625366,4.027634451161993,1.2686904050828889,1.0,0.0,4.027634451162918,1.2842689648612724,1.2845761614549276,3.136130017435297,19429.358832080667,1981.243220883856,4632.441516551485,4632.441516551485,5.575803191043638,5.200461610437499,-2.398986076221174,7.5994476866586735,3.381966409400952,3.381966409400952,0.9662761169717006,0.0,0.0,0.0002391871250669177,1.0002367686208817,0.00023913050646669085,198.73082423464632,0.0,1.1287212028509954e-05,31.98795888879721,0.07670079720423047,7.996672192195685e-05,0.00015922040314496084,0.0006412815810345456,0.09626828613484117,0.07242625105426831,0.02384203508057287,0.09626813606233463,0.07242625105533096,0.02384203508092269,0.3787202574218435,0.3787202574218435,0.12467115196972514,0.0,4.9411684813570105,4.256418462667966,7.033653855658542,4.919765719786994,4.24391843377731,6.984895861455527,25006.858270874247,21255.82953024311,0.85,1.06929488580622,0.6665284694623839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500933860489056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.692561127194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.954036915626,1546.3566228068594,0.3787202574218435,0.12467115196972514,6.112874298809886,3.381966409400952
1673.0,-29.770335779888722,5.199798318435213,35.04135778109221,24.334550799708836,5.078324698538206,-26.285436689939615,-39.87829954186452,1.5934256085889758,-0.09821655153439224,-5.013052512903553,40.08139877907472,42743.21938330426,25829.595040274427,25829.595040274427,68572.81442357869,77955.47208075455,77955.47208075455,25829.595040274427,103785.06712102899,103785.06712102899,103785.06712102899,128791.64482169319,92063.4780992132,56851.87110831902,39124.0077676602,25006.577700664195,0.0,64130.585468324396,21255.591045564564,1546.3515737244097,0.0,0.8865574490567006,2.8165184467051767,0.0014959135982669303,354475.59421610757,1558045.9032546838,4.395354514321836,1558045.9032546838,4.395354514321836,0.85,0.09626836849253453,4.027634451161993,1.2686897380137818,1.0,0.0,4.0276344511608535,1.2842726639285034,1.2845797886894679,3.1361209844969613,19429.25986288417,1981.2331288344308,4632.441516551485,4632.441516551485,5.575805964951002,5.199798318435213,-2.3993494783210045,7.599147796756217,3.382101556609238,3.382101556609238,0.9663147304597822,0.0,0.0,0.00023913050646669085,1.0002359675396417,0.00023907409274123462,198.73269677877062,0.0,1.1251861090095174e-05,31.887774329329723,0.07671204906532056,7.994863314238179e-05,0.00015918187332430908,0.0006411263970014915,0.09626836849075811,0.07242567173197428,0.023842696758783827,0.09626822924935245,0.07242567173331071,0.023842696759223812,0.3787169107023606,0.3787169107023606,0.12467450742289025,0.0,4.936088056686003,4.253531991243051,7.021756701621825,4.9148359613691355,4.241137422250802,6.973290150484274,25006.577700664195,21255.591045564564,0.85,1.0692684921370073,0.6665028717758416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450107014025343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.59237656772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.916189439245,1546.3515737244097,0.3787169107023606,0.12467450742289025,6.112874298809886,3.382101556609238
1674.0,-29.77260073952672,5.199134409144419,35.04130864144207,24.333620827551954,5.077676158834147,-26.28754033361023,-39.88030816018579,1.5926157529175453,-0.10337144163753464,-5.013530744452504,40.081284275067155,42741.741215223214,25829.669114895256,25829.669114895256,68571.41033011847,77954.32462989732,77954.32462989732,25829.669114895256,103783.99374479258,103783.99374479258,103783.99374479258,128790.253223313,92062.9822350595,56851.04261856957,39124.37735165549,25006.259478520424,0.0,64130.63683017591,21255.32055674236,1546.3449992985222,0.0,0.8865554265282912,2.8165303727223736,0.0014959135982669303,354468.98604756437,1558040.9577500662,4.395422502607889,1558040.9577500662,4.395422502607889,0.8500000000000001,0.09626844465989538,4.027634451161993,1.2686891407286747,1.0,0.0,4.027634451161801,1.2842765660103264,1.2845836192498488,3.136111455863478,19429.15521472512,1981.2224576919866,4632.441516551485,4632.441516551485,5.575821955357047,5.199134409144419,-2.399734089312587,7.598868498457006,3.3822355662059436,3.3822355662059436,0.9663530189159839,0.0,0.0,0.00023907409274123462,1.00023532546262,0.00023901784575610765,198.73456422447657,0.0,1.1211251795252817e-05,31.772687587746482,0.07672326031711581,7.993048124233583e-05,0.0001591436114988988,0.0006409722923553046,0.09626844465792661,0.07242509301725464,0.02384335164067197,0.09626800796654374,0.07242509301873579,0.023843351641159593,0.3787135624931496,0.3787135624931496,0.12467782579398122,0.0,4.93109834421972,4.2506702824885,7.010154236713163,4.910159302814975,4.2383246457521295,6.9628141136659,25006.259478520424,21255.32055674236,0.85,1.0692457414964107,0.6664792886496271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501205958886747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.47728982614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.878421294803,1546.3449992985222,0.3787135624931496,0.12467782579398122,6.112874298809886,3.3822355662059436
1675.0,-29.77485738489518,5.198472800815808,35.04125937736859,24.33288322007286,5.077239448424054,-26.28961530922914,-39.88227472929282,1.5919973727582641,-0.10990273590829247,-5.013870307820735,40.08118237175357,42740.12461941444,25829.392999433287,25829.392999433287,68569.51761884772,77953.09837412673,77953.09837412673,25829.392999433287,103782.49137356001,103782.49137356001,103782.49137356001,128788.45208818605,92062.48996892721,56850.15751048201,39124.813842716896,25005.96071462603,0.0,64130.77455734293,21255.066607432127,1546.3363190789896,0.0,0.8865540651046475,2.8165765877099536,0.0014959135982669303,354464.2940444859,1558036.5564878213,4.395468267650916,1558036.5564878213,4.395468267650916,0.85,0.09626846018685252,4.027634451161993,1.2686882423283534,1.0,0.0,4.0276344511626725,1.2842795727194127,1.2845865544371842,3.136104113712275,19429.051325899673,1981.211863980021,4632.441516551485,4632.441516551485,5.575762350619244,5.198472800815808,-2.400016304424847,7.598489105240655,3.382368284100613,3.382368284100613,0.9663909383144608,0.0,0.0,0.00023901784575610765,1.000234465861122,0.00023896181736782324,198.73642484581492,0.0,1.1178220078149395e-05,31.679075701475384,0.07673443853719396,7.991271303256271e-05,0.00015910513272354493,0.0006408173139140509,0.09626846018588313,0.07242447144213202,0.023843988743751116,0.09626889934687763,0.07242447144286131,0.023843988743991216,0.3787102126701105,0.3787102126701105,0.12468112444578396,0.0,4.92581540675036,4.247722916511805,6.997621809980558,4.90396757191246,4.2352954193401615,6.946834201439856,25005.96071462603,21255.066607432127,0.85,1.069213931878148,0.6664526495184944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501341407898778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.38367793987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.84070207739,1546.3363190789896,0.3787102126701105,0.12468112444578396,6.112874298809886,3.382368284100613
1676.0,-29.777108464088382,5.1978107251418795,35.04121017799443,24.331994458939903,5.0766277981366885,-26.291702770109456,-39.8842619388364,1.5912221041577561,-0.11503899584863575,-5.014342363588106,40.08108572809759,42738.6179144212,25829.44908087141,25829.44908087141,68568.06699529261,77951.96854940047,77951.96854940047,25829.44908087141,103781.41763027187,103781.41763027187,103781.41763027187,128787.17156959108,92062.02106132722,56849.31000295667,39125.23450930061,25005.753939319213,0.0,64130.98844861982,21254.89084842133,1546.336014984458,0.0,0.8865520092579069,2.8165889952851866,0.0014959135982669303,354457.7713750097,1558032.3824018696,4.395537376308504,1558032.3824018696,4.395537376308504,0.85,0.09626854041727989,4.027634451161993,1.268687626360916,1.0,0.0,4.027634451163055,1.2842833123685609,1.2845902230201514,3.136094981826059,19428.95236670543,1981.201772950542,4632.441516551485,4632.441516551485,5.575774456856944,5.1978107251418795,-2.4003976648497276,7.598208389991607,3.3825005896033895,3.3825005896033895,0.9664287398866828,0.0,0.0,0.00023896181736782324,1.000233891781285,0.00023890593923213665,198.73828090832922,0.0,1.1134881577517455e-05,31.55625439068447,0.07674557341877147,7.98947620428677e-05,0.00015906705532495554,0.0006406639520716817,0.09626854041527819,0.07242390964402967,0.023844630771248522,0.09626908125784824,0.07242390964553559,0.023844630771744306,0.37870685445166496,0.37870685445166496,0.1246843431694955,0.0,4.9207062432146245,4.244857938055873,6.985545940867382,4.899303367739492,4.2325109011086965,6.936325052579207,25005.753939319213,21254.89084842133,0.85,1.0691877461116581,0.6664269325688366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501476362101768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.26085662908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.803073923857,1546.336014984458,0.37870685445166496,0.1246843431694955,6.112874298809886,3.3825005896033895
1677.0,-29.779351899945123,5.197148413286503,35.041160365846814,24.33108746716755,5.0759979681678695,-26.293785168113818,-39.886244538333244,1.5904312363370854,-0.12012459332947856,-5.014805700590161,40.08096948122507,42737.12542564786,25829.477422645155,25829.477422645155,68566.60284829301,77950.83832373936,77950.83832373936,25829.477422645155,103780.31574638451,103780.31574638451,103780.31574638451,128785.74177455775,92061.54131003494,56848.4656799726,39125.639588958154,25005.42602817324,0.0,64131.06561713139,21254.612123947252,1546.3285773725495,0.0,0.8865500688763628,2.81660175701178,0.0014959135982669303,354451.3692693926,1558027.3616547687,4.395602603725945,1558027.3616547687,4.395602603725945,0.85,0.0962685753637179,4.027634451161993,1.2686869505001233,1.0,0.0,4.027634451163201,1.2842871246479768,1.2845939644432978,3.1360856726380155,19428.85111903676,1981.191448561615,4632.441516551485,4632.441516551485,5.575780574964133,5.197148413286503,-2.4007739170627858,7.597922330349289,3.3826316514431136,3.3826316514431136,0.9664661861266038,0.0,0.0,0.00023890593923213665,1.0002331018175394,0.0002388502628017578,198.74013069908926,0.0,1.1105124626714803e-05,31.47192319210975,0.07675667854339818,7.987685641177175e-05,0.00015902908282036492,0.0006405110127039956,0.09626857536188808,0.07242332002020611,0.02384525534168197,0.09626884370252468,0.07242332002158272,0.023845255342135177,0.3787034925501599,0.3787034925501599,0.12468751729361187,0.0,4.915690956286596,4.242029151288762,6.973742608622956,4.894681107260681,4.229843293997249,6.9256287989085195,25005.42602817324,21254.612123947252,0.85,1.0691636290225115,0.6664028581840912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450161098581803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.17652543051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.76548205786,1546.3285773725495,0.3787034925501599,0.12468751729361187,6.112874298809886,3.3826316514431136
1678.0,-29.781587091230605,5.196486578956136,35.041110032384346,24.330230452492856,5.075416521184642,-26.29585530634957,-39.888217743113614,1.589684736303636,-0.12541711102204545,-5.015236601784891,40.08085467274681,42735.62961462289,25829.420119644128,25829.420119644128,68565.04973426703,77949.71476249376,77949.71476249376,25829.420119644128,103779.13488213789,103779.13488213789,103779.13488213789,128784.23077104866,92061.0844831125,56847.634125379715,39126.055953036426,25005.095888910768,0.0,64131.1518419472,21254.33150557415,1546.3202726111672,0.0,0.8865482885867425,2.816621029146751,0.0014959135982669303,354445.41542324354,1558022.4030444718,4.3956624497005725,1558022.4030444718,4.3956624497005725,0.85,0.09626858896482098,4.027634451161993,1.2686863213451582,1.0,0.0,4.027634451162839,1.2842907291325123,1.2845974982805648,3.13607687091419,19428.75470937278,1981.1816175118702,4632.441516551485,4632.441516551485,5.575768205029008,5.196486578956136,-2.40112716024899,7.5976137392051255,3.382761538575312,3.382761538575312,0.9665032967358034,0.0,0.0,0.0002388502628017578,1.0002322493311944,0.0002387948028684989,198.74197372203597,0.0,1.1065141050352969e-05,31.358609736700313,0.07676774368444854,7.985903931151571e-05,0.00015899122349024208,0.000640358529161695,0.09626858896325578,0.07242271812417068,0.023845870839085095,0.09626879205956557,0.07242271812534817,0.0238458708394728,0.3787001279878507,0.3787001279878507,0.12469066422137604,0.0,4.91069394377007,4.2392392491338455,6.961895357712024,4.889819490762818,4.22726992728019,6.913669486416893,25005.095888910768,21254.33150557415,0.85,1.0691379737455406,0.666378637950335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501745154803947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.063211975095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.727968277391,1546.3202726111672,0.3787001279878507,0.12469066422137604,6.112874298809886,3.382761538575312
1679.0,-29.783815870677458,5.1958256920196515,35.04105947745753,24.329403472971194,5.074877261750845,-26.297915453940554,-39.890174253936834,1.5889768450137267,-0.1310844163038496,-5.015645822283012,40.080747555313195,42734.09251880293,25829.30643237812,25829.30643237812,68563.39895118105,77948.54189893676,77948.54189893676,25829.30643237812,103777.84833131488,103777.84833131488,103777.84833131488,128782.65426893783,92060.5928475567,56846.77630152497,39126.462828924145,25004.805937622947,0.0,64131.26876654709,21254.085046979504,1546.313773958768,0.0,0.8865465909071828,2.816647763707898,0.0014959135982669303,354439.7612161824,1558017.7766233017,4.395719518818388,1558017.7766233017,4.395719518818388,0.85,0.09626859634295815,4.027634451161993,1.2686855614138768,1.0,0.0,4.027634451160491,1.2842941527094043,1.2846008514446454,3.1360685109911275,19428.650953625456,1981.1710373700967,4632.441516551485,4632.441516551485,5.575743663485288,5.1958256920196515,-2.4014650507002586,7.59729074271991,3.382890465907795,3.382890465907795,0.9665401331165129,0.0,0.0,0.0002387948028684989,1.0002315872573853,0.00023873951383925936,198.74381148805145,0.0,1.102221659836681e-05,31.23696183977154,0.0767787659010469,7.984137657729632e-05,0.00015895342629120257,0.0006402062958606859,0.09626859634152263,0.0724221161129894,0.023846480228533227,0.09626911687778064,0.07242211611406933,0.023846480228888807,0.3786967617700401,0.3786967617700401,0.12469377885877118,0.0,4.90563631831202,4.2364325828571054,6.949854029771245,4.884561405979184,4.224436993973427,6.900894566178124,25004.805937622947,21254.085046979504,0.85,1.0691102837956934,0.6663534550418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501878833077528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.941564078166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.690544881974,1546.313773958768,0.3786967617700401,0.12469377885877118,6.112874298809886,3.382890465907795
1680.0,-29.786038576044056,5.195163720203876,35.04100838827652,24.328458273690217,5.074187385154999,-26.29998519676476,-39.89215102102605,1.5881340058750018,-0.13543213059313075,-5.016153869327828,40.080630884373114,42732.66583102604,25829.43661789301,25829.43661789301,68562.10244891905,77947.50035622859,77947.50035622859,25829.43661789301,103776.93697412159,103776.93697412159,103776.93697412159,128781.43976956156,92060.16910273778,56845.965552662215,39126.892833417296,25004.502795439974,0.0,64131.395628857266,21253.827376123976,1546.3088429729164,0.0,0.8865444240625839,2.8166456084798983,0.0014959135982669303,354432.74161942105,1558012.7375962837,4.395792359581806,1558012.7375962837,4.395792359581806,0.85,0.09626863360363516,4.027634451161993,1.2686850509466603,1.0,0.0,4.027634451164501,1.2842982067816857,1.284604835473771,3.1360586115391498,19428.561525674522,1981.1619182569505,4632.441516551485,4632.441516551485,5.575771766487652,5.195163720203876,-2.4018776145915597,7.597041334795436,3.3830185759802163,3.3830185759802163,0.9665767359943475,0.0,0.0,0.00023873951383925936,1.000230960248371,0.0002386843872339015,198.74564427538866,0.0,1.0988352404539009e-05,31.140990714463552,0.07678975425345144,7.982353464392794e-05,0.0001589159791953314,0.0006400554726472593,0.09626863360140844,0.07242154292821423,0.023847090673194214,0.09626850093175779,0.07242154292988937,0.02384709067374579,0.37869339135087027,0.37869339135087027,0.12469684799169738,0.0,4.900859636514269,4.233771166645681,6.938511820629628,4.880721738734678,4.22217079428907,6.892155095375358,25004.502795439974,21253.827376123976,0.85,1.069087952579471,0.6663298905629551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502012130224475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.84559295286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.653175430682,1546.3088429729164,0.37869339135087027,0.12469684799169738,6.112874298809886,3.3830185759802163
1681.0,-29.78825355976815,5.194502814810705,35.040956657430684,24.327623191662155,5.07363123754505,-26.302034614752504,-39.89410208361221,1.587412292529061,-0.14089717206809382,-5.016561099327572,40.08051001642234,42731.16596834763,25829.308647180453,25829.308647180453,68560.47461552809,77946.3632024632,77946.3632024632,25829.308647180453,103775.67184964365,103775.67184964365,103775.67184964365,128779.80460921806,92059.70077276368,56845.13218837223,39127.29842710162,25004.1327595744,0.0,64131.43118667602,21253.51284563824,1546.2977339946726,0.0,0.8865427863197088,2.8166699206684496,0.0014959135982669303,354427.11507283215,1558007.5173130352,4.39584741419368,1558007.5173130352,4.39584741419368,0.85,0.09626860876426918,4.027634451161993,1.2686843794817109,1.0,0.0,4.027634451161947,1.2843016943224534,1.2846082530443172,3.1360500955243333,19428.462688383595,1981.15183965815,4632.441516551485,4632.441516551485,5.575744141592205,5.194502814810705,-2.4022164122414558,7.59671922705216,3.38314525730249,3.38314525730249,0.9666129306578543,0.0,0.0,0.0002386843872339015,1.000230161983703,0.00023862946380314256,198.74747072523363,0.0,1.095617269855943e-05,31.049793427717425,0.07680071042615,7.980592832899229e-05,0.00015887845890490924,0.0006399043546329373,0.09626860876290791,0.07242092348679006,0.023847685276117844,0.09626846242646091,0.07242092348781412,0.023847685276455057,0.3786900245113395,0.3786900245113395,0.12469991510670358,0.0,4.895988374907688,4.231090568301397,6.9268441863521275,4.875663927259495,4.219603012004939,6.8793832724786625,25004.1327595744,21253.51284563824,0.85,1.0690619770508452,0.6663061337889724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502145066425631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.75439566611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.615853370815,1546.2977339946726,0.3786900245113395,0.12469991510670358,6.112874298809886,3.38314525730249
1682.0,-29.790462339599458,5.1938422846667684,35.04090466740894,24.326756013929867,5.073044760797721,-26.304081481905,-39.89605265725402,1.5866639031033976,-0.14617945316342684,-5.01700201433218,40.08039900581701,42729.69120730499,25829.26361727239,25829.26361727239,68558.95482457738,77945.21888050908,77945.21888050908,25829.26361727239,103774.48249778147,103774.48249778147,103774.48249778147,128778.32253796363,92059.21049101744,56844.30957418005,39127.66768537487,25003.84004018216,0.0,64131.507725557036,21253.264034154836,1546.2918505875068,0.0,0.8865409411050454,2.816687898555036,0.0014959135982669303,354421.0231919988,1558002.7227798933,4.395909443373747,1558002.7227798933,4.395909443373747,0.85,0.09626861269428857,4.027634451161993,1.2686836920818316,1.0,0.0,4.027634451162566,1.2843053061642313,1.2846117952061042,3.136041276035152,19428.359218346937,1981.1412886507562,4632.441516551485,4632.441516551485,5.575734421036016,5.1938422846667684,-2.4025810066450277,7.596423291311796,3.3832711570425564,3.3832711570425564,0.966648902012159,0.0,0.0,0.00023862946380314256,1.0002295214099142,0.00023857470580029744,198.74929208882816,0.0,1.0915892946894266e-05,30.93564061149835,0.0768116263190969,7.978833001494842e-05,0.00015884113378819413,0.0006397540227069619,0.0962686126926236,0.07242032984334383,0.023848282849279773,0.09626851021893992,0.07242032984459632,0.023848282849692256,0.3786866575975264,0.3786866575975264,0.1247029533034428,0.0,4.891135735741386,4.2284146140391385,6.915239254032031,4.870822561168779,4.21688234215037,6.867963385531652,25003.84004018216,21253.264034154836,0.85,1.0690370031212593,0.6662823426849949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502277543121558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.64024284989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.578611911007,1546.2918505875068,0.3786866575975264,0.1247029533034428,6.112874298809886,3.3832711570425564
1683.0,-29.792663211167365,5.193183516756003,35.04085260475808,24.325983446929627,5.072557094117144,-26.306111348907198,-39.89797801533712,1.5860052318570812,-0.15201175110894383,-5.017376973707601,40.080292910339196,42728.14609269833,25829.052149291983,25829.052149291983,68557.1982419903,77944.05758461107,77944.05758461107,25829.052149291983,103773.10973390305,103773.10973390305,103773.10973390305,128776.6602562277,92058.74004639716,56843.45293515868,39128.09679026497,25003.55052232464,0.0,64131.647312589615,21253.017943975945,1546.2846236866799,0.0,0.8865394142695566,2.8167208148193867,0.0014959135982669303,354415.8426485793,1557998.1405408704,4.395960769975235,1557998.1405408704,4.395960769975235,0.8500000000000001,0.09626858252316059,4.027634451161993,1.2686828585201875,1.0,0.0,4.027634451161757,1.28430849827849,1.2846149177523056,3.136033481488837,19428.25993477687,1981.1311645441483,4632.441516551485,4632.441516551485,5.575688771678187,5.193183516756003,-2.402897131843192,7.5960806485991945,3.3833960684738202,3.3833960684738202,0.96668459099252,0.0,0.0,0.00023857470580029744,1.0002287036700621,0.0002385201553653816,198.7511069604655,0.0,1.0883114301666843e-05,30.842745930923833,0.07682250943339856,7.977096271705483e-05,0.00015880374308324262,0.000639603426615546,0.09626858252196772,0.07241971437237303,0.023848868149594697,0.09626901949437608,0.07241971437327038,0.02384886814989021,0.3786832891189629,0.3786832891189629,0.12470596439106434,0.0,4.88613696370993,4.225707605863079,6.903135909099262,4.865365222598655,4.2141751243815975,6.853995887427914,25003.55052232464,21253.017943975945,0.85,1.0690072860257234,0.6662567996177202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502409651066157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.54734816932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.54142090306,1546.2846236866799,0.3786832891189629,0.12470596439106434,6.112874298809886,3.3833960684738202
1684.0,-29.794857132157947,5.192522854549458,35.0408000045946,24.324973986391,5.071805130796283,-26.308161390733016,-39.89993651686234,1.5851093893713637,-0.15601155186612914,-5.01792821315866,40.08017312904075,42726.76860450171,25829.279464785297,25829.279464785297,68556.048069287,77943.00728749306,77943.00728749306,25829.279464785297,103772.28675227836,103772.28675227836,103772.28675227836,128775.54288839977,92058.27079350893,56842.654388548195,39128.46267217859,25003.256136121407,0.0,64131.71880829999,21252.767715703194,1546.2812408181494,0.0,0.8865370383808177,2.8167090468166673,0.0014959135982669303,354408.22667831695,1557992.967226676,4.39604063886702,1557992.967226676,4.39604063886702,0.85,0.09626861560172585,4.027634451161993,1.2686824359698226,1.0,0.0,4.027634451162579,1.284312798690458,1.2846191491268273,3.136022980747951,19428.16090271231,1981.1210660839645,4632.441516551485,4632.441516551485,5.575737842021007,5.192522854549458,-2.40334549195681,7.595868346506268,3.383520410628517,3.383520410628517,0.9667201173224333,0.0,0.0,0.0002385201553653816,1.0002279854185705,0.0002384657886427431,198.75291612957398,0.0,1.0841959324697488e-05,30.72611272619268,0.07683335139272326,7.975330004104838e-05,0.00015876685532433321,0.0006394548562069363,0.09626861559908645,0.0724191548297105,0.023849460769375958,0.09626814868517425,0.07241915483169599,0.02384946077002986,0.37867991572069204,0.37867991572069204,0.12470891581773833,0.0,4.881514945955757,4.22313269357295,6.892162206046919,4.8619166612925255,4.211797260578805,6.847195405225534,25003.256136121407,21252.767715703194,0.85,1.0689881597312563,0.6662345778103793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502541288298472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.43071496459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.504314697997,1546.2812408181494,0.37867991572069204,0.12470891581773833,6.112874298809886,3.383520410628517
1685.0,-29.79704499742311,5.1918652027543795,35.04074693768945,24.32425474924969,5.07137744230122,-26.310173551044397,-39.9018440284766,1.5845059959223113,-0.16228702456265864,-5.018246472176523,40.08005433407777,42725.20590170126,25828.918215409423,25828.918215409423,68554.12411711068,77941.8192393306,77941.8192393306,25828.918215409423,103770.73745474001,103770.73745474001,103770.73745474001,128773.60646164532,92057.79263525433,56841.79972801107,39128.88100804806,25002.86900690531,0.0,64131.75001495337,21252.43865586951,1546.2671189810474,0.0,0.8865358465852865,2.8167544189171583,0.0014959135982669303,354403.82964364614,1557987.8365248025,4.396080702884511,1557987.8365248025,4.396080702884511,0.85,0.09626852438543608,4.027634451161993,1.2686815655929968,1.0,0.0,4.027634451162818,1.2843157316230427,1.2846220129313397,3.1360158191569494,19428.059991241487,1981.1107759776771,4632.441516551485,4632.441516551485,5.575659859519861,5.1918652027543795,-2.4036215259998097,7.595486728754189,3.383643083390803,3.383643083390803,0.9667551666830866,0.0,0.0,0.0002384657886427431,1.000227360132049,0.0002384115833536698,198.7547203338176,0.0,1.080554466480679e-05,30.622913580062445,0.07684415693738807,7.973610069120566e-05,0.00015872968795153746,0.000639305159615805,0.0962685243846465,0.07241850006246832,0.023850024322178177,0.09626869076518543,0.07241850006306226,0.023850024322373816,0.37867654459580036,0.37867654459580036,0.12471187997836507,0.0,4.876537403565067,4.220450208649652,6.8800721152298365,4.855959447613884,4.209122426912984,6.831096077998438,25002.86900690531,21252.43865586951,0.85,1.0689576395642744,0.666209886549785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502672512076034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.327515818455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.467274373781,1546.2671189810474,0.37867654459580036,0.12471187997836507,6.112874298809886,3.383643083390803
1686.0,-29.79922626240641,5.19120689573496,35.04069385737287,24.323339375574164,5.070727177532535,-26.312202030441515,-39.90378031795842,1.5837029455675276,-0.16686297847985543,-5.018739595991217,40.07994780966619,42723.791351558306,25828.99684233035,25828.99684233035,68552.78819388866,77940.73810482325,77940.73810482325,25828.99684233035,103769.7349471536,103769.7349471536,103769.7349471536,128772.37009745026,92057.32860978947,56841.00028599429,39129.25369310576,25002.635150296657,0.0,64131.88884340242,21252.23987775216,1546.2658730950895,0.0,0.8865337188388973,2.816757019110694,0.0014959135982669303,354397.0167790383,1557983.2357934716,4.396152230493669,1557983.2357934716,4.396152230493669,0.85,0.09626853570224514,4.027634451161993,1.2686809935839851,1.0,0.0,4.0276344511616555,1.2843195975867117,1.2846258101964174,3.1360063793545474,19427.96206238277,1981.100790013182,4632.441516551485,4632.441516551485,5.575676832625868,5.19120689573496,-2.404028025400539,7.595234921135499,3.3837655631902033,3.3837655631902033,0.9667901609114866,0.0,0.0,0.0002384115833536698,1.0002266782146962,0.00023835755288912152,198.75651912388403,0.0,1.0773557070381684e-05,30.532260737461694,0.07685493049445845,7.971864536861678e-05,0.000158692937985053,0.0006391571441847132,0.0962685357001058,0.07241793144932204,0.023850604250783752,0.09626847101359882,0.07241793145093134,0.023850604251313804,0.3786731670469307,0.3786731670469307,0.12471477928282759,0.0,4.871804946586167,4.217871365189296,6.868663058385607,4.85187661751138,4.2066295001096705,6.82206908551683,25002.635150296657,21252.23987775216,0.85,1.0689344946829995,0.6661863874909638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502803375902065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.23686297586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.43028223523,1546.2658730950895,0.3786731670469307,0.12471477928282759,6.112874298809886,3.3837655631902033
1687.0,-29.801400412260058,5.190550318385458,35.04064039977395,24.322554130945377,5.070216773364764,-26.314210117447413,-39.90568709615616,1.5830264785519714,-0.17235617327202135,-5.019119953052677,40.079830660024605,42722.285246401996,25828.789281940306,25828.789281940306,68551.0745283423,77939.6178036797,77939.6178036797,25828.789281940306,103768.40708562001,103768.40708562001,103768.40708562001,128770.69621952319,92056.87917273252,56840.16289927969,39129.68474828092,25002.289133903174,0.0,64131.97388218409,21251.945763817697,1546.255579654905,0.0,0.8865322044656031,2.8167848557823487,0.0014959135982669303,354391.7619394589,1557978.1761760972,4.396203138723773,1557978.1761760972,4.396203138723773,0.85,0.09626846409758373,4.027634451161993,1.268680224311538,1.0,0.0,4.027634451162615,1.2843228714596346,1.284629015453736,3.1359983853472775,19427.867212290723,1981.0911179955158,4632.441516551485,4632.441516551485,5.575632026795226,5.190550318385458,-2.4043515643294144,7.594901882714873,3.3838867492439353,3.3838867492439353,0.9668247854982672,0.0,0.0,0.00023835755288912152,1.0002259427504783,0.000238303709893459,198.75831207493283,0.0,1.0738907060259771e-05,30.43406260877619,0.0768656694015187,7.9701459537515e-05,0.00015865609335160652,0.0006390087474697037,0.09626846409639638,0.07241730310919647,0.0238511609871999,0.09626861708090492,0.07241730311008963,0.0238511609874941,0.3786697888581375,0.3786697888581375,0.12471765995835922,0.0,4.866953490396952,4.21527960919542,6.856810269413131,4.846763779780645,4.204198055700715,6.808662145480071,25002.289133903174,21251.945763817697,0.85,1.0689063563562924,0.6661620196641146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502933847185289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.138664847174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.393349393484,1546.255579654905,0.3786697888581375,0.12471765995835922,6.112874298809886,3.3838867492439353
1688.0,-29.803566913943026,5.1898928407846645,35.040586514728844,24.321607744228118,5.069528244066897,-26.316229134067175,-39.90761430524287,1.5821904641909987,-0.17660956442341558,-5.019626896140043,40.07971129473334,42720.897140253,25828.897312095247,25828.897312095247,68549.79445234824,77938.56614129162,77938.56614129162,25828.897312095247,103767.46345338687,103767.46345338687,103767.46345338687,128769.45048678604,92056.42317038859,56839.36815776472,39130.06112513763,25001.98703339917,0.0,64132.0481585368,21251.688978389295,1546.2507672156084,0.0,0.8865300527533568,2.816781602558911,0.0014959135982669303,354384.75834017305,1557973.0208790174,4.396275472387904,1557973.0208790174,4.396275472387904,0.85,0.0962684488735016,4.027634451161993,1.2686796918651089,1.0,0.0,4.027634451162214,1.2843268908183558,1.2846329666149445,3.1359885710994018,19427.770976647436,1981.0813046909432,4632.441516551485,4632.441516551485,5.57565534714467,5.1898928407846645,-2.4047701141311237,7.594662954915789,3.3840073599030607,3.3840073599030607,0.9668592456865888,0.0,0.0,0.000238303709893459,1.0002251518448686,0.00023825006745123228,198.7600987470941,0.0,1.0701742934941914e-05,30.328739477625383,0.07687637114445364,7.968409304274317e-05,0.00015861961685071583,0.0006388618334580584,0.09626844887130193,0.07241672414684401,0.023851724724457915,0.09626797262436572,0.07241672414849872,0.023851724725002885,0.37866640765481613,0.37866640765481613,0.12472049120495911,0.0,4.86237089577719,4.21279517528518,6.845723677745639,4.843017331716624,4.201905013820351,6.800392583873247,25001.98703339917,21251.688978389295,0.85,1.0688851583671648,0.6661396036291458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503063895109278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.03334171602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.356486382669,1546.2507672156084,0.37866640765481613,0.12472049120495911,6.112874298809886,3.3840073599030607
1689.0,-29.805727683041862,5.1892376504446,35.040532220100864,24.32084366390484,5.069048988934022,-26.31822206101796,-39.90950739299876,1.58154336690989,-0.1824100620698914,-5.019982563568453,40.07959159485456,42719.392300245774,25828.622840807726,25828.622840807726,68548.0151410535,77937.40526858038,77937.40526858038,25828.622840807726,103766.0281093881,103766.0281093881,103766.0281093881,128767.64748937663,92055.94037481601,56838.539643566546,39130.44525694385,25001.619379988526,0.0,64132.06463693238,21251.376472990247,1546.2386767645976,0.0,0.8865286734504488,2.8168163701905544,0.0014959135982669303,354379.84473282413,1557967.8511443008,4.396321840252772,1557967.8511443008,4.396321840252772,0.85,0.09626834980057228,4.027634451161993,1.268678940725513,1.0,0.0,4.027634451163072,1.2843300266270774,1.2846360342727938,3.1359809142977166,19427.669086507784,1981.0709147882085,4632.441516551485,4632.441516551485,5.57559609733298,5.1892376504446,-2.4050769931139606,7.59431464355856,3.384126604690797,3.384126604690797,0.966893315625942,0.0,0.0,0.00023825006745123228,1.0002245600009672,0.00023819657802744007,198.76188071985453,0.0,1.0661977114017575e-05,30.216043141125805,0.07688703312156767,7.966703742851281e-05,0.00015858303002271945,0.0006387144750891616,0.09626834979955802,0.07241608236215315,0.023852267437404873,0.09626825833631121,0.07241608236291612,0.02385226743765615,0.3786630288229079,0.3786630288229079,0.1247233214891908,0.0,4.857558367316756,4.210233125097318,6.833940274971667,4.837572501498585,4.199316829999816,6.786118055167265,25001.619379988526,21251.376472990247,0.85,1.0688571392348105,0.6661159677626304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503193487767339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.92064537952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.319704118545,1546.2386767645976,0.3786630288229079,0.1247233214891908,6.112874298809886,3.384126604690797
1690.0,-29.807881089392204,5.188582769592402,35.04047789599249,24.3199871032499,5.068455736249893,-26.32021976175612,-39.91140865311024,1.5807944086136076,-0.18717811749291968,-5.020432399051675,40.079482146956835,42717.95347723512,25828.58570226378,25828.58570226378,68546.5391794989,77936.3315749181,77936.3315749181,25828.58570226378,103764.91727718188,103764.91727718188,103764.91727718188,128766.27462526067,92055.49562959149,56837.72755694423,39130.85341405251,25001.357348078793,0.0,64132.210762131304,21251.153745866974,1546.2348507790457,0.0,0.8865267768700082,2.816826560629746,0.0014959135982669303,354373.63025400235,1557963.124195166,4.39638559753578,1557963.124195166,4.39638559753578,0.85,0.09626830858572488,4.027634451161993,1.2686783049767838,1.0,0.0,4.027634451164514,1.2843336383226227,1.284639578127028,3.1359720955547044,19427.575226589408,1981.0613437401569,4632.441516551485,4632.441516551485,5.575588080276787,5.188582769592402,-2.405454277552909,7.59403704714531,3.384245443672852,3.384245443672852,0.9669272696208149,0.0,0.0,0.00023819657802744007,1.0002237986861298,0.00023814328187384606,198.7636566485737,0.0,1.0631658471560039e-05,30.13012010840115,0.07689766478003923,7.964991158288717e-05,0.0001585466664445529,0.0006385680158889703,0.09626830858398235,0.07241549114187154,0.023852817442110808,0.09626816245197303,0.07241549114318231,0.02385281744254257,0.37865964552312015,0.37865964552312015,0.1247261013392597,0.0,4.852880241723369,4.2077492110999515,6.822465408375308,4.833254281558766,4.196968504531185,6.775693349930236,25001.357348078793,21251.153745866974,0.85,1.0688316894881498,0.6660920147549186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450332273972284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.83472234679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.282964480468,1546.2348507790457,0.37865964552312015,0.1247261013392597,6.112874298809886,3.384245443672852
1691.0,-29.81002849311708,5.187928307418736,35.04042309241159,24.31911175316202,5.067847683136009,-26.322213538809468,-39.91330551272256,1.5800327288288258,-0.19196154965874257,-5.020878252070177,40.07935953326985,42716.522370184204,25828.535460839867,25828.535460839867,68545.05783102407,77935.24175033624,77935.24175033624,25828.535460839867,103763.7772111761,103763.7772111761,103763.7772111761,128764.79216875689,92055.02634215646,56836.91516148773,39131.234645187484,25001.014957580788,0.0,64132.24960276827,21250.86271394367,1546.226333057514,0.0,0.8865249482946591,2.8168374203489446,0.0014959135982669303,354367.47087733634,1557957.8286411655,4.396447068868942,1557957.8286411655,4.396447068868942,0.85,0.09626823845230631,4.027634451161993,1.2686776510952043,1.0,0.0,4.027634451161351,1.2843373091106933,1.284643181335711,3.135963132575216,19427.47618723402,1981.0512445365157,4632.441516551485,4632.441516551485,5.575577234716463,5.187928307418736,-2.405829551161619,7.593757858580355,3.3843632840331797,3.3843632840331797,0.9669609382951941,0.0,0.0,0.00023814328187384606,1.0002231787054834,0.00023809014522344676,198.76542765469554,0.0,1.0593338373651412e-05,30.0215209509281,0.07690825811841288,7.963282876696962e-05,0.00015851045310687645,0.0006384221618025532,0.09626823845065154,0.07241488238412896,0.02385335606652257,0.09626780471668583,0.07241488238537373,0.023853356066932584,0.3786562616812575,0.3786562616812575,0.12472885170425795,0.0,4.848268576328451,4.205288422105411,6.811191130254258,4.828916702411448,4.194607719168857,6.7652291430510445,25001.014957580788,21250.86271394367,0.85,1.0688079438283935,0.6660692964112137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503451553443416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.72612318932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.246300317145,1546.226333057514,0.3786562616812575,0.12472885170425795,6.112874298809886,3.3843632840331797
