time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1692.0,-29.812169441339865,5.187275720192485,35.04036808549073,24.31832965174692,5.067347034782634,-26.324190763969078,-39.91518473541362,1.5793683574116093,-0.19749985084644095,-5.02125472143678,40.07924400350924,42715.04626583206,25828.310467150113,25828.310467150113,68543.35673298218,77934.09473440041,77934.09473440041,25828.310467150113,103762.40520155051,103762.40520155051,103762.40520155051,128763.09316169054,92054.54074081959,56836.09851902108,39131.60246866501,25000.68796014002,0.0,64132.290428805034,21250.584766119016,1546.2170881958775,0.0,0.8865234477552872,2.816866317306242,0.0014959135982669303,354362.2700883598,1557952.839046816,4.396497512724316,1557952.839046816,4.396497512724316,0.85,0.0962681374888865,4.027634451161993,1.2686769092967736,1.0,0.0,4.027634451163258,1.2843405246799295,1.284646329421647,3.1359552811476687,19427.373704960286,1981.0407942529087,4632.441516551485,4632.441516551485,5.575528665578796,5.187275720192485,-2.406153758197786,7.593429478390271,3.384480159226778,3.384480159226778,0.9669943312076509,0.0,0.0,0.00023809014522344676,1.000222511618718,0.00023803717918539113,198.76719336448363,0.0,1.0561729040754228e-05,29.93194010149748,0.07691881984745363,7.961590812636788e-05,0.00015847423709707887,0.0006382762969538088,0.09626813748773048,0.07241425314596091,0.02385388434176958,0.09626805376079238,0.07241425314683049,0.023853884342056018,0.37865287715270907,0.37865287715270907,0.12473158300032279,0.0,4.843520430246542,4.2027799938637145,6.799508662640051,4.823754870590335,4.192039147528931,6.752049822856122,25000.68796014002,21250.584766119016,0.85,1.0687807386058352,0.6660458558431056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503580010269443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.63654233989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.209684626212,1546.2170881958775,0.37865287715270907,0.12473158300032279,6.112874298809886,3.384480159226778
1693.0,-29.814303447999666,5.186624930370195,35.04031327568709,24.317561101075285,5.066859639674325,-26.326160415726353,-39.91705149002371,1.5787166074010295,-0.2030161030961608,-5.021633930077876,40.07913973106155,42713.54838995377,25828.094778674702,25828.094778674702,68541.64316862848,77932.94894624292,77932.94894624292,25828.094778674702,103761.04372491762,103761.04372491762,103761.04372491762,128761.47641964482,92054.05892947147,56835.262530794,39131.995998530525,25000.432694727202,0.0,64132.42869325772,21250.36779051812,1546.2120282694723,0.0,0.8865218924170337,2.816894607274565,0.0014959135982669303,354357.03151784645,1557948.3356529274,4.396549798884023,1557948.3356529274,4.396549798884023,0.85,0.09626804590696612,4.027634451161993,1.268676098813303,1.0,0.0,4.027634451163207,1.2843436809080713,1.2846494183711568,3.1359475746509915,19427.272022533325,1981.030425530974,4632.441516551485,4632.441516551485,5.575482105147403,5.186624930370195,-2.4064801042757185,7.593105034645914,3.3845965092592234,3.3845965092592234,0.9670275740740638,0.0,0.0,0.00023803717918539113,1.0002217939733415,0.00023798439568067982,198.76895337680986,0.0,1.0527910727953281e-05,29.8360990030196,0.07692934775818158,7.959910303996508e-05,0.00015843807614542607,0.0006381306538591452,0.09626804590573615,0.07241363756125883,0.023854408344477312,0.09626853665477801,0.07241363756218404,0.02385440834478209,0.37864948754417177,0.37864948754417177,0.12473426676155958,0.0,4.838695344210407,4.200250674678955,6.787578637255592,4.818617826981722,4.189421144920345,6.739124583321484,25000.432694727202,21250.36779051812,0.85,1.0687517152431543,0.6660210639183897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450370808309122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.540701241414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.173126680378,1546.2120282694723,0.37864948754417177,0.12473426676155958,6.112874298809886,3.3845965092592234
1694.0,-29.816430575043935,5.185973609833383,35.04025815147277,24.316647054534428,5.066195063930939,-26.32814159386605,-39.918942482303805,1.577906082753025,-0.20708037324970974,-5.022124977888397,40.079020953685045,42712.18123312207,25828.15846441759,25828.15846441759,68540.33969753966,77931.93129357276,77931.93129357276,25828.15846441759,103760.08975799035,103760.08975799035,103760.08975799035,128760.22876777928,92053.63074493778,56834.482771698335,39132.386636932715,25000.139009788927,0.0,64132.52564672164,21250.118158320587,1546.207390162845,0.0,0.8865198194281627,2.816890732119169,0.0014959135982669303,354350.248037573,1557943.2058216657,4.396619487215574,1557943.2058216657,4.396619487215574,0.85,0.09626798003172071,4.027634451161993,1.2686756059294568,1.0,0.0,4.02763445116191,1.2843475790423011,1.28465324963744,3.1359380567099113,19427.181657616136,1981.02121087386,4632.441516551485,4632.441516551485,5.575495852917916,5.185973609833383,-2.406890356282305,7.592863966115688,3.3847123138631536,3.3847123138631536,0.9670606611037582,0.0,0.0,0.00023798439568067982,1.0002210827300644,0.00023793179307029873,198.77070774250015,0.0,1.0491721987027238e-05,29.733540111235193,0.07693983948016861,7.958208310217286e-05,0.00015840231257850695,0.0006379866112849253,0.09626798002966055,0.07241304973146477,0.023854930298195784,0.0962678903399879,0.07241304973301445,0.02385493029870627,0.37864609093197393,0.37864609093197393,0.12473688968811744,0.0,4.834162853432417,4.197856130083835,6.776427064517634,4.815044604638672,4.187355548521339,6.730868039405436,25000.139009788927,21250.118158320587,0.85,1.0687297748898705,0.6659987393667453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503835742812097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.43814234963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.13663643225,1546.207390162845,0.37864609093197393,0.12473688968811744,6.112874298809886,3.3847123138631536
1695.0,-29.818550954749757,5.185323899006441,35.04020248975872,24.31583855012434,5.065659661169467,-26.33010377958855,-39.92080801455302,1.5772124860080456,-0.21223181223632537,-5.022514908776822,40.078895049664425,42710.737450086184,25827.965299232856,25827.965299232856,68538.70274931904,77930.81818473777,77930.81818473777,25827.965299232856,103758.78348397062,103758.78348397062,103758.78348397062,128758.54362409725,92053.15668080715,56833.67600160692,39132.75631022248,24999.760140126622,0.0,64132.5164503491,21249.79611910763,1546.1955171473167,0.0,0.8865182877999442,2.8169129740246177,0.0014959135982669303,354344.8614890799,1557937.7682144027,4.3966709765944065,1557937.7682144027,4.3966709765944065,0.85,0.09626784531020004,4.027634451161993,1.2686748850112783,1.0,0.0,4.0276344511614415,1.2843509301874418,1.2846565340164136,3.1359298743795736,19427.081610177393,1981.0110088743245,4632.441516551485,4632.441516551485,5.575454154564242,5.185323899006441,-2.4072263017081945,7.592550200714635,3.3848268737184988,3.3848268737184988,0.9670933924909997,0.0,0.0,0.00023793179307029873,1.0002203852001057,0.00023787936797818582,198.7724565703905,0.0,1.0455858094551982e-05,29.631901839960317,0.07695029533826316,7.956529561494585e-05,0.00015836649745535288,0.0006378423610610373,0.09626784530898164,0.07241241150955625,0.023855433799425375,0.09626774491387399,0.07241241151047273,0.023855433799727307,0.37864269520696003,0.37864269520696003,0.12473950321970913,0.0,4.829546112474986,4.195432847332313,6.765021697799227,4.810283096540502,4.185007335183968,6.718645088762912,24999.760140126622,21249.79611910763,0.85,1.068704403676116,0.6659763223723258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503962993117123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.336504078354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.100212872194,1546.1955171473167,0.37864269520696003,0.12473950321970913,6.112874298809886,3.3848268737184988
1696.0,-29.820665263309152,5.184675201373899,35.040146675343166,24.315012583415978,5.065101182515147,-26.332062808717303,-39.92266921615226,1.5764987279237839,-0.21710772293761238,-5.022933094170672,40.07877927857548,42709.3021669066,25827.84371590503,25827.84371590503,68537.14588281163,77929.7277595071,77929.7277595071,25827.84371590503,103757.57147541214,103757.57147541214,103757.57147541214,128757.02911545977,92052.69350576085,56832.866129340364,39133.14152935609,24999.457640047614,0.0,64132.59916940371,21249.53899404047,1546.1886920726733,0.0,0.8865165753520322,2.816928292514488,0.0014959135982669303,354339.084701131,1557932.7682460349,4.396728544806399,1557932.7682460349,4.396728544806399,0.85,0.09626773603050531,4.027634451161993,1.2686741783795883,1.0,0.0,4.027634451161148,1.2843543752379172,1.284659912550717,3.1359214628095953,19426.983860792705,1981.0010412110869,4632.441516551485,4632.441516551485,5.575427908506436,5.184675201373899,-2.407583642748621,7.5922588441225205,3.384940833635427,3.384940833635427,0.967125952467265,0.0,0.0,0.00023787936797818582,1.0002197579248824,0.00023782710358742065,198.7742004179403,0.0,1.0420664345212125e-05,29.53216275433116,0.07696071600260837,7.954855036062726e-05,0.00015833081761755855,0.000637698655717125,0.09626773602904476,0.07241179666461989,0.02385593936442488,0.0962676575269918,0.07241179666571851,0.023855939364786808,0.3786392968518821,0.3786392968518821,0.12474208640411125,0.0,4.824971756864159,4.193039077273909,6.753699297636388,4.805825371233084,4.182678545312285,6.707599498028628,24999.457640047614,21249.53899404047,0.85,1.0686787495041872,0.6659530834559142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504089841899053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.236764992726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.063853579586,1546.1886920726733,0.3786392968518821,0.12474208640411125,6.112874298809886,3.384940833635427
1697.0,-29.822772143916765,5.1840281984989485,35.04009076154185,24.31423159958797,5.064589988298107,-26.33401042276136,-39.92452109288422,1.575828267143133,-0.22223904836818065,-5.0233185213737706,40.07866475497176,42707.86058516528,25827.640344994063,25827.640344994063,68535.50093015935,77928.62791373221,77928.62791373221,25827.640344994063,103756.26825872628,103756.26825872628,103756.26825872628,128755.4183093302,92052.2370554245,56832.06572105368,39133.52370485647,24999.15005060392,0.0,64132.67375546039,21249.27754301333,1546.1808198559484,0.0,0.8865150253824916,2.8169508005295656,0.0014959135982669303,354333.76049831597,1557927.8221664925,4.3967806510322545,1557927.8221664925,4.3967806510322545,0.85,0.09626760513466692,4.027634451161993,1.2686734887817877,1.0,0.0,4.027634451161586,1.2843576175573879,1.2846630885118455,3.1359135462767864,19426.887530604203,1980.9912182655855,4632.441516551485,4632.441516551485,5.575384007053986,5.1840281984989485,-2.407917010579507,7.591945209078455,3.3850540163479548,3.3850540163479548,0.9671582903851299,0.0,0.0,0.00023782710358742065,1.0002189895741427,0.00023777503333412907,198.77593816582194,0.0,1.0388812484678098e-05,29.441894581577728,0.07697110481509305,7.953189223584801e-05,0.00015829521135157264,0.000637555246693563,0.09626760513344026,0.07241116933081486,0.0238564358026254,0.09626776828030648,0.07241116933173754,0.023856435802929385,0.3786358965676677,0.3786358965676677,0.12474464274048826,0.0,4.82035053415143,4.1906477060509815,6.742179915814461,4.801079473005586,4.18035833790168,6.695356371862772,24999.15005060392,21249.27754301333,0.85,1.0686518574211807,0.6659298308380452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504216329591018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.14649681997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.027545232955,1546.1808198559484,0.3786358965676677,0.12474464274048826,6.112874298809886,3.3850540163479548
1698.0,-29.824872625719465,5.183381507986537,35.04003460653086,24.313360859546833,5.063980575898436,-26.335962099519826,-39.926377300266154,1.575070049698582,-0.2266943940138617,-5.0237701243145985,40.07854590172693,42706.46465041097,25827.602861489428,25827.602861489428,68534.0675119004,77927.56258775263,77927.56258775263,25827.602861489428,103755.16544924206,103755.16544924206,103755.16544924206,128754.01185705254,92051.77277830578,56831.26890550326,39133.8931920028,24998.846407810466,0.0,64132.73959981326,21249.019446638897,1546.1747254179995,0.0,0.8865131536709427,2.816956685242032,0.0014959135982669303,354327.52223894343,1557922.6891096672,4.396843573610605,1557922.6891096672,4.396843573610605,0.85,0.09626749548900804,4.027634451161993,1.2686728255590425,1.0,0.0,4.027634451162308,1.2843612697611106,1.2846666747037083,3.1359046290076367,19426.789548635952,1980.981226885425,4632.441516551485,4632.441516551485,5.575375915531514,5.183381507986537,-2.40830012551722,7.591681633503757,3.385166629149634,3.385166629149634,0.967190465471324,0.0,0.0,0.00023777503333412907,1.0002183281682295,0.00023772313167824398,198.77767066261018,0.0,1.03503134485657e-05,29.33278831323519,0.07698145512854161,7.951519839193588e-05,0.0001582598349421932,0.0006374127634483879,0.09626749548728811,0.07241056373270308,0.02385693175458503,0.09626738668550981,0.07241056373399679,0.023856931755011253,0.37863249328982684,0.37863249328982684,0.12474715809995776,0.0,4.81587774902772,4.188311930882037,6.731095044577444,4.797075730300719,4.178120628888735,6.68588024694202,24998.846407810466,21249.019446638897,0.85,1.0686284094450247,0.6659073807995459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434237500258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.03739055163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.991315216006,1546.1747254179995,0.37863249328982684,0.12474715809995776,6.112874298809886,3.385166629149634
1699.0,-29.826966432498388,5.18273639935234,35.03997810222735,24.31256709331649,5.063448968925514,-26.337899986316696,-39.92822006167842,1.5743825227436352,-0.23157363249254104,-5.024161529745124,40.07842341797286,42705.04201256316,25827.413036103626,25827.413036103626,68532.45504866679,77926.49375109037,77926.49375109037,25827.413036103626,103753.90678719399,103753.90678719399,103753.90678719399,128752.40294767152,92051.33379830189,56830.47411767475,39134.28853403015,24998.49616047753,0.0,64132.78469450768,21248.7217364059,1546.1645668277679,0.0,0.8865116020347704,2.8169751816765354,0.0014959135982669303,354322.11559322075,1557917.3992710828,4.396895736137591,1557917.3992710828,4.396895736137591,0.85,0.0962673439877202,4.027634451161993,1.268672142005526,1.0,0.0,4.027634451162096,1.2843645911516215,1.2846699302198845,3.1358965195004536,19426.696905421224,1980.971779906617,4632.441516551485,4632.441516551485,5.575334938136521,5.18273639935234,-2.4086391055558387,7.591375504908179,3.385278257842555,3.385278257842555,0.9672223593835871,0.0,0.0,0.00023772313167824398,1.0002176380139718,0.00023767140534560667,198.77939768023035,0.0,1.0316890260370581e-05,29.23806699789023,0.07699177201880199,7.949862867897253e-05,0.00015822450299927146,0.0006372704592978499,0.09626734398648121,0.07240992865105546,0.023857415335425756,0.09626721779880669,0.0724099286519874,0.023857415335732796,0.37862908939566464,0.37862908939566464,0.1247496593586222,0.0,4.8113790310434865,4.185996406334425,6.7198433855984945,4.792587897252588,4.175999218480115,6.6740790573463755,24998.49616047753,21248.7217364059,0.85,1.0686025154703114,0.6658847298770173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504468039682556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.94266923628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.955143159093,1546.1645668277679,0.37862908939566464,0.1247496593586222,6.112874298809886,3.385278257842555
1700.0,-29.82905386284413,5.182091798937664,35.039921312149175,24.311705293972068,5.062848345158031,-26.339839035738713,-39.93006673464549,1.5736335180527492,-0.23604679354377822,-5.024604320045007,40.07830208570846,42703.66319228093,25827.352049761128,25827.352049761128,68531.01524204206,77925.4288963573,77925.4288963573,25827.352049761128,103752.78094611844,103752.78094611844,103752.78094611844,128750.95807291809,92050.86828420746,56829.69271695528,39134.63951916909,24998.17712679965,0.0,64132.816645968735,21248.4505577797,1546.1574023197234,0.0,0.8865097841923342,2.8169823336003823,0.0014959135982669303,354315.99922501476,1557912.1591765124,4.396956848079367,1557912.1591765124,4.396956848079367,0.8499999999999999,0.09626721704195197,4.027634451161993,1.2686715529626236,1.0,0.0,4.027634451163343,1.284368199613087,1.284673473100094,3.135887709128355,19426.59866239916,1980.9617619063758,4632.441516551485,4632.441516551485,5.5753217730825675,5.182091798937664,-2.4090168123689355,7.5911086113066,3.385389285917883,3.385389285917883,0.9672540816908237,0.0,0.0,0.00023767140534560667,1.0002169788653907,0.0002376198468608405,198.78111946472083,0.0,1.028212924585143e-05,29.139554282742953,0.07700205414804784,7.948202699642201e-05,0.00015818937834918465,0.0006371289900470752,0.09626721704031854,0.07240931614070875,0.023857900899609784,0.0962668187300698,0.07240931614193737,0.023857900900014606,0.37862568467979957,0.37862568467979957,0.12475213182827208,0.0,4.806993345663216,4.183722456212536,6.708925003768513,4.788557526501222,4.173795044384576,6.664393451345063,24998.17712679965,21248.4505577797,0.85,1.0685795326962269,0.6658628986781793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504593307086395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.84415652114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.9190348091,1546.1574023197234,0.37862568467979957,0.12475213182827208,6.112874298809886,3.385389285917883
1701.0,-29.831134488736406,5.1814494229515775,35.039864351018146,24.31095081791284,5.062365757315278,-26.341760155793573,-39.93188801743088,1.5729914243725698,-0.24129352479184263,-5.024964989391982,40.07818352336165,42702.20865640358,25827.08511833047,25827.08511833047,68529.29377473405,77924.32082609544,77924.32082609544,25827.08511833047,103751.4059444259,103751.4059444259,103751.4059444259,128749.2468294701,92050.40459600456,56828.88052219182,39135.02674868082,24997.840885044185,0.0,64132.86763372501,21248.164752287557,1546.1473436679482,0.0,0.8865083750173433,2.8170092612274806,0.0014959135982669303,354311.01727438456,1557907.0387219372,4.3970042216199765,1557907.0387219372,4.3970042216199765,0.85,0.0962670472296244,4.027634451161993,1.268670768304728,1.0,0.0,4.02763445116356,1.2843713079225074,1.2846765159246232,3.135880119960606,19426.500804716878,1980.9517831998571,4632.441516551485,4632.441516551485,5.575264150891396,5.1814494229515775,-2.409333850358069,7.590783273309647,3.385499392125043,3.385499392125043,0.9672855406071551,0.0,0.0,0.0002376198468608405,1.0002162751866588,0.0002375684666963615,198.78283566278836,0.0,1.0248853319726283e-05,29.045250308104286,0.07701230300136756,7.94656567121797e-05,0.0001581541901486608,0.0006369872648383708,0.09626704722857869,0.07240867288661325,0.02385837434196544,0.09626695964629547,0.07240867288739979,0.023858374342224604,0.378622280285071,0.378622280285071,0.12475459398441802,0.0,4.802476353985185,4.181414067574906,6.697578961128784,4.783671464600161,4.171503203158352,6.651497307975262,24997.840885044185,21248.164752287557,0.85,1.0685518409393115,0.6658396892570594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504718195058814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.7498525465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.882984406757,1546.1473436679482,0.378622280285071,0.12475459398441802,6.112874298809886,3.385499392125043
1702.0,-29.833208328547634,5.180809095012205,35.03980764162858,24.310210660938196,5.061891606728738,-26.343674323959284,-39.933704445697344,1.5723576021404444,-0.24640116253834776,-5.025332636912257,40.07807693351327,42700.76340553274,25826.839352724663,25826.839352724663,68527.6027582574,77923.23658898576,77923.23658898576,25826.839352724663,103750.07594171043,103750.07594171043,103750.07594171043,128747.65807408313,92049.96541673566,56828.078294577565,39135.43013573122,24997.582132372703,0.0,64133.01226810392,21247.9448125168,1546.141899211419,0.0,0.8865068868321271,2.817033545611324,0.0014959135982669303,354305.9389903444,1557902.4353448602,4.397054251431321,1557902.4353448602,4.397054251431321,0.85,0.09626689176907936,4.027634451161993,1.2686700265062973,1.0,0.0,4.0276344511626325,1.284374377207921,1.2846795199445955,3.135872626108905,19426.408119448864,1980.9423319328073,4632.441516551485,4632.441516551485,5.575211097743303,5.180809095012205,-2.4096559862473588,7.590465081259564,3.385609095034136,3.385609095034136,0.9673168842954675,0.0,0.0,0.0002375684666963615,1.0002155733823903,0.00023751726429632107,198.78454628933315,0.0,1.0213494791953773e-05,28.945044240396992,0.07702251649615952,7.944933316651439e-05,0.00015811913352984711,0.0006368460695926957,0.09626689176794101,0.07240804623390895,0.02385884553403205,0.09626728893495069,0.07240804623476518,0.023858845534314183,0.37861887254201493,0.37861887254201493,0.12475701466608381,0.0,4.797917237310344,4.179123268826629,6.686008871781667,4.7789314743739055,4.1692696710724135,6.639017760658078,24997.582132372703,21247.9448125168,0.85,1.068523063781601,0.6658156524291259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504842677972605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.64964647879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.847000739288,1546.141899211419,0.37861887254201493,0.12475701466608381,6.112874298809886,3.385609095034136
1703.0,-29.835276259436757,5.180169800321083,35.03975095666619,24.3093931459822,5.061341175978434,-26.34559080179728,-39.93552873199803,1.5716557183387754,-0.2510954103347558,-5.025748113969889,40.07796422620265,42699.3763234216,25826.715362934567,25826.715362934567,68526.09168635617,77922.14786004617,77922.14786004617,25826.715362934567,103748.86322298074,103748.86322298074,103748.86322298074,128746.17113463323,92049.48847871565,56827.301217772496,39135.76362327017,24997.307911652486,0.0,64133.07153492265,21247.711724904613,1546.1366868783416,0.0,0.8865051769180713,2.8170468038732,0.0014959135982669303,354300.2001097095,1557897.567779457,4.397111735463462,1557897.567779457,4.397111735463462,0.85,0.09626674198926406,4.027634451161993,1.2686693511949851,1.0,0.0,4.027634451161322,1.2843777643416971,1.284682842116442,3.135864356252182,19426.30746549878,1980.9320680863273,4632.441516551485,4632.441516551485,5.575184332205163,5.180169800321083,-2.4100139131540135,7.590183713475097,3.385718345144012,3.385718345144012,0.9673480986125748,0.0,0.0,0.00023751726429632107,1.0002149627345847,0.00023746621790874794,198.78625206765128,0.0,1.0178245860961726e-05,28.845148769965533,0.07703269474202047,7.943294212373988e-05,0.0001580843221725812,0.0006367058621708797,0.09626674198781009,0.07240743152001154,0.02385931046779854,0.09626723179405025,0.07240743152110515,0.023859310468158906,0.3786154616484911,0.3786154616484911,0.12475938101197014,0.0,4.793432124865149,4.176845398268767,6.674701551985493,4.774652703635127,4.16695368350662,6.628668212688126,24997.307911652486,21247.711724904613,0.85,1.0684985148269621,0.6657934089461212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504966756907078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.54975100836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.811083665443,1546.1366868783416,0.3786154616484911,0.12475938101197014,6.112874298809886,3.385718345144012
1704.0,-29.837336630214157,5.179531270071444,35.03969391069052,24.30855481596666,5.060755102864303,-26.34750403845612,-39.937348652724154,1.570922511106337,-0.2553654047242162,-5.026176796541912,40.07784034114299,42698.00416593195,25826.623629956706,25826.623629956706,68524.62779588865,77921.11936785457,77921.11936785457,25826.623629956706,103747.74299781128,103747.74299781128,103747.74299781128,128744.71571882814,92049.05429701279,56826.52111978094,39136.14797470205,24996.972721016868,0.0,64133.12069571891,21247.426812864338,1546.1283010207692,0.0,0.8865034401705885,2.8170529366657444,0.0014959135982669303,354294.2789010734,1557892.217486449,4.397170121737829,1557892.217486449,4.397170121737829,0.85,0.09626657433324644,4.027634451161993,1.2686686890712013,1.0,0.0,4.027634451161226,1.2843812976147144,1.2846863106622775,3.1358557296356655,19426.215834927054,1980.9227243683679,4632.441516551485,4632.441516551485,5.575164529909219,5.179531270071444,-2.4103822670087927,7.589913537080237,3.38582683973721,3.38582683973721,0.9673790970677744,0.0,0.0,0.00023746621790874794,1.0002141803911657,0.00023741536819231978,198.78795163547224,0.0,1.0147320067256139e-05,28.757505070603898,0.07704284206208772,7.941659342026097e-05,0.00015804962448848697,0.0006365661125830463,0.09626657433173558,0.07240680827466531,0.023859766057070273,0.09626673064414969,0.0724068082758017,0.023859766057444737,0.378612047491704,0.378612047491704,0.12476171211719275,0.0,4.789080641674275,4.174636372650411,6.663727656253798,4.770811391817688,4.164995238713004,6.619002106704897,24996.972721016868,21247.426812864338,0.85,1.0684748699662587,0.6657715031288376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505090484324576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.462107309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.775215839012,1546.1283010207692,0.378612047491704,0.12476171211719275,6.112874298809886,3.38582683973721
1705.0,-29.839390537081886,5.178894411571987,35.03963656951394,24.307764402497583,5.060230915435991,-26.349405267597177,-39.93915163502095,1.5702456459508014,-0.26017121367709706,-5.026562133532568,40.07771765098101,42696.589736733324,25826.423019934893,25826.423019934893,68523.01275666822,77920.03432160207,77920.03432160207,25826.423019934893,103746.45734153697,103746.45734153697,103746.45734153697,128743.08526717569,92048.5860085409,56825.72150822226,39136.51611146515,24996.627925638724,0.0,64133.14403710388,21247.133736792915,1546.1183592301738,0.0,0.8865019200973459,2.817071187860698,0.0014959135982669303,354288.9564726531,1557886.91881184,4.39722122394772,1557886.91881184,4.39722122394772,0.85,0.09626638167883085,4.027634451161993,1.2686679681530224,1.0,0.0,4.027634451162244,1.2843845670875262,1.2846895155975278,3.135847747139369,19426.117006394845,1980.912646662708,4632.441516551485,4632.441516551485,5.57512122444684,5.178894411571987,-2.410718842132546,7.589613253704533,3.3859344994457707,3.3859344994457707,0.9674098569845059,0.0,0.0,0.00023741536819231978,1.0002135119764537,0.00023736468798864698,198.78964589677608,0.0,1.0108310969998853e-05,28.64695328897675,0.07705295037305772,7.940039994545033e-05,0.00015801496824686945,0.0006364265299103598,0.09626638167763167,0.07240616845903011,0.023860213218601562,0.09626657026184374,0.07240616845993209,0.02386021321889877,0.37860863338231904,0.37860863338231904,0.12476402771939778,0.0,4.784698833082928,4.172415963551316,6.652666183836118,4.766390919855496,4.162810738858752,6.607674942583856,24996.627925638724,21247.133736792915,0.85,1.0684492984941547,0.6657492062455482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505213761412337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.35155552737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.739430535792,1546.1183592301738,0.37860863338231904,0.12476402771939778,6.112874298809886,3.3859344994457707
1706.0,-29.84143811170287,5.178258274882992,35.0395789608637,24.30692062424498,5.059644816104577,-26.35130698844327,-39.940962195955194,1.5695136928445352,-0.26448667827855843,-5.026992703626829,40.077595178017276,42695.23421578858,25826.336402679382,25826.336402679382,68521.57061846796,77918.98380175944,77918.98380175944,25826.336402679382,103745.32020443883,103745.32020443883,103745.32020443883,128741.62592530012,92048.12462530458,56824.95322201633,39136.85711476472,24996.305720861284,0.0,64133.162835626004,21246.85986273209,1546.110776380916,0.0,0.886500168555614,2.8170777019209217,0.0014959135982669303,354283.00934077014,1557881.629531052,4.397280107871587,1557881.629531052,4.397280107871587,0.8499999999999999,0.09626620916046423,4.027634451161993,1.2686673736153171,1.0,0.0,4.0276344511623225,1.2843880937775676,1.2846929780284642,3.1358391366865983,19426.019635157303,1980.9027175597482,4632.441516551485,4632.441516551485,5.57510252647619,5.178258274882992,-2.4110894674920984,7.589347742375091,3.386041599248554,3.386041599248554,0.9674404569281583,0.0,0.0,0.00023736468798864698,1.0002128572170776,0.00023731417395400604,198.79133495993474,0.0,1.0074699742091148e-05,28.551699069086315,0.07706302507279982,7.93841414750051e-05,0.00015798054651364188,0.0006362878917517438,0.09626620915893386,0.07240554728762344,0.023860661871310425,0.09626613052700418,0.07240554728877448,0.023860661871689753,0.3786052171475741,0.3786052171475741,0.12476631829027263,0.0,4.780433448272959,4.170239588207323,6.641944055645922,4.762506025348273,4.160725546300569,6.598221922170239,24996.305720861284,21246.85986273209,0.85,1.0684264986913166,0.6657278750654623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505336653738496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.25630130748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.703706047201,1546.110776380916,0.3786052171475741,0.12476631829027263,6.112874298809886,3.386041599248554
1707.0,-29.843479748346986,5.177623818729205,35.03952105524759,24.306135379616194,5.059119898844729,-26.353197245464838,-39.942759660165734,1.5688373959629067,-0.26916358912404803,-5.027377496257492,40.07747131109388,42693.850209919736,25826.134738454457,25826.134738454457,68519.98494837419,77917.92264393342,77917.92264393342,25826.134738454457,103744.05738238787,103744.05738238787,103744.05738238787,128740.013909703,92047.67497867055,56824.178937845725,39137.21782313869,24995.956527315142,0.0,64133.17435045383,21246.56304821787,1546.1005868112381,0.0,0.8864986554821657,2.8170943235661063,0.0014959135982669303,354277.69456389884,1557876.2800626638,4.397330975014797,1557876.2800626638,4.397330975014797,0.85,0.09626600773280776,4.027634451161993,1.2686666900617998,1.0,0.0,4.027634451162066,1.2843913599341181,1.284696180077158,3.1358311623714035,19425.924740835697,1980.893041031922,4632.441516551485,4632.441516551485,5.575058993444159,5.177623818729205,-2.4114265132570307,7.589050331986236,3.3861478553666604,3.3861478553666604,0.9674708158190458,0.0,0.0,0.00023731417395400604,1.0002122434171339,0.00023726381627087848,198.79301914995912,0.0,1.0041752380485724e-05,28.458326246296544,0.0770730668251803,7.936800365493427e-05,0.00015794617029907178,0.0006361494369256407,0.09626600773161795,0.07240490532840978,0.023861102403208163,0.09626589977999857,0.07240490532930467,0.023861102403503084,0.3786018004036497,0.3786018004036497,0.12476860204865153,0.0,4.776145297672031,4.168072013786627,6.631103042434972,4.758213907133438,4.158679177641261,6.586994718203073,24995.956527315142,21246.56304821787,0.85,1.068401582213111,0.6657061753503803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505459169162394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.16292848469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.668039951057,1546.1005868112381,0.3786018004036497,0.12476860204865153,6.112874298809886,3.3861478553666604
1708.0,-29.845513651284048,5.176991397596021,35.03946317839415,24.305380728933983,5.058633508485606,-26.355076688590557,-39.94454039549453,1.5681965457919782,-0.27411764163252883,-5.027744345164535,40.077356337642634,42692.430219921305,25825.89053598206,25825.89053598206,68518.32075590336,77916.82925364606,77916.82925364606,25825.89053598206,103742.71978962813,103742.71978962813,103742.71978962813,128738.3750013292,92047.20557311807,56823.38063726455,39137.583262059474,24995.65521170108,0.0,64133.23847376055,21246.306929945917,1546.092727876143,0.0,0.8864972016445358,2.817116692149274,0.0014959135982669303,354272.62768498174,1557871.3146910628,4.397379850854065,1557871.3146910628,4.397379850854065,0.85,0.09626580651574326,4.027634451161993,1.268665885073133,1.0,0.0,4.0276344511633315,1.2843944600593995,1.284699216255685,3.1358235934587624,19425.82567655257,1980.8829392863588,4632.441516551485,4632.441516551485,5.5750062777279386,5.176991397596021,-2.4117502830211177,7.588741680617138,3.386253558218406,3.386253558218406,0.9675010166338304,0.0,0.0,0.00023726381627087848,1.000211442882731,0.00023721365913096867,198.7946969852617,0.0,1.0010755866323953e-05,28.37048212516208,0.07708307758104661,7.935201901916654e-05,0.00015791179725171194,0.0006360109948559027,0.0962658065146437,0.07240426631398486,0.02386154020065884,0.09626601695605469,0.07240426631481185,0.023861540200931418,0.37859838233538745,0.37859838233538745,0.12477086599659029,0.0,4.771790428899294,4.165885634960432,6.620049279469811,4.753626703532007,4.1564513067430084,6.575125190137555,24995.65521170108,21246.306929945917,0.85,1.0683745649915515,0.6656833684983563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505581331257247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.075084363554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.632424559897,1546.092727876143,0.37859838233538745,0.12477086599659029,6.112874298809886,3.386253558218406
1709.0,-29.847541648696485,5.176360768694767,35.03940541332013,24.304622411169134,5.058136128753525,-26.356951914948144,-39.946320397406794,1.567546395005082,-0.27884267761737647,-5.028121638309288,40.077243839701126,42691.03300566774,25825.675468150494,25825.675468150494,68516.70847381823,77915.7657342975,77915.7657342975,25825.675468150494,103741.441202448,103741.441202448,103741.441202448,128736.81570557582,92046.75920701792,56822.59879811825,39137.95600988853,24995.37450312782,0.0,64133.33051301635,21246.068327658646,1546.0863019303304,0.0,0.8864956855509193,2.8171348276227457,0.0014959135982669303,354267.4166106628,1557866.4562411588,4.397430819761904,1557866.4562411588,4.397430819761904,0.85,0.09626560743009935,4.027634451161993,1.2686651839362457,1.0,0.0,4.027634451161879,1.2843976032687001,1.28470229578573,3.1358159193943926,19425.73147456137,1980.8733333565867,4632.441516551485,4632.441516551485,5.574959851274241,5.176360768694767,-2.41208183444523,7.588442603139997,3.3863588175411112,3.3863588175411112,0.9675310907260318,0.0,0.0,0.00023721365913096867,1.0002108323899634,0.00023716365735027705,198.79636997372225,0.0,9.970973430017964e-06,28.25773870067091,0.07709304855447663,7.93360439411955e-05,0.00015787761518977315,0.0006358733220056263,0.0962656074289174,0.07240363390518308,0.02386197352373432,0.09626607193501067,0.07240363390607203,0.02386197352402731,0.3785949606218047,0.3785949606218047,0.12477309396201637,0.0,4.767440798937457,4.163721257069426,6.608950466180659,4.749278960691925,4.154355330519309,6.563825998923392,24995.37450312782,21246.068327658646,0.85,1.0683478922073484,0.665660627074455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505703032555217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96234093906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.596896046112,1546.0863019303304,0.3785949606218047,0.12477309396201637,6.112874298809886,3.3863588175411112
1710.0,-29.84956393237932,5.175730926176778,35.039347465573705,24.303797736670845,5.057559261958898,-26.35882994695953,-39.948108327202476,1.5668252765388173,-0.2829267792981227,-5.02854667280235,40.0771229888995,42689.693445214194,25825.58110215868,25825.58110215868,68515.27454737287,77914.75536057331,77914.75536057331,25825.58110215868,103740.336462732,103740.336462732,103740.336462732,128735.40108298918,92046.33150137922,56821.840182708474,39138.32368741193,24995.064620257184,0.0,64133.38830766911,21245.804927218607,1546.0793258807703,0.0,0.8864939562624822,2.8171389487339287,0.0014959135982669303,354261.54621737095,1557861.2370689467,4.397488956120178,1557861.2370689467,4.397488956120178,0.85,0.09626541338908862,4.027634451161993,1.2686645498359579,1.0,0.0,4.027634451159391,1.2844010779718076,1.2847057070874428,3.135807436040161,19425.641210711132,1980.8641290054334,4632.441516551485,4632.441516551485,5.574939480592503,5.175730926176778,-2.4124492335388537,7.588180159715631,3.386463563485226,3.386463563485226,0.967561018138636,0.0,0.0,0.00023716365735027705,1.0002102418088301,0.00023711380611478092,198.79803827334948,0.0,9.9401724937155e-06,28.17044884718973,0.07710298872697034,7.932000070553923e-05,0.00015784365664473784,0.0006357365493997307,0.09626541338759256,0.07240301073958946,0.023862402648003107,0.09626559061438995,0.07240301074071467,0.023862402648373946,0.3785915358691031,0.3785915358691031,0.124775283039204,0.0,4.763247234473113,4.161636164198512,6.59824422870048,4.745619893504227,4.152497715693926,6.554596915443426,24995.064620257184,21245.804927218607,0.85,1.0683245709501952,0.6656391401062047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505824382428498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.87505108558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.561418042907,1546.0793258807703,0.3785915358691031,0.124775283039204,6.112874298809886,3.386463563485226
1711.0,-29.85157926690124,5.175102296455064,35.03928910931245,24.302986019197874,5.056999585824136,-26.3607000043562,-39.949887490924425,1.5661203232791632,-0.2871824795344651,-5.028951590938005,40.07699519472495,42688.34760579191,25825.43556660568,25825.43556660568,68513.78317239758,77913.72774009184,77913.72774009184,25825.43556660568,103739.16330669752,103739.16330669752,103739.16330669752,128733.8684177779,92045.89070416515,56821.07909598778,39138.67956464153,24994.705111080384,0.0,64133.384675721914,21245.499344418327,1546.069042156087,0.0,0.8864923547141119,2.817147680669361,0.0014959135982669303,354255.9537335467,1557855.7180483167,4.397542798165804,1557855.7180483167,4.397542798165804,0.8500000000000001,0.09626519454393434,4.027634451161993,1.2686639245273548,1.0,0.0,4.027634451163492,1.2844044768037757,1.284709042693049,3.1357991379668113,19425.54818398875,1980.8546429197281,4632.441516551485,4632.441516551485,5.574908063994478,5.175102296455064,-2.412802225122675,7.587904521577739,3.3865674956067906,3.3865674956067906,0.9675907130305116,0.0,0.0,0.00023711380611478092,1.0002095227434196,0.00023706413578668451,198.79970086473378,0.0,9.910327822135184e-06,28.085869047931112,0.07711289905479247,7.93040391057867e-05,0.0001578097670089942,0.0006356000543352723,0.09626519454261723,0.07240237107623931,0.023862823466377914,0.09626507477197246,0.07240237107722992,0.02386282346670441,0.3785881120521457,0.3785881120521457,0.12477745742285776,0.0,4.759114520422315,4.15958499119165,6.587682177091722,4.741769111403528,4.1506200152947486,6.544650738405949,24994.705111080384,21245.499344418327,0.85,1.068301377181702,0.6656181927967361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505945392336994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.790471286324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.525986904839,1546.069042156087,0.3785881120521457,0.12477745742285776,6.112874298809886,3.3865674956067906
1712.0,-29.853588407937323,5.174474775352578,35.039230394736954,24.302164487913274,5.056434504878093,-26.362565027247708,-39.95166200967503,1.565411124188417,-0.2914694173622365,-5.029361446777391,40.0768680457146,42687.00963580053,25825.302532298352,25825.302532298352,68512.31216809888,77912.68247747298,77912.68247747298,25825.302532298352,103737.98500977134,103737.98500977134,103737.98500977134,128732.33833321602,92045.42757752526,56820.321405675335,39139.00685761103,24994.353323444684,0.0,64133.360181055716,21245.20032492798,1546.0593216853244,0.0,0.8864907256227177,2.8171562485703427,0.0014959135982669303,354250.2931237085,1557850.2269049252,4.39759756630859,1557850.2269049252,4.39759756630859,0.85,0.09626497778214554,4.027634451161993,1.2686633206484839,1.0,0.0,4.027634451161295,1.2844078951307578,1.2847123980303228,3.1357907923416835,19425.450444819846,1980.8446762982105,4632.441516551485,4632.441516551485,5.574879346026457,5.174474775352578,-2.4131593301340435,7.587634105486622,3.386670743851035,3.386670743851035,0.9676202125288672,0.0,0.0,0.00023706413578668451,1.0002088822161601,0.00023701462764599945,198.80135837104632,0.0,9.874446367417763e-06,27.98418100526194,0.0771227735011599,7.928812213574527e-05,0.00015777601365093925,0.0006354641081475278,0.09626497778079494,0.072401734505812,0.023863243274982945,0.09626458540142992,0.0724017345068278,0.023863243275317747,0.37858468965152686,0.37858468965152686,0.12477962166146897,0.0,4.755034735551021,4.157548543985229,6.5772908644675,4.73789202941515,4.148633213715868,6.53493273878604,24994.353323444684,21245.20032492798,0.85,1.0682788485537151,0.6655975847092728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506065988336638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.688783243655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.49062757217,1546.0593216853244,0.37858468965152686,0.12477962166146897,6.112874298809886,3.386670743851035
1713.0,-29.855590517562373,5.173849672248602,35.039171604720224,24.301432293746643,5.055968705436166,-26.36441379231547,-39.95341525934634,1.5647919801892403,-0.29640466926491627,-5.029707957314664,40.076748419231826,42685.613635581605,25825.012372477067,25825.012372477067,68510.62600805867,77911.59680021973,77911.59680021973,25825.012372477067,103736.6091726968,103736.6091726968,103736.6091726968,128730.63042251606,92044.96139176094,56819.54280540726,39139.35398483742,24994.021249819252,0.0,64133.375234656676,21244.918062346365,1546.0492594485665,0.0,0.8864893922807049,2.817180755552793,0.0014959135982669303,354245.5074452531,1557845.0606478646,4.3976423918054115,1557845.0606478646,4.3976423918054115,0.8500000000000001,0.09626473722123532,4.027634451161993,1.2686625233525413,1.0,0.0,4.0276344511614885,1.2844108920938122,1.284715332111781,3.1357834754859883,19425.352060047226,1980.8346438434355,4632.441516551485,4632.441516551485,5.574816709548427,5.173849672248602,-2.413469468543542,7.587319140792144,3.3867732788125435,3.3867732788125435,0.9676495082321553,0.0,0.0,0.00023701462764599945,1.0002081545307655,0.00023696530224470299,198.80301010077437,0.0,9.842285618614692e-06,27.893037443154036,0.0771326157867785,7.927239884433042e-05,0.00015774222880166904,0.0006353280351246799,0.09626473722028418,0.0724010807576029,0.02386365646268128,0.0962646515113274,0.07240108075831825,0.023863656462917084,0.3785812679098954,0.3785812679098954,0.12478178110084347,0.0,4.750829088722355,4.1554716103592,6.56651263637292,4.73330328804974,4.14651332335643,6.5227305196860925,24994.021249819252,21244.918062346365,0.85,1.0682523063441793,0.6655756613370157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506186215627757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.597639681546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.455325137851,1546.0492594485665,0.3785812679098954,0.12478178110084347,6.112874298809886,3.3867732788125435
1714.0,-29.85758674595368,5.173226401620007,35.03911299270604,24.30068829506638,5.055476949190262,-26.366259859459173,-39.9551680200733,1.564150062695822,-0.3009050919977767,-5.030080916849333,40.076636023830666,42684.24125278533,25824.792475431448,25824.792475431448,68509.03372821677,77910.56862722708,77910.56862722708,25824.792475431448,103735.36110265853,103735.36110265853,103735.36110265853,128729.10681385532,92044.53982790053,56818.77526561122,39139.73840254368,24993.7457111968,0.0,64133.48411374047,21244.68385451728,1546.0430649609866,0.0,0.8864878978137902,2.817196448683564,0.0014959135982669303,354240.3565347535,1557840.2066881894,4.397692634253416,1557840.2066881894,4.397692634253416,0.85,0.09626451560767862,4.027634451161993,1.2686618244135754,1.0,0.0,4.027634451162338,1.2844139951696176,1.284718372565565,3.135775899600121,19425.263092370118,1980.8255716651577,4632.441516551485,4632.441516551485,5.574769240617662,5.173226401620007,-2.413799144800577,7.587025546420584,3.3868754973350983,3.3868754973350983,0.9676787135243138,0.0,0.0,0.00023696530224470299,1.00020754640651,0.0002369161311530379,198.80465700257534,0.0,9.806038252166838e-06,27.79031240664082,0.07714242182503067,7.925668281916718e-05,0.00015770861942553582,0.0006351926688434836,0.0962645156065278,0.07240044602824354,0.023864069578284252,0.0962646397672297,0.0724004460291091,0.023864069578569527,0.3785778428816462,0.3785778428816462,0.12478390630041497,0.0,4.746648966455041,4.153441062005811,6.555697029415853,4.729175824851552,4.144618653843452,6.5117140924368755,24993.7457111968,21244.68385451728,0.85,1.0682256651878803,0.6655531325428228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506306024050073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.49491464504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.420096594764,1546.0430649609866,0.3785778428816462,0.12478390630041497,6.112874298809886,3.3868754973350983
1715.0,-29.85957734839683,5.172604081802553,35.03905423164552,24.299866274837427,5.054912994175666,-26.368108082479754,-39.956921025272436,1.563443728258504,-0.3051171225593521,-5.030495521849086,40.07651445856305,42682.89437482658,25824.678378094395,25824.678378094395,68507.57275292097,77909.51683250959,77909.51683250959,25824.678378094395,103734.19521060398,103734.19521060398,103734.19521060398,128727.62841680393,92044.06314300926,56818.00180426888,39140.068154155975,24993.433206199952,0.0,64133.50136035593,21244.418225269957,1546.0357229220815,0.0,0.8864862241901684,2.8172034802643626,0.0014959135982669303,354234.63053148036,1557834.956727297,4.397748899902813,1557834.956727297,4.397748899902813,0.85,0.09626429511160911,4.027634451161993,1.2686611326178534,1.0,0.0,4.027634451162714,1.284417399121494,1.2847217141646083,3.1357675891939674,19425.16249184083,1980.815313266083,4632.441516551485,4632.441516551485,5.5747446105523615,5.172604081802553,-2.4141600652052566,7.586764147007809,3.3869772268158864,3.3869772268158864,0.9677077790902533,0.0,0.0,0.0002369161311530379,1.0002069647979748,0.00023686710799988384,198.8062992868549,0.0,9.775442012916872e-06,27.703602664606418,0.07715219726704359,7.924096748303388e-05,0.00015767516367000403,0.0006350579212899141,0.0962642951101958,0.07239981738166454,0.023864477728531255,0.0962642411443519,0.07239981738272751,0.023864477728881606,0.3785744166535203,0.3785744166535203,0.1247859946550077,0.0,4.742561024589634,4.151421301947607,6.545224142732252,4.7253783992897525,4.142563855889932,6.502530905951062,24993.433206199952,21244.418225269957,0.85,1.068202597702998,0.6655319524034435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506425482413239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.408204903004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.384919135406,1546.0357229220815,0.3785744166535203,0.1247859946550077,6.112874298809886,3.3869772268158864
