time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-29.86156086074067,5.171984135957862,35.038995352454094,24.29913942413407,5.054444509299928,-26.369940375728362,-39.95866027018053,1.5628240242871865,-0.30981263566104644,-5.030841495059146,40.07639349568728,42681.52131233458,25824.39350136293,25824.39350136293,68505.91481369751,77908.46378827284,77908.46378827284,25824.39350136293,103732.85728963578,103732.85728963578,103732.85728963578,128725.95317239215,92043.62099808722,56817.2375362023,39140.42606876102,24993.09588275637,0.0,64133.521951517396,21244.131500342915,1546.025367609092,0.0,0.8864848983823171,2.8172248989446795,0.0014959135982669303,354229.8524398422,1557829.7327947838,4.397793472415895,1557829.7327947838,4.397793472415895,0.8500000000000001,0.09626403431051596,4.027634451161993,1.268660432579927,1.0,0.0,4.027634451163481,1.2844203977444322,1.2847246505283896,3.1357602683941432,19425.069180695467,1980.805798177305,4632.441516551485,4632.441516551485,5.574683114529055,5.171984135957862,-2.4144701415893057,7.586454277547167,3.3870782043403214,3.3870782043403214,0.9677366298115204,0.0,0.0,0.00023686710799988384,1.0002062309127226,0.00023681826875216968,198.80793574543318,0.0,9.746111657934481e-06,27.62048043858632,0.07716194337870153,7.922537835208271e-05,0.00015764172964780114,0.0006349232612702488,0.09626403430956974,0.07239916062981859,0.023864873679751153,0.09626418427237647,0.07239916063053024,0.02386487367998572,0.3785709887662841,0.3785709887662841,0.12478806711490935,0.0,4.73839466794044,4.149393684926395,6.534457386840131,4.721028859398075,4.1406337119719865,6.4907224896843445,24993.09588275637,21244.131500342915,0.85,1.068176403371165,0.6655103292877047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506544605977887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.32508267698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.349787841596,1546.025367609092,0.3785709887662841,0.12478806711490935,6.112874298809886,3.3870782043403214
1717.0,-29.863537723342795,5.171365097876385,35.0389363925044,24.29832749711352,5.053881614396384,-26.371776125119037,-39.96040754774583,1.5621200161726039,-0.31381530148235015,-5.031256600292608,40.07627338508997,42680.21029818623,25824.28456977725,25824.28456977725,68504.49486796348,77907.44867017341,77907.44867017341,25824.28456977725,103731.73323995067,103731.73323995067,103731.73323995067,128724.52834515467,92043.17587226653,56816.494534673744,39140.75704176976,24992.795105204,0.0,64133.55214697376,21243.8758394234,1546.0187269939072,0.0,0.886483216888745,2.8172291177842053,0.0014959135982669303,354224.1196614231,1557824.5456820768,4.397850002905187,1557824.5456820768,4.397850002905187,0.85,0.09626380526713928,4.027634451161993,1.268659791885875,1.0,0.0,4.027634451163498,1.284423790167396,1.2847279810213914,3.135751986217166,19424.975240455315,1980.7962189387115,4632.441516551485,4632.441516551485,5.574659599588761,5.171365097876385,-2.414831733753423,7.586196831629808,3.3871788608135107,3.3871788608135107,0.9677653888038602,0.0,0.0,0.00023681826875216968,1.0002055427831098,0.00023676960246912237,198.80956674137337,0.0,9.70963002141079e-06,27.51709148067818,0.07717165300872293,7.920972007808167e-05,0.00015760854867408802,0.0006347896204373988,0.09626380526571231,0.07239853300976631,0.02386527225594599,0.0962637323527124,0.0723985330108395,0.023865272256299776,0.3785675577285971,0.3785675577285971,0.12479010204906836,0.0,4.734370129480624,4.147425403108741,6.524086271012493,4.717441298810286,4.138772958687525,6.481799289878495,24992.795105204,21243.8758394234,0.85,1.068153760000271,0.6654895740123162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506663307107033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.221693719075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.314732232695,1546.0187269939072,0.3785675577285971,0.12479010204906836,6.112874298809886,3.3871788608135107
1718.0,-29.865509415169537,5.170748013909237,35.03887720564039,24.29756869040432,5.053381362847397,-26.373600954796366,-39.96213806150479,1.5614729024740208,-0.3183020232843887,-5.031621371211923,40.076148855930185,42678.852103207064,25824.050076057814,25824.050076057814,68502.90217926487,77906.39482377209,77906.39482377209,25824.050076057814,103730.4448998299,103730.4448998299,103730.4448998299,128722.89157272328,92042.71529603856,56815.72804790856,39141.09694236666,24992.446672893373,0.0,64133.54361526003,21243.579671959367,1546.0081848898535,0.0,0.886481808107689,2.817245593988241,0.0014959135982669303,354219.08208122366,1557819.1677625077,4.397897365126406,1557819.1677625077,4.397897365126406,0.85,0.09626353880909491,4.027634451161993,1.2686590418452397,1.0,0.0,4.027634451162537,1.2844269162380189,1.2847310453208252,3.1357443543448964,19424.878039530424,1980.7863072028088,4632.441516551485,4632.441516551485,5.574608979690247,5.170748013909237,-2.4151562034995138,7.585904217408751,3.387278757885528,3.387278757885528,0.9677939308244365,0.0,0.0,0.00023676960246912237,1.000205008414307,0.00023672107265738384,198.8111934946753,0.0,9.67532264754942e-06,27.419864383155055,0.07718132833137048,7.919421485337615e-05,0.00015757538761574622,0.0006346560598163843,0.09626353880804711,0.072397879136286,0.02386565967176112,0.09626348594469845,0.072397879137074,0.023865659672020905,0.37856412641847387,0.37856412641847387,0.12479212378695992,0.0,4.73030695890651,4.145442037158318,6.513605098466883,4.713319347927552,4.136823793406393,6.470975937208607,24992.446672893373,21243.579671959367,0.85,1.0681290681552982,0.6654684849357364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506781612134196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.12446662155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.279743723208,1546.0081848898535,0.37856412641847387,0.12479212378695992,6.112874298809886,3.387278757885528
1719.0,-29.867474252105918,5.170132509524516,35.0388179542739,24.296801920887106,5.052864110492731,-26.37542131458843,-39.96386784184722,1.5608111729757381,-0.322506956589109,-5.032003038674404,40.0760286034722,42677.520736606995,25823.86052616655,25823.86052616655,68501.38126277355,77905.37768136749,77905.37768136749,25823.86052616655,103729.23820753404,103729.23820753404,103729.23820753404,128721.37117617551,92042.28177203273,56814.97826427292,39141.44834195534,24992.132968641465,0.0,64133.58131059681,21243.313023345243,1546.0000373529713,0.0,0.8864802976237419,2.81725638635492,0.0014959135982669303,354213.8112156082,1557813.9745500123,4.397948146640105,1557813.9745500123,4.397948146640105,0.8499999999999999,0.09626328340682933,4.027634451161993,1.268658392908983,1.0,0.0,4.027634451162082,1.2844301103788711,1.2847341778815957,3.135736556326878,19424.7865477604,1980.776977638684,4632.441516551485,4632.441516551485,5.574568061765955,5.170132509524516,-2.415493303278921,7.585625812803437,3.3873782127185654,3.3873782127185654,0.9678223464910187,0.0,0.0,0.00023672107265738384,1.0002042988904123,0.0002366727206831574,198.8128146156391,0.0,9.648269791809393e-06,27.34319658998782,0.0771909766011623,7.917871900416669e-05,0.00015754235365321716,0.0006345230110908439,0.09626328340565118,0.0723972369344051,0.023866046471246093,0.0962631833739391,0.07239723693529114,0.02386604647153818,0.3785606926631097,0.3785606926631097,0.12479412137698608,0.0,4.726298069102199,4.1435010165480435,6.503215634086587,4.709496082085309,4.135020435503861,6.4609204892767025,24992.132968641465,21243.313023345243,0.85,1.0681047255262983,0.6654473345238772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506899609551414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04779882838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.244792906167,1546.0000373529713,0.3785606926631097,0.12479412137698608,6.112874298809886,3.3873782127185654
1720.0,-29.869433435732645,5.169518726273506,35.03875859433119,24.29603902800011,5.052354795646801,-26.377235791800953,-39.96558913551269,1.5601571517156856,-0.3267996139967977,-5.032377169424321,40.0759069382762,42676.17869880602,25823.65399012111,25823.65399012111,68499.83268892713,77904.3442154801,77904.3442154801,25823.65399012111,103727.99820560121,103727.99820560121,103727.99820560121,128719.80659937322,92041.83285724888,56814.2190816006,39141.79308405365,24991.80839377201,0.0,64133.601477825665,21243.03713470621,1545.991094838894,0.0,0.8864788306826483,2.8172692162571074,0.0014959135982669303,354208.6444924842,1557808.7203404475,4.397997464382894,1557808.7203404475,4.397997464382894,0.85,0.09626301748763652,4.027634451161993,1.2686576659465207,1.0,0.0,4.027634451162108,1.2844332681274024,1.284737274269554,3.1357288471934015,19424.691807889914,1980.767316860489,4632.441516551485,4632.441516551485,5.574523477059445,5.169518726273506,-2.4158249448025826,7.585343671076089,3.38747711558569,3.38747711558569,0.9678506044530543,0.0,0.0,0.0002366727206831574,1.0002037142857862,0.00023662451688869992,198.81443109542724,0.0,9.612992088178799e-06,27.243219577898717,0.07720058959325048,7.916330196345736e-05,0.00015750941871970004,0.0006343903612179636,0.09626301748650831,0.072396589772675,0.0238664277138333,0.0962629056482473,0.0723965897735235,0.023866427714113018,0.37855725819825947,0.37855725819825947,0.12479609822490025,0.0,4.722304301148995,4.141571638527353,6.492852772935976,4.70557755542751,4.133151793822776,6.4506787684383085,24991.80839377201,21243.03713470621,0.85,1.0680802435929175,0.6654261996117807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507017198554841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.94782181629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.20991369237,1545.991094838894,0.37855725819825947,0.12479609822490025,6.112874298809886,3.38747711558569
1721.0,-29.871386736727693,5.168907256470207,35.03869928683308,24.295321117993467,5.051892763256087,-26.379040245128305,-39.967297576926626,1.5595462716570898,-0.3313341383256443,-5.032721729746265,40.07578974593571,42674.80883056963,25823.376376395972,25823.376376395972,68498.1852069656,77903.30144677503,77903.30144677503,25823.376376395972,103726.677823171,103726.677823171,103726.677823171,128718.17712884869,92041.39140848482,56813.44877367945,39142.158483117084,24991.499305677684,0.0,64133.657788794764,21242.77440982603,1545.9823566440894,0.0,0.8864774983209481,2.817288688643881,0.0014959135982669303,354203.886187507,1557803.659307416,4.398042257737264,1557803.659307416,4.398042257737264,0.85,0.09626273794980558,4.027634451161993,1.268656870299019,1.0,0.0,4.0276344511615765,1.284436223873378,1.2847401687971873,3.135721631250914,19424.598643663117,1980.7578167532356,4632.441516551485,4632.441516551485,5.57446354889324,5.168907256470207,-2.416134546258348,7.585041802728554,3.387575511820843,3.387575511820843,0.967878717663098,0.0,0.0,0.00023662451688869992,1.000203105805587,0.0002365764668348205,198.8160427446278,0.0,9.5836099717066e-06,27.159950659816506,0.07721017320322218,7.914800278018733e-05,0.00015747651410851258,0.000634257833472343,0.0962627379488581,0.0723959354647291,0.023866802484129004,0.09626288221864072,0.07239593546544165,0.023866802484363927,0.3785538225781237,0.3785538225781237,0.1247980531667445,0.0,4.718259989973944,4.139640505854459,6.4822907346535885,4.701387591420598,4.131269181750156,6.439377752789369,24991.499305677684,21242.77440982603,0.85,1.0680536175333102,0.6654042557670184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507134451037786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.86455289821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.175082238644,1545.9823566440894,0.3785538225781237,0.1247980531667445,6.112874298809886,3.387575511820843
1722.0,-29.87333331757095,5.168297343777615,35.03864003339164,24.29455822510647,5.051382401391405,-26.380843483032574,-39.969009545724816,1.55889256685304,-0.3355176049867623,-5.033101120827212,40.07567270542886,42673.48283799328,25823.18952311094,25823.18952311094,68496.67236110423,77902.27203735434,77902.27203735434,25823.18952311094,103725.46156046528,103725.46156046528,103725.46156046528,128716.66872453687,92040.94103809231,56812.69982570051,39142.49023599088,24991.20716407158,0.0,64133.69740006246,21242.526089460844,1545.9754070736287,0.0,0.8864759877423026,2.8172994689194906,0.0014959135982669303,354198.64693516144,1557798.6048438293,4.398093042769289,1557798.6048438293,4.398093042769289,0.85,0.09626247046075681,4.027634451161993,1.2686562263080847,1.0,0.0,4.027634451161139,1.284439379548113,1.2847432634980769,3.135713927253602,19424.50359659808,1980.7481246499142,4632.441516551485,4632.441516551485,5.574423213082337,5.168297343777615,-2.416469994059315,7.58476733783693,3.38767358297397,3.38767358297397,0.9679067379925629,0.0,0.0,0.0002365764668348205,1.0002024101996134,0.00023652859103549475,198.8176488719896,0.0,9.55312156597119e-06,27.073546517962352,0.07721972632478816,7.91326747509474e-05,0.0001574437920838731,0.0006341260411185932,0.09626247045957823,0.07239529536010411,0.02386717509947412,0.09626265380476225,0.07239529536099046,0.023867175099766345,0.3785503846410586,0.3785503846410586,0.12479997159174606,0.0,4.714276784912045,4.137733410368071,6.471904399460811,4.697583515840449,4.12939284768305,6.429626509280467,24991.20716407158,21242.526089460844,0.85,1.0680293689263816,0.665383169346973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450725135325996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.778148756355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.140303327518,1545.9754070736287,0.3785503846410586,0.12479997159174606,6.112874298809886,3.38767358297397
1723.0,-29.875274416204658,5.167688669893972,35.0385805536776,24.293774167913966,5.050838807896595,-26.38264510892636,-39.970724972058065,1.5582095006180094,-0.3393276562825349,-5.0334952525016385,40.075547607968794,42672.19508558056,25823.040866037238,25823.040866037238,68495.2359516178,77901.2917061237,77901.2917061237,25823.040866037238,103724.33257216093,103724.33257216093,103724.33257216093,128715.20573920228,92040.52408259545,56811.97380406488,39142.83364281175,24990.873167041358,0.0,64133.7068098531,21242.242191985155,1545.966410910462,0.0,0.8864744311795663,2.8173036092559114,0.0014959135982669303,354193.20418500947,1557793.2024496505,4.398145373890212,1557793.2024496505,4.398145373890212,0.85,0.09626219306085576,4.027634451161993,1.2686556059448049,1.0,0.0,4.027634451161423,1.2844426721622537,1.284746495394292,3.135705888984365,19424.4156014792,1980.7391516449757,4632.441516551485,4632.441516551485,5.5743911226451095,5.167688669893972,-2.416816667542653,7.584505337436625,3.3877711047391554,3.3877711047391554,0.9679346013540444,0.0,0.0,0.00023652859103549475,1.000201843301044,0.00023648085895828887,198.81925049872717,0.0,9.518553859814023e-06,26.97558163871294,0.07722924487864798,7.911731851747625e-05,0.0001574112725180185,0.0006339950641948204,0.09626219305960701,0.07239465140337403,0.02386754165623297,0.09626206608523837,0.0723946514043132,0.023867541656542566,0.3785469450212843,0.3785469450212843,0.12480186442123539,0.0,4.710412520576654,4.135893459626914,6.4617965317090125,4.694167596219131,4.127793803511452,6.42060374386557,24990.873167041358,21242.242191985155,0.85,1.0680068151166746,0.665362992538343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507367855079658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.680183877106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.105593933402,1545.966410910462,0.3785469450212843,0.12480186442123539,6.112874298809886,3.3877711047391554
1724.0,-29.87720843581711,5.1670830429565715,35.03852112912292,24.293100332748168,5.0504281342909385,-26.38442707011933,-39.972407289873786,1.557646768592842,-0.3441617417456655,-5.033801662627512,40.075430255165216,42670.8004084154,25822.675232488065,25822.675232488065,68493.47564090346,77900.21960246045,77900.21960246045,25822.675232488065,103722.89483494851,103722.89483494851,103722.89483494851,128713.44437869306,92040.0663090038,56811.19136357872,39143.19438380564,24990.549543744553,0.0,64133.7439275502,21241.96711218287,1545.9559646835353,0.0,0.8864732939342965,2.8173314906145634,0.0014959135982669303,354188.97286843765,1557788.134525069,4.398183607776249,1557788.134525069,4.398183607776249,0.85,0.09626187782016167,4.027634451161993,1.26865475370083,1.0,0.0,4.027634451161266,1.2844454018514215,1.2847491644167042,3.1356992250168765,19424.318992028268,1980.7293002226315,4632.441516551485,4632.441516551485,5.574312193737346,5.1670830429565715,-2.417098021690786,7.584181064647357,3.3878679836905525,3.3878679836905525,0.9679622810544436,0.0,0.0,0.00023648085895828887,1.0002011103121442,0.0002364333097815574,198.82084630707,0.0,9.490055814821371e-06,26.894818179203767,0.0772387349344628,7.910226134209987e-05,0.000157378597616189,0.0006338634616345235,0.09626187781943292,0.07239398056885842,0.023867897250574505,0.09626224478878465,0.07239398056940649,0.023867897250755183,0.3785435068573934,0.3785435068573934,0.12480374674378288,0.0,4.7063822706260225,4.133995966481621,6.451191190482291,4.689639920881859,4.12583086564166,6.408179411740491,24990.549543744553,21241.96711218287,0.85,1.0679787495063178,0.6653408610702537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507484030570321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.599420417595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.070929480185,1545.9559646835353,0.3785435068573934,0.12480374674378288,6.112874298809886,3.3878679836905525
1725.0,-29.8791369344011,5.166478815964593,35.03846190006886,24.29233199162411,5.049916909617198,-26.386214117616248,-39.97410535868255,1.5569940928321935,-0.3483032272042692,-5.034184913200702,40.075317100340094,42669.49524646626,25822.50723903738,25822.50723903738,68492.00248550363,77899.17173256283,77899.17173256283,25822.50723903738,103721.67897160021,103721.67897160021,103721.67897160021,128711.96471470772,92039.58983213366,56810.45594069855,39143.48210159456,24990.285743107503,0.0,64133.767844702066,21241.742881641378,1545.9507439913739,0.0,0.8864717495224909,2.8173412714874253,0.0014959135982669303,354183.6804931058,1557783.2479035545,4.398235530600278,1557783.2479035545,4.398235530600278,0.85,0.0962616023502647,4.027634451161993,1.2686540465196594,1.0,0.0,4.027634451161582,1.2844485517243365,1.2847522539568916,3.1356915352934966,19424.218435400162,1980.7190463002312,4632.441516551485,4632.441516551485,5.574275929177915,5.166478815964593,-2.417436253460453,7.583915069425046,3.387964767347593,3.387964767347593,0.9679899335278838,0.0,0.0,0.0002364333097815574,1.0002005393178088,0.00023638590511340632,198.82243758233778,0.0,9.453767558955174e-06,26.791977262078962,0.07724818870202176,7.908706587784254e-05,0.00015734624390371487,0.0006337331527075398,0.09626160234904338,0.07239334599353299,0.023868256355510386,0.09626208619393267,0.07239334599445148,0.023868256355813213,0.3785400651406697,0.3785400651406697,0.12480558374214092,0.0,4.70243537109593,4.132107174550015,6.4408989928549545,4.685881685996435,4.123832624938416,6.398990391119355,24990.285743107503,21241.742881641378,0.85,1.0679553811863183,0.6653202623271585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507599784144982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.496579500475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.036342140078,1545.9507439913739,0.3785400651406697,0.12480558374214092,6.112874298809886,3.387964767347593
1726.0,-29.881058983810075,5.16587526849294,35.03840227935791,24.29151734048503,5.0493319183029515,-26.388002736639052,-39.975807373970724,1.5562756711319747,-0.3516372484602357,-5.034602584232976,40.07518723454753,42668.234490303774,25822.42569659845,25822.42569659845,68490.66018690223,77898.23528209477,77898.23528209477,25822.42569659845,103720.66097869322,103720.66097869322,103720.66097869322,128710.59654911853,92039.19230813021,56809.73219685189,39143.84456808702,24989.935570425307,0.0,64133.78013851233,21241.44523486151,1545.9413876510057,0.0,0.8864700901297362,2.8173363938237683,0.0014959135982669303,354177.9128702043,1557777.6396286981,4.398291319198036,1557777.6396286981,4.398291319198036,0.8499999999999999,0.09626131393259445,4.027634451161993,1.268653504182585,1.0,0.0,4.027634451162385,1.2844520087240068,1.2847556508817632,3.1356830958309634,19424.13454114237,1980.7104914667468,4632.441516551485,4632.441516551485,5.574258326702279,5.16587526849294,-2.4178005243738068,7.583675792866746,3.3880609639432744,3.3880609639432744,0.9680174182695069,0.0,0.0,0.00023638590511340632,1.0001998717693754,0.00023633866768572415,198.8240235584747,0.0,9.42511167457843e-06,26.710766485755272,0.07725761381369634,7.907183780586429e-05,0.00015731406730754203,0.0006336035571402729,0.09626131393119622,0.07239270501068319,0.023868608920513026,0.09626115675059545,0.07239270501173474,0.02386860892085971,0.37853661984455783,0.37853661984455783,0.12480739640829829,0.0,4.698707530895945,4.130333322580725,6.431145549949349,4.682965335772735,4.1224539061742576,6.391324786340192,24989.935570425307,21241.44523486151,0.85,1.0679342468037931,0.665300476568689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771520903435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.41536872415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.00180093725,1545.9413876510057,0.37853661984455783,0.12480739640829829,6.112874298809886,3.3880609639432744
1727.0,-29.882974319155185,5.165274215344024,35.0383423963429,24.29079838274049,5.048872396407237,-26.389772764056378,-39.977483929228015,1.5556708413085654,-0.35610828953707596,-5.034933027298623,40.075060353099666,42666.89721074653,25822.12637786995,25822.12637786995,68489.02358861649,77897.17816820423,77897.17816820423,25822.12637786995,103719.30454607419,103719.30454607419,103719.30454607419,128708.87172112166,92038.72220889348,56808.97994432297,39144.158071745005,24989.567175047465,0.0,64133.72524679247,21241.132098790345,1545.928950646948,0.0,0.8864688648141223,2.817356689368045,0.0014959135982669303,354173.349831275,1557772.16024798,4.398332514261981,1557772.16024798,4.398332514261981,0.85,0.09626098385856771,4.027634451161993,1.268652745350264,1.0,0.0,4.02763445116299,1.2844549342691223,1.2847585164409665,3.135675953826896,19424.03533046274,1980.7003747928945,4632.441516551485,4632.441516551485,5.574193713101129,5.165274215344024,-2.41810015375971,7.583374369103733,3.3881563584825996,3.3881563584825996,0.9680446738521713,0.0,0.0,0.00023633866768572415,1.0001991766409037,0.00023629160391778207,198.82560401668027,0.0,9.391935434323098e-06,26.616745020871658,0.07726700574913066,7.905684017711443e-05,0.0001572818275086097,0.0006334737070153945,0.09626098385773507,0.07239203192182088,0.023868951935914193,0.09626094272052979,0.07239203192244707,0.023868951936120635,0.37853317739876524,0.37853317739876524,0.12480921543168315,0.0,4.694864078654803,4.12850618514301,6.42108603894593,4.678824737761545,4.120577413347291,6.380210702650004,24989.567175047465,21241.132098790345,0.85,1.0679096423147794,0.6652801945709592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507830249670546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.32134725927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.967324649611,1545.928950646948,0.37853317739876524,0.12480921543168315,6.112874298809886,3.3881563584825996
1728.0,-29.884883598729424,5.16467470699419,35.038282537587286,24.290045024268352,5.048363930014805,-26.39154223564703,-39.97916415156794,1.5550225669329116,-0.3600291571141838,-5.035307352427858,40.07494129368259,42665.60129274863,25821.941001980085,25821.941001980085,68487.54229472872,77896.17993100664,77896.17993100664,25821.941001980085,103718.12093298673,103718.12093298673,103718.12093298673,128707.38746180854,92038.28872534241,56808.246978498406,39144.490829826675,24989.26652882181,0.0,64133.75735864848,21240.87654949854,1545.9214303036542,0.0,0.886467387284321,2.817364610435542,0.0014959135982669303,354168.1808872177,1557767.0186752384,4.398382188859868,1557767.0186752384,4.398382188859868,0.8500000000000001,0.09626068624269127,4.027634451161993,1.2686520606977862,1.0,0.0,4.027634451161467,1.2844580626054147,1.284761585062061,3.135668316793681,19423.943847230366,1980.6910460993681,4632.441516551485,4632.441516551485,5.5741536962138785,5.16467470699419,-2.418432284066264,7.583106991060454,3.388251499563498,3.388251499563498,0.9680718570181422,0.0,0.0,0.00023629160391778207,1.0001985499447406,0.00023624469754613902,198.8271794999312,0.0,9.357482088384866e-06,26.51910423848271,0.07727636323121904,7.904181238292814e-05,0.00015724979153485392,0.0006333446778238192,0.0962606862415578,0.07239138601512132,0.023869300226436473,0.09626058464371026,0.07239138601597375,0.02386930022671751,0.37852973281800834,0.37852973281800834,0.12481101447042346,0.0,4.691096542056357,4.126724598985277,6.411196176480985,4.675278195313695,4.1188956560196175,6.370914203819325,24989.26652882181,21240.87654949854,0.85,1.067886010665694,0.6652596549763062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507944890181315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.22370647688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.932918798737,1545.9214303036542,0.37852973281800834,0.12481101447042346,6.112874298809886,3.388251499563498
1729.0,-29.886786631455752,5.164077662668459,35.038222708700154,24.289344751182966,5.047917839212129,-26.393299845997454,-39.98082740055395,1.5544310537540422,-0.36440668308665636,-5.035636508991817,40.07482244614013,42664.26230021575,25821.645319087827,25821.645319087827,68485.90761930357,77895.14414245349,77895.14414245349,25821.645319087827,103716.78946154131,103716.78946154131,103716.78946154131,128705.7375727895,92037.84042322543,56807.49361815924,39144.82978340687,24988.94811124819,0.0,64133.77789465507,21240.605894560962,1545.9118391879601,0.0,0.8864661393638533,2.817383827577469,0.0014959135982669303,354163.63571132376,1557761.8862650818,4.398424144072211,1557761.8862650818,4.398424144072211,0.85,0.0962603616175433,4.027634451161993,1.2686513101076704,1.0,0.0,4.02763445116017,1.284460925227916,1.284764388108473,3.135661328465345,19423.849236658316,1980.6813985059441,4632.441516551485,4632.441516551485,5.574089867476657,5.164077662668459,-2.4187307714508726,7.582808434119331,3.3883461049035386,3.3883461049035386,0.9680988871152968,0.0,0.0,0.00023624469754613902,1.0001979033465613,0.00023619795318075362,198.8287498503444,0.0,9.326261574361563e-06,26.43062530174067,0.07728568949279341,7.902693899829886e-05,0.00015721775854784018,0.0006332156606617491,0.09626036161669159,0.07239072157287843,0.02386964004381316,0.0962605085047967,0.07239072157351895,0.02386964004402435,0.3785262880746327,0.3785262880746327,0.1248128011071188,0.0,4.687255662037501,4.1249229399962815,6.401070507247482,4.671229825905186,4.117098519467447,6.359933267153224,24988.94811124819,21240.605894560962,0.85,1.0678601801970442,0.6652385638390936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508059169950895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.13522754014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.898570420628,1545.9118391879601,0.3785262880746327,0.1248128011071188,6.112874298809886,3.3883461049035386
1730.0,-29.888683199444205,5.163481809708968,35.03816285635522,24.28857375578957,5.047386556928353,-26.395060157046814,-39.98249857742337,1.553763514530685,-0.368068155874937,-5.036025219855106,40.074702105116,42662.98411928887,25821.502355138735,25821.502355138735,68484.4864744276,77894.16691633833,77894.16691633833,25821.502355138735,103715.66927147706,103715.66927147706,103715.66927147706,128704.3164038842,92037.4135832149,56806.76390882637,39145.16630487615,24988.64713240713,0.0,64133.81343728328,21240.350062546062,1545.904643964567,0.0,0.8864645930671677,2.817386652502471,0.0014959135982669303,354158.26823567494,1557756.6893722003,4.398476130834222,1557756.6893722003,4.398476130834222,0.85,0.09626006111843861,4.027634451161993,1.2686506205098707,1.0,0.0,4.027634451162929,1.284464143011972,1.284767546608166,3.135653473142109,19423.759155491975,1980.6722127833639,4632.441516551485,4632.441516551485,5.574059006007908,5.163481809708968,-2.4190735030467665,7.582555312755735,3.388440454376933,3.388440454376933,0.9681258441076952,0.0,0.0,0.00023619795318075362,1.0001972340565959,0.00023615137608687728,198.83031488790309,0.0,9.294123732127427e-06,26.339546656849127,0.07729498361652554,7.901199732556486e-05,0.00015718595585518876,0.0006330875710411865,0.09626006111720786,0.07239007958597954,0.02386998153122832,0.09625998908161569,0.07239007958690513,0.023869981531533482,0.37852284079568616,0.37852284079568616,0.1248145569233259,0.0,4.683550846987487,4.123186510078767,6.3912986964022025,4.667957063980168,4.115511208368446,6.351461116033931,24988.64713240713,21240.350062546062,0.85,1.0678374293366923,0.6652182652604804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508173077525823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.04414889524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.864283545054,1545.904643964567,0.37852284079568616,0.1248145569233259,6.112874298809886,3.388440454376933
1731.0,-29.89057454796681,5.162889034481223,35.03810306462739,24.287908267602347,5.046984902209702,-26.396802805891173,-39.98414820581672,1.5532131601343184,-0.37277677228797756,-5.036322466663225,40.07458416600358,42661.63919130644,25821.133027329506,25821.133027329506,68482.77221863595,77893.0922085285,77893.0922085285,25821.133027329506,103714.225235858,103714.225235858,103714.225235858,128702.54712211623,92036.93963776903,56806.018179656385,39145.46828679182,24988.321886258225,0.0,64133.790173050045,21240.07360331949,1545.8939230192,0.0,0.8864635045906487,2.8174139642834857,0.0014959135982669303,354154.1637754922,1557751.5962179087,4.398512725676745,1557751.5962179087,4.398512725676745,0.85,0.09625971217645476,4.027634451161993,1.2686497913440689,1.0,0.0,4.027634451161348,1.2844668125292438,1.2847701569261591,3.1356469562893396,19423.6591331007,1980.6620133379595,4632.441516551485,4632.441516551485,5.573979279624335,5.162889034481223,-2.4193481228898825,7.582237157371106,3.3885341681719345,3.3885341681719345,0.9681526194776956,0.0,0.0,0.00023615137608687728,1.0001966942539018,0.00023610493560272637,198.83187563999917,0.0,9.260938241996231e-06,26.24549897781732,0.07730424455476753,7.899725087506286e-05,0.00015715412521181442,0.0006329593688453293,0.09625971217577978,0.07238940263347486,0.023870309542304916,0.09626013645510796,0.07238940263398247,0.02387030954247229,0.3785193942444072,0.3785193942444072,0.12481630280010511,0.0,4.6796700177465596,4.121373590196356,6.381046781145301,4.663545694375273,4.113564056014695,6.339466752932253,24988.321886258225,21240.07360331949,0.85,1.0678110873199789,0.6651975359041463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450828659984708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.950101216215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.8300627453,1545.8939230192,0.3785193942444072,0.12481630280010511,6.112874298809886,3.3885341681719345
1732.0,-29.892460733751417,5.162296644980784,35.038043221481566,24.287092743348353,5.046401681948332,-26.398558965516546,-39.98581864926962,1.5524999137138513,-0.37597822420559623,-5.036747042041046,40.07446308490804,42660.40309589358,25821.08674005268,25821.08674005268,68481.48983594625,77892.14503104094,77892.14503104094,25821.08674005268,103713.23177109362,103713.23177109362,103713.23177109362,128701.26529659725,92036.51763005798,56805.30570721848,39145.79102537721,24988.033525503637,0.0,64133.82455088085,21239.828496678092,1545.8882979198338,0.0,0.8864617779977702,2.8174065389805674,0.0014959135982669303,354148.30119449727,1557746.367391398,4.398570774269754,1557746.367391398,4.398570774269754,0.85,0.09625941920243117,4.027634451161993,1.2686492116423325,1.0,0.0,4.0276344511625295,1.2844702434349375,1.2847735289875826,3.135638580767173,19423.57007175247,1980.6529316078856,4632.441516551485,4632.441516551485,5.573969287641348,5.162296644980784,-2.419717375728056,7.58201402070884,3.388627817327746,3.388627817327746,0.968179376379356,0.0,0.0,0.00023610493560272637,1.0001961603265703,0.00023605863026472388,198.83343215326803,0.0,9.233848569355074e-06,26.16872684555228,0.07731347840333688,7.898232094618048e-05,0.0001571226146565459,0.0006328324558473545,0.09625941920094117,0.07238877379106333,0.02387064540987784,0.09625934500923919,0.07238877379218382,0.023870645410247353,0.3785159424772513,0.3785159424772513,0.12481800508446717,0.0,4.676058054590953,4.119673756084865,6.371541723579867,4.6607688178354465,4.112077537641824,6.332701568972652,24988.033525503637,21239.828496678092,0.85,1.0677905195193242,0.6651779056471014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508399811436925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.873329083945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.795883289917,1545.8882979198338,0.3785159424772513,0.12481800508446717,6.112874298809886,3.388627817327746
1733.0,-29.89434013893486,5.161706772560306,35.03798308332009,24.286398442368977,5.045948441724063,-26.400296022401754,-39.98746733469886,1.5519043251908473,-0.38002676355085896,-5.037069479973527,40.07433480578899,42659.10618848252,25820.784690457374,25820.784690457374,68479.89087893988,77891.16247526367,77891.16247526367,25820.784690457374,103711.94716572104,103711.94716572104,103711.94716572104,128699.60485526899,92036.1101312536,56804.5818562857,39146.142527742115,24987.657689547945,0.0,64133.80021729006,21239.509036115753,1545.8752805942565,0.0,0.8864605984957019,2.81742221206191,0.0014959135982669303,354143.84898885817,1557740.8277363195,4.398610429586561,1557740.8277363195,4.398610429586561,0.85,0.09625905933711278,4.027634451161993,1.268648527539335,1.0,0.0,4.027634451161688,1.284473123925019,1.2847763506767387,3.1356315489533793,19423.484072392817,1980.6441621137512,4632.441516551485,4632.441516551485,5.573904084531017,5.161706772560306,-2.4200109747970626,7.581717747357368,3.388720594885916,3.388720594885916,0.9682058842531188,0.0,0.0,0.00023605863026472388,1.0001954580992432,0.00023601249971013294,198.83498309241804,0.0,9.2070492820517e-06,26.092777665334516,0.07732268545261893,7.896758804193015e-05,0.00015709104222279372,0.0006327052936254673,0.0962590593363263,0.0723880941985874,0.023870965137738894,0.09625894184798683,0.07238809419917884,0.023870965137933936,0.37851249218931726,0.37851249218931726,0.12481971096965194,0.0,4.672384568114865,4.117986540790753,6.361748569739461,4.657042716422666,4.110632539143069,6.321954492480586,24987.657689547945,21239.509036115753,0.85,1.0677659930789216,0.6651579361265091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508512715677115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79737990373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.761744216434,1545.8752805942565,0.37851249218931726,0.12481971096965194,6.112874298809886,3.388720594885916
1734.0,-29.896212409915737,5.161119183577786,35.0379231211636,24.28569757556545,5.045502526614949,-26.402025925507747,-39.98910358697174,1.5513160422072632,-0.3842651235704011,-5.037401085098434,40.07421965592786,42657.78855984152,25820.510677902366,25820.510677902366,68478.2992377439,77890.12378047752,77890.12378047752,25820.510677902366,103710.63445837988,103710.63445837988,103710.63445837988,128698.00151439989,92035.64657716504,56803.837269578944,39146.45478620677,24987.367056020004,0.0,64133.821842226775,21239.261997617003,1545.867361750113,0.0,0.8864593245985342,2.8174393169637595,0.0014959135982669303,354139.2702489354,1557735.8550728702,4.398653258583522,1557735.8550728702,4.398653258583522,0.85,0.09625872159483312,4.027634451161993,1.268647771454416,1.0,0.0,4.027634451163621,1.2844759699067938,1.2847791380736935,3.1356246014117746,19423.386243014294,1980.6341862934128,4632.441516551485,4632.441516551485,5.573844933745401,5.161119183577786,-2.4203110489714335,7.58143023254922,3.3888131444473726,3.3888131444473726,0.9682323269849636,0.0,0.0,0.00023601249971013294,1.0001947190609608,0.0002359665525246072,198.8365281654114,0.0,9.172368042134959e-06,25.994491031410472,0.07733185782066107,7.895296875428346e-05,0.00015705953095584947,0.0006325783777611228,0.09625872159395728,0.07238743429179631,0.02387128730216097,0.09625889482180841,0.07238743429245494,0.023871287302378183,0.3785090427170796,0.3785090427170796,0.12482139592094917,0.0,4.6686678051290755,4.116274042801365,6.351857819323584,4.653135961528051,4.108801718869302,6.3116557418748584,24987.367056020004,21239.261997617003,0.85,1.067740815543549,0.6651371668568631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508625215708926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.6990932698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.727678108133,1545.867361750113,0.3785090427170796,0.12482139592094917,6.112874298809886,3.3888131444473726
1735.0,-29.898079953708,5.160532748183221,35.037863088945386,24.28492591660472,5.0449722228243115,-26.40376001245624,-39.99074794175101,1.5506522815727044,-0.3878270654853395,-5.037785569743127,40.074097690937855,42656.52508178681,25820.37224734786,25820.37224734786,68476.89732913466,77889.14000942875,77889.14000942875,25820.37224734786,103709.51225677661,103709.51225677661,103709.51225677661,128696.5704521809,92035.20187697424,56803.11144064817,39146.76715147341,24987.05819540428,0.0,64133.82534687769,21238.999466093635,1545.8596368183298,0.0,0.8864578056586666,2.8174413298660994,0.0014959135982669303,354133.96141691506,1557730.5881160912,4.398704326135514,1557730.5881160912,4.398704326135514,0.85,0.0962583962272539,4.027634451161993,1.268647067020647,1.0,0.0,4.027634451162933,1.284479168449818,1.284782278350378,3.135616793242953,19423.292392599924,1980.6246162144998,4632.441516551485,4632.441516551485,5.573815050895503,5.160532748183221,-2.42065045215373,7.581183200336952,3.388905399725246,3.388905399725246,0.9682586856357845,0.0,0.0,0.0002359665525246072,1.0001942303522897,0.00023592072955819264,198.83806935841224,0.0,9.135978848909347e-06,25.89136405780909,0.07734099379950998,7.893827959458233e-05,0.00015702827293002485,0.0006324524818594363,0.09625839622605974,0.07238678779448911,0.023871608431570632,0.09625831763484446,0.07238678779538711,0.023871608431866802,0.3785055912387719,0.3785055912387719,0.12482305167550821,0.0,4.665078818626625,4.11460357328275,6.342358187929165,4.649958504257768,4.10720010964809,6.3036178081667344,24987.05819540428,21238.999466093635,0.85,1.0677188980817345,0.6651174298597099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508737290347558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.595966296205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.693692274852,1545.8596368183298,0.3785055912387719,0.12482305167550821,6.112874298809886,3.388905399725246
1736.0,-29.899941261394996,5.159949060063448,35.03780300941944,24.284252745006256,5.044549317241802,-26.405477745415777,-39.99237472945822,1.5500858012627454,-0.39207897455025886,-5.038092791213727,40.07397624858818,42655.215804391286,25820.04257437279,25820.04257437279,68475.25837876408,77888.12037963205,77888.12037963205,25820.04257437279,103708.16295400483,103708.16295400483,103708.16295400483,128694.8827143561,92034.76228143848,56802.38035284853,39147.09103176661,24986.719760351276,0.0,64133.81079211789,21238.711796298583,1545.8484184939985,0.0,0.8864566789398707,2.817461465613738,0.0014959135982669303,354129.71945317695,1557725.3437424756,4.39874220708674,1557725.3437424756,4.39874220708674,0.85,0.09625802780220413,4.027634451161993,1.268646316980012,1.0,0.0,4.027634451160284,1.2844819118744624,1.2847849635605766,3.1356100961238216,19423.199619482122,1980.6151559892648,4632.441516551485,4632.441516551485,5.573743884756895,5.159949060063448,-2.420932384076952,7.5808814441404,3.3889970236871823,3.3889970236871823,0.9682848639106235,0.0,0.0,0.00023592072955819264,1.0001935846706127,0.00023587506776089442,198.83960542600067,0.0,9.111350174145651e-06,25.821566393528776,0.07735010514968413,7.89237498492397e-05,0.00015699697970895295,0.0006323264442041592,0.09625802780148518,0.07238610980405523,0.02387191799742995,0.09625818467519444,0.0723861098045959,0.023871917997608235,0.3785021395636702,0.3785021395636702,0.12482470120673039,0.0,4.661389390881141,4.112908695127658,6.332525920448973,4.646013816663469,4.105552641558859,6.2926051766881415,24986.719760351276,21238.711796298583,0.85,1.0676935852247806,0.6650971660276526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450884908366184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.52616863192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.659738733882,1545.8484184939985,0.3785021395636702,0.12482470120673039,6.112874298809886,3.3889970236871823
1737.0,-29.90179674278948,5.1593665501118515,35.03774294561588,24.28350067874419,5.044026910641076,-26.407200184903903,-39.99401346137745,1.5494303527550846,-0.3954275315794007,-5.03847345264237,40.07385654748045,42653.98147190958,25819.901194191563,25819.901194191563,68473.88266610114,77887.18390545636,77887.18390545636,25819.901194191563,103707.08509964793,103707.08509964793,103707.08509964793,128693.5096763584,92034.36320561521,56801.68169004542,39147.423906188655,24986.424576710466,0.0,64133.84848289912,21238.460890203896,1545.8414021189742,0.0,0.8864551712567508,2.8174611151585487,0.0014959135982669303,354124.46352174826,1557720.1745758126,4.398792896385557,1557720.1745758126,4.398792896385557,0.85,0.09625769614897049,4.027634451161993,1.268645702111535,1.0,0.0,4.027634451160649,1.2844850709897961,1.2847880647662995,3.1356023842755807,19423.115397725185,1980.6065677601614,4632.441516551485,4632.441516551485,5.573713365174354,5.1593665501118515,-2.42126876872505,7.580635318836901,3.389088499018023,3.389088499018023,0.9683109997194351,0.0,0.0,0.00023587506776089442,1.000192981587266,0.00023582955699866053,198.84113670617756,0.0,9.079373757821526e-06,25.730945229666204,0.07735918452344195,7.890911592328192e-05,0.00015696595183761248,0.0006322014752806022,0.09625769614779033,0.07238546386383772,0.023872232283952608,0.09625757208557939,0.07238546386472522,0.023872232284245277,0.37849868513669627,0.37849868513669627,0.12482631924627297,0.0,4.6578719638372945,4.111310710533417,6.323096398509051,4.643045921062992,4.1042043797774,6.284644010441127,24986.424576710466,21238.460890203896,0.85,1.0676715071037608,0.665077528963243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508960505311863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.43554746806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.62584787143,1545.8414021189742,0.37849868513669627,0.12482631924627297,6.112874298809886,3.389088499018023
1738.0,-29.90364562736141,5.158786790738447,35.0376828522208,24.282826773729198,5.043607467717264,-26.408906389079057,-39.99562331065533,1.548868229434609,-0.3997115656380288,-5.038777835668472,40.073735557969265,42652.65587591585,25819.571124808514,25819.571124808514,68472.22700072436,77886.14719044995,77886.14719044995,25819.571124808514,103705.71831525846,103705.71831525846,103705.71831525846,128691.80735258447,92033.90291233013,56800.93057172328,39147.747045118726,24986.08903732601,0.0,64133.83608244474,21238.17568172711,1545.8302896128653,0.0,0.8864540573488133,2.8174820089256323,0.0014959135982669303,354120.26083814143,1557714.9497839734,4.39883034677861,1557714.9497839734,4.39883034677861,0.85,0.09625731941481071,4.027634451161993,1.2686448399769144,1.0,0.0,4.02763445116217,1.2844877934210828,1.2847907293787113,3.1355957384654163,19423.018256513125,1980.5966621132727,4632.441516551485,4632.441516551485,5.573642113463594,5.158786790738447,-2.4215483999602654,7.580335190698713,3.3891793569493966,3.3891793569493966,0.968336959128399,0.0,0.0,0.00023582955699866053,1.0001922983273215,0.00023578421608829795,198.84266256283686,0.0,9.049411694951104e-06,25.64603274349143,0.07736823393513691,7.889474236279715e-05,0.0001569348146358634,0.0006320760660141248,0.09625731941410705,0.07238478519643053,0.023872534217676517,0.09625747299107276,0.07238478519695968,0.023872534217851033,0.3784952332565152,0.3784952332565152,0.1248279299708563,0.0,4.654233160595595,4.109656517280314,6.313346616570755,4.639066270030469,4.102468546727948,6.273761407234019,24986.08903732601,21238.17568172711,0.85,1.067645897755166,0.6650569883436476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509071579814024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.350634981885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.592011685447,1545.8302896128653,0.3784952332565152,0.1248279299708563,6.112874298809886,3.3891793569493966
1739.0,-29.90548810413759,5.158208742254098,35.03762289549619,24.282109562214487,5.043128745865862,-26.4106127539484,-39.9972444755025,1.5482533956764888,-0.4033642218574869,-5.039130020412772,40.0736193519402,42651.40496577351,25819.36581812189,25819.36581812189,68470.7707838954,77885.17522608979,77885.17522608979,25819.36581812189,103704.54104421168,103704.54104421168,103704.54104421168,128690.34515509661,92033.48078282003,56800.22760642423,39148.05908488422,24985.804110884925,0.0,64133.86319576914,21237.933494252185,1545.8232024442946,0.0,0.8864526822244905,2.817488996414887,0.0014959135982669303,354115.39819451043,1557709.9315737346,4.398876579544014,1557709.9315737346,4.398876579544014,0.85,0.09625697018657446,4.027634451161993,1.2686441965354605,1.0,0.0,4.027634451163543,1.284490761987157,1.2847936404018852,3.135588491840211,19422.92916946018,1980.5875777620474,4632.441516551485,4632.441516551485,5.573597794137405,5.158208742254098,-2.421863279889276,7.580072022143375,3.389270073788606,3.389270073788606,0.9683628782253161,0.0,0.0,0.00023578421608829795,1.0001916346993283,0.00023573904030818856,198.8441831517627,0.0,9.015707339518127e-06,25.550514600194372,0.07737724964247643,7.888027021719625e-05,0.0001569039458711017,0.0006319517379137058,0.09625697018557264,0.07238413163695256,0.023872838548620066,0.09625712108097664,0.07238413163770596,0.023872838548868503,0.3784917789384533,0.3784917789384533,0.12482950912801771,0.0,4.65068000735198,4.108050796738496,6.303797124831817,4.635765798555269,4.100966999765092,6.264920342687105,24985.804110884925,21237.933494252185,0.85,1.0676227404996297,0.6650372025084431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509182261025901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.25511683859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.558245806431,1545.8232024442946,0.3784917789384533,0.12482950912801771,6.112874298809886,3.389270073788606
