time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1740.0,-29.907325319427294,5.157632096431587,35.03756275391125,24.281360813789092,5.042616206584826,-26.41231776412057,-39.998861589096464,1.5476086512779381,-0.4068084216988268,-5.039496139788533,40.073494054112366,42650.16012877556,25819.19749870145,25819.19749870145,68469.35762747702,77884.21252044839,77884.21252044839,25819.19749870145,103703.41001914984,103703.41001914984,103703.41001914984,128688.88027258604,92033.0521004046,56799.51522523339,39148.3743057458,24985.470253436204,0.0,64133.844559182005,21237.649715420772,1545.8136377359863,0.0,0.8864512689745763,2.8174916089240374,0.0014959135982669303,354110.3432098332,1557704.5207593672,4.398924094223158,1557704.5207593672,4.398924094223158,0.85,0.09625661040052694,4.027634451161993,1.2686435432033614,1.0,0.0,4.027634451160271,1.2844938700886166,1.2847966912051905,3.1355809046283176,19422.83869946904,1980.578352390372,4632.441516551485,4632.441516551485,5.573561459211247,5.157632096431587,-2.4221886363976526,7.579820732829239,3.389360340480392,3.389360340480392,0.9683886687086833,0.0,0.0,0.00023573904030818856,1.0001910902825208,0.00023569400147485826,198.845699418806,0.0,8.982941094094272e-06,25.457655060663164,0.07738623258357052,7.886583668223825e-05,0.00015687320362595033,0.000631827919388028,0.09625661039947044,0.0723834729520686,0.023873137447401844,0.09625646128860099,0.07238347295286306,0.02387313744766388,0.3784883245079691,0.3784883245079691,0.12483106868232573,0.0,4.647227065390837,4.106484821997071,6.2945335931943305,4.632687718089699,4.099533860250915,6.2567735080951365,24985.470253436204,21237.649715420772,0.85,1.067601016251166,0.6650179857753337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509292560246392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.16225729906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.524546667437,1545.8136377359863,0.3784883245079691,0.12483106868232573,6.112874298809886,3.389360340480392
1741.0,-29.90915615346347,5.157057189058782,35.03750237013952,24.280624568369262,5.042123515133426,-26.41401504535811,-40.000469936616696,1.5469824070284366,-0.4104735237543764,-5.039845479529252,40.073366716854075,42648.906702718305,25818.988884736613,25818.988884736613,68467.89558745491,77883.22014098486,77883.22014098486,25818.988884736613,103702.20902572147,103702.20902572147,103702.20902572147,128687.32663002121,92032.59920347795,56798.799400969954,39148.6664472311,24985.117604299736,0.0,64133.784051530834,21237.349963654775,1545.8026064328749,0.0,0.8864499487059385,2.817499095003584,0.0014959135982669303,354105.51995320286,1557699.021889553,4.398968482884458,1557699.021889553,4.398968482884458,0.85,0.09625623744124312,4.027634451161993,1.2686428607488054,1.0,0.0,4.027634451161929,1.2844968914143196,1.2847996553879217,3.1355735292806277,19422.743119199204,1980.5686059152927,4632.441516551485,4632.441516551485,5.573516425946586,5.157057189058782,-2.42250164694361,7.579558836002391,3.3894500668943577,3.3894500668943577,0.9684143048269593,0.0,0.0,0.00023569400147485826,1.0001904293598043,0.00023564912696247238,198.84721043962205,0.0,8.955778314570494e-06,25.38067574349278,0.0773951883618851,7.885148381063718e-05,0.0001568425176642211,0.0006317043275514003,0.09625623744030025,0.07238280509657005,0.0238734323437302,0.09625588676831807,0.07238280509727907,0.02387343234396406,0.37848487132831193,0.37848487132831193,0.12483262353626937,0.0,4.64379516654833,4.1049154726975985,6.2853663293387285,4.6293719557749,4.097982518749916,6.248023844621798,24985.117604299736,21237.349963654775,0.85,1.0675792267682453,0.6649990692651216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509402546083743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08527798189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.49089151766,1545.8026064328749,0.37848487132831193,0.12483262353626937,6.112874298809886,3.3894500668943577
1742.0,-29.910981990113406,5.156485032143459,35.037442059616225,24.279969871882372,5.041713198961289,-26.415699590310602,-40.00206127585841,1.5464307991583484,-0.41453792212610097,-5.040144815414499,40.07324808281061,42647.60424312513,25818.658829838743,25818.658829838743,68466.26307296388,77882.22422203625,77882.22422203625,25818.658829838743,103700.88305187499,103700.88305187499,103700.88305187499,128685.6801745674,92032.17410066316,56798.06626585736,39149.00870533979,24984.79712269241,0.0,64133.8058280322,21237.077554288546,1545.7922595559596,0.0,0.8864488519503693,2.817517689200538,0.0014959135982669303,354101.38712977583,1557693.8988683063,4.399005356896334,1557693.8988683063,4.399005356896334,0.8499999999999999,0.09625584990318416,4.027634451161993,1.2686420524632558,1.0,0.0,4.027634451161457,1.2844995634095873,1.284802270368703,3.1355670067111614,19422.653404654113,1980.5594575776759,4632.441516551485,4632.441516551485,5.573445177362723,5.156485032143459,-2.422777247367763,7.579262279511223,3.389539356664281,3.389539356664281,0.9684398161897946,0.0,0.0,0.00023564912696247238,1.0001899123638889,0.00023560438277719657,198.84871735615405,0.0,8.923171607772256e-06,25.288268336426572,0.07740411153349287,7.88372850973946e-05,0.00015681184186507779,0.0006315807766459538,0.0962558499024964,0.07238212685560746,0.023873723046888937,0.09625575862480881,0.07238212685612463,0.023873723047059522,0.37848141790061,0.37848141790061,0.12483417429447916,0.0,4.640277666971485,4.103337803247257,6.275877459886431,4.6256068932884205,4.09646543116969,6.237345773976415,24984.79712269241,21237.077554288546,0.85,1.0675534094538017,0.6649785349941656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509512151487438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.992870574824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.457302965155,1545.7922595559596,0.37848141790061,0.12483417429447916,6.112874298809886,3.389539356664281
1743.0,-29.912802170139017,5.15591551080578,35.03738211527496,24.279313743487023,5.041311085663092,-26.417378223486946,-40.00364790027959,1.545887139010787,-0.41873072763479513,-5.040447177108088,40.07313812743036,42646.30685503903,25818.34256052152,25818.34256052152,68464.64941556055,77881.18943644878,77881.18943644878,25818.34256052152,103699.5319969703,103699.5319969703,103699.5319969703,128684.06330179967,92031.71116745644,56797.33905438277,39149.30234785963,24984.531304829383,0.0,64133.83365268901,21236.851609104975,1545.7851165088432,0.0,0.8864477082675621,2.817537624081499,0.0014959135982669303,354097.2125685267,1557689.1506326073,4.399043808714409,1557689.1506326073,4.399043808714409,0.85,0.0962554719943095,4.027634451161993,1.2686412502219904,1.0,0.0,4.027634451160727,1.2845021979822846,1.284804848085271,3.1355605755199654,19422.55570630773,1980.5494951188969,4632.441516551485,4632.441516551485,5.5733769046568336,5.15591551080578,-2.423054561814936,7.5789700726207165,3.38962851797659,3.38962851797659,0.9684652908504543,0.0,0.0,0.00023560438277719657,1.0001893267670516,0.00023555978500465426,198.85021962413825,0.0,8.897323851240822e-06,25.21501579441649,0.07741300885734412,7.882313080532493e-05,0.00015678125197187163,0.0006314575717382194,0.09625547199358081,0.07238145992844745,0.023874012065133357,0.09625587068117013,0.0723814599289954,0.023874012065314105,0.37847796272348366,0.37847796272348366,0.1248356961538531,0.0,4.636686614679547,4.1017221633180725,6.266206982290441,4.621716449473297,4.094692247027297,6.226943225614093,24984.531304829383,21236.851609104975,0.85,1.067527785510604,0.6649580171050784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509621459289908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.919618032814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.423753499153,1545.7851165088432,0.37847796272348366,0.1248356961538531,6.112874298809886,3.38962851797659
1744.0,-29.91461688680598,5.155346653583459,35.03732209333031,24.278533772472315,5.040760730404389,-26.41906676380895,-40.00525100911034,1.5452106074074214,-0.42173928304788433,-5.040842568309679,40.073015978396,42645.10170052214,25818.26286667854,25818.26286667854,68463.36456720068,77880.25357745752,77880.25357745752,25818.26286667854,103698.51644413607,103698.51644413607,103698.51644413607,128682.74812291151,92031.28494018942,56796.64191085312,39149.60336592922,24984.231678775443,0.0,64133.83504470467,21236.596926959126,1545.7782122181738,0.0,0.8864461341989262,2.817531077063832,0.0014959135982669303,354091.75365225854,1557683.8758475645,4.399096730666348,1557683.8758475645,4.399096730666348,0.85,0.09625511737790259,4.027634451161993,1.2686406172206626,1.0,0.0,4.027634451162032,1.2845054535846032,1.2848080471655994,3.1355526283849406,19422.465754456003,1980.5403225827376,4632.441516551485,4632.441516551485,5.5733597012355505,5.155346653583459,-2.42340102682223,7.578747680405689,3.3897175207599624,3.3897175207599624,0.9684907202171321,0.0,0.0,0.00023555978500465426,1.0001887612492828,0.00023551532883695774,198.85171740290218,0.0,8.868276864785667e-06,25.13269663480258,0.07742187713420891,7.880883184178731e-05,0.00015675095316286693,0.0006313355392112428,0.09625511737663439,0.07238081610951544,0.023874301267118946,0.09625504616544137,0.07238081611046907,0.023874301267433524,0.3784745027914957,0.3784745027914957,0.1248371775506847,0.0,4.63332622295809,4.100193540253429,6.257207612816671,4.619103285261815,4.093337094025628,6.220447639260101,24984.231678775443,21236.596926959126,0.85,1.0675077284787056,0.6649392114286671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509730430010677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.8372988732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.390256492969,1545.7782122181738,0.3784745027914957,0.1248371775506847,6.112874298809886,3.3897175207599624
1745.0,-29.916425047713187,5.1547804189742354,35.037261845998636,24.27786566494035,5.040333412058549,-26.420737098085656,-40.00683630639685,1.5446454624309955,-0.42558598046400675,-5.041143727740217,40.07288936973297,42643.85097201844,25817.94815310687,25817.94815310687,68461.79912512531,77879.27234730894,77879.27234730894,25817.94815310687,103697.22050041582,103697.22050041582,103697.22050041582,128681.08526617881,92030.86050922361,56795.94605537575,39149.90494871984,24983.864765762988,0.0,64133.76971448283,21236.28505089854,1545.7652559479156,0.0,0.8864450570295214,2.817546592317407,0.0014959135982669303,354087.59577877086,1557678.4084957717,4.399132946382533,1557678.4084957717,4.399132946382533,0.85,0.09625470407373338,4.027634451161993,1.2686398924561217,1.0,0.0,4.027634451159904,1.2845081880519367,1.2848107251698124,3.13554595340512,19422.37618169926,1980.5311887035084,4632.441516551485,4632.441516551485,5.573291764366722,5.1547804189742354,-2.4236775687148073,7.578457987689043,3.389805774682572,3.389805774682572,0.968515935623592,0.0,0.0,0.00023551532883695774,1.0001880820651547,0.00023547104095729036,198.85320979063442,0.0,8.840185295603148e-06,25.053085127739323,0.07743071731950452,7.879469410695803e-05,0.0001567206347299997,0.0006312134276465215,0.09625470407305975,0.07238012790622635,0.0238745761668334,0.0962546524604423,0.07238012790673289,0.0238745761670005,0.37847104325754827,0.37847104325754827,0.12483866084439009,0.0,4.629893119146743,4.098656243184166,6.247939995514287,4.6155577472762275,4.091941963261945,6.210289836377115,24983.864765762988,21236.28505089854,0.85,1.0674844068875171,0.6649203869016997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509839075205924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.75768736613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.356808263403,1545.7652559479156,0.37847104325754827,0.12483866084439009,6.112874298809886,3.389805774682572
1746.0,-29.91822735087845,5.154216535426881,35.037201805989355,24.27720216745513,5.039909476661083,-26.422401821748196,-40.00840938007457,1.5440839475309025,-0.42935468931915466,-5.041455666795916,40.07277491369928,42642.57493656399,25817.666025682487,25817.666025682487,68460.24096224648,77878.29614398783,77878.29614398783,25817.666025682487,103695.96216967031,103695.96216967031,103695.96216967031,128679.53972508677,92030.44010895301,56795.22409342452,39150.240017253884,24983.577555416454,0.0,64133.817572670334,21236.040922103984,1545.7571261945395,0.0,0.8864438807723732,2.81755982098865,0.0014959135982669303,354083.2891198001,1557673.4659444026,4.399172493614579,1557673.4659444026,4.399172493614579,0.85,0.09625431186880803,4.027634451161993,1.2686391094466667,1.0,0.0,4.027634451160878,1.2845109052083155,1.2848133860749305,3.135539320710408,19422.287459588468,1980.522141566026,4632.441516551485,4632.441516551485,5.573230861833278,5.154216535426881,-2.4239616903818115,7.578178225808693,3.3898938716647615,3.3898938716647615,0.9685411061899318,0.0,0.0,0.00023547104095729036,1.0001874754663798,0.00023542690418862928,198.8546973632502,0.0,8.806787026680926e-06,24.958434433613743,0.0774395241065312,7.878066770036496e-05,0.0001566903732569254,0.0006310915454950246,0.09625431186804198,0.0723794584951393,0.023874853372902682,0.09625447042078046,0.07237945849571532,0.023874853373092704,0.3784675824967283,0.3784675824967283,0.12484012338231328,0.0,4.626459278893947,4.097140778064102,6.2386032764990205,4.612100977476757,4.090493602897084,6.200655965111366,24983.577555416454,21236.040922103984,0.85,1.0674593148095988,0.6648999942697235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509947329459345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.663036672006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.323430877002,1545.7571261945395,0.3784675824967283,0.12484012338231328,6.112874298809886,3.3898938716647615
1747.0,-29.920023369561328,5.153654494802209,35.03714185474021,24.27649707477542,5.039448825219144,-26.424064560351944,-40.00998210450632,1.5434900160096787,-0.4329847464913996,-5.041790228296835,40.0726574189577,42641.32472182975,25817.444874960678,25817.444874960678,68458.76959679043,77877.30014021124,77877.30014021124,25817.444874960678,103694.74501517192,103694.74501517192,103694.74501517192,128678.02689462165,92029.98250674724,56794.510431990224,39150.5245275078,24983.281879449725,0.0,64133.80640695752,21235.789597532264,1545.749037551232,0.0,0.8864426001100807,2.8175685791006857,0.0014959135982669303,354078.6701789805,1557668.3921849343,4.399215551158618,1557668.3921849343,4.399215551158618,0.8499999999999999,0.09625392202321116,4.027634451161993,1.2686383978696538,1.0,0.0,4.027634451161369,1.2845137736494923,1.2848161984943385,3.135532318753494,19422.190886307148,1980.5122938319557,4632.441516551485,4632.441516551485,5.573183122272828,5.153654494802209,-2.424262405670779,7.577916900472989,3.3899817341596004,3.3899817341596004,0.9685662097598858,0.0,0.0,0.00023542690418862928,1.0001868244464172,0.00023538292890324086,198.85617976833203,0.0,8.776803774691206e-06,24.87346189747488,0.07744830091030588,7.876664671543775e-05,0.0001566602574731915,0.0006309702501269343,0.096253922022319,0.07237879470508977,0.02387512731722923,0.09625412687582678,0.07237879470576063,0.02387512731745053,0.37846412105401717,0.37846412105401717,0.12484155894502857,0.0,4.623061570390689,4.095620403294561,6.22942902131706,4.608805481805462,4.088911145789723,6.192087712941941,24983.281879449725,21235.789597532264,0.85,1.067436558534965,0.6648806161800468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451005523454531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57806413587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.290110568667,1545.749037551232,0.37846412105401717,0.12484155894502857,6.112874298809886,3.3899817341596004
1748.0,-29.921814237765986,5.153094018319121,35.037081770569955,24.27578045697885,5.038960767736062,-26.425725403236477,-40.01155828647313,1.542871933206462,-0.4362067865272934,-5.042137059366822,40.07253364490138,42640.11113942616,25817.25717797055,25817.25717797055,68457.36831739671,77876.36848865876,77876.36848865876,25817.25717797055,103693.6256666293,103693.6256666293,103693.6256666293,128676.57933057306,92029.5760846734,56793.82054944627,39150.83948358571,24982.95366394376,0.0,64133.793147529475,21235.510614352195,1545.7393778991589,0.0,0.88644127961339,2.8175705249617233,0.0014959135982669303,354073.88189497,1557663.0472801798,4.399259948075565,1557663.0472801798,4.399259948075565,0.85,0.09625352516301797,4.027634451161993,1.2686377192614602,1.0,0.0,4.027634451159804,1.284516754705732,1.2848191237625037,3.1355250419327367,19422.10511418285,1980.503547509379,4632.441516551485,4632.441516551485,5.573142604332244,5.153094018319121,-2.4245722474426814,7.577666265761803,3.3900692127968695,3.3900692127968695,0.9685912036562484,0.0,0.0,0.00023538292890324086,1.0001862913724002,0.00023533908726169547,198.85765794168353,0.0,8.744757256563105e-06,24.78264206509984,0.07745704566756245,7.875259722086394e-05,0.00015663033168237693,0.0006308497199808711,0.09625352516207691,0.07237812813364067,0.02387539702843625,0.09625344845655912,0.0723781281343483,0.02387539702866967,0.37846065775763094,0.37846065775763094,0.12484297655923744,0.0,4.619772936852314,4.094163302978188,6.220504574108531,4.605930272839544,4.087684119454991,6.184138633320174,24982.95366394376,21235.510614352195,0.85,1.0674149299094402,0.6648618309748099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510162764899144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.48724430349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.256856082691,1545.7393778991589,0.37846065775763094,0.12484297655923744,6.112874298809886,3.3900692127968695
1749.0,-29.92359873598562,5.152535796523336,35.03702160213334,24.275103269051783,5.038521614957339,-26.427375621384023,-40.013121511414624,1.5422985003552345,-0.43982113003414725,-5.042449664200886,40.07241102216911,42638.87147708401,25816.98661549418,25816.98661549418,68455.85809257819,77875.39859602979,77875.39859602979,25816.98661549418,103692.38521152397,103692.38521152397,103692.38521152397,128675.00354729465,92029.14864943978,56793.12147400742,39151.141306035955,24982.61833577067,0.0,64133.759641806624,21235.225585405067,1545.7285135482214,0.0,0.8864401295444869,2.817581644005008,0.0014959135982669303,354069.5661754283,1557657.7521064354,4.399298615048643,1557657.7521064354,4.399298615048643,0.85,0.09625311047989271,4.027634451161993,1.2686369933979589,1.0,0.0,4.027634451162352,1.2845195267067935,1.2848218400977047,3.1355182754503566,19422.014907399447,1980.4943489774232,4632.441516551485,4632.441516551485,5.573084198311273,5.152535796523336,-2.4248565651739957,7.577392361697331,3.3901562265491414,3.3901562265491414,0.9686160647283261,0.0,0.0,0.00023533908726169547,1.0001856314039381,0.00023529540904457434,198.8591308765441,0.0,8.718246158033757e-06,24.707509611867668,0.07746576391372048,7.873866550865683e-05,0.00015660042175303865,0.0006307292537190365,0.09625311047914982,0.07237744898918727,0.023875661489962546,0.0962530268973043,0.07237744898974588,0.02387566149014683,0.3784571958033716,0.3784571958033716,0.1248443888534881,0.0,4.616468690995248,4.092710046787602,6.21150547426106,4.60262853416674,4.086310479263716,6.174907316916006,24982.61833577067,21235.225585405067,0.85,1.0673919395168927,0.6648428489960095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510269988400901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.41211185026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.223644910671,1545.7285135482214,0.3784571958033716,0.1248443888534881,6.112874298809886,3.3901562265491414
1750.0,-29.925377869886212,5.1519800283024075,35.03696158874825,24.27444818839433,5.0381082898749,-26.42901842813,-40.01467223335055,1.5417488481188726,-0.4435815813833983,-5.042750806799853,40.072295201439076,42637.603284132354,25816.692186511373,25816.692186511373,68454.29547064373,77874.41363461781,77874.41363461781,25816.692186511373,103691.10582112918,103691.10582112918,103691.10582112918,128673.42586618099,92028.71443680864,56792.40244195153,39151.457772063455,24982.3200450518,0.0,64133.77781711526,21234.972038294032,1545.719507795952,0.0,0.8864390132694138,2.8175960302425773,0.0014959135982669303,354065.4087387747,1557652.750673625,4.399336145889481,1557652.750673625,4.399336145889481,0.8500000000000001,0.09625269754638954,4.027634451161993,1.2686361999483782,1.0,0.0,4.0276344511616555,1.2845221871783754,1.2848244450868722,3.135511781240019,19421.923270300562,1980.485004593879,4632.441516551485,4632.441516551485,5.573020640254088,5.1519800283024075,-2.4251320062541235,7.5771120345565315,3.3902429863379444,3.3902429863379444,0.9686408532394127,0.0,0.0,0.00023529540904457434,1.0001850760326905,0.00023525186956187283,198.86059940280722,0.0,8.685812294945936e-06,24.61559204387678,0.07747444972601543,7.872484747650399e-05,0.00015657056156807034,0.00063060898780934,0.09625269754568358,0.07237677329521397,0.02387592425046961,0.09625283635050867,0.07237677329574481,0.023875924250644727,0.3784537341846239,0.3784537341846239,0.12484578641321395,0.0,4.61312902896276,4.091249765920907,6.202384710409262,4.5991692254164604,4.084843620413267,6.165322251553675,24982.3200450518,21234.972038294032,0.85,1.0673672719833989,0.6648228864003352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510376832021288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.32019428227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.19050165508,1545.719507795952,0.3784537341846239,0.12484578641321395,6.112874298809886,3.3902429863379444
1751.0,-29.927150251402477,5.151426133565635,35.03690168798546,24.273756995704048,5.0376568323015345,-26.430658970476657,-40.016226342972345,1.5411655513760576,-0.4470769251502702,-5.0430778785955335,40.07217845497505,42636.37846827233,25816.467368412657,25816.467368412657,68452.84583668498,77873.4367733104,77873.4367733104,25816.467368412657,103689.90414172306,103689.90414172306,103689.90414172306,128671.9317375544,92028.27015913471,56791.708233905476,39151.73547247693,24982.02759583135,0.0,64133.76306830828,21234.723456456646,1545.7114433015154,0.0,0.8864377680500781,2.8176038917680004,0.0014959135982669303,354060.8933789205,1557647.7092775549,4.399378012105224,1557647.7092775549,4.399378012105224,0.85,0.09625229242264566,4.027634451161993,1.268635498262011,1.0,0.0,4.027634451161367,1.2845250047043504,1.2848272073453668,3.1355049036892852,19421.82950905499,1980.4754436076532,4632.441516551485,4632.441516551485,5.572972109021063,5.151426133565635,-2.425426443318889,7.576852576884524,3.3903295559188367,3.3903295559188367,0.9686655874053819,0.0,0.0,0.00023525186956187283,1.0001843762262332,0.00023520850270576595,198.8620623745467,0.0,8.658287627710875e-06,24.53758713693262,0.07748310801364314,7.871100150690232e-05,0.0001565408680549705,0.0006304893931930031,0.0962522924218003,0.07237610703953404,0.023876185382266275,0.09625246751841582,0.0723761070401697,0.023876185382475962,0.3784502714392844,0.3784502714392844,0.12484715880497047,0.0,4.609833364771191,4.089797764077218,6.193417919459193,4.596000953445241,4.0833760858382675,6.156921126683869,24982.02759583135,21234.723456456646,0.85,1.0673449141566274,0.664803941456869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510483355957973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.24218937533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.157406381404,1545.7114433015154,0.3784502714392844,0.12484715880497047,6.112874298809886,3.3903295559188367
1752.0,-29.928917071956235,5.150873870220784,35.03684168067099,24.273053788952552,5.037180878310057,-26.43229695658341,-40.01778003349898,1.5405607629372038,-0.4502339600013556,-5.043415376806108,40.07205554994425,42635.175955546634,25816.271601382115,25816.271601382115,68451.44755692875,77872.51058676784,77872.51058676784,25816.271601382115,103688.78218814995,103688.78218814995,103688.78218814995,128670.48462534434,92027.86439665685,56791.024503987646,39152.044325188,24981.702437194377,0.0,64133.746762382376,21234.44707161522,1545.7017531835368,0.0,0.8864364919612229,2.8176060748422196,0.0014959135982669303,354056.23412552127,1557642.4019529258,4.399420916285024,1557642.4019529258,4.399420916285024,0.85,0.09625187975664566,4.027634451161993,1.2686348278960211,1.0,0.0,4.027634451161016,1.284527922386926,1.2848300700055306,3.135497781689161,19421.743876133147,1980.4667114797762,4632.441516551485,4632.441516551485,5.572929849009825,5.150873870220784,-2.4257285951792174,7.5766024654000015,3.3904157643870807,3.3904157643870807,0.9686902183963088,0.0,0.0,0.00023520850270576595,1.000183800344274,0.00023516527924647917,198.86352077499734,0.0,8.624022444114324e-06,24.440479606619995,0.07749173203608725,7.869716152157316e-05,0.0001565113411841928,0.0006303704697510238,0.0962518797557601,0.07237543747406093,0.023876442281699183,0.09625180012280035,0.07237543747472683,0.023876442281918837,0.3784468073214115,0.3784468073214115,0.12484851432286498,0.0,4.606636806608549,4.088403445656468,6.184677520221783,4.593181416804725,4.08219293787397,6.149066026195271,24981.702437194377,21234.44707161522,0.85,1.0673233829693998,0.664785360404895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510589477086668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.14508184502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.124387076032,1545.7017531835368,0.3784468073214115,0.12484851432286498,6.112874298809886,3.3904157643870807
1753.0,-29.930678682319037,5.150323769590388,35.03678158996701,24.27237614700573,5.0367420915979455,-26.433926535739907,-40.019321081321664,1.5399899450185328,-0.45375978174456577,-5.043726232903993,40.07193310646172,42633.94367139083,25816.01207564758,25816.01207564758,68449.95574703842,77871.53743377482,77871.53743377482,25816.01207564758,103687.5495094224,103687.5495094224,103687.5495094224,128668.91869491129,92027.42461282824,56790.32404673984,39152.33396232044,24981.369185488886,0.0,64133.70314780933,21234.16380766555,1545.6909774412798,0.0,0.8864353501150106,2.8176162353419008,0.0014959135982669303,354051.9427162097,1557637.1145726123,4.399459307080081,1557637.1145726123,4.399459307080081,0.8499999999999999,0.09625145229356759,4.027634451161993,1.2686341064283626,1.0,0.0,4.027634451162696,1.2845306809302088,1.28483277367293,3.1354910481743663,19421.651063277648,1980.4572472024238,4632.441516551485,4632.441516551485,5.572873825478043,5.150323769590388,-2.4260108486588954,7.576334618249284,3.3905015418339937,3.3905015418339937,0.9687147262382839,0.0,0.0,0.00023516527924647917,1.0001832609321106,0.0002351221905346819,198.86497489352772,0.0,8.59556929384237e-06,24.359843378749275,0.0775003276053811,7.868343637751224e-05,0.00015648184286896693,0.0006302516613203689,0.09625145229283248,0.07237475767616383,0.02387669461666865,0.09625135221501512,0.07237475767671657,0.02387669461685102,0.3784433446369717,0.3784433446369717,0.12484986409823982,0.0,4.603426446801166,4.087000403647323,6.175908257615561,4.589966451159455,4.080805006253911,6.140232958691797,24981.369185488886,21234.16380766555,0.85,1.0673008478752801,0.6647665981977078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510695266728209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.06444561714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.091420095892,1545.6909774412798,0.3784433446369717,0.12484986409823982,6.112874298809886,3.3905015418339937
1754.0,-29.932434480450162,5.149775756134267,35.03672154564195,24.271708563342713,5.036305732023046,-26.43555064045678,-40.02086129095403,1.539421892029694,-0.45713758860341613,-5.044039019109781,40.071814275923465,42632.73306635283,25815.76161473445,25815.76161473445,68448.49468108728,77870.59508116677,77870.59508116677,25815.76161473445,103686.35669590122,103686.35669590122,103686.35669590122,128667.41596902182,92027.0142653446,56789.64373681285,39152.63392059082,24981.059273120598,0.0,64133.69319371142,21233.900382152508,1545.6815908820392,0.0,0.8864341853029534,2.8176242195155994,0.0014959135982669303,354047.62470270786,1557631.983220194,4.399498470094611,1557631.983220194,4.399498470094611,0.85,0.09625102926077779,4.027634451161993,1.2686333822133018,1.0,0.0,4.0276344511614495,1.2845334262770989,1.2848354643136919,3.1354843469002525,19421.56446272704,1980.4484164038731,4632.441516551485,4632.441516551485,5.572819758759179,5.149775756134267,-2.4262942876161704,7.576070043750438,3.3905870512608587,3.3905870512608587,0.9687391575031025,0.0,0.0,0.0002351221905346819,1.0001826588592393,0.00023507925122682197,198.86642423300904,0.0,8.568835589757803e-06,24.284080061373615,0.07750889644097086,7.866972090989473e-05,0.00015645246962478718,0.0006301333566301681,0.09625102926001605,0.07237408294512536,0.023876946314890696,0.09625091397125754,0.07237408294569815,0.023876946315079643,0.3784398816405018,0.3784398816405018,0.12485120170162173,0.0,4.60024582964644,4.08562990652274,6.167160698284249,4.586901430506373,4.079561071899093,6.13156853514954,24981.059273120598,21233.900382152508,0.85,1.0672782319637089,0.6647478251031572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510800745871875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.988682299765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.058498599226,1545.6815908820392,0.3784398816405018,0.12485120170162173,6.112874298809886,3.3905870512608587
1755.0,-29.93418527416593,5.149229277214165,35.036661423803906,24.270994739513867,5.035828653493346,-26.437174312498733,-40.022397589031584,1.5388176918261391,-0.46038170347839014,-5.0443769249956185,40.07169192957373,42631.52799756336,25815.577470412314,25815.577470412314,68447.10546797568,77869.63050704652,77869.63050704652,25815.577470412314,103685.20797745883,103685.20797745883,103685.20797745883,128665.94714822106,92026.5631924243,56788.950686110395,39152.90278479324,24980.739170762226,0.0,64133.64195555546,21233.628295147893,1545.6722044394928,0.0,0.8864329050666098,2.8176275057503486,0.0014959135982669303,354042.95995846955,1557626.7000609902,4.399541513955552,1557626.7000609902,4.399541513955552,0.8500000000000001,0.09625061191679837,4.027634451161993,1.2686326601961628,1.0,0.0,4.027634451161455,1.2845363403632857,1.2848383239251078,3.1354772337720855,19421.469267399138,1980.4387091819467,4632.441516551485,4632.441516551485,5.572780007729083,5.149229277214165,-2.4265963083144095,7.575825585528574,3.3906722734842463,3.3906722734842463,0.9687635067097846,0.0,0.0,0.00023507925122682197,1.0001821408087754,0.00023503644149927558,198.8678694600894,0.0,8.539186613146196e-06,24.20005486165632,0.07751743562758401,7.865604247628935e-05,0.00015642320875053264,0.0006300155045249494,0.0962506119159068,0.07237341458077431,0.02387719733513248,0.09625030271745907,0.07237341458144471,0.023877197335353664,0.37843641943343603,0.37843641943343603,0.12485252503789958,0.0,4.597129535055956,4.084263914975338,6.158660950382455,4.5839952215172275,4.078165975891466,6.124011332797579,24980.739170762226,21233.628295147893,0.85,1.067257423419201,0.6647295662252731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510905878455838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.90465710005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.02563482059,1545.6722044394928,0.37843641943343603,0.12485252503789958,6.112874298809886,3.3906722734842463
1756.0,-29.935930100812342,5.148685657812949,35.0366013637756,24.27037612013521,5.035446939036418,-26.43878307640557,-40.02391652958465,1.5382999146299046,-0.46409945647258155,-5.04464991754001,40.0715734862161,42630.276823160166,25815.23432814579,25815.23432814579,68445.51115130595,77868.6652583137,77868.6652583137,25815.23432814579,103683.89958645949,103683.89958645949,103683.89958645949,128664.3147077981,92026.14764427378,56788.24746053975,39153.22242637114,24980.415121338607,0.0,64133.637547709746,21233.352853137814,1545.6610832213034,0.0,0.8864319418626906,2.817644625726112,0.0014959135982669303,354039.1913691986,1557621.5854536672,4.39957389866861,1557621.5854536672,4.39957389866861,0.85,0.09625016453060181,4.027634451161993,1.2686318453168495,1.0,0.0,4.027634451163097,1.2845388500503492,1.2848407792085563,3.135471107786366,19421.381569289435,1980.4297664635158,4632.441516551485,4632.441516551485,5.572705933989503,5.148685657812949,-2.4268498298574794,7.575535487670429,3.3907570452702394,3.3907570452702394,0.9687877272200683,0.0,0.0,0.00023503644149927558,1.000181522576953,0.00023499378482188678,198.86930977995385,0.0,8.513479309317584e-06,24.127200362606033,0.07752594910689332,7.864252074706927e-05,0.0001563939207522063,0.0006298975431738847,0.09625016453004862,0.07237272394499474,0.023877440585053873,0.09625009041884106,0.07237272394541071,0.023877440585191107,0.37843295721756726,0.37843295721756726,0.12485384616268133,0.0,4.593922961934368,4.082888166646455,6.149825098713109,4.580550461067446,4.07687301490671,6.113956943549567,24980.415121338607,21233.352853137814,0.85,1.0672326374812056,0.6647101030476716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451101071283663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.831802601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.992812770466,1545.6610832213034,0.37843295721756726,0.12485384616268133,6.112874298809886,3.3907570452702394
1757.0,-29.93766957744799,5.148144705602169,35.03654169463864,24.269751354027562,5.035070142915294,-26.440386532938806,-40.02542708823455,1.53778709840597,-0.4679482501676375,-5.0449294438835555,40.07146475152788,42629.01403048407,25814.91426529364,25814.91426529364,68443.9282957777,77867.65528584586,77867.65528584586,25814.91426529364,103682.5695511395,103682.5695511395,103682.5695511395,128662.7230418981,92025.68720370595,56787.53262148731,39153.50509135404,24980.153490758596,0.0,64133.658582112635,21233.130467144805,1545.65369174059,0.0,0.8864309100926975,2.8176627115118174,0.0014959135982669303,354035.3326151941,1557616.890096153,4.399608588753903,1557616.890096153,4.399608588753903,0.85,0.09624973060002565,4.027634451161993,1.2686310381302608,1.0,0.0,4.027634451161293,1.2845413362315667,1.2848432111770294,3.135465039200516,19421.284396994535,1980.4198576470596,4632.441516551485,4632.441516551485,5.5726368423774435,5.148144705602169,-2.427107578877377,7.5752522844795465,3.3908417688795627,3.3908417688795627,0.9688119339655893,0.0,0.0,0.00023499378482188678,1.0001809685216492,0.00023495126603861215,198.87074570179385,0.0,8.483103989816964e-06,24.041116707141278,0.07753443221088314,7.862907576548955e-05,0.00015636470905639724,0.0006297798891414672,0.09624973059940921,0.07237204735647387,0.02387768324293534,0.09625013591486888,0.07237204735693736,0.023877683243088275,0.3784294934920836,0.3784294934920836,0.12485513946147238,0.0,4.590646222946873,4.081471474801788,6.140830464294083,4.5769811937159375,4.075280303135855,6.1043147273699105,24980.153490758596,21233.130467144805,0.85,1.0672076068784766,0.6646901950230175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511115191358712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.74571894554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.960051900847,1545.65369174059,0.3784294934920836,0.12485513946147238,6.112874298809886,3.3908417688795627
1758.0,-29.93940321273012,5.147604538326473,35.03648198074148,24.269017518404894,5.03455163438619,-26.4419989034681,-40.02695783330125,1.5371473251243175,-0.4705125179751235,-5.045297542269068,40.07134410951367,42627.86018868063,25814.820073083556,25814.820073083556,68442.68026176418,77866.77745256758,77866.77745256758,25814.820073083556,103681.59752565113,103681.59752565113,103681.59752565113,128661.45515609697,92025.29917185396,56786.86686616297,39153.813672989985,24979.857630445844,0.0,64133.671303435825,21232.878985878968,1545.6464132608373,0.0,0.8864294695826967,2.8176535058378738,0.0014959135982669303,354030.25120845996,1557611.6805716143,4.3996570215533986,1557611.6805716143,4.3996570215533986,0.85,0.09624931848993462,4.027634451161993,1.268630439746194,1.0,0.0,4.027634451162463,1.2845444158379122,1.2848462368869917,3.1354575221400616,19421.2025059793,1980.4115070874664,4632.441516551485,4632.441516551485,5.572616509209774,5.147604538326473,-2.427431062608378,7.57503560093485,3.3909263910589993,3.3909263910589993,0.9688361117311427,0.0,0.0,0.00023495126603861215,1.0001803633198127,0.00023490889709007945,198.87217681983492,0.0,8.455742136157315e-06,23.96357321386983,0.07754288795301931,7.861545327916462e-05,0.00015633581275944754,0.0006296635054203616,0.09624931848884527,0.07237139238960766,0.02387792609923761,0.09624921180113459,0.07237139239042678,0.023877926099507844,0.37842602515783585,0.37842602515783585,0.12485639497608295,0.0,4.587618989389398,4.0801735241497,6.132485973988366,4.574785024293931,4.074291118849658,6.098399129759741,24979.857630445844,21232.878985878968,0.85,1.0671879353037679,0.664672071975972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451121935095701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.668175452265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.927340048884,1545.6464132608373,0.37842602515783585,0.12485639497608295,6.112874298809886,3.3909263910589993
1759.0,-29.941131018918377,5.1470674135847,35.036422169656554,24.2684073857032,5.034180723659646,-26.44359126578387,-40.028462873864896,1.5366409705249315,-0.4742418556716643,-5.045556698929127,40.07122185096397,42626.625145963284,25814.45496901268,25814.45496901268,68441.08011497596,77865.80295260964,77865.80295260964,25814.45496901268,103680.25792162231,103680.25792162231,103680.25792162231,128659.7631686775,92024.8718784174,56786.17731927163,39154.10506571752,24979.505247055185,0.0,64133.61031277271,21232.57945999691,1545.6333510606478,0.0,0.8864285907857794,2.8176723991289823,0.0014959135982669303,354026.6737199098,1557606.4012557927,4.399686568498796,1557606.4012557927,4.399686568498796,0.8500000000000001,0.0962488447792742,4.027634451161993,1.2686296215699984,1.0,0.0,4.0276344511609095,1.284546871228739,1.284848638427012,3.1354515287630895,19421.112329121028,1980.4023116070248,4632.441516551485,4632.441516551485,5.5725376945999,5.1470674135847,-2.4276735059185577,7.574740919503258,3.3910103484401675,3.3910103484401675,0.9688600995543336,0.0,0.0,0.00023490889709007945,1.0001797593681174,0.00023486667760452143,198.87360314401485,0.0,8.4260050242668e-06,23.87929823877211,0.07755131395804357,7.860206167097145e-05,0.00015630683541910801,0.0006295467952861071,0.09624884477879278,0.07237069076449831,0.02387815401429446,0.09624894835942513,0.07237069076486032,0.02387815401441389,0.378422559395748,0.378422559395748,0.12485765370900237,0.0,4.584461945467581,4.078835675899825,6.123737114917674,4.571314843257483,4.0729981039951895,6.088243808065272,24979.505247055185,21232.57945999691,0.85,1.067163999986843,0.664653446735305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511323162196261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.58390047717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.89468723615,1545.6333510606478,0.378422559395748,0.12485765370900237,6.112874298809886,3.3910103484401675
1760.0,-29.94285350120756,5.146531014657289,35.03636231944314,24.26766831139105,5.033660978809045,-26.44519372071659,-40.02998439883811,1.5360011983175976,-0.47682364856041204,-5.045924880157787,40.071101089116844,42625.481826295356,25814.367871289312,25814.367871289312,68439.84969758466,77864.90887604273,77864.90887604273,25814.367871289312,103679.27674733204,103679.27674733204,103679.27674733204,128658.48667205303,92024.46260161896,56785.5172307603,39154.38374539851,24979.20992472098,0.0,64133.59367011949,21232.328436012835,1545.626110347955,0.0,0.8864271502582106,2.817663415999134,0.0014959135982669303,354021.5912671321,1557601.1865832096,4.399735002060649,1557601.1865832096,4.399735002060649,0.8500000000000001,0.09624842813094663,4.027634451161993,1.2686290231859312,1.0,0.0,4.027634451163306,1.2845499502378968,1.2848516639236327,3.1354440132250843,19421.025954529963,1980.3935038499349,4632.441516551485,4632.441516551485,5.57251889291119,5.146531014657289,-2.4279967722412703,7.574527786898559,3.39109432337361,3.39109432337361,0.96888409239246,0.0,0.0,0.00023486667760452143,1.0001792079569036,0.00023482459516859056,198.87502509120387,0.0,8.396341215810444e-06,23.795231005606798,0.07755971029925939,7.858852553089324e-05,0.0001562781520736282,0.0006294312692556779,0.09624842812985779,0.0723700359435558,0.023878392186301986,0.09624803420353537,0.0723700359443745,0.023878392186572128,0.37841909240563326,0.37841909240563326,0.12485888492187029,0.0,4.58153473275263,4.077590807924594,6.11563716810366,4.569101231597358,4.071920591586434,6.0825283334349365,24979.20992472098,21232.328436012835,0.85,1.067145091691182,0.6646357920553423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511426625796309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.499833244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.862093411755,1545.626110347955,0.37841909240563326,0.12485888492187029,6.112874298809886,3.39109432337361
1761.0,-29.94457012359771,5.145997798229831,35.036302396351346,24.267061182204657,5.03330307348764,-26.446774715394188,-40.03147257082162,1.5355076652842952,-0.480747992241902,-5.046174567727769,40.07097926598617,42624.2252111908,25813.985971294926,25813.985971294926,68438.21118248573,77863.89389910286,77863.89389910286,25813.985971294926,103677.87987039778,103677.87987039778,103677.87987039778,128656.73692282812,92023.99558277558,56784.80685604181,39154.65414081529,24978.857052430336,0.0,64133.51119324563,21232.028494565784,1545.612800771444,0.0,0.8864263181791174,2.8176859901010496,0.0014959135982669303,354018.1445588592,1557595.9260962263,4.399762978355647,1557595.9260962263,4.399762978355647,0.85,0.09624794731134824,4.027634451161993,1.2686281742388386,1.0,0.0,4.027634451161249,1.2845523450982779,1.28485400528661,3.135438167647305,19420.92739394268,1980.3834534670534,4632.441516551485,4632.441516551485,5.572436452583983,5.145997798229831,-2.4282318774313145,7.574229675661146,3.3911776220531493,3.3911776220531493,0.9689078920151856,0.0,0.0,0.00023482459516859056,1.0001786007507536,0.000234782662808749,198.8764422187484,0.0,8.36914550165034e-06,23.718158351677065,0.07756807944476103,7.857528819810023e-05,0.00015624930697049033,0.0006293150917245326,0.09624794731090393,0.07236933139511674,0.023878615915787188,0.0962478861508525,0.07236933139545082,0.023878615915897416,0.3784156291820016,0.3784156291820016,0.12486012765346785,0.0,4.5784132188983335,4.076251003223774,6.107039392270281,4.565426575485844,4.070423386291964,6.072168728044858,24978.857052430336,21232.028494565784,0.85,1.0671209155580033,0.6646170530529112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152977199536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.422760590074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.829548649264,1545.612800771444,0.3784156291820016,0.12486012765346785,6.112874298809886,3.3911776220531493
1762.0,-29.94628122374808,5.145466381051565,35.03624272865448,24.26640788270163,5.032870926167025,-26.448358164548473,-40.032972337771184,1.5349478669673635,-0.4837490518127652,-5.046487899354023,40.07086685861739,42623.04085373169,25813.770061391882,25813.770061391882,68436.81091512357,77862.99263744155,77862.99263744155,25813.770061391882,103676.76269883344,103676.76269883344,103676.76269883344,128655.35229552443,92023.60999097662,56784.136545935486,39154.970494490146,24978.589596690992,0.0,64133.560091181134,21231.801157187343,1545.605885241585,0.0,0.8864251271874855,2.8176889490388795,0.0014959135982669303,354013.8193399256,1557591.0722064404,4.399803022126757,1557591.0722064404,4.399803022126757,0.85,0.09624751088240266,4.027634451161993,1.268627498378046,1.0,0.0,4.02763445116324,1.2845550495447557,1.2848566565009627,3.1354315664318007,19420.8460178811,1980.3751554181194,4632.441516551485,4632.441516551485,5.572389844353255,5.145466381051565,-2.4285137533973042,7.5739801344488695,3.391260986788628,3.391260986788628,0.9689317105110365,0.0,0.0,0.000234782662808749,1.0001780286538895,0.0002347408722072571,198.87785480522072,0.0,8.339358539126276e-06,23.633742099883868,0.07757641880330016,7.85619498132576e-05,0.00015622071299549142,0.0006291999256457313,0.09624751088162267,0.0723686638483489,0.02387884703327376,0.09624742726461283,0.07236866384893537,0.02387884703346729,0.3784121623821497,0.3784121623821497,0.12486134399845741,0.0,4.575402445365228,4.07499258897019,6.098642733037138,4.5627388475412545,4.069371120066592,6.06445343593424,24978.589596690992,21231.801157187343,0.85,1.0670982683297845,0.6645980792760122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511632568682917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.33834433828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.797063864009,1545.605885241585,0.3784121623821497,0.12486134399845741,6.112874298809886,3.391260986788628
1763.0,-29.947986379453816,5.144936516208007,35.036182947584884,24.265717423427873,5.032407529059041,-26.4499393876366,-40.034467983618356,1.5343605372421067,-0.48669670128947473,-5.046811937866345,40.07074422103517,42621.865019357414,25813.58378122693,25813.58378122693,68435.44880058435,77862.06724586741,77862.06724586741,25813.58378122693,103675.65102709434,103675.65102709434,103675.65102709434,128653.91539971333,92023.18521981235,56783.45959223627,39155.25069730676,24978.26437261899,0.0,64133.51506992575,21231.52471672614,1545.5959039990198,0.0,0.886423918664057,2.8176899527326986,0.0014959135982669303,354009.3463671289,1557585.7765763754,4.399843655430119,1557585.7765763754,4.399843655430119,0.85,0.09624706149861417,4.027634451161993,1.2686267741629855,1.0,0.0,4.0276344511611475,1.284557882459857,1.2848594363959764,3.1354246516702675,19420.7563733282,1980.3660142177198,4632.441516551485,4632.441516551485,5.5723496322611465,5.144936516208007,-2.428803555229927,7.573740071437935,3.391344005603568,3.391344005603568,0.968955430172448,0.0,0.0,0.0002347408722072571,1.000177412600826,0.0002346992336058112,198.87926250189565,0.0,8.311225175729319e-06,23.554012148016888,0.07758473002847589,7.854865016469229e-05,0.00015619222204256482,0.0006290851745021777,0.09624706149779941,0.07236798872245274,0.02387907277534667,0.09624670878058121,0.07236798872306538,0.023879072775548797,0.37840869676580563,0.37840869676580563,0.12486254570338376,0.0,4.572473095715793,4.073759327185655,6.090500048696981,4.5601152365768485,4.068218384885029,6.05730585008439,24978.26437261899,21231.52471672614,0.85,1.0670777786929053,0.6645802116551096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511735036065272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.25861438641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.764632486877,1545.5959039990198,0.37840869676580563,0.12486254570338376,6.112874298809886,3.391344005603568
