time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1764.0,-29.949686097993737,5.144410349161522,35.03612342066785,24.265164392441534,5.032104384492768,-26.45149969021197,-40.03593778526408,1.5339179767109596,-0.49080473578788997,-5.047031305286864,40.07063206152744,42620.60572860472,25813.140045578326,25813.140045578326,68433.74577418304,77861.04972176853,77861.04972176853,25813.140045578326,103674.18976734686,103674.18976734686,103674.18976734686,128652.14791624465,92022.73100114708,56782.76200975706,39155.521101544466,24977.958148897786,0.0,64133.47925044225,21231.264426563117,1545.5845697878246,0.0,0.8864232062145694,2.817718497396109,0.0014959135982669303,354006.3182815497,1557580.9334133763,4.399867609635698,1557580.9334133763,4.399867609635698,0.85,0.09624657097572265,4.027634451161993,1.2686259114788845,1.0,0.0,4.0276344511619575,1.2845600380594036,1.2848615390114886,3.135419390164571,19420.660514116007,1980.356239298436,4632.441516551485,4632.441516551485,5.572253843540011,5.144410349161522,-2.429015067200398,7.5734254163619195,3.391426607010847,3.391426607010847,0.9689790305745277,0.0,0.0,0.0002346992336058112,1.0001768493077692,0.00023465773454789374,198.88066572738353,0.0,8.281054347168697e-06,23.468508019876086,0.07759301108282306,7.85355823569599e-05,0.0001561636512488513,0.0006289701017891201,0.09624657097537948,0.07236728301579962,0.023879287959579852,0.0962469006462768,0.07236728301605766,0.023879287959664982,0.3784052327832414,0.3784052327832414,0.12486374550629689,0.0,4.569312268904582,4.072433455707824,6.081701806499041,4.5562265694989605,4.066718476296899,6.046088182810024,24977.958148897786,21231.264426563117,0.85,1.0670518202661077,0.6645609473668282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511837148845301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.17311025827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.732263160113,1545.5845697878246,0.3784052327832414,0.12486374550629689,6.112874298809886,3.391426607010847
1765.0,-29.951380043168804,5.143884782895357,35.036064061969626,24.264438833948248,5.0315955846469045,-26.45307536334342,-40.03743248814715,1.5332909048213799,-0.4932401771597483,-5.04739644181511,40.07051790733643,42619.47468891072,25813.06795193969,25813.06795193969,68432.54264085041,77860.16624071336,77860.16624071336,25813.06795193969,103673.23419265305,103673.23419265305,103673.23419265305,128650.93728946874,92022.32523232758,56782.106991962006,39155.798044850635,24977.703096815687,0.0,64133.50114166632,21231.047632293332,1545.5795783128387,0.0,0.8864217571822397,2.8177079426352742,0.0014959135982669303,354001.2780856777,1557576.0041295872,4.399916329546732,1557576.0041295872,4.399916329546732,0.8499999999999999,0.09624614781333397,4.027634451161993,1.2686252894671637,1.0,0.0,4.027634451160881,1.2845630562490562,1.2848645045986131,3.1354120232312668,19420.57487985581,1980.347507034085,4632.441516551485,4632.441516551485,5.57223828076639,5.143884782895357,-2.4293345097354346,7.573219292630792,3.3915094408121704,3.3915094408121704,0.9690026973749059,0.0,0.0,0.00023465773454789374,1.0001762510073975,0.00023461638317400738,198.8820642039588,0.0,8.253360265684395e-06,23.390022992949575,0.07760126444308874,7.852229521697643e-05,0.0001561354393309173,0.0006288564744965158,0.0962461478122367,0.07236663443094409,0.023879513381292607,0.09624607195737131,0.0723666344317691,0.023879513381564865,0.3784017636672052,0.3784017636672052,0.12486489858863319,0.0,4.566424535058388,4.071218365422453,6.073673665126762,4.554156264655376,4.065673018849282,6.040858298622993,24977.703096815687,21231.047632293332,0.85,1.067032696214227,0.664543084818765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511938937387554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.094625231344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.699945919381,1545.5795783128387,0.3784017636672052,0.12486489858863319,6.112874298809886,3.3915094408121704
1766.0,-29.953068441731094,5.143361878635176,35.03600450988815,24.263820179644995,5.031207717347491,-26.454633948846766,-40.03890574732793,1.5327732244629453,-0.4965685962333737,-5.04766237856832,40.0703935573142,42618.2786828853,25812.748511221824,25812.748511221824,68431.02719410713,77859.22604291185,77859.22604291185,25812.748511221824,103671.97455413367,103671.97455413367,103671.97455413367,128649.31752891518,92021.90947195592,56781.43379716829,39156.08408309737,24977.342974781513,0.0,64133.427057878886,21230.741528564286,1545.5662475600368,0.0,0.8864208513137453,2.817720762553775,0.0014959135982669303,353997.6072385305,1557570.6345937725,4.399946787053425,1557570.6345937725,4.399946787053425,0.85,0.09624565466047491,4.027634451161993,1.2686244729394094,1.0,0.0,4.027634451161692,1.2845655625732808,1.2848669583896803,3.135405905708474,19420.487136958534,1980.3385597485926,4632.441516551485,4632.441516551485,5.572169323453766,5.143361878635176,-2.429580287101358,7.572942165736533,3.3915915789038134,3.3915915789038134,0.9690261654010895,0.0,0.0,0.00023461638317400738,1.0001756762780236,0.00023457517388054332,198.88345811864886,0.0,8.224046596189395e-06,23.306948053600745,0.07760948848968492,7.85092007342712e-05,0.00015610718243973617,0.0006287426660681119,0.09624565465997006,0.0723659328040348,0.02387972185593526,0.09624558136336668,0.07236593280441439,0.02387972185606052,0.3783982962812027,0.3783982962812027,0.1248660551484633,0.0,4.563464331224964,4.069987130768141,6.065401207637535,4.551093782334931,4.064563328908491,6.031800472389932,24977.342974781513,21230.741528564286,0.85,1.0670102992055883,0.6645252037509756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512040381545128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.011550291994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.667687681109,1545.5662475600368,0.3783982962812027,0.1248660551484633,6.112874298809886,3.3915915789038134
1767.0,-29.954751685305506,5.142841290063542,35.03594517259298,24.26319132735955,5.0308173279832555,-26.456188146784893,-40.04037072937933,1.5322537894628452,-0.4999392549927393,-5.047942533345506,40.07028070917931,42617.07078520489,25812.470628596035,25812.470628596035,68429.54141380092,77858.25474748269,77858.25474748269,25812.470628596035,103670.72537607871,103670.72537607871,103670.72537607871,128647.78528690542,92021.45951084718,56780.74571775647,39156.34865898968,24977.05991082671,0.0,64133.40856981638,21230.5009242027,1545.5576679163598,0.0,0.8864198311575824,2.8177324787621787,0.0014959135982669303,353993.74016577913,1557565.7617309804,4.399981087240569,1557565.7617309804,4.399981087240569,0.85,0.0962451842650407,4.027634451161993,1.268623684435152,1.0,0.0,4.027634451160255,1.2845680768193082,1.284869420286723,3.135399768873856,19420.392176269554,1980.3288764531776,4632.441516551485,4632.441516551485,5.572109337240278,5.142841290063542,-2.4298361169935476,7.572677407057089,3.391673644090151,3.391673644090151,0.969049612597186,0.0,0.0,0.00023457517388054332,1.000175142277676,0.00023453409704459429,198.88484779460978,0.0,8.195846790759495e-06,23.227029805012407,0.07761768433647569,7.849618182139473e-05,0.00015607899205914857,0.0006286291255200659,0.09624518426443575,0.07236525076949814,0.023879933494937607,0.09624533651643694,0.07236525076995298,0.02387993349508771,0.37839482848974193,0.37839482848974193,0.12486719431634981,0.0,4.560483376404079,4.068735224852162,6.057108311717229,4.54800327835278,4.063202073154116,6.023398431131341,24977.05991082671,21230.5009242027,0.85,1.0669874397726375,0.6645065611757005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512141494883832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.93163204341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.635484095137,1545.5576679163598,0.37839482848974193,0.12486719431634981,6.112874298809886,3.391673644090151
1768.0,-29.956429683034994,5.1423217121169404,35.035885727186624,24.262488714326196,5.030327890649523,-26.457747527859894,-40.04185153227297,1.5316457354740667,-0.502376625035879,-5.048283790954537,40.070158885653996,42615.95131247583,25812.349353592133,25812.349353592133,68428.30066606797,77857.3858106564,77857.3858106564,25812.349353592133,103669.73516424853,103669.73516424853,103669.73516424853,128646.48374994469,92021.06969218315,56780.10382246876,39156.628744127105,24976.748585696154,0.0,64133.377329823255,21230.23629784173,1545.5489006368978,0.0,0.8864185317568958,2.81772474209109,0.0014959135982669303,353989.02971441136,1557560.5013173732,4.400024776400473,1557560.5013173732,4.400024776400473,0.85,0.09624472888890083,4.027634451161993,1.268623066819273,1.0,0.0,4.027634451160563,1.2845710052351385,1.2848722966206632,3.1353926211535046,19420.30990816195,1980.3204874408643,4632.441516551485,4632.441516551485,5.572083157740013,5.1423217121169404,-2.4301372784907906,7.572458990607731,3.3917555363354333,3.3917555363354333,0.9690730103815524,0.0,0.0,0.00023453409704459429,1.0001745988007649,0.00023449315482097495,198.88623315667257,0.0,8.169560265606894e-06,23.152533792729937,0.07762585389674129,7.848302434118295e-05,0.00015605107270341134,0.0006285166765610444,0.0962447288879913,0.07236458288580658,0.023880146002184712,0.09624438521358858,0.07236458288649043,0.023880146002410396,0.3783913582990349,0.3783913582990349,0.12486831281577827,0.0,4.557702426574281,4.067580277117372,6.049330906654063,4.545907165918663,4.062320320454887,6.017564677428425,24976.748585696154,21230.23629784173,0.85,1.0669686131475176,0.6644894294793141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512242300844203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.857136031125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.603327500807,1545.5489006368978,0.3783913582990349,0.12486831281577827,6.112874298809886,3.3917555363354333
1769.0,-29.958102034738033,5.141804779604426,35.035826154005036,24.26187404142695,5.029946446482889,-26.45929102665309,-40.043307294230885,1.5311354383980698,-0.5057107487961616,-5.048545858926222,40.070036273177514,42614.75237297897,25812.03190150175,25812.03190150175,68426.78427448071,77856.43568577645,77856.43568577645,25812.03190150175,103668.4675872782,103668.4675872782,103668.4675872782,128644.86611466463,92020.64012825493,56779.423792189154,39156.907040073085,24976.39852738644,0.0,64133.30556745952,21229.938748278473,1545.5360626748038,0.0,0.8864176392996115,2.8177380920915613,0.0014959135982669303,353985.412367846,1557555.206849934,4.400054783137198,1557555.206849934,4.400054783137198,0.85,0.09624423091055116,4.027634451161993,1.2686223123827949,1.0,0.0,4.027634451160864,1.2845734762159924,1.284874715585044,3.1353865899725095,19420.219252134597,1980.3112430987746,4632.441516551485,4632.441516551485,5.5720146297101945,5.141804779604426,-2.430379511235453,7.572184290839878,3.391836865804981,3.391836865804981,0.9690962473728517,0.0,0.0,0.00023449315482097495,1.0001740136575659,0.0002344523569088243,198.88761387428067,0.0,8.142844632708127e-06,23.07682168909483,0.077633996741374,7.84700913464654e-05,0.00015602306347450954,0.000628403865625769,0.09624423091005424,0.07236388179520022,0.02388034911485402,0.09624394485775623,0.07236388179557385,0.023880349114977318,0.37838789123645666,0.37838789123645666,0.12486944052495502,0.0,4.554833315903522,4.0663936741681255,6.041292890301634,4.542835110130056,4.061155672156644,6.00863740181228,24976.39852738644,21229.938748278473,0.85,1.0669461626690213,0.6644714785230279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512342793972643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.78142392749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.571219890115,1545.5360626748038,0.37838789123645666,0.12486944052495502,6.112874298809886,3.391836865804981
1770.0,-29.959768796414455,5.141290259032008,35.0357668336407,24.261269147414737,5.029569038519248,-26.460829090361504,-40.04475841121746,1.530629332466301,-0.5089057988277546,-5.048816694963238,40.06992449055397,42613.55846582731,25811.74246869017,25811.74246869017,68425.30093451748,77855.50882974648,77855.50882974648,25811.74246869017,103667.25129843665,103667.25129843665,103667.25129843665,128643.36997031081,92020.23320963325,56778.748187110614,39157.20558058071,24976.118671874163,0.0,64133.32425245487,21229.70087109304,1545.5274596740235,0.0,0.8864166628009138,2.8177485835030014,0.0014959135982669303,353981.6740254089,1557550.3800327592,4.400087615611868,1557550.3800327592,4.400087615611868,0.85,0.09624375237256964,4.027634451161993,1.2686215321207421,1.0,0.0,4.027634451163325,1.284575927307714,1.2848771148408156,3.13538060735992,19420.133375217854,1980.3024860903424,4632.441516551485,4632.441516551485,5.5719521501709375,5.141290259032008,-2.4306277163449477,7.571917975376955,3.3919181273505674,3.3919181273505674,0.9691194649573049,0.0,0.0,0.0002344523569088243,1.0001734343182183,0.00023441170187512723,198.88898999349868,0.0,8.114199398692867e-06,22.995641095895586,0.0776421109407727,7.845720157858299e-05,0.00015599515533024132,0.0006282914618224464,0.09624375237200354,0.07236319727188156,0.02388055510012198,0.09624366145290555,0.0723631972723072,0.02388055510026245,0.37838442398599986,0.37838442398599986,0.12487055460657548,0.0,4.551956443904487,4.065225580209983,6.033167320999382,4.5399108961354955,4.060045169614966,6.000144805733214,24976.118671874163,21229.70087109304,0.85,1.0669227228136131,0.6644526689133249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512442950289903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.70024333429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.539169454896,1545.5274596740235,0.37838442398599986,0.12487055460657548,6.112874298809886,3.3919181273505674
1771.0,-29.961430125526498,5.140777636353225,35.03570764997206,24.26062262328344,5.029154790551984,-26.462365948203075,-40.04621309051288,1.530090613228487,-0.5119629667105414,-5.049110208621323,40.06980983130449,42612.402844682765,25811.51472145391,25811.51472145391,68423.91756613668,77854.56281442125,77854.56281442125,25811.51472145391,103666.07753587517,103666.07753587517,103666.07753587517,128641.90853048483,92019.79002448432,56778.09380551687,39157.44024329716,24975.83099460966,0.0,64133.271237906825,21229.45634541821,1545.5189342529268,0.0,0.8864155810069834,2.8177546059481515,0.0014959135982669303,353977.6226993708,1557545.4290135035,4.400123988448584,1557545.4290135035,4.400123988448584,0.85,0.0962432776782001,4.027634451161993,1.2686207853769882,1.0,0.0,4.027634451162277,1.2845785306339965,1.2848796665501834,3.135374253198967,19420.039844540934,1980.2929486155756,4632.441516551485,4632.441516551485,5.571902986628248,5.140777636353225,-2.430892430464663,7.571670066817888,3.3919992549438955,3.3919992549438955,0.9691426442696844,0.0,0.0,0.00023441170187512723,1.0001728713418658,0.00023437118581374095,198.89036164416532,0.0,8.085838590163113e-06,22.915266564522263,0.07765019677936286,7.844428213265067e-05,0.00015596741974247658,0.0006281797530136419,0.09624327767752933,0.07236251874910973,0.023880758928419597,0.09624321880101433,0.07236251874961404,0.023880758928586054,0.3783809569170504,0.3783809569170504,0.1248716471159277,0.0,4.549110714692858,4.064051007008288,6.025188450447104,4.537147241910759,4.058802143618777,5.992708900875982,24975.83099460966,21229.45634541821,0.85,1.066902034551043,0.6644351991123156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451254277313651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61986880292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.507175261486,1545.5189342529268,0.3783809569170504,0.1248716471159277,6.112874298809886,3.3919992549438955
1772.0,-29.96308601462392,5.1402672308132855,35.03564851867287,24.26000452777373,5.028759886810676,-26.463895974523783,-40.04765533665193,1.5295698467105043,-0.514954124248959,-5.0493868446214725,40.0696929893084,42611.21940095573,25811.24866479271,25811.24866479271,68422.46806574844,77853.65342813535,77853.65342813535,25811.24866479271,103664.90209292807,103664.90209292807,103664.90209292807,128640.42487465288,92019.38910516238,56777.41723678383,39157.74652042061,24975.522781724816,0.0,64133.269302145425,21229.194364466093,1545.5088431765812,0.0,0.886414593248695,2.817761731157095,0.0014959135982669303,353973.80436648306,1557540.3837548583,4.4001571996052995,1557540.3837548583,4.4001571996052995,0.85,0.09624278736261282,4.027634451161993,1.2686200188519434,1.0,0.0,4.027634451161794,1.2845810497249257,1.2848821341827736,3.1353681046629576,19419.955233728368,1980.284320713839,4632.441516551485,4632.441516551485,5.5718455532725875,5.1402672308132855,-2.4311443378583304,7.571411568671616,3.392080097534183,3.392080097534183,0.9691657421526237,0.0,0.0,0.00023437118581374095,1.0001723075674642,0.00023433080884208745,198.89172881996637,0.0,8.05825410151537e-06,22.83709212369456,0.07765825503346437,7.843147505102632e-05,0.00015593971076271465,0.0006280681513721461,0.09624278736203266,0.07236183041353225,0.023880956948500415,0.09624272652605496,0.07236183041396844,0.023880956948644384,0.37837748882150346,0.37837748882150346,0.1248727258501433,0.0,4.546284795719828,4.062904686395598,6.017204073994833,4.534432720372536,4.057800499430925,5.984735152269707,24975.522781724816,21229.194364466093,0.85,1.0668794653738247,0.6644167662840521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512642271929954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.54169436209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.47523434173,1545.5088431765812,0.37837748882150346,0.1248727258501433,6.112874298809886,3.392080097534183
1773.0,-29.96473602251554,5.139758779837099,35.03558945067498,24.259367712680273,5.028349994207659,-26.465422206034805,-40.04910079585386,1.5290361777270751,-0.5178994184973362,-5.049674269917418,40.069576570464996,42610.07461733271,25811.01411714241,25811.01411714241,68421.08873447512,77852.72879525118,77852.72879525118,25811.01411714241,103663.74291239359,103663.74291239359,103663.74291239359,128638.96505456987,92018.96449647553,56776.77076301472,39157.993037178676,24975.222142176277,0.0,64133.21517935496,21228.938820849835,1545.4994381128868,0.0,0.8864135488878611,2.8177669908243814,0.0014959135982669303,353969.83714606555,1557535.3567803074,4.40019231395016,1557535.3567803074,4.40019231395016,0.85,0.09624230050682138,4.027634451161993,1.2686193254077813,1.0,0.0,4.027634451162451,1.2845836288788357,1.2848846620708974,3.1353618095516667,19419.865623465023,1980.2751830100008,4632.441516551485,4632.441516551485,5.571794921732078,5.139758779837099,-2.4314039596737453,7.571162739510845,3.3921607545902233,3.3921607545902233,0.969188787025778,0.0,0.0,0.00023433080884208745,1.0001716978563284,0.00023429058165145994,198.89309115646552,0.0,8.030645696678963e-06,22.758849904388182,0.07766628567916105,7.841864137710188e-05,0.00015591216746498558,0.000627957217037314,0.09624230050619192,0.07236114708200854,0.02388115342418338,0.09624220710446868,0.0723611470824818,0.023881153424339576,0.37837402083562005,0.37837402083562005,0.12487378791097799,0.0,4.543496505247447,4.061770352140741,6.009336194463685,4.531774851420096,4.056693875665076,5.977312412535241,24975.222142176277,21228.938820849835,0.85,1.066858858442208,0.6643994769039627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512741446211281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.46345214278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.443347025961,1545.4994381128868,0.37837402083562005,0.12487378791097799,6.112874298809886,3.3921607545902233
1774.0,-29.96638061484531,5.139252530820894,35.03553043631798,24.25875422721731,5.027957838587715,-26.46694178874914,-40.050533891748614,1.5285190124916033,-0.5208222643867089,-5.049948198512539,40.06945999684726,42608.901997602676,25810.749881944615,25810.749881944615,68419.6518795473,77851.82704379079,77851.82704379079,25810.749881944615,103662.57692573541,103662.57692573541,103662.57692573541,128637.4917982906,92018.56776555679,56776.101580180235,39158.2957615295,24974.914872555193,0.0,64133.210634084695,21228.677641671915,1545.4893424074787,0.0,0.8864125739537326,2.817773532704992,0.0014959135982669303,353966.0562478755,1557530.323134875,4.400225094024742,1557530.323134875,4.400225094024742,0.85,0.096241803748059,4.027634451161993,1.268618547343649,1.0,0.0,4.027634451162524,1.2845861305506239,1.2848871126509533,3.1353557035802586,19419.781896581408,1980.2666452439323,4632.441516551485,4632.441516551485,5.571737881573697,5.139252530820894,-2.4316532659173813,7.570905796738275,3.3922411505970955,3.3922411505970955,0.9692117573134559,0.0,0.0,0.00023429058165145994,1.000171136580247,0.00023425049282319702,198.8944490379552,0.0,8.000910292445813e-06,22.674579768791435,0.0776742865894535,7.840591938881568e-05,0.00015588466226264426,0.0006278464361367779,0.0962418037474914,0.0723604579745866,0.023881345772904804,0.09624169600584113,0.07236045797501336,0.02388134577304564,0.3783705529004261,0.3783705529004261,0.12487483837767017,0.0,4.54073094145366,4.06066643034444,6.001468008965503,4.52912593412583,4.055736925986139,5.96946911584206,24974.914872555193,21228.677641671915,0.85,1.0668365298272546,0.664381239865098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512840269543503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.379182007186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.411522334043,1545.4893424074787,0.3783705529004261,0.12487483837767017,6.112874298809886,3.3922411505970955
1775.0,-29.96801987260687,5.1387477918264635,35.03547138236973,24.258085211645835,5.027517468910508,-26.468461391456405,-40.0519706896506,1.5279589877601036,-0.5235974461031105,-5.0502536961944715,40.069340814967894,42607.76798880037,25810.568679331624,25810.568679331624,68418.33666813199,77850.89562506875,77850.89562506875,25810.568679331624,103661.46430440038,103661.46430440038,103661.46430440038,128636.06996917233,92018.11969411703,56775.44935833175,39158.52259531698,24974.605664771952,0.0,64133.12826008893,21228.41481505616,1545.4798690357004,0.0,0.8864114473725122,2.8177744367474418,0.0014959135982669303,353961.83965489164,1557525.1768774905,4.4002629729692275,1557525.1768774905,4.4002629729692275,0.85,0.09624131769289417,4.027634451161993,1.2686178280739115,1.0,0.0,4.027634451161118,1.2845888323875232,1.2848897636205585,3.135349109081288,19419.687334691942,1980.2570026147505,4632.441516551485,4632.441516551485,5.571698765567085,5.1387477918264635,-2.431925837930073,7.570673629756536,3.392321363443602,3.392321363443602,0.9692346752696005,0.0,0.0,0.00023425049282319702,1.0001705837108772,0.00023421054032010267,198.89580253114954,0.0,7.973445409930902e-06,22.596744291744177,0.07768226003486342,7.839316645230357e-05,0.00015585732637089344,0.000627736337157409,0.09624131769218057,0.07235977905894705,0.02388153863323351,0.09624101463444293,0.0723597790594836,0.02388153863341057,0.3783670860945834,0.3783670860945834,0.12487587430523334,0.0,4.538036430966372,4.0595620415601275,5.993889875503385,4.526656250091378,4.054571454750658,5.962990126925945,24974.605664771952,21228.41481505616,0.85,1.0668173925754034,0.6643644111044535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512938769802084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.30134653014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.37975113362,1545.4798690357004,0.3783670860945834,0.12487587430523334,6.112874298809886,3.392321363443602
1776.0,-29.9696539413055,5.138246341894855,35.03541250239484,24.25754286758604,5.02720606497933,-26.469963425625085,-40.05338216722009,1.527515549298875,-0.5270505547491098,-5.0504722570586535,40.06922777434413,42606.55150673414,25810.173991793017,25810.173991793017,68416.72549852716,77849.9549909259,77849.9549909259,25810.173991793017,103660.12898271892,103660.12898271892,103660.12898271892,128634.42537813766,92017.71252645049,56774.76482370583,39158.8307808274,24974.29639541874,0.0,64133.12717624614,21228.15193610593,1545.4683692417034,0.0,0.8864107421531064,2.8177944486928945,0.0014959135982669303,353958.8230204918,1557520.295810564,4.400286684534472,1557520.295810564,4.400286684534472,0.85,0.09624079360354414,4.027634451161993,1.268616938465275,1.0,0.0,4.027634451161588,1.28459098871192,1.2848918691248044,3.135343846059956,19419.60140521627,1980.2482402467992,4632.441516551485,4632.441516551485,5.571613564806926,5.138246341894855,-2.432133380973952,7.5703797228688074,3.3924011880649836,3.3924011880649836,0.969257482304281,0.0,0.0,0.00023421054032010267,1.0001700459625724,0.00023417072053452312,198.89715175603263,0.0,7.946385166078295e-06,22.520055560665888,0.0776902064200295,7.838064012495e-05,0.00015582990019515267,0.0006276258745471319,0.09624079360320106,0.07235907145078006,0.023881722152420997,0.09624090544674781,0.072359071451038,0.023881722152506144,0.3783636194279432,0.3783636194279432,0.12487691095252648,0.0,4.535201034969191,4.058430288410818,5.985824347746927,4.52342170230952,4.053493337755356,5.953143183384213,24974.29639541874,21228.15193610593,0.85,1.0667922883365586,0.6643454542555802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513036951825542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.22465779906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.348031982634,1545.4683692417034,0.3783636194279432,0.12487691095252648,6.112874298809886,3.3924011880649836
1777.0,-29.971282433501553,5.137745532037649,35.035353693729576,24.256844480428867,5.026717510340653,-26.471478156745103,-40.05482193371279,1.5269132335845366,-0.5291929057462994,-5.050815431075892,40.069112091398,42605.47648252049,25810.09718286471,25810.09718286471,68415.5736653852,77849.09985444433,77849.09985444433,25810.09718286471,103659.19703730903,103659.19703730903,103659.19703730903,128633.22215946611,92017.31688363237,56774.14766677063,39159.07690762416,24974.025122157083,0.0,64133.10202978125,21227.92135383352,1545.4619588766739,0.0,0.8864094105870993,2.817782599947715,0.0014959135982669303,353954.08648336463,1557515.300660762,4.400331455797342,1557515.300660762,4.400331455797342,0.85,0.09624032712568065,4.027634451161993,1.268616363159381,1.0,0.0,4.027634451162914,1.2845938877972454,1.2848947177342451,3.135336770182186,19419.517907967584,1980.2397258969766,4632.441516551485,4632.441516551485,5.5715969841489645,5.137745532037649,-2.432433195645363,7.570178727683013,3.3924811636553263,3.3924811636553263,0.9692803324729503,0.0,0.0,0.00023417072053452312,1.0001694678706148,0.00023413104284524734,198.8984963925428,0.0,7.920041935308986e-06,22.445398844665664,0.0776981264619648,7.836786465062473e-05,0.0001558028558838984,0.0006275169499474162,0.09624032712473521,0.07235841194426217,0.023881915180473043,0.09623995699384047,0.072358411944973,0.023881915180707647,0.37836015047630106,0.37836015047630106,0.12487791355492744,0.0,4.532619884750261,4.057402943900399,5.978471489754668,4.521622525329576,4.052649864538239,5.9484001250106076,24974.025122157083,21227.92135383352,0.85,1.0667747465827446,0.6643289523518751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451313482431661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.15000108306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.316362143953,1545.4619588766739,0.37836015047630106,0.12487791355492744,6.112874298809886,3.3924811636553263
1778.0,-29.972905531964095,5.1372475175758145,35.03529473652035,24.25626158891248,5.026362430917395,-26.472974683788337,-40.05622876631094,1.5264315827413915,-0.5323534059971848,-5.051054743694741,40.06899014746733,42604.288109846566,25809.761735420194,25809.761735420194,68414.04984526677,77848.17175217917,77848.17175217917,25809.761735420194,103657.93348759937,103657.93348759937,103657.93348759937,128631.60416479134,92016.90013865277,56773.46907668971,39159.36784662562,24973.670677191967,0.0,64133.03852381758,21227.620075613173,1545.4483539156472,0.0,0.8864086317559123,2.817796326830873,0.0014959135982669303,353950.7834856298,1557510.035176912,4.400357642491688,1557510.035176912,4.400357642491688,0.8500000000000001,0.0962397961129885,4.027634451161993,1.268615551027469,1.0,0.0,4.027634451159922,1.284596222280814,1.2848970017920467,3.1353310723667596,19419.429957276687,1980.2307574224315,4632.441516551485,4632.441516551485,5.571524571482056,5.1372475175758145,-2.4326558007199486,7.569903318295763,3.3925604965848937,3.3925604965848937,0.9693029990242553,0.0,0.0,0.00023413104284524734,1.000168908777527,0.00023409150273569082,198.89983659142996,0.0,7.891832737283338e-06,22.36545397746098,0.07770601829470208,7.835538326807498e-05,0.00015577565957717237,0.0006274074131655021,0.09623979611258748,0.07235770256889236,0.023882093543695124,0.09623949404849981,0.07235770256919384,0.023882093543794652,0.3783566852762793,0.3783566852762793,0.12487892677969517,0.0,4.5299314785441425,4.056340505696767,5.970791130902967,4.518701337697564,4.051641889967527,5.939610435134227,24973.670677191967,21227.620075613173,0.85,1.0667520426286885,0.6643110803805793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513232364057185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.07005621585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.284749552247,1545.4483539156472,0.3783566852762793,0.12487892677969517,6.112874298809886,3.3925604965848937
1779.0,-29.97452366255168,5.136751787933788,35.035236051034126,24.25565948886799,5.025994882000621,-26.474467986546244,-40.05763881197197,1.525939205995082,-0.5354859374404555,-5.051315953208859,40.06888014745343,42603.134790119104,25809.487557043216,25809.487557043216,68412.62234716232,77847.21664903154,77847.21664903154,25809.487557043216,103656.70420607476,103656.70420607476,103656.70420607476,128630.1032611562,92016.44933776722,56772.81860396375,39159.58970422608,24973.399055081438,0.0,64132.98875930751,21227.389196819222,1545.4400090566985,0.0,0.8864076978365708,2.817807125883296,0.0014959135982669303,353947.178294103,1557505.2854375353,4.400389043766772,1557505.2854375353,4.400389043766772,0.85,0.09623929312393065,4.027634451161993,1.2686147301038728,1.0,0.0,4.027634451160146,1.2845986066511972,1.2848993359249,3.1353252528130784,19419.334819359538,1980.2210560547728,4632.441516551485,4632.441516551485,5.571465384900638,5.136751787933788,-2.4328940842393356,7.5696458721731235,3.3926398381089697,3.3926398381089697,0.9693256680311342,0.0,0.0,0.00023409150273569082,1.0001683939842503,0.00023405208977177208,198.90117270417537,0.0,7.8645213295984e-06,22.288053448081868,0.07771388281603168,7.834287522343086e-05,0.00015574862751225997,0.0006272985378895749,0.09623929312340627,0.07235701661145219,0.023882276511954084,0.09623924182323144,0.07235701661184643,0.023882276512084213,0.37835322026364016,0.37835322026364016,0.12487992373206552,0.0,4.5272147037545665,4.055247726180596,5.963088927125796,4.515830015768415,4.050386679188591,5.93177867129134,24973.399055081438,21227.389196819222,0.85,1.0667306119775015,0.6642936126056683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513329581981738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.992655686474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.253190731932,1545.4400090566985,0.37835322026364016,0.12487992373206552,6.112874298809886,3.3926398381089697
1780.0,-29.976136393133807,5.136258053541463,35.03517750589241,24.255050403904193,5.025604797406993,-26.47595868216626,-40.05904843853784,1.525427086439314,-0.5382241037594895,-5.051589117351133,40.068766864237595,42602.00310198058,25809.24812707908,25809.24812707908,68411.25122905966,77846.32431779637,77846.32431779637,25809.24812707908,103655.57244487546,103655.57244487546,103655.57244487546,128628.68479840115,92016.05000572368,56772.1783399622,39159.85740640164,24973.11235352569,0.0,64132.969759927335,21227.145500496834,1545.431083740472,0.0,0.8864067148130264,2.8178113244418213,0.0014959135982669303,353943.4081366416,1557500.3939427661,4.400422096126411,1557500.3939427661,4.400422096126411,0.85,0.09623878732279104,4.027634451161993,1.2686140470998368,1.0,0.0,4.027634451159986,1.2846010831007204,1.2849017623215973,3.1353192085439043,19419.250543529364,1980.2124623117338,4632.441516551485,4632.441516551485,5.571413699420471,5.136258053541463,-2.4331408897168636,7.569398943258326,3.392719038862918,3.392719038862918,0.9693482968179765,0.0,0.0,0.00023405208977177208,1.0001678341955575,0.00023401281441931386,198.90250437381138,0.0,7.839284743186404e-06,22.216532962190268,0.07772172210077487,7.833037274158828e-05,0.0001557217170301838,0.0006271901523048675,0.096238787322214,0.07235633122468638,0.023882456097527614,0.09623872268463651,0.07235633122512022,0.02388245609767082,0.37834975285190864,0.37834975285190864,0.12488090122101993,0.0,4.524552740087131,4.054193592458375,5.955491422650937,4.513365013591624,4.04946470604159,5.92457688870843,24973.11235352569,21227.145500496834,0.85,1.0667095486946492,0.6642761634375444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513426503585833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.92113520059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.221677331429,1545.431083740472,0.37834975285190864,0.12488090122101993,6.112874298809886,3.392719038862918
1781.0,-29.977743560071033,5.1357672254339946,35.03511921021992,24.25449356613683,5.025282388604757,-26.47743760178805,-40.06043738974256,1.5249764303216273,-0.5415283284789325,-5.051816587499695,40.0686570401623,42600.80975733408,25808.899372896107,25808.899372896107,68409.70913023019,77845.36961641595,77845.36961641595,25808.899372896107,103654.26898931206,103654.26898931206,103654.26898931206,128627.09604146573,92015.61345646212,56771.50152748289,39160.12436553247,24972.82705215368,0.0,64132.951417686156,21226.902994330627,1545.4211703117062,0.0,0.8864059524241468,2.817828334898889,0.0014959135982669303,353940.26866269275,1557495.6518224946,4.400447730085207,1557495.6518224946,4.400447730085207,0.85,0.09623825901108382,4.027634451161993,1.268613138808869,1.0,0.0,4.02763445116412,1.2846032718223444,1.2849039010996497,3.1353138665514773,19419.15841330334,1980.2030676432157,4632.441516551485,4632.441516551485,5.571338414242724,5.1357672254339946,-2.433353238748606,7.569120464182601,3.3927980153011226,3.3927980153011226,0.9693708615146065,0.0,0.0,0.00023401281441931386,1.0001672573535012,0.00023397368060070763,198.90383146505727,0.0,7.811965964103832e-06,22.13911154227026,0.07772953406673898,7.831805544115354e-05,0.00015569475897816033,0.0006270815751258015,0.09623825901070919,0.07235563096342332,0.02388262804728587,0.09623860353779548,0.07235563096370497,0.023882628047378857,0.37834628513689506,0.37834628513689506,0.12488186435619673,0.0,4.521790497068025,4.053095963732687,5.947620672130142,4.51028825902074,4.048278819663551,5.915701525883151,24972.82705215368,21226.902994330627,0.85,1.066685808433956,0.6642577460669604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513523102974184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84371378067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.190218173348,1545.4211703117062,0.37834628513689506,0.12488186435619673,6.112874298809886,3.3927980153011226
1782.0,-29.979345596569246,5.135277755288637,35.03506106470657,24.253853258583717,5.024855769948059,-26.478922324872556,-40.0618422665633,1.524432498251369,-0.543908806177626,-5.052115963725423,40.068544822443826,42599.704689057,25808.736417442913,25808.736417442913,68408.44110649991,77844.49891679936,77844.49891679936,25808.736417442913,103653.23533424227,103653.23533424227,103653.23533424227,128625.79368521387,92015.21664902804,56770.86885287376,39160.386440171416,24972.55835097159,0.0,64132.944791143,21226.67459832585,1545.4138922681957,0.0,0.8864048317473118,2.817824750482609,0.0014959135982669303,353936.1367962002,1557490.8063577977,4.400485410888168,1557490.8063577977,4.400485410888168,0.85,0.09623775954609434,4.027634451161993,1.2686124766850848,1.0,0.0,4.027634451163074,1.2846058964946545,1.2849064761120474,3.1353074605622853,19419.07467027178,1980.1945282305153,4632.441516551485,4632.441516551485,5.571303237230211,5.135277755288637,-2.4336186116440857,7.568896366932723,3.392877045577939,3.392877045577939,0.9693934415936969,0.0,0.0,0.00023397368060070763,1.0001667255771938,0.00023393467770654137,198.90515433547029,0.0,7.78386646063664e-06,22.059477549444235,0.07773731793319962,7.830559873301239e-05,0.00015566808186769524,0.0006269741294766349,0.09623775954538465,0.07235495698273334,0.02388280256265131,0.09623790621668217,0.07235495698326692,0.02388280256282742,0.37834281383780316,0.37834281383780316,0.12488279436642168,0.0,4.519191564007713,4.052073361656255,5.940183527350541,4.508207157547815,4.047421443547364,5.9098598892073255,24972.55835097159,21226.67459832585,0.85,1.066666146849807,0.6642405838027288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513619370332624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.76407978784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.158816715933,1545.4138922681957,0.37834281383780316,0.12488279436642168,6.112874298809886,3.392877045577939
1783.0,-29.980942399003506,5.134790224172259,35.03500277625098,24.25323495352643,5.024455644166086,-26.48039968679422,-40.06323464037848,1.5239129319562792,-0.5465155761866072,-5.052386535851817,40.068424367970856,42598.57059320228,25808.503733965397,25808.503733965397,68407.07432716768,77843.61003284206,77843.61003284206,25808.503733965397,103652.11376680745,103652.11376680745,103652.11376680745,128624.3407935549,92014.81027172692,56770.21573695501,39160.66059419101,24972.22702674745,0.0,64132.88762093846,21226.39297273533,1545.4023510263607,0.0,0.8864038879463718,2.8178275199499505,0.0014959135982669303,353932.40250450675,1557485.6052497951,4.400517144597868,1557485.6052497951,4.400517144597868,0.85,0.09623723021399981,4.027634451161993,1.2686116909282283,1.0,0.0,4.027634451161991,1.28460840695199,1.2849089370507405,3.1353013333599633,19418.988907596406,1980.1857828714603,4632.441516551485,4632.441516551485,5.571253008106608,5.134790224172259,-2.4338625183794327,7.568652742551691,3.392955667459813,3.392955667459813,0.9694159049885179,0.0,0.0,0.00023393467770654137,1.0001661829947337,0.0002338958082006789,198.90647289933284,0.0,7.757876683670202e-06,21.985822521521353,0.07774507580988328,7.82932546933884e-05,0.00015564142301315297,0.0006268667573556519,0.09623723021345962,0.07235426137508025,0.023882968838379363,0.0962371796231777,0.07235426137548641,0.023882968838513402,0.3783393434913128,0.3783393434913128,0.1248837189349331,0.0,4.516634265574567,4.051072592624564,5.932848845561409,4.505870959665231,4.04656203938714,5.902990600631142,24972.22702674745,21226.39297273533,0.85,1.066645786035584,0.6642234923988432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513715331597525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.690424759916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.127464466084,1545.4023510263607,0.3783393434913128,0.1248837189349331,6.112874298809886,3.392955667459813
1784.0,-29.98253374719114,5.134305214136531,35.03494458811413,24.25266100270676,5.024106714007835,-26.481867019358305,-40.064617968723155,1.5234399861752346,-0.54946244290403,-5.052627393558234,40.06831071302366,42597.42247992492,25808.20120428744,25808.20120428744,68405.62368421236,77842.6935166515,77842.6935166515,25808.20120428744,103650.89472093894,103650.89472093894,103650.89472093894,128622.81941545907,92014.39478697444,56769.56706774606,39160.919688031536,24971.924694520127,0.0,64132.84438255166,21226.135990342107,1545.391780582674,0.0,0.8864030711138282,2.8178382518112097,0.0014959135982669303,353929.0783413505,1557480.6977507945,4.4005446092470155,1557480.6977507945,4.4005446092470155,0.85,0.09623669498770254,4.027634451161993,1.2686109145125375,1.0,0.0,4.027634451161922,1.2846106991055224,1.2849111798057322,3.135295738986484,19418.901222866352,1980.1768415173738,4632.441516551485,4632.441516551485,5.571187701361368,5.134305214136531,-2.434083947475546,7.568389161612076,3.39303405849852,3.39303405849852,0.9694383024281485,0.0,0.0,0.0002338958082006789,1.0001656174739733,0.00023385707738225208,198.90778697467437,0.0,7.731396314443447e-06,21.91077715513273,0.07775280720619772,7.828099262758888e-05,0.00015561481557309,0.0006267595923133972,0.09623669498727197,0.07235356184794423,0.023883133139327738,0.09623679920652543,0.07235356184826795,0.023883133139434583,0.3783358745497071,0.3783358745497071,0.12488464040806525,0.0,4.51403597076353,4.05006360967235,5.925373376245943,4.503164950654195,4.045575942901223,5.895009419991709,24971.924694520127,21226.135990342107,0.85,1.0666238858232082,0.6642060381078968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513810980550066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61537939353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.096163670767,1545.391780582674,0.3783358745497071,0.12488464040806525,6.112874298809886,3.39303405849852
1785.0,-29.984119977496174,5.133821713947372,35.034886466959705,24.252034385595493,5.023691612767007,-26.48333636275108,-40.06600531339643,1.522907998021805,-0.5518163628515254,-5.05291473119905,40.06819628772132,42596.313241934666,25808.020022699224,25808.020022699224,68404.3332646339,77841.83158953991,77841.83158953991,25808.020022699224,103649.85161223914,103649.85161223914,103649.85161223914,128621.48936299578,92014.00503580793,56768.92851271364,39161.19613677143,24971.63775075664,0.0,64132.833887528075,21225.892088143144,1545.3831804239014,0.0,0.8864020198574587,2.817835725625418,0.0014959135982669303,353925.1127240836,1557475.7570004885,4.400579956061724,1557475.7570004885,4.400579956061724,0.85,0.09623618113150882,4.027634451161993,1.2686102408496667,1.0,0.0,4.027634451162215,1.2846132671148647,1.284913698659039,3.1352894713657498,19418.818969003554,1980.1684539576263,4632.441516551485,4632.441516551485,5.571148589893353,5.133821713947372,-2.434339580081075,7.568161294028447,3.393112397511362,3.393112397511362,0.9694606850032462,0.0,0.0,0.00023385707738225208,1.000165086941562,0.00023381847700500267,198.90909683909945,0.0,7.703861380998187e-06,21.83274315374886,0.07776051106757871,7.826869674357724e-05,0.00015558838063867484,0.0006266531220608324,0.09623618113087166,0.07235288067263972,0.023883300458231945,0.09623606323561917,0.07235288067311876,0.023883300458390058,0.3783324055665185,0.3783324055665185,0.12488554597399622,0.0,4.511561527919639,4.04911814407177,5.918206465739388,4.501098368347527,4.044797363297448,5.888986984387145,24971.63775075664,21225.892088143144,0.85,1.0666039393268805,0.6641888508566027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390630398919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.53734539214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.06491891544,1545.3831804239014,0.3783324055665185,0.12488554597399622,6.112874298809886,3.393112397511362
1786.0,-29.985700048674328,5.133340583924964,35.03482834117855,24.25144618554043,5.0233317088196765,-26.48479464190923,-40.06738340305162,1.5224263020545015,-0.5547312373064983,-5.053159519415413,40.068079910647235,42595.192411639924,25807.735602688987,25807.735602688987,68402.9280143289,77840.90191593184,77840.90191593184,25807.735602688987,103648.63751862083,103648.63751862083,103648.63751862083,128619.95795259127,92013.56739877479,56768.29793670757,39161.410513408024,24971.32043397043,0.0,64132.730947378455,21225.622368874865,1545.3718411771056,0.0,0.8864011928281188,2.8178455770982107,0.0014959135982669303,353921.734369369,1557470.7319871173,4.400607763640956,1557470.7319871173,4.400607763640956,0.85,0.09623564148462518,4.027634451161993,1.2686094710277396,1.0,0.0,4.027634451160315,1.2846155996532496,1.2849159821537046,3.135283778469726,19418.72660921205,1980.159035879944,4632.441516551485,4632.441516551485,5.57108719246195,5.133340583924964,-2.434563366270373,7.567903950195337,3.393190383644527,3.393190383644527,0.9694829667555791,0.0,0.0,0.00023381847700500267,1.0001644480102378,0.00023378003234385036,198.91040163261624,0.0,7.67796617632859e-06,21.759356143715227,0.07776818903375504,7.825648465353065e-05,0.00015556199235147202,0.0006265468396861872,0.09623564148419379,0.07235218011194443,0.023883461372249365,0.09623560376368716,0.07235218011226875,0.023883461372356432,0.37832893973079423,0.37832893973079423,0.12488645254975442,0.0,4.509031862156917,4.048134962035306,5.910931156466745,4.498428282108932,4.0437431334938765,5.8813602312371245,24971.32043397043,21225.622368874865,0.85,1.0665837397514568,0.6641724402254086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451400132205157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.46395838211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.033723643422,1545.3718411771056,0.37832893973079423,0.12488645254975442,6.112874298809886,3.393190383644527
1787.0,-29.987275288442166,5.132861811279926,35.03477042676649,24.25087192039939,5.022983005408196,-26.48624745203843,-40.06874930402262,1.521955169004681,-0.5576130491980962,-5.053402709712511,40.06796981557146,42594.04191842649,25807.452717404514,25807.452717404514,68401.49463583101,77839.98324836999,77839.98324836999,25807.452717404514,103647.4359657745,103647.4359657745,103647.4359657745,128618.47679184425,92013.14335306242,56767.64065352551,39161.66966615212,24971.04082606976,0.0,64132.71049222188,21225.384702159296,1545.3626298433944,0.0,0.8864003511535884,2.8178551797826974,0.0014959135982669303,353918.3780928123,1557465.978233688,4.400636063678092,1557465.978233688,4.400636063678092,0.85,0.09623510886380374,4.027634451161993,1.268608623729088,1.0,0.0,4.027634451162112,1.2846178824764292,1.2849182161214079,3.1352782069308414,19418.637117759965,1980.1499102914825,4632.441516551485,4632.441516551485,5.571026126330091,5.132861811279926,-2.434785459522388,7.567647270802314,3.3932682789443462,3.3932682789443462,0.9695052225555275,0.0,0.0,0.00023378003234385036,1.0001639472522865,0.0002337417110325818,198.91170245147143,0.0,7.647042990434244e-06,21.67171983489065,0.07777583607674547,7.824438231312454e-05,0.00015553565003072583,0.0006264407424476262,0.0962351088633563,0.07235148633105022,0.02388362253230608,0.09623526671367613,0.0723514863313866,0.02388362253241714,0.3783254734946007,0.3783254734946007,0.12488734857924226,0.0,4.506479759001479,4.0471432190045675,5.903591432437793,4.49578966051439,4.042720149483614,5.873766016557624,24971.04082606976,21225.384702159296,0.85,1.06656172974518,0.6641547128059146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451409597235216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.37632207329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.002598884903,1545.3626298433944,0.3783254734946007,0.12488734857924226,6.112874298809886,3.3932682789443462
