time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1788.0,-29.988845570125314,5.132385385619547,35.03471275457206,24.25030757384377,5.022637712144698,-26.487695458163515,-40.07011069972066,1.5214876001828794,-0.5603696291367442,-5.053644198771212,40.06786104173732,42592.894130406334,25807.171079245512,25807.171079245512,68400.06520965185,77839.09082891108,77839.09082891108,25807.171079245512,103646.2619081566,103646.2619081566,103646.2619081566,128617.03023160853,92012.7449348578,56766.98542029274,39161.9550161834,24970.768323451935,0.0,64132.72333963533,21225.153074934144,1545.3537890414702,0.0,0.8863995133609475,2.817863329276215,0.0014959135982669303,353915.04531981365,1557461.2815404166,4.400664233228695,1557461.2815404166,4.400664233228695,0.85,0.0962345738331802,4.027634451161993,1.2686078077508136,1.0,0.0,4.027634451161493,1.2846201483831114,1.28492043332695,3.1352726766985395,19418.553034788172,1980.1413362145252,4632.441516551485,4632.441516551485,5.570965329413823,5.132385385619547,-2.43500578562544,7.567391171244987,3.3933460835029683,3.3933460835029683,0.9695274524294195,0.0,0.0,0.0002337417110325818,1.000163433289868,0.0002337035160980922,198.9129991909192,0.0,7.6225572646010746e-06,21.602327287879444,0.07778345863401007,7.823232161274939e-05,0.00015550938941983242,0.0006263349743064833,0.09623457383273785,0.07235079314000327,0.023883780692734582,0.0962349035270874,0.07235079314033582,0.02388378069284437,0.37832200576321007,0.37832200576321007,0.1248882274136791,0.0,4.503934360516837,4.046172458307296,5.896215279950127,4.49327456963448,4.041836512032262,5.866247500252484,24970.768323451935,21225.153074934144,0.85,1.0665392275237937,0.6641366826860299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514190334412291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.306929526276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.971518246599,1545.3537890414702,0.37832200576321007,0.1248882274136791,6.112874298809886,3.3933460835029683
1789.0,-29.990410887513374,5.131909988787116,35.03465502308682,24.249658814538293,5.022193790366227,-26.489148858998547,-40.07148795118553,1.52093176185134,-0.5623729706937297,-5.05394724325193,40.06774397038741,42591.83367097485,25807.04761989175,25807.04761989175,68398.8812908666,77838.2562375056,77838.2562375056,25807.04761989175,103645.30385739735,103645.30385739735,103645.30385739735,128615.77563778452,92012.36241174683,56766.37558159289,39162.20758905993,24970.47178038718,0.0,64132.67936944711,21224.9010133291,1545.3450079136292,0.0,0.8863983915084748,2.8178543417842294,0.0014959135982669303,353910.86305974546,1557456.226584647,4.400701953931618,1557456.226584647,4.400701953931618,0.85,0.09623405545507145,4.027634451161993,1.2686072027729827,1.0,0.0,4.027634451162602,1.284622826868734,1.28492306337004,3.1352661395402297,19418.472306348624,1980.1331042046595,4632.441516551485,4632.441516551485,5.570938678380383,5.131909988787116,-2.4352716766509097,7.567181665438025,3.3934237981142203,3.3934237981142203,0.969549656604063,0.0,0.0,0.0002337035160980922,1.0001629186613985,0.00023366544763614823,198.9142918456902,0.0,7.597468973229677e-06,21.531227070132903,0.0777910561029833,7.82201221938935e-05,0.0001554833939041987,0.0006262302738721413,0.09623405545436155,0.0723501154399377,0.02388394001442384,0.09623392796053948,0.07235011544047143,0.023883940014600025,0.3783185374474279,0.3783185374474279,0.1248890853889326,0.0,4.501581177022501,4.045289028520699,5.8893520819734135,4.491574272558182,4.041186947937149,5.8613172205260184,24970.47178038718,21224.9010133291,0.85,1.0665214982964195,0.6641206026278336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514284400632875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.23582930853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.940484427265,1545.3450079136292,0.3783185374474279,0.1248890853889326,6.112874298809886,3.3934237981142203
1790.0,-29.991970489824475,5.131437169485502,35.03459719409053,24.249093804415338,5.021851401817966,-26.490586961382267,-40.0728440034203,1.520467873375566,-0.5652055012584469,-5.054175136588615,40.06762566724462,42590.710085800216,25806.738316193616,25806.738316193616,68397.44840199384,77837.34946634897,77837.34946634897,25806.738316193616,103644.08778254259,103644.08778254259,103644.08778254259,128614.22312401702,92011.9465083653,56765.7412083128,39162.45033339167,24970.135341474434,0.0,64132.5856748661,21224.61504025327,1545.332182995905,0.0,0.8863976576672644,2.817865084171071,0.0014959135982669303,353907.71797207854,1557451.1184546035,4.400726628339533,1557451.1184546035,4.400726628339533,0.8500000000000001,0.09623349627024713,4.027634451161993,1.2686064153676853,1.0,0.0,4.02763445116074,1.28462507505737,1.284925263177866,3.135260652593227,19418.384533270262,1980.1241538415527,4632.441516551485,4632.441516551485,5.5708719093349375,5.131437169485502,-2.435481585950255,7.566918755435758,3.3935010290458028,3.3935010290458028,0.9695717225845151,0.0,0.0,0.00023366544763614823,1.000162325863956,0.00023362752384649594,198.91557979563015,0.0,7.572361149237607e-06,21.460071496939378,0.07779862846413253,7.820811227196227e-05,0.00015545733536418598,0.0006261253195986391,0.09623349626988527,0.0723494058921077,0.023884090377777566,0.0962334165036197,0.07234940589237975,0.02388409037786738,0.37831507331503395,0.37831507331503395,0.1248899528786448,0.0,4.499149314994099,4.044375912131329,5.882260799148241,4.488969635330193,4.040296046571029,5.853458613939608,24970.135341474434,21224.61504025327,0.85,1.066500713829774,0.6641040531520583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451437817063087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.16467373534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.909497716586,1545.332182995905,0.37831507331503395,0.1248899528786448,6.112874298809886,3.3935010290458028
1791.0,-29.993524898053952,5.130966244158032,35.034539519765424,24.248502146825217,5.021477445119766,-26.49202354565627,-40.07419596947727,1.5199760927220312,-0.5677422355536805,-5.054433543334672,40.067514514321296,42589.592185777,25806.511039296343,25806.511039296343,68396.10322507334,77836.46269403107,77836.46269403107,25806.511039296343,103642.97373332741,103642.97373332741,103642.97373332741,128612.82967258836,92011.53572616789,56765.097788227176,39162.70881993412,24969.855939260953,0.0,64132.56475919508,21224.37754837181,1545.3233433210453,0.0,0.886396742142171,2.817868355880758,0.0014959135982669303,353904.15180452814,1557446.3190705075,4.400757411658543,1557446.3190705075,4.400757411658543,0.85,0.09623296342170348,4.027634451161993,1.2686056318087506,1.0,0.0,4.027634451160468,1.2846274534061952,1.2849275933619806,3.1352548479971394,19418.297840976797,1980.115313687834,4632.441516551485,4632.441516551485,5.570822847323805,5.130966244158032,-2.4357136971095956,7.566679941267628,3.393578245204461,3.393578245204461,0.9695937843441317,0.0,0.0,0.00023362752384649594,1.0001617872755322,0.00023358973200016337,198.91686347083325,0.0,7.543632606732912e-06,21.378654807481073,0.07780617209673926,7.819614023652508e-05,0.00015543138360997087,0.0006260207954192943,0.09623296342119488,0.07234871774245917,0.0238842456787357,0.09623287836200697,0.07234871774284156,0.023884245678861927,0.3783116101394102,0.3783116101394102,0.12489080956731112,0.0,4.496759644300937,4.043481041665473,5.875285199566122,4.486691307780973,4.039416931944402,5.846886924511466,24969.855939260953,21224.37754837181,0.85,1.0664800867061375,0.6640868386550948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447159941904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.08325704587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.878573320704,1545.3233433210453,0.3783116101394102,0.12489080956731112,6.112874298809886,3.393578245204461
1792.0,-29.995074149533867,5.130497409838586,35.03448191109118,24.247919185459637,5.021114402027233,-26.493454396489323,-40.07554706241933,1.519494648983057,-0.5703628013371826,-5.054680880371065,40.067401077855465,42588.49295153527,25806.26011833349,25806.26011833349,68394.75306986876,77835.56695648325,77835.56695648325,25806.26011833349,103641.82707481674,103641.82707481674,103641.82707481674,128611.38466522955,92011.11831674367,56764.475382969096,39162.93659308286,24969.557590412805,0.0,64132.49418349566,21224.123951850885,1545.3131578186994,0.0,0.8863958913932481,2.8178740287320316,0.0014959135982669303,353900.7384320025,1557441.4210986604,4.400786017003191,1557441.4210986604,4.400786017003191,0.85,0.09623241985703901,4.027634451161993,1.2686048581404612,1.0,0.0,4.027634451162534,1.2846297831453466,1.2849298750943925,3.135249162058619,19418.209750060185,1980.1063309142455,4632.441516551485,4632.441516551485,5.570768681294518,5.130497409838586,-2.4359372787662013,7.5664346886047875,3.3936552446798167,3.3936552446798167,0.9696157841942333,0.0,0.0,0.00023358973200016337,1.000161252552807,0.00023355207113247991,198.91814290198408,0.0,7.517435537247856e-06,21.304412312560423,0.0778136895322765,7.818417762546423e-05,0.00015540555437469915,0.0006259167647014667,0.09623241985658033,0.07234802250971811,0.02388439734686222,0.09623234544358251,0.07234802251006298,0.02388439734697604,0.37830814822737774,0.37830814822737774,0.12489165990573564,0.0,4.4943690489034225,4.042581805861062,5.8683195166087785,4.484318079033869,4.0385210017136615,5.839982278668344,24969.557590412805,21224.123951850885,0.85,1.0664602077408363,0.6640704294094851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514564718195866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.00901455095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.847700992847,1545.3131578186994,0.37830814822737774,0.12489165990573564,6.112874298809886,3.3936552446798167
1793.0,-29.996619047261735,5.1300305843516245,35.034424388212905,24.247336538415425,5.020748911132991,-26.49488157315247,-40.076890017930396,1.5190114370235375,-0.5729005443126312,-5.054930354199894,40.06728835945775,42587.3787971355,25806.01905843546,25806.01905843546,68393.39785557096,77834.68241054335,77834.68241054335,25806.01905843546,103640.7014689788,103640.7014689788,103640.7014689788,128609.9660180608,92010.70935115918,56763.83553380809,39163.1931303901,24969.264549081992,0.0,64132.45767947209,21223.874866719692,1545.3033281843375,0.0,0.8863950271261307,2.817878359135102,0.0014959135982669303,353897.29559686506,1557436.5541431638,4.400815076917926,1557436.5541431638,4.400815076917926,0.85,0.0962318768970484,4.027634451161993,1.2686040712846447,1.0,0.0,4.027634451162135,1.2846321208922398,1.2849321650045087,3.1352434565972116,19418.123441148335,1980.0975298545718,4632.441516551485,4632.441516551485,5.5707166439623315,5.1300305843516245,-2.4361620974662808,7.566192681817905,3.3937320900670476,3.3937320900670476,0.9696377400191565,0.0,0.0,0.00023355207113247991,1.0001608013975738,0.00023351452167104145,198.91941875209545,0.0,7.491429859669859e-06,21.23071222230438,0.07782118096213618,7.81722887401058e-05,0.00015537978239237412,0.0006258129645775796,0.09623187689658083,0.07234732905140727,0.023884547845173555,0.09623178737187829,0.07234732905175878,0.02388454784528963,0.37830468646480736,0.37830468646480736,0.12489250111517555,0.0,4.491999689367844,4.041694480941601,5.861403895253716,4.482029809887251,4.0376773160515995,5.83326280348075,24969.264549081992,21223.874866719692,0.85,1.0664396832785459,0.6640534346895476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45146575291864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.9353144607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.816880158263,1545.3033281843375,0.37830468646480736,0.12489250111517555,6.112874298809886,3.3937320900670476
1794.0,-29.998158014986203,5.129565401336583,35.03436685184771,24.2467317841016,5.020356524741119,-26.496306101839608,-40.078232519421704,1.518504611594381,-0.5752082353739638,-5.0551958239616965,40.067172920866184,42586.28856000549,25805.82196180496,25805.82196180496,68392.11052181045,77833.81717656589,77833.81717656589,25805.82196180496,103639.63913837085,103639.63913837085,103639.63913837085,128608.6009907435,92010.30641381364,56763.2058803206,39163.445037214486,24968.961852372642,0.0,64132.40688958713,21223.617574516746,1545.2933194177083,0.0,0.8863940910809897,2.8178777833919058,0.0014959135982669303,353893.6320405453,1557431.5697470417,4.40084655032337,1557431.5697470417,4.40084655032337,0.85,0.09623133677412565,4.027634451161993,1.2686033492675057,1.0,0.0,4.027634451162023,1.284634568858389,1.2849345653025677,3.1352374821590043,19418.03840444804,1980.088858524373,4632.441516551485,4632.441516551485,5.57067409693183,5.129565401336583,-2.436398565177541,7.565963966514124,3.393808760061545,3.393808760061545,0.96965964573187,0.0,0.0,0.00023351452167104145,1.0001601861443254,0.00023347712187110072,198.92068971928038,0.0,7.469317043793793e-06,21.16804450211161,0.07782865027917997,7.816040554463765e-05,0.0001553541161264038,0.000625709590240525,0.09623133677360013,0.07234663901874996,0.023884697754850165,0.09623104280559691,0.07234663901914504,0.023884697754980613,0.37830122494490986,0.37830122494490986,0.12489333341470968,0.0,4.489701764780079,4.0408391289927295,5.8546805235124,4.479987588587733,4.036919856618169,5.82727754980715,24968.961852372642,21223.617574516746,0.85,1.0664204547874991,0.6640369608039772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514750080485395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.87264674051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.78609490213,1545.2933194177083,0.37830122494490986,0.12489333341470968,6.112874298809886,3.393808760061545
1795.0,-29.999692169205854,5.129102956927451,35.0343094446508,24.246192967426055,5.020044842174912,-26.497718226523315,-40.07956181941552,1.5180708994924632,-0.5781523694758448,-5.055407099915932,40.0670616103848,42585.164377795794,25805.493329095865,25805.493329095865,68390.65770689165,77832.89238293911,77832.89238293911,25805.493329095865,103638.38571203497,103638.38571203497,103638.38571203497,128607.04666922177,92009.8746491678,56762.57332534086,39163.66813758549,24968.660957186803,0.0,64132.32909477229,21223.361813608783,1545.2821476341983,0.0,0.8863934166501531,2.8178919447939212,0.0014959135982669303,353890.7163950661,1557426.7636054696,4.4008692272866385,1557426.7636054696,4.4008692272866385,0.85,0.0962307736037538,4.027634451161993,1.2686025255965072,1.0,0.0,4.027634451161577,1.2846366745696918,1.2849366234579545,3.1352323430366873,19417.947283976853,1980.0795668221924,4632.441516551485,4632.441516551485,5.570603155354279,5.129102956927451,-2.43659437054853,7.565697327475981,3.3938851474925933,3.3938851474925933,0.9696814707121695,0.0,0.0,0.00023347712187110072,1.0001596870922884,0.0002334398445411017,198.9219567254574,0.0,7.439593999572208e-06,21.083809394787636,0.07783608987317954,7.814864084815739e-05,0.00015532848102294333,0.0006256063414146685,0.09623077360343467,0.07234593174354466,0.02388484185989001,0.0962307574897594,0.07234593174378459,0.023884841859969214,0.3782977649672943,0.3782977649672943,0.12489416563904818,0.0,4.48729636505027,4.039935456728756,5.847669365985837,4.477254730440109,4.035924553109282,5.819219853582581,24968.660957186803,21223.361813608783,0.85,1.0663990949997553,0.6640202372015068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514842277652005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.788411633184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.755376947141,1545.2821476341983,0.3782977649672943,0.12489416563904818,6.112874298809886,3.3938851474925933
1796.0,-30.001220987336527,5.128643000822094,35.03425242385716,24.245664907526248,5.019731200368228,-26.49912574435945,-40.08088664906097,1.5176359573915312,-0.5808127524457518,-5.055627670113931,40.066958050641006,42584.04465322417,25805.1947326428,25805.1947326428,68389.23938586697,77832.0189990823,77832.0189990823,25805.1947326428,103637.2137317251,103637.2137317251,103637.2137317251,128605.62499153966,92009.49134526098,56761.942134257224,39163.94356778195,24968.411259814566,0.0,64132.354827596515,21223.14957084238,1545.2741347409221,0.0,0.886392666652724,2.8179012748540484,0.0014959135982669303,353887.6725074964,1557422.29213375,4.400894445117354,1557422.29213375,4.400894445117354,0.85,0.09623022325882671,4.027634451161993,1.2686017222562809,1.0,0.0,4.0276344511620445,1.2846387857875714,1.284938687278384,3.135227190492133,19417.86639075659,1980.0713180093703,4632.441516551485,4632.441516551485,5.570538697669925,5.128643000822094,-2.4367963921700424,7.565439392992136,3.3939615857647327,3.3939615857647327,0.9697033102184951,0.0,0.0,0.0002334398445411017,1.000159133621552,0.00023340270232380088,198.92321933890122,0.0,7.4152794249041686e-06,21.014901890178415,0.07784350515260445,7.813691734449293e-05,0.00015530292719660878,0.0006255034199433644,0.0962302232584567,0.07234523716615533,0.023884986092301375,0.09623049569179214,0.0723452371664335,0.02388498609239321,0.3782943027218371,0.3782943027218371,0.12489497586197804,0.0,4.484887529571495,4.039061357550452,5.840554499946052,4.474814917668198,4.035151316398071,5.81167235560298,24968.411259814566,21223.14957084238,0.85,1.0663765515817094,0.6640025111770886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934187562238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.719504128574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.724704123775,1545.2741347409221,0.3782943027218371,0.12489497586197804,6.112874298809886,3.3939615857647327
1797.0,-30.00274511496232,5.128183493536189,35.03419529501536,24.244993063062452,5.019262688720511,-26.500544527681452,-40.08222817266358,1.5170621014400487,-0.5824902082471226,-5.055944419587841,40.06684086194216,42583.014617632005,25805.14087430862,25805.14087430862,68388.15549194062,77831.1905245208,77831.1905245208,25805.14087430862,103636.33139882942,103636.33139882942,103636.33139882942,128604.4512842368,92009.08835976718,56761.33622141528,39164.16904261322,24968.11988540738,0.0,64132.2889280206,21222.901902596273,1545.2659737798476,0.0,0.886391475205504,2.817886385995186,0.0014959135982669303,353883.3013736451,1557417.232206779,4.400934506266492,1557417.232206779,4.400934506266492,0.85,0.09622969869736217,4.027634451161993,1.2686010920023545,1.0,0.0,4.027634451161616,1.2846415464449086,1.2849414008632825,3.135220452980046,19417.781343894992,1980.0626456430068,4632.441516551485,4632.441516551485,5.570527071331203,5.128183493536189,-2.4370697708936264,7.565253264429815,3.394038003934496,3.394038003934496,0.9697251439812845,0.0,0.0,0.00023340270232380088,1.0001586473352586,0.00023336567948061048,198.92447809264527,0.0,7.3884494388659415e-06,20.93886570974608,0.07785089360204332,7.812504777174346e-05,0.0001552776545520574,0.0006254016309694973,0.09622969869657604,0.07234456605008877,0.023885132646487273,0.09622934968103262,0.07234456605067976,0.023885132646682402,0.37829083985375905,0.37829083985375905,0.12489575751802617,0.0,4.482724571056735,4.038268425289857,5.834188816918811,4.473454211340709,4.034502666247192,5.808117789241862,24968.11988540738,21222.901902596273,0.85,1.0663607464361147,0.6639871323698644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515025778897517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.64346794814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.694087061584,1545.2659737798476,0.37829083985375905,0.12489575751802617,6.112874298809886,3.394038003934496
1798.0,-30.004263575110112,5.1277268597129035,35.03413799763126,24.244459065981232,5.018952205211057,-26.50194240533971,-40.08354388698933,1.516631035440593,-0.5853419955233221,-5.056144479459511,40.06672169518159,42581.90217270704,25804.79605879423,25804.79605879423,68386.69823150127,77830.28033191475,77830.28033191475,25804.79605879423,103635.07639070897,103635.07639070897,103635.07639070897,128602.8425586272,92008.66534778295,56760.70931979371,39164.39558665472,24967.76616791823,0.0,64132.16175457295,21222.601242730496,1545.2515139114325,0.0,0.8863908865134639,2.817900641502121,0.0014959135982669303,353880.54057486245,1557412.0868845843,4.400954300438902,1557412.0868845843,4.400954300438902,0.85,0.09622911075837254,4.027634451161993,1.2686002721777188,1.0,0.0,4.027634451163458,1.2846436390239047,1.2849434463670815,3.135215345963385,19417.692070602952,1980.053542300679,4632.441516551485,4632.441516551485,5.570452636389465,5.1277268597129035,-2.437256393841056,7.56498325355396,3.3941137909046177,3.3941137909046177,0.9697467974013193,0.0,0.0,0.00023336567948061048,1.0001580593273367,0.0002333287996874836,198.92573217967967,0.0,7.364749759157361e-06,20.87170081745196,0.07785825835180248,7.81134081742779e-05,0.00015525227130633258,0.0006252993965345337,0.09622911075810635,0.07234384490393143,0.023885265854174914,0.09622887211592072,0.07234384490413154,0.023885265854240993,0.37828738082897784,0.37828738082897784,0.124896557027761,0.0,4.480419809745115,4.037418898298085,5.827421322259852,4.470802483936211,4.033645617067862,5.799968031938931,24967.76616791823,21222.601242730496,0.85,1.066340138247795,0.6639711029181194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515117090323875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.576303055845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.663513005235,1545.2515139114325,0.37828738082897784,0.124896557027761,6.112874298809886,3.3941137909046177
1799.0,-30.005777108857945,5.127273138229275,35.03408117801585,24.243961565103405,5.018676321351889,-26.503332389025054,-40.08484706338493,1.51623160151921,-0.5882472166167076,-5.056339634652267,40.066621016256946,42580.75901911013,25804.44657803542,25804.44657803542,68385.20559714556,77829.37781972993,77829.37781972993,25804.44657803542,103633.82439776535,103633.82439776535,103633.82439776535,128601.34777815847,92008.26203347575,56760.06393342952,39164.66455560693,24967.523380393122,0.0,64132.187936000046,21222.394873334153,1545.2433061722124,0.0,0.8863902557646872,2.8179161766198493,0.0014959135982669303,353877.84747626353,1557407.739830844,4.400975508746158,1557407.739830844,4.400975508746158,0.85,0.09622854663365688,4.027634451161993,1.268599388063885,1.0,0.0,4.027634451162712,1.2846455833672272,1.2849453437842409,3.135210600736295,19417.60695434792,1980.0448628581546,4632.441516551485,4632.441516551485,5.5703771943666,5.127273138229275,-2.4374385238033307,7.564711662032606,3.3941896788571535,3.3941896788571535,0.9697684796734725,0.0,0.0,0.0002333287996874836,1.0001575484454746,0.00023329204488846986,198.9269822119108,0.0,7.336339850400715e-06,20.791187136035628,0.07786559469165287,7.81018810752743e-05,0.00015522691861220928,0.0006251972851502529,0.09622854663337338,0.07234314368022297,0.02388540295315041,0.09622882302011734,0.0723431436804361,0.023885402953220787,0.37828392091679885,0.37828392091679885,0.12489734220008415,0.0,4.47803208598998,4.036557886026799,5.820353108872041,4.468092418035553,4.032747866734326,5.791706602033457,24967.523380393122,21222.394873334153,0.85,1.0663164285832532,0.6639530068988617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152080632991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.49578937443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.633001683109,1545.2433061722124,0.37828392091679885,0.12489734220008415,6.112874298809886,3.3941896788571535
1800.0,-30.007285366148082,5.126820293694323,35.03402448532802,24.24333484321835,5.018253125288628,-26.504732355287118,-40.08617053097112,1.5157001144276876,-0.5900702327876388,-5.056630125335278,40.06651107398156,42579.72300627189,25804.341344194298,25804.341344194298,68384.06435046619,77828.5485912195,77828.5485912195,25804.341344194298,103632.8899354138,103632.8899354138,103632.8899354138,128600.15480284885,92007.87023318511,56759.463821487094,39164.89601299779,24967.264867435042,0.0,64132.160880432835,21222.175137319784,1545.2364211114793,0.0,0.886389172023796,2.8179062800252885,0.0014959135982669303,353873.8387987243,1557402.992820222,4.4010119485154675,1557402.992820222,4.4010119485154675,0.85,0.09622801343494247,4.027634451161993,1.26859870670829,1.0,0.0,4.0276344511608375,1.2846481450881393,1.2849478588834646,3.1352043488029624,19417.524268033885,1980.0364312006532,4632.441516551485,4632.441516551485,5.5703544776543135,5.126820293694323,-2.4376911277909263,7.564511421485249,3.394265684309114,3.394265684309114,0.9697901955168897,0.0,0.0,0.00023329204488846986,1.0001570011026943,0.00023325542352976625,198.92822790008512,0.0,7.311521249607599e-06,20.720851221387935,0.07787290621290248,7.809017610241922e-05,0.00015520186878605064,0.0006250963936074208,0.09622801343427344,0.07234247053307374,0.023885542901199694,0.09622793864893052,0.07234247053357672,0.023885542901365752,0.37828045903157675,0.37828045903157675,0.124898093147212,0.0,4.47585131947983,4.035776958909878,5.81387966721752,4.46655989254765,4.032108481787702,5.787428391752599,24967.264867435042,21222.175137319784,0.85,1.0662990832004016,0.6639371326604286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152987422108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.425453459786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.602538437859,1545.2364211114793,0.37828045903157675,0.124898093147212,6.112874298809886,3.394265684309114
1801.0,-30.008789044703768,5.126369451914021,35.03396758131973,24.24275631727653,5.017890045505947,-26.506122187263376,-40.08748118123037,1.5152231880655067,-0.5924323785708907,-5.056866087814451,40.066391533526414,42578.65343481786,25804.10101363615,25804.10101363615,68382.75444845401,77827.67123551299,77827.67123551299,25804.10101363615,103631.77224914913,103631.77224914913,103631.77224914913,128598.69644646086,92007.45279957523,56758.85283931878,39165.111066951606,24966.924197311735,0.0,64132.03526426334,21221.885567714973,1545.2235495190132,0.0,0.8863884014224276,2.817909875983853,0.0014959135982669303,353870.5826190061,1557397.8313985176,4.401037859299218,1557397.8313985176,4.401037859299218,0.85,0.09622743615496795,4.027634451161993,1.2685979945817962,1.0,0.0,4.027634451160002,1.284650451354685,1.2849501186399779,3.135198720332668,19417.43617201308,1980.027447906582,4632.441516551485,4632.441516551485,5.570302597763916,5.126369451914021,-2.437903231092606,7.564272683006627,3.3943411981047853,3.3943411981047853,0.9698117708870815,0.0,0.0,0.00023325542352976625,1.0001565263759664,0.00023321891861762824,198.92946982032655,0.0,7.2850219902023935e-06,20.645752320233584,0.07788019123489268,7.807858608650788e-05,0.00015517683744325838,0.0006249955765088318,0.09622743615458178,0.0723417638018833,0.023885672352698475,0.09622717622352626,0.07234176380217362,0.023885672352794336,0.3782769998524113,0.3782769998524113,0.1248988480848598,0.0,4.473660871624588,4.034982192268501,5.807409439180844,4.464433709243565,4.031360625443483,5.78107603943829,24966.924197311735,21221.885567714973,0.85,1.066280746691963,0.6639217554747433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515389106075371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35035455863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.572130446517,1545.2235495190132,0.3782769998524113,0.1248988480848598,6.112874298809886,3.3943411981047853
1802.0,-30.010287354407545,5.125921851588135,35.03391099779851,24.242281552311056,5.017634968818402,-26.507496386086224,-40.08877056241033,1.5148440004969503,-0.5953609959894948,-5.05704039683506,40.06628706026016,42577.519048837945,25803.712039106333,25803.712039106333,68381.23108794428,77826.77653462818,77826.77653462818,25803.712039106333,103630.48857373452,103630.48857373452,103630.48857373452,128597.13762051024,92007.05957656002,56758.21837944552,39165.37910790499,24966.64904677572,0.0,64132.02815468071,21221.65168975936,1545.213001893374,0.0,0.8863878908302066,2.817928159021263,0.0014959135982669303,353868.1772453367,1557393.320546372,4.401055027524082,1557393.320546372,4.401055027524082,0.8499999999999999,0.09622684882458976,4.027634451161993,1.2685971000278373,1.0,0.0,4.027634451161688,1.2846523002483625,1.2849519210663813,3.1351942081007667,19417.353185444415,1980.0189856316292,4632.441516551485,4632.441516551485,5.570218630264612,5.125921851588135,-2.4380688662396732,7.563990717827808,3.3944165613238853,3.3944165613238853,0.9698333032353957,0.0,0.0,0.00023321891861762824,1.000155969376195,0.00023318254928087737,198.93070731992484,0.0,7.261902817450597e-06,20.580232584654993,0.07788745313771013,7.806718570386163e-05,0.00015515173291376662,0.0006248944646409705,0.09622684882437409,0.07234104968694602,0.023885799137428068,0.09622708828345589,0.07234104968710817,0.02388579913748159,0.37827354147787534,0.37827354147787534,0.12489960209425531,0.0,4.471334350263874,4.034163582800829,5.800460888781345,4.461679400845583,4.030562275401962,5.772333194449118,24966.64904677572,21221.65168975936,0.85,1.0662571113923744,0.6639041407850814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479196684853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28483482305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.541763907248,1545.213001893374,0.37827354147787534,0.12489960209425531,6.112874298809886,3.3944165613238853
1803.0,-30.0117810909997,5.1254758753145175,35.03385478042284,24.241712351236515,5.017278527323876,-26.508876605869677,-40.09006832549346,1.5143740421938228,-0.5975894862543782,-5.057289324028246,40.0661845578182,42576.43929219432,25803.517152834105,25803.517152834105,68379.95644502842,77825.90994550896,77825.90994550896,25803.517152834105,103629.42709834306,103629.42709834306,103629.42709834306,128595.84500137961,92006.65158101823,56757.59588630744,39165.61743856755,24966.417903036556,0.0,64132.0353416041,21221.45521758107,1545.2067177078318,0.0,0.8863869922172077,2.8179284757395306,0.0014959135982669303,353864.7422020089,1557388.894798292,4.401085242646847,1557388.894798292,4.401085242646847,0.85,0.09622629902473302,4.027634451161993,1.2685963225131855,1.0,0.0,4.027634451161651,1.284654573418099,1.2849541480418245,3.1351886604393644,19417.267081252314,1980.01020544756,4632.441516551485,4632.441516551485,5.570176560381694,5.1254758753145175,-2.4382892782454695,7.563765153559987,3.394492150978766,3.394492150978766,0.9698549002796474,0.0,0.0,0.00023318254928087737,1.0001554951982157,0.00023314629615134406,198.9319410559715,0.0,7.2349778846086355e-06,20.50392732498087,0.07789468811559475,7.805571276453962e-05,0.00015512683651633776,0.0006247941910529762,0.096226299024244,0.07234036862208951,0.02388593040215449,0.09622661020151076,0.07234036862245714,0.023885930402275882,0.37827008177073373,0.37827008177073373,0.12490032202934026,0.0,4.46910530977982,4.033376762941657,5.7938108866910625,4.459699837773883,4.029762676592725,5.76673362360583,24966.417903036556,21221.45521758107,0.85,1.0662371166110267,0.6638872299219527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556896668998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.20852956337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.511454801357,1545.2067177078318,0.37827008177073373,0.12490032202934026,6.112874298809886,3.394492150978766
1804.0,-30.013269254370016,5.125030651017152,35.033798306411946,24.2410670145415,5.016837784256167,-26.51026023894301,-40.091377893090225,1.5138287688288452,-0.599281856480161,-5.05757921097655,40.066064648100955,42575.432619809304,25803.4269156838,25803.4269156838,68378.8595354931,77825.0765104403,77825.0765104403,25803.4269156838,103628.5034261241,103628.5034261241,103628.5034261241,128594.60146440251,92006.24036259422,56757.00982327672,39165.811710352784,24966.098038278422,0.0,64131.90974863121,21221.183332536657,1545.1962997207895,0.0,0.8863859476957726,2.817916926014496,0.0014959135982669303,353860.74197204347,1557383.7174683267,4.401120363872878,1557383.7174683267,4.401120363872878,0.85,0.0962257415354719,4.027634451161993,1.2685956818191335,1.0,0.0,4.027634451164141,1.2846571986190656,1.2849567272797056,3.135182253671621,19417.18029689672,1980.001355906117,4632.441516551485,4632.441516551485,5.57015708098838,5.125030651017152,-2.4385401939320483,7.563570844949201,3.3945674845555383,3.3945674845555383,0.9698764241587252,0.0,0.0,0.00023314629615134406,1.0001549168834578,0.000233110183448222,198.93317020229878,0.0,7.211905427414806e-06,20.438539981293562,0.07790190002102217,7.804413704699342e-05,0.00015510215910435063,0.0006246947994582914,0.0962257415348346,0.07233968377295275,0.02388605776188186,0.09622545363920226,0.07233968377343185,0.023886057762040058,0.37826662238033754,0.37826662238033754,0.1249010281845406,0.0,4.467057006935761,4.032639908028273,5.7877410512371625,4.458297354496381,4.029148866260471,5.762905350228266,24966.098038278422,21221.183332536657,0.85,1.0662221007219037,0.6638728331447826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515658463756365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.14314221969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.48118736648,1545.1962997207895,0.37826662238033754,0.1249010281845406,6.112874298809886,3.3945674845555383
1805.0,-30.014752577037893,5.124588869035597,35.03374186525688,24.24059099229055,5.016588805829857,-26.51162033704658,-40.092649951670296,1.5134565658386414,-0.6023259311748461,-5.057739084489217,40.065952657078135,42574.291285071035,25803.013837786508,25803.013837786508,68377.30512285754,77824.15218912157,77824.15218912157,25803.013837786508,103627.16602690807,103627.16602690807,103627.16602690807,128592.93658286685,92005.8139411828,56756.364985248634,39166.05439548241,24965.77055595877,0.0,64131.82495144118,21220.904972564953,1545.1824117279157,0.0,0.8863855380549792,2.817938422915099,0.0014959135982669303,353858.5358485236,1557378.8820547909,4.401134137743278,1557378.8820547909,4.401134137743278,0.85,0.09622512923225136,4.027634451161993,1.2685947207780552,1.0,0.0,4.0276344511610285,1.2846590140532976,1.2849584967422967,3.135177823144045,19417.090304072368,1979.9921791919126,4632.441516551485,4632.441516551485,5.570067910321937,5.124588869035597,-2.438694196715291,7.5632830657508885,3.3946423016846907,3.3946423016846907,0.9698978004813402,0.0,0.0,0.000233110183448222,1.0001544148099324,0.00023307419334095712,198.93439536378983,0.0,7.184014516645927e-06,20.359497140174557,0.07790908403553881,7.803289440411102e-05,0.00015507728904411096,0.0006245946319468676,0.09622512923209295,0.07233895501020106,0.02388617422189189,0.09622527837263777,0.07233895501032016,0.023886174221931202,0.37826316574999774,0.37826316574999774,0.12490175407927447,0.0,4.464792457005672,4.0318228415104045,5.7810399019663805,4.455413153314396,4.028254785341858,5.753929539855676,24965.77055595877,21220.904972564953,0.85,1.0661992727422136,0.6638559142408171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515747627951787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.06409937857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.450981790595,1545.1824117279157,0.37826316574999774,0.12490175407927447,6.112874298809886,3.3946423016846907
1806.0,-29.996245858147883,5.096788947897862,35.033628422096385,24.232957313675456,5.00583922667178,-26.496039436822723,-40.078674140945054,1.5056328053466945,-0.7334232519407919,-5.0701028992572725,40.064179511751874,42591.21261207355,25764.199260514528,25764.199260514528,68355.41187258807,77836.7611101981,77836.7611101981,25764.199260514528,103600.96037071262,103600.96037071262,103600.96037071262,128561.6727281566,92006.57738404744,56761.02888592335,39161.72055347122,24960.712357443972,0.0,64122.43291091519,21216.605503827377,1545.1761389921587,0.0,0.8863288511179339,2.81822440160923,0.0014959135982669303,353687.9580251275,1557302.3248328888,4.40304027744776,1557302.3248328888,4.40304027744776,0.8500000000000001,0.09622859786916214,4.027634451161993,1.26860542410519,1.0,0.0,4.027634451160522,1.2846956827900844,1.2849951277886418,3.135088336573866,19417.25142257575,1980.0086087069237,4632.441516551485,4632.441516551485,5.561689050678852,5.096788947897862,-2.454949835974028,7.5517387838718895,3.3947174152052835,3.3947174152052835,0.9699192614872238,0.0,0.0,0.00023307419334095712,0.9980755762056259,0.00023352359169736723,198.9192542324282,0.074114193589555,0.00025160449794676536,713.047147181133,0.07816068853348558,7.815649688246405e-05,0.00015491769645849306,0.0006239518513508829,0.0962285978691249,0.07234129782407078,0.02388730004505411,0.09622849864553361,0.07234129782409879,0.023887300045063356,0.37825970597029585,0.37825970597029585,0.12490245341937328,0.0,4.443835839317728,4.047068796471194,5.649627692336821,4.336679647316487,4.084866479075572,5.10098330798769,24960.712357443972,21216.605503827377,0.85,1.0660140105344058,0.6642170404115078,42257.704602238395,25750.0,0.0,3321.7912760137942,-3321.7912760137942,0.05876006386209444,1.4690015965523597,2626.588282640733,695.2029933730616,3321.7912760137942,0.03019505405874893,0.6359314270789437,1.4515427170255735,1.4515836503154635,1.2657562007606484,0.000233110183448222,0.003531328997953415,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46292.54302543332,22428.208723986205,,,,,,,,,,,,,,,,,,,,3.0,15453.42082358467,1545.1761389921587,0.37825970597029585,0.12490245341937328,6.112874298809886,3.3947174152052835
1807.0,-29.944859601462017,5.0224817948725,35.033308977748206,24.213412042614095,4.975938800996101,-26.45277922849399,-40.04009143738074,1.4838584280280858,-1.1599676497447717,-5.1054440089555175,40.05795277790578,42644.30150807087,25632.647574831324,25632.647574831324,68276.9490829022,77878.74643244546,77878.74643244546,25632.647574831324,103511.39400727679,103511.39400727679,103511.39400727679,128450.5064306102,92015.67794232439,56781.2330179498,39149.383249305094,24939.11242333342,0.0,64088.49567263851,21198.245559833405,1544.7474534317628,0.0,0.8861708804945326,2.8197369110867982,0.0014959135982669303,353200.72895993496,1557033.502256911,4.408353025889513,1557033.502256911,4.408353025889513,0.85,0.09623636996107773,4.027634451161993,1.2686572818597779,1.0,0.0,4.027634451161948,1.2847966120294951,1.2850966579688232,3.134842054727905,19419.172022528208,1980.2044553979401,4632.441516551485,4632.441516551485,5.533291134544739,5.0224817948725,-2.5088426101884282,7.5313244050609285,3.3865387537771263,3.3865387537771263,0.967582501079179,0.0,0.0,0.00023352359169736723,0.9946672452989996,0.0002347755923411044,198.87708139048766,0.2018662219756101,0.000575024887835165,1629.6205321248576,0.07873571342132074,7.849866366244956e-05,0.00015502492803491766,0.000624383740942343,0.09623636996050838,0.07234801347536324,0.023888356485145153,0.09623627667098074,0.07234801347579126,0.02388835648528648,0.378257217616363,0.378257217616363,0.12489556124400279,0.0,4.3574049367313705,4.106191432230389,5.119919359227879,3.9454763592107724,4.276428151964183,2.946149882332463,24939.11242333342,21198.245559833405,0.85,1.0653542163270322,0.665397136576528,42257.704602238395,25750.0,0.0,9034.210788212014,-9034.210788212014,0.1600281431827196,4.000703579567986,7144.611278872212,1889.599509339802,9034.210788212014,0.17072996517489455,0.8659531557506466,1.451352452120617,1.4514731685725166,1.2658879033852366,0.00023307419334095712,0.003524456313851529,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52921.53592257526,16715.789211787986,,,,,,,,,,,,,,,,,,,,3.0,15453.791083100532,1544.7474534317628,0.378257217616363,0.12489556124400279,6.112874298809886,3.3865387537771263
1808.0,-29.89047429005208,4.94195700608134,35.03269583583274,24.191711574699752,4.940306110299535,-26.40738845524485,-40.00017873533068,1.457220275492356,-1.7254480391981701,-5.148423540106122,40.04876047517809,42713.25073181859,25448.203549563743,25448.203549563743,68161.45428138234,77935.32845010943,77935.32845010943,25448.203549563743,103383.53199967317,103383.53199967317,103383.53199967317,128287.93151144843,92035.88018785173,56813.802469561124,39135.64190921178,24904.399511775264,0.0,64040.04142098704,21168.739585008974,1543.7474534317628,0.0,0.8859843835238936,2.8222219964042745,0.0014959135982669303,352608.9030844311,1556636.7132816818,4.414626799451375,1556636.7132816818,4.414626799451375,0.85,0.09623846434179006,4.027634451161993,1.2687490066094327,1.0,0.0,4.027634451162015,1.2849186575365317,1.2852203407805867,3.1345442978342644,19423.4355446791,1980.6392136641057,4632.441516551485,4632.441516551485,5.493475407868305,4.94195700608134,-2.584635572959628,7.526592579040969,3.3642840775276386,3.3642840775276386,0.9612240221507539,0.0,0.0,0.0002347755923411044,0.994359326238999,0.0002361073971409355,198.83221851474465,0.22356312030661984,0.00048264311815568727,1367.8105968532177,0.07921835653947643,7.885408230794635e-05,0.00015592151003315804,0.0006279948454867477,0.09623846434078315,0.07235498540480906,0.023883478935974093,0.09623847960526022,0.07235498540556609,0.023883478936223966,0.37825817841898374,0.37825817841898374,0.12485834494995934,0.0,4.186369657680643,4.209696770436437,4.115714883803037,3.4229755009079668,4.543226974880611,0.0642331585535203,24904.399511775264,21168.739585008974,0.85,1.064356811284707,0.6669772502336438,42257.704602238395,25750.0,0.0,9964.771105375474,-9964.771105375474,0.17717570236460722,4.429392559115176,7884.040998210692,2080.730107164781,9964.771105375474,0.34028191405294306,0.9587429781634583,1.4511237174970106,1.4511660939920803,1.2662400200894692,0.00023352359169736723,0.0035061445458050783,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53590.28630446709,15785.228894624526,,,,,,,,,,,,,,,,,,,,3.0,15454.820646247534,1543.7474534317628,0.37825817841898374,0.12485834494995934,6.112874298809886,3.3642840775276386
1809.0,-29.834904554449388,4.860574687950859,35.03178980352283,24.16977082556116,4.904001648959715,-26.360998462275358,-39.959393127914495,1.4300955567857099,-2.275468397244083,-5.192280711171139,40.03900500971119,42784.27471190365,25255.66311951042,25255.66311951042,68039.93783141408,77993.66934371078,77993.66934371078,25255.66311951042,103249.33246322119,103249.33246322119,103249.33246322119,128118.45272459413,92057.09345375755,56847.69882195066,39121.549590896546,24869.120261372944,0.0,63990.66985226949,21138.752222167,1542.7474534317628,0.0,0.8857951472758494,2.8244278108991177,0.0014959135982669303,352005.7947808571,1556215.6987797634,4.420994545696593,1556215.6987797634,4.420994545696593,0.85,0.09623095056849622,4.027634451161993,1.268844529916533,1.0,0.0,4.027634451160847,1.2850428390480721,1.2853462629637527,3.1342413877389212,19427.912434585225,1981.095729386205,4632.441516551485,4632.441516551485,5.45191191929206,4.860574687950859,-2.6633139559576,7.5238886439084585,3.3400299025670925,3.3400299025670925,0.9542942578763122,0.0,0.0,0.0002361073971409355,0.9942394222078806,0.0002374753926138014,198.78638252924438,0.23121162980232388,0.00048700680034546254,1380.1772721790408,0.0797053633398219,7.921881047978947e-05,0.00015688858666114603,0.0006318898766305457,0.0962309505640115,0.0723626754377058,0.023868275126305693,0.09623075069946001,0.07236267544107818,0.02386827512741804,0.378264630512553,0.378264630512553,0.1247677301227883,0.0,3.948391517659445,4.34717570992143,2.7437221971997587,2.916812313927039,4.815055299797564,3.979039320256561e-13,24869.120261372944,21138.752222167,0.85,1.0632790372173448,0.6686017635176585,42257.704602238395,25750.0,0.0,10260.21505614732,-10260.21505614732,0.1831783852582886,4.579459631457211,8122.150178231121,2138.0648779161993,10260.21505614732,0.5208257169837923,0.991225028453942,1.4508810857964913,1.4508405547254797,1.2666217404735682,0.0002347755923411044,0.0034863962135323243,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53898.09693056475,15489.78494385268,,,,,,,,,,,,,,,,,,,,3.0,15455.91200333273,1542.7474534317628,0.378264630512553,0.1247677301227883,6.112874298809886,3.3400299025670925
1810.0,-29.77944044970178,4.780306870390065,35.03060046448455,24.149160214606695,4.869136158539033,-26.314559455638104,-39.91848874194545,1.4042551644753578,-2.7821714308807373,-5.23467363309856,40.02894353978895,42854.77760164973,25060.528227603863,25060.528227603863,67915.3058292536,78051.57495590809,78051.57495590809,25060.528227603863,103112.10318351195,103112.10318351195,103112.10318351195,127946.28948009397,92078.49824389328,56881.700889634696,39107.55261584287,24834.186296582022,0.0,63941.73891242489,21109.05835209472,1541.7474534317628,0.0,0.885614248671178,2.8262514409930835,0.0014959135982669303,351423.5921990618,1555781.5682657268,4.427083448012971,1555781.5682657268,4.427083448012971,0.85,0.09621079382363322,4.027634451161993,1.2689393009850751,1.0,0.0,4.027634451163877,1.2851609585226587,1.285466168514574,3.133953318806005,19432.429744146455,1981.5563667660676,4632.441516551485,4632.441516551485,5.409788367119981,4.780306870390065,-2.740950929752801,7.521257800142866,3.3153828316078666,3.3153828316078666,0.9472522376022476,0.0,0.0,0.0002374753926138014,0.9942529454929078,0.00023884806546494195,198.7406421771287,0.23364423435686255,0.0004828326715916569,1368.3477912907556,0.08018819601141355,7.95861667002832e-05,0.0001578892259135182,0.0006359200857565848,0.09621079382271207,0.0723706220507739,0.023840171771938177,0.09621081454521639,0.0723706220514668,0.02384017177216642,0.37827760570758406,0.37827760570758406,0.1246114145146534,0.0,3.664611775891558,4.510010179051676,1.1180802373842198,2.452502202217829,5.082140456723266,3.979039320256561e-13,24834.186296582022,21109.05835209472,0.85,1.062143554185646,0.6702160174333697,42257.704602238395,25750.0,0.0,10321.609879691372,-10321.609879691372,0.18504558079051103,4.626139519762772,8175.172323451452,2146.437556239919,10321.609879691372,0.7050579266783524,1.0013289003815524,1.4506344628719938,1.450508029770491,1.2670076747051673,0.0002361073971409355,0.003466538248716045,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53947.66227322052,15428.390120308628,,,,,,,,,,,,,,,,,,,,3.0,15457.028901226304,1541.7474534317628,0.37827760570758406,0.1246114145146534,6.112874298809886,3.3153828316078666
1811.0,-29.72447083067018,4.701826130760849,35.02913949704756,24.13017649613323,4.836201778682954,-26.26837240846989,-39.87770400764418,1.3801033564827372,-3.235523199559225,-5.274935010122055,40.018656150233305,42923.81151811795,24865.22810447375,24865.22810447375,67789.0396225917,78108.24996907446,78108.24996907446,24865.22810447375,102973.4780735482,102973.4780735482,102973.4780735482,127773.34410359254,92099.65419579741,56915.215744841145,39093.82050106252,24799.866030044337,0.0,63893.686531106854,21079.886125537687,1540.7474534317628,0.0,0.8854448635181478,2.8276288095445348,0.0014959135982669303,350871.3632241257,1555337.784452904,4.432786335599017,1555337.784452904,4.432786335599017,0.85,0.0961772155102526,4.027634451161993,1.2690315048815681,1.0,0.0,4.027634451161342,1.2852711850677263,1.2855781855858077,3.1336845468528574,19436.89453839145,1982.0116490739908,4632.441516551485,4632.441516551485,5.367629146667371,4.701826130760849,-2.8162532279839994,7.518079358744848,3.290936331123612,3.290936331123612,0.9402675231781749,0.0,0.0,0.00023884806546494195,0.9943066025918375,0.00024021570895973324,198.69532479848962,0.23425564394042273,0.0004790553006849942,1357.6427221412735,0.08066725131209855,7.995401572233419e-05,0.00015889404974260777,0.0006399671488279744,0.09617721549062799,0.072378711307039,0.02379850418358899,0.09617686996895608,0.07237871132180765,0.02379850418844496,0.37829742927187615,0.37829742927187615,0.12438623556404814,0.0,3.354592957554587,4.6911715359907475,3.979039320256561e-13,2.0394118105628536,5.340649659158657,3.979039320256561e-13,24799.866030044337,21079.886125537687,0.85,1.060966165876004,0.671800515019905,42257.704602238395,25750.0,0.0,10302.460651032143,-10302.460651032143,0.18547046979776163,4.636761744944037,8164.341165259712,2138.11948577243,10302.460651032143,0.8903467110298702,1.0036280833212203,1.4503873887435876,1.450176254218249,1.2673884706949512,0.0002374753926138014,0.003447050931425561,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53917.80797541181,15447.539348967857,,,,,,,,,,,,,,,,,,,,3.0,15458.145535306265,1540.7474534317628,0.37829742927187615,0.12438623556404814,6.112874298809886,3.290936331123612
