time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1812.0,-29.670120570563792,4.62533329174154,35.02742424869832,24.112413462158315,4.804789583667516,-26.222590604978354,-39.83720132438464,1.3572596180823138,-3.6632880759029263,-5.313569269345405,40.008331166208606,42991.433583701946,24672.37807637069,24672.37807637069,67663.81166007264,78163.70408145928,78163.70408145928,24672.37807637069,102836.08215782997,102836.08215782997,102836.08215782997,127602.16381055336,92120.45574638042,56948.18524862402,39080.300553062676,24766.081652723395,0.0,63846.38220578607,21051.169404814886,1539.7474534317628,0.0,0.8852837531885723,2.82886967577252,0.0014959135982669303,350342.09263040696,1554892.4750703983,4.438211987021298,1554892.4750703983,4.438211987021298,0.85,0.09613908546512415,4.027634451161993,1.2691213015047835,1.0,0.0,4.027634451163523,1.2853753163700363,1.2856840997876824,3.133430679637005,19441.284539075466,1982.4593045612382,4632.441516551485,4632.441516551485,5.325998825504327,4.62533329174154,-2.8893339316005617,7.5146672233421015,3.266895152786115,3.266895152786115,0.9333986150817472,0.0,0.0,0.00024021570895973324,0.9943730807277262,0.00024157503216391653,198.6505348115028,0.2342457380275464,0.0004753223922097258,1347.063659522363,0.08114257370430827,8.032087577300707e-05,0.00015989483318672615,0.0006439979387056582,0.09613908546444358,0.07238735080121857,0.02375173466322502,0.09613913017090248,0.07238735080173099,0.02375173466339315,0.37832395191908347,0.37832395191908347,0.12413567425598757,0.0,3.0287038938977275,4.885127969222253,3.979039320256561e-13,1.6502811934424813,5.58881508492874,3.979039320256561e-13,24766.081652723395,21051.169404814886,0.85,1.0597908498868807,0.6733573947092942,42257.704602238395,25750.0,0.0,10256.762605946351,-10256.762605946351,0.18540463609996838,4.635115902499205,8132.317494208405,2124.445111737945,10256.762605946351,1.0757842446977015,1.0032718403677934,1.4501410647599284,1.4498475709021008,1.2677609302218176,0.00023884806546494195,0.0034280918353044964,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53861.53086770711,15493.237394053649,,,,,,,,,,,,,,,,,,,,3.0,15459.25411199254,1539.7474534317628,0.37832395191908347,0.12413567425598757,6.112874298809886,3.266895152786115
1813.0,-29.616424059862386,4.550840757640455,35.025478184259796,24.0945209277794,4.773338422824113,-26.177401165053478,-39.79724367437882,1.334315528015175,-4.109774857269315,-5.352129813615795,39.99818124898854,43058.55888868998,24486.125823826358,24486.125823826358,67544.68471251633,78218.79055570965,78218.79055570965,24486.125823826358,102704.91637953601,102704.91637953601,102704.91637953601,127437.32013187901,92141.1377798825,56980.906112862715,39066.92407446643,24732.403752343005,0.0,63799.32782680943,21022.543189491553,1538.7474534317628,0.0,0.885122162737819,2.830391290348233,0.0014959135982669303,349814.45704279287,1554454.810126349,4.443655140119588,1554454.810126349,4.443655140119588,0.85,0.0961113154742744,4.027634451161993,1.2692106728302317,1.0,0.0,4.027634451161201,1.2854799521797737,1.2857905082075916,3.133175623884588,19445.649316636573,1982.9043880057486,4632.441516551485,4632.441516551485,5.2857927588159805,4.550840757640455,-2.9613019983561792,7.512142755996635,3.243322856566558,3.243322856566558,0.9266636733047309,0.0,0.0,0.00024157503216391653,0.9944430246475101,0.00024292496018014218,198.60630061789618,0.23402719009081765,0.0004717157745573418,1336.8425050955068,0.08161428947886562,8.068432336235359e-05,0.00016089070880156292,0.0006480089616410469,0.09611131546120832,0.07239735073211317,0.023713964729095153,0.09611082413964714,0.07239735074195543,0.02371396473231897,0.37835673084148935,0.37835673084148935,0.12393189187620578,0.0,2.6864491627261486,5.088053461252741,3.979039320256561e-13,1.242354956346503,5.82762951184219,3.979039320256561e-13,24732.403752343005,21022.543189491553,0.85,1.0587052718780063,0.6749061527039495,42257.704602238395,25750.0,0.0,10202.978268303821,-10202.978268303821,0.18517521661414063,4.629380415353512,8093.702381738956,2109.2758865648643,10202.978268303821,1.2610638865033492,1.0020303929336607,1.4498958804382587,1.4495227276861766,1.2681240905124405,0.00024021570895973324,0.003409702364600872,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53797.52537563772,15547.021731696179,,,,,,,,,,,,,,,,,,,,3.0,15460.35211317565,1538.7474534317628,0.37835673084148935,0.12393189187620578,6.112874298809886,3.243322856566558
1814.0,-29.56338832182912,4.478316973211884,35.02332334299993,24.076874821353726,4.742296196408559,-26.132765631918748,-39.75778045188633,1.3116735064982057,-4.570658660164213,-5.390257892583449,39.9882116948149,43124.93720435763,24305.510637370156,24305.510637370156,67430.44784172779,78273.21823210124,78273.21823210124,24305.510637370156,102578.7288694714,102578.7288694714,102578.7288694714,127277.68430682507,92161.59323171704,57013.31220397344,39053.645586381776,24698.955437353678,0.0,63752.60102373545,20994.112121750626,1537.7474534317628,0.0,0.8849619241439866,2.83218028532663,0.0014959135982669303,349293.3525900459,1554025.0130917025,4.449054073226554,1554025.0130917025,4.449054073226554,0.85,0.0960918188875674,4.027634451161993,1.269299135315232,1.0,0.0,4.027634451162173,1.2855832100130045,1.2858955265217769,3.1329239677307634,19449.966275951076,1983.344595346125,4632.441516551485,4632.441516551485,5.246803559316996,4.478316973211884,-3.0318962732501427,7.510213246462026,3.2202264975989667,3.2202264975989667,0.9200647135997048,0.0,0.0,0.00024292496018014218,0.9945136073415766,0.00024426509440077167,198.5626275620601,0.23374074700524364,0.00046825001703790984,1327.0205482854365,0.08208253949590354,8.104476537721151e-05,0.00016188019480293066,0.0006519942495490982,0.09609181888697316,0.07240845978883689,0.02368335909813627,0.09609167348612406,0.07240845978928469,0.023683359098282723,0.3783951882112434,0.3783951882112434,0.12376553263904701,0.0,2.327895888294279,5.296096035520293,3.979039320256561e-13,0.8195992324192503,6.056777518012609,3.979039320256561e-13,24698.955437353678,20994.112121750626,0.85,1.0576893610446272,0.6764420041199883,42257.704602238395,25750.0,0.0,10147.343494058356,-10147.343494058356,0.18489369848305773,4.622342462076439,8053.437350243565,2093.9061438147905,10147.343494058356,1.4460848113737546,1.000507026423472,1.4496519490103228,1.4492019270662384,1.2684778826123773,0.00024157503216391653,0.0033918782457684647,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53732.068644582185,15602.656505941644,,,,,,,,,,,,,,,,,,,,3.0,15461.43882925435,1537.7474534317628,0.3783951882112434,0.12376553263904701,6.112874298809886,3.2202264975989667
1815.0,-29.511005153624883,4.407715778768639,35.020979410415435,24.059491522517078,4.711691633660875,-26.0886737362936,-39.71879140064118,1.2893602163291178,-5.040318316423566,-5.427879496551713,39.97839795354736,43190.51348509145,24130.19553994043,24130.19553994043,67320.70902503187,78326.93685548396,78326.93685548396,24130.19553994043,102457.13239542439,102457.13239542439,102457.13239542439,127122.8817776521,92181.78020724084,57045.356836846484,39040.47041154928,24665.749382227725,0.0,63706.219793777,20965.886974893565,1536.7474534317628,0.0,0.8848035162485834,2.8341711734514465,0.0014959135982669303,348779.7677714673,1553602.0210269657,4.454392612718695,1553602.0210269657,4.454392612718695,0.85,0.09607895414850116,4.027634451161993,1.2693864433420825,1.0,0.0,4.02763445116306,1.2856849651020765,1.2859990294111059,3.1326760135537715,19454.226575489996,1983.779024997323,4632.441516551485,4632.441516551485,5.208958484143714,4.407715778768639,-3.1010863345761566,7.508802113344796,3.197599890559082,3.197599890559082,0.9135999687311662,0.0,0.0,0.00024426509440077167,0.9945832590400321,0.00024559542117824846,198.51950836559655,0.23343430377889315,0.0004649409637347762,1317.6426912243558,0.0825474804596383,8.140233774461498e-05,0.00016286275665615668,0.0006559516495195488,0.09607895414587855,0.07242048693206382,0.023658467213814736,0.09607948757066669,0.07242048693404066,0.023658467214460504,0.3784386340588597,0.3784386340588597,0.12362911191598666,0.0,1.9543508056366363,5.506423401318216,3.410605131648481e-13,0.3875611801281593,6.276980893102348,3.410605131648481e-13,24665.749382227725,20965.886974893565,0.85,1.0567368342205095,0.6779638412843076,42257.704602238395,25750.0,0.0,10091.947793248939,-10091.947793248939,0.18459797347025939,4.614949336756481,8013.184669539611,2078.7631237093283,10091.947793248939,1.6308162495799174,0.9989067828477233,1.44940929041052,1.4488852065070796,1.2688224465879507,0.00024292496018014218,0.003374604940519439,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53667.29508671169,15658.052206751061,,,,,,,,,,,,,,,,,,,,3.0,15462.514097737621,1536.7474534317628,0.3784386340588597,0.12362911191598666,6.112874298809886,3.197599890559082
1816.0,-29.459257425374645,4.339024118065488,35.018445420368515,24.043827631417685,4.6831800002231,-26.04494452139394,-39.68000822989268,1.2688670962423956,-5.463126321865559,-5.463126321865879,39.9681782231026,43254.242949266176,23955.52522934893,23955.52522934893,67209.76817861511,78379.14203859417,78379.14203859417,23955.52522934893,102334.6672679431,102334.6672679431,102334.6672679431,126963.40460086652,92201.55755653697,57076.658467208865,39027.665654809,24628.737332923403,0.0,63656.40298773241,20934.42673298489,1535.7474534317628,0.0,0.8846586788808708,2.836186887047348,0.0014959135982669303,348299.13993206684,1553161.6225069899,4.459274929044965,1553161.6225069899,4.459274929044965,0.85,0.09606953441182087,4.027634451161993,1.2694704385520894,1.0,0.0,4.027634451161613,1.2857782286303179,1.286094026315816,3.132448785862903,19458.400426693614,1984.2046393716116,4632.441516551485,4632.441516551485,5.1712525983883495,4.339024118065488,-3.1674633678316715,7.50648748589716,3.1754323918573895,3.1754323918573895,0.9072663976735399,0.0,0.0,0.00024559542117824846,0.9946510621158917,0.00024691616038271814,198.47692837760945,0.23312412966888543,0.00046175940870756856,1308.6261642772492,0.08300923986834588,8.175946828473618e-05,0.00016383595289351228,0.0006598713282128635,0.09606953441166316,0.07243185881990548,0.023637675591757685,0.09606952662461829,0.07243185882002438,0.02363767559179649,0.3784863479945015,0.3784863479945015,0.12351664200420505,0.0,1.5642215680671825,5.716639639380617,3.410605131648481e-13,3.410605131648481e-13,6.491076902244913,3.410605131648481e-13,24628.737332923403,20934.42673298489,0.85,1.0558210175898173,0.6794955561281393,42257.704602238395,25750.0,0.0,10037.474055029195,-10037.474055029195,0.18430087537755335,4.60752188443883,7973.49296756798,2063.981087461216,10037.474055029195,1.8152512156676017,0.9972991091858942,1.449167893436884,1.4485725123473807,1.2691579923523917,0.00024426509440077167,0.00335786482158818,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53603.80482154484,15712.525944970805,,,,,,,,,,,,,,,,,,,,4.0,15463.578060929918,1535.7474534317628,0.3784863479945015,0.12351664200420505,6.112874298809886,3.1754323918573895
1817.0,-29.40808901466668,4.27250365964684,35.015590488891156,24.04118844950574,4.6698148073230215,-26.000221560963713,-39.63938519647343,1.261947353624355,-5.482089470469589,-5.482089470469963,39.953769034715066,43307.85608880561,23748.311052675628,23748.311052675628,67056.16714148124,78422.75675077309,78422.75675077309,23748.311052675628,102171.0678034487,102171.0678034487,102171.0678034487,126730.66431805049,92219.1123935823,57104.21173163221,39016.556291055655,24559.596514601777,0.0,63576.15280565743,20875.65703741151,1534.7474534317628,0.0,0.8846133944950869,2.8375619985345466,0.0014959135982669303,348040.7725255124,1552540.8481163585,4.460801637838431,1552540.8481163585,4.460801637838431,0.85,0.0960489693075363,4.027634451161993,1.2695329545764258,1.0,0.0,4.02763445116123,1.2858079221992018,1.2861254254830272,3.132376447232698,19462.105234483264,1984.582424628519,4632.441516551485,4632.441516551485,5.1265215044429775,4.27250365964684,-3.2202781254125723,7.492781785059412,3.153723267176553,3.153723267176553,0.9010637906218724,0.0,0.0,0.00024691616038271814,0.9947130029091502,0.000248228543972567,198.4348411611705,0.23281575363327983,0.0004586736636267159,1299.8811627181128,0.0834679135319726,8.2135093598938e-05,0.00016478106678378013,0.000663677901477578,0.09604896856372941,0.07243222802457656,0.023616740539152848,0.09604860275054623,0.07243222858549546,0.023616740722040844,0.37853760987705826,0.37853760987705826,0.12342333274144643,0.0,1.1294648874798554,5.921791574273129,3.979039320256561e-13,3.979039320256561e-13,6.70729256474857,3.979039320256561e-13,24559.596514601777,20875.65703741151,0.85,1.0547377307724437,0.6811965521284544,42257.704602238395,25750.0,0.0,9984.143957562022,-9984.143957562022,0.18400675913980405,4.600168978495097,7934.54239557081,2049.6015619912127,9984.143957562022,1.9993907852143027,0.995707571102835,1.4489277365744997,1.4482637376869334,1.2694845729171775,0.00024559542117824846,0.0033416484711498193,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53541.72972251853,15765.856042437978,,,,,,,,,,,,,,,,,,,,2.0,15464.63104024741,1534.7474534317628,0.37853760987705826,0.12342333274144643,6.112874298809886,3.153723267176553
1818.0,-29.357487296941066,4.208101289494362,35.012442499856405,24.039347643870883,4.657478367310134,-25.95590691185533,-39.599076205026336,1.2558979822243719,-5.500011641202434,-5.5000116412027875,39.93953130573718,43360.36540390259,23546.15551359416,23546.15551359416,66906.52091749676,78465.4376045023,78465.4376045023,23546.15551359416,102011.59311809645,102011.59311809645,102011.59311809645,126503.20068912808,92236.37422307255,57131.30202247274,39005.63577844423,24491.60757103163,0.0,63497.24334947586,20817.866435376884,1533.7474534317628,0.0,0.8845728499767687,2.8390346772594746,0.0014959135982669303,347796.7264791028,1551927.6447223353,4.462168636355989,1551927.6447223353,4.462168636355989,0.85,0.09603155351519445,4.027634451161993,1.2695935990707952,1.0,0.0,4.027634451160192,1.2858335560757064,1.2861527532839914,3.1323140013969715,19465.748205374646,1984.953904276654,4632.441516551485,4632.441516551485,5.082882412970548,4.208101289494362,-3.2711012099300576,7.479202499424419,3.1325546357503704,3.1325546357503704,0.8950156102143916,0.0,0.0,0.000248228543972567,0.9947735710078852,0.00024953270895714154,198.39323543950601,0.23251130828861724,0.00045550178203378357,1290.8920502837427,0.08392341531400638,8.250939128254688e-05,0.00016571915269002012,0.0006674561685916997,0.09603155351464315,0.07243288319132674,0.023598670323316414,0.09603143466523777,0.07243288319174256,0.023598670323451896,0.37859154302691345,0.37859154302691345,0.1233453519979062,0.0,0.6654757708499801,6.12743198243453,3.410605131648481e-13,3.410605131648481e-13,6.916795399146565,3.410605131648481e-13,24491.60757103163,20817.866435376884,0.85,1.0536917413761875,0.6828700446924286,42257.704602238395,25750.0,0.0,9932.128904703239,-9932.128904703239,0.1837174923271108,4.592937308177766,7896.4508801478505,2035.6780245553884,9932.128904703239,2.1832389886356194,0.994142274497352,1.448688793339254,1.4479585440234075,1.2698009348177246,0.00024691616038271814,0.00332601117944859,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53480.72555722538,15817.871095296761,,,,,,,,,,,,,,,,,,,,3.0,15465.674138827746,1533.7474534317628,0.37859154302691345,0.1233453519979062,6.112874298809886,3.1325546357503704
1819.0,-29.307440216526103,4.145762596535787,35.009026164618966,24.038088193070166,4.645914649040805,-25.91201368417606,-39.55911328140644,1.2504881166905695,-5.517037012469586,-5.517037012469904,39.92542676008909,43411.95480300293,23349.216529544577,23349.216529544577,66761.17133254751,78507.34278063892,78507.34278063892,23349.216529544577,101856.5593101835,101856.5593101835,101856.5593101835,126281.52229894167,92253.39935392309,57158.01137628628,38994.87553070756,24424.962988758172,0.0,63419.83851946573,20761.218540444446,1532.7474534317628,0.0,0.8845364445529951,2.840566765599889,0.0014959135982669303,347565.01660776633,1551320.3578989694,4.4633961525813275,1551320.3578989694,4.4633961525813275,0.85,0.09601664929226787,4.027634451161993,1.2696528588747609,1.0,0.0,4.027634451160444,1.2858562113112322,1.2861770911994368,3.1322588138022636,19469.341222913463,1985.3202901004383,4632.441516551485,4632.441516551485,5.04036941343328,4.145762596535787,-3.320076939829936,7.465839536365723,3.111914093520451,3.111914093520451,0.8891183124344145,0.0,0.0,0.00024953270895714154,0.9948328278006324,0.00025082878447910313,198.35210077246532,0.2322115662180762,0.00045245809763627595,1282.266248701206,0.08437587341164265,8.288203136373699e-05,0.00016665067759340455,0.0006712080103846861,0.09601664929215956,0.07243376737327098,0.02358288191888857,0.09601666024651943,0.07243376737335269,0.023582881918915177,0.37864777959260887,0.37864777959260887,0.12327963406974067,0.0,0.1798592730288533,6.332409722010368,3.410605131648481e-13,3.410605131648481e-13,7.120744006625159,3.410605131648481e-13,24424.962988758172,20761.218540444446,0.85,1.052685924327231,0.6845169558367499,42257.704602238395,25750.0,0.0,9881.426625484359,-9881.426625484359,0.18343363549870867,4.585840887467713,7859.224989909337,2022.2016355750225,9881.426625484359,2.3668009886452865,0.9926062526986393,1.4484510363563583,1.4476568508774208,1.2701073210052862,0.000248228543972567,0.0033109339038125407,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53421.39747642396,15868.573374515641,,,,,,,,,,,,,,,,,,,,3.0,15466.70759027236,1532.7474534317628,0.37864777959260887,0.12327963406974067,6.112874298809886,3.111914093520451
1820.0,-29.257931160458938,4.085435844101576,35.00536600503989,24.037511587981157,4.635244392613583,-25.86851486974853,-39.519458427652694,1.2458281019078428,-5.533121427749677,-5.533121427750092,39.911499312872394,43462.535349746344,23157.199073340398,23157.199073340398,66619.73442308675,78548.39435703923,78548.39435703923,23157.199073340398,101705.59343037962,101705.59343037962,101705.59343037962,126065.31769533806,92270.15195643033,57184.292949156326,38984.287785860004,24359.72426495844,0.0,63344.01205081845,20705.765625214673,1531.7474534317628,0.0,0.8845042503437244,2.842158816991898,0.0014959135982669303,347346.22420902,1550720.8725034494,4.464481731548299,1550720.8725034494,4.464481731548299,0.85,0.0960037623493935,4.027634451161993,1.2697104856232184,1.0,0.0,4.027634451162482,1.2858753702050247,1.286197921552605,3.132212144727379,19472.87672552767,1985.6808110341115,4632.441516551485,4632.441516551485,4.998918818640423,4.085435844101576,-3.367204339776595,7.45264018387817,3.091788756627105,3.091788756627105,0.8833682161791729,0.0,0.0,0.00025082878447910313,0.9948903069135955,0.00025211702509921746,198.31142304004555,0.23191673270077096,0.000449539682225302,1273.995459426506,0.08482541309386796,8.325333595875063e-05,0.0001675754485203525,0.0006749326496294948,0.09600376209214377,0.07243484542334361,0.02356891666880016,0.0960043016944104,0.07243484561743838,0.023568916731955127,0.3787059557826878,0.3787059557826878,0.12322372639387492,0.0,3.979039320256561e-13,6.535695467019536,3.979039320256561e-13,3.979039320256561e-13,7.318965973223612,3.979039320256561e-13,24359.72426495844,20705.765625214673,0.85,1.0517132127601945,0.6861348680421132,42257.704602238395,25750.0,0.0,9832.011218764728,-9832.011218764728,0.18315530015718362,4.578882503929586,7822.851787587999,2009.1594311767292,9832.011218764728,2.550082256027267,0.9911001090756681,1.4482144384418958,1.4473585822877744,1.2704039811919923,0.00024953270895714154,0.0032963977477030357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53363.71128042963,15917.988781235272,,,,,,,,,,,,,,,,,,,,2.0,15467.731617206777,1531.7474534317628,0.3787059557826878,0.12322372639387492,6.112874298809886,3.091788756627105
1821.0,-29.20895066278347,4.0270677268637325,35.001483768805485,24.037375661451392,4.625169062698571,-25.825432872440054,-39.48015627739949,1.2416512723563877,-5.548435492833448,-5.5484354928338435,39.897717842371556,43512.33438799288,22970.32528999544,22970.32528999544,66482.65967798833,78588.82043517126,78588.82043517126,22970.32528999544,101559.1457251667,101559.1457251667,101559.1457251667,125855.17663718786,92286.73112132384,57210.24507415052,38973.873385748135,24296.030912021164,0.0,63269.9042977693,20651.62627521799,1530.7474534317628,0.0,0.8844755013658643,2.8437723378317123,0.0014959135982669303,347138.01121060946,1550127.8428182474,4.46545118298146,1550127.8428182474,4.46545118298146,0.85,0.09599249187917233,4.027634451161993,1.269766959561967,1.0,0.0,4.027634451161044,1.2858922815793663,1.2862164937939382,3.132170951531918,19476.375625522283,1986.0375995393213,4632.441516551485,4632.441516551485,4.9585785827891415,4.0270677268637325,-3.4126479859143934,7.439715712778126,3.0721664573036773,3.0721664573036773,0.8777618449439079,0.0,0.0,0.00025211702509921746,0.9949467469691531,0.0002533975068185574,198.27119391996285,0.2316268137240304,0.0004467168450645306,1265.9955389128797,0.08527212993893249,8.362285460572442e-05,0.00016849417049349304,0.0006786329258995551,0.0959924917264987,0.07243608236979857,0.023556409356700125,0.09599297219660918,0.07243608248500644,0.023556409394165898,0.37876571767642947,0.37876571767642947,0.12317566691984899,0.0,3.979039320256561e-13,6.7368397972481375,3.979039320256561e-13,3.979039320256561e-13,7.512919601241208,3.979039320256561e-13,24296.030912021164,20651.62627521799,0.85,1.0507785718324896,0.6877256235952136,42257.704602238395,25750.0,0.0,9783.84877854709,-9783.84877854709,0.1828824427837317,4.572061069593288,7787.311273664736,1996.537504882353,9783.84877854709,2.7330882859928725,0.9896236081370756,1.4479789729869652,1.4470636354295474,1.270691152931707,0.00025082878447910313,0.0032823848654344465,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53307.54891969836,15966.15122145291,,,,,,,,,,,,,,,,,,,,2.0,15468.746533956104,1530.7474534317628,0.37876571767642947,0.12317566691984899,6.112874298809886,3.0721664573036773
1822.0,-29.160487035654157,3.970605937490801,34.99739967016151,24.037615907751047,4.615630143916444,-25.782762479275412,-39.44119851859284,1.237905587540842,-5.563023365015454,-5.563023365015768,39.88408072963693,43561.36565870077,22788.510423199263,22788.510423199263,66349.87608190003,78628.59701157514,78628.59701157514,22788.510423199263,101417.1074347744,101417.1074347744,101417.1074347744,125651.01360401118,92303.08663821046,57235.85528534888,38963.59039206842,24233.90616923679,0.0,63197.49656130521,20598.82024385127,1529.7474534317628,0.0,0.884449977733133,2.845396510387862,0.0014959135982669303,346939.7628255206,1549541.1937283452,4.466311907025845,1549541.1937283452,4.466311907025845,0.85,0.09598249945408371,4.027634451161993,1.2698223158577462,1.0,0.0,4.027634451163572,1.2859071889705145,1.28623305161006,3.1321346405929034,19479.827326395887,1986.3895750736376,4632.441516551485,4632.441516551485,4.919330409628927,3.970605937490801,-3.4564752122850835,7.427081149775884,3.0530344683437636,3.0530344683437636,0.8722955623839325,0.0,0.0,0.0002533975068185574,0.995001921617415,0.00025467036928597054,198.23140336045842,0.2313417533185091,0.0004440200066219628,1258.3526987666426,0.08571614994555445,8.399063087363466e-05,0.0001694068759449227,0.0006823089698194966,0.09598249939025824,0.07243743480878369,0.02354506458147456,0.09598228140159387,0.07243743485695192,0.02354506459713179,0.3788267537444347,0.3788267537444347,0.12313388600729491,0.0,3.410605131648481e-13,6.9354591928834,3.410605131648481e-13,3.410605131648481e-13,7.702732752877409,3.410605131648481e-13,24233.90616923679,20598.82024385127,0.85,1.0498813986648479,0.689289418552264,42257.704602238395,25750.0,0.0,9736.904301554423,-9736.904301554423,0.18261497032840118,4.565374258210025,7752.582833852024,1984.3214677023989,9736.904301554423,2.915824502484048,0.9881762463658065,1.4477446140290349,1.4467719499639595,1.270969081788078,0.00025211702509921746,0.003268877449436927,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53252.96160255946,16013.095698445577,,,,,,,,,,,,,,,,,,,,2.0,15469.752512220855,1529.7474534317628,0.3788267537444347,0.12313388600729491,6.112874298809886,3.0530344683437636
1823.0,-29.112538428374222,3.916003644753619,34.99313553768201,24.03857511179524,4.607019398036872,-25.740462849492026,-39.40253370730204,1.2349438191564053,-5.576698060772912,-5.576698060773309,39.870675262959274,43609.42501726708,22611.132864275525,22611.132864275525,66220.5578815426,78667.5255054448,78667.5255054448,22611.132864275525,101278.65836972033,101278.65836972033,101278.65836972033,125451.94539382544,92319.17778290506,57261.07729473435,38953.44498685634,24173.287024105106,0.0,63126.732010961445,20547.29397048934,1528.7474534317628,0.0,0.8844283312641139,2.8470630451111196,0.0014959135982669303,346754.00519618986,1548964.6732935207,4.4670419089092634,1548964.6732935207,4.4670419089092634,0.85,0.09597352901305084,4.027634451161993,1.2698760682204742,1.0,0.0,4.027634451161692,1.2859184386534093,1.286245941026275,3.1321072395381933,19483.223233635297,1986.7358612406172,4632.441516551485,4632.441516551485,4.8810401131859,3.916003644753619,-3.498571203719391,7.414574848473009,3.034380274761036,3.034380274761036,0.8669657927888673,0.0,0.0,0.00025467036928597054,0.9950568447421665,0.00025593549818951226,198.19204929988663,0.23106147039664202,0.0004414316943068479,1251.017421665607,0.0861575816398613,8.435711933232888e-05,0.00017031324995364167,0.0006859595130026509,0.09597352904246695,0.07243887816436174,0.02353465087810521,0.09597336817091234,0.07243887814215862,0.023534650870892224,0.37888879006870557,0.37888879006870557,0.12309712794391832,0.0,3.979039320256561e-13,7.1309807047719005,3.979039320256561e-13,3.979039320256561e-13,7.88752889562204,3.979039320256561e-13,24173.287024105106,20547.29397048934,0.85,1.0490097581804794,0.6908234218380679,42257.704602238395,25750.0,0.0,9691.142264186381,-9691.142264186381,0.18235277119268764,4.558819279817187,7718.644910839989,1972.4973533463924,9691.142264186381,3.0982962260616347,0.9867574198738501,1.4475113362979106,1.446483452673349,1.2712380090989541,0.0002533975068185574,0.0032558583079037038,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53199.864288090386,16058.857735813619,,,,,,,,,,,,,,,,,,,,2.0,15470.74976852892,1528.7474534317628,0.37888879006870557,0.12309712794391832,6.112874298809886,3.034380274761036
1824.0,-29.06508717543725,3.8631965097542693,34.988718150583594,24.039355921000265,4.598295452294325,-25.698622228478612,-39.36429567458106,1.2318305053401706,-5.590443925913178,-5.590443925913504,39.857689006989375,43657.13920724678,22440.32379813313,22440.32379813313,66097.4630053799,78706.1892303587,78706.1892303587,22440.32379813313,101146.51302849183,101146.51302849183,101146.51302849183,125262.4230646945,92335.15909605072,57286.109072956875,38943.38891454871,24115.910036202673,0.0,63059.298950751385,20498.523530772272,1527.8384716541889,0.0,0.8844047671387045,2.848614603432931,0.0014959135982669303,346567.3595159552,1548406.3362046701,4.4678366086388035,1548406.3362046701,4.4678366086388035,0.85,0.09596616995000785,4.027634451161993,1.2699295727675781,1.0,0.0,4.0276344511624025,1.2859304148125734,1.286259547188003,3.1320780695190478,19486.595961805775,1987.0797838003575,4632.441516551485,4632.441516551485,4.8441677499769735,3.8631965097542693,-3.5397385615076806,7.40293507126195,3.0161929263478036,3.0161929263478036,0.8617694075279438,0.0,0.0,0.00025593549818951226,0.9951098918481993,0.00025719320075712237,198.15311692705066,0.23078589256610482,0.0004389978060134913,1244.1197822422344,0.08659657944587479,8.472101572585717e-05,0.0001712144824636551,0.0006895893481084881,0.09596616991182064,0.07244099046281462,0.023525179449006024,0.09596601752028502,0.07244099049164034,0.02352517945836752,0.37895157107263877,0.37895157107263877,0.12306438815988371,0.0,3.410605131648481e-13,7.323527956043222,3.410605131648481e-13,3.410605131648481e-13,8.06790668593868,3.410605131648481e-13,24115.910036202673,20498.523530772272,0.85,1.0481794771775261,0.6923188163151405,42257.704602238395,25750.0,0.0,9646.532401786917,-9646.532401786917,0.18209574514843652,4.552393628710909,7685.479996043914,1961.0524057430027,9646.532401786917,3.2805086721574637,0.9853665863010627,1.4472791150993372,1.4461981287349501,1.2714981506124088,0.00025467036928597054,0.0032433118688411644,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53148.35678626755,16103.467598213083,,,,,,,,,,,,,,,,,,,,2.0,15471.738322726906,1527.8384716541889,0.37895157107263877,0.12306438815988371,6.112874298809886,3.0161929263478036
1825.0,-29.01812159389615,3.8120537524964133,34.984204580703015,24.03707600841301,4.586114347857221,-25.657564519944934,-39.32699983762575,1.2255572739107996,-5.6078212644404175,-5.607821264440747,39.84605657812651,43706.703164916784,22284.097701003284,22284.097701003284,65990.80086592007,78746.45701973503,78746.45701973503,22284.097701003284,101030.5547207383,101030.5547207383,101030.5547207383,125099.28589930238,92351.54081144663,57311.78695664771,38933.05983866546,24068.731178564078,0.0,63001.79101722954,20458.421501779467,1527.4002461472191,0.0,0.8843573637065387,2.8495037333923485,0.0014959135982669303,346331.5174622233,1547906.335354319,4.469435374223946,1547906.335354319,4.469435374223946,0.85,0.09596363908923217,4.027634451161993,1.269987646243535,1.0,0.0,4.027634451160819,1.2859572164934714,1.2862879731646535,3.132012791331025,19490.053191664978,1987.4323231342996,4632.441516551485,4632.441516551485,4.810443396075979,3.8120537524964133,-3.582829048842496,7.394882801338909,2.998456113364256,2.998456113364256,0.8567017466755018,0.0,0.0,0.00025719320075712237,0.9951616808605184,0.0002584436335357355,198.1145961794788,0.23051491098579677,0.00043662950147217266,1237.4080071721373,0.08703320894734697,8.507734282498517e-05,0.0001721158579321372,0.000693219758998779,0.09596363818731445,0.07244630675083212,0.023517331436482325,0.09596329303583405,0.07244630743172163,0.023517331657510535,0.379014897729499,0.379014897729499,0.12303486299932269,0.0,3.410605131648481e-13,7.5139755139183535,3.410605131648481e-13,3.410605131648481e-13,8.242610425031444,3.410605131648481e-13,24068.731178564078,20458.421501779467,0.85,1.047443252016012,0.6937374709389453,42257.704602238395,25750.0,0.0,9603.033169937084,-9603.033169937084,0.18184375105279665,4.546093776319912,7653.061755660174,1949.9714142769099,9603.033169937084,3.4624669330958673,0.9840029818874271,1.4470479265670053,1.4459158699254862,1.2717498059784695,0.00025593549818951226,0.0032312188864885467,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53098.145779347615,16146.966830062916,,,,,,,,,,,,,,,,,,,,2.0,15472.718511546462,1527.4002461472191,0.379014897729499,0.12303486299932269,6.112874298809886,2.998456113364256
1826.0,-28.97164852570539,3.762559724477429,34.97959776487319,24.036425223480933,4.5759156865577575,-25.616752363367997,-39.289804723206885,1.221019524220546,-5.623128442560528,-5.623128442560893,39.834317341630786,43754.59222751428,22128.70778039653,22128.70778039653,65883.30000791082,78785.29358399885,78785.29358399885,22128.70778039653,100914.00136439537,100914.00136439537,100914.00136439537,124934.27901552565,92367.49082357546,57336.78946709157,38923.00150720432,24020.277651130276,0.0,62943.2791583346,20417.236003460734,1526.82102738037,0.0,0.8843210814054923,2.8506167373672335,0.0014959135982669303,346123.8756641585,1547401.8672863054,4.470659137041844,1547401.8672863054,4.470659137041844,0.85,0.09596038827504985,4.027634451161993,1.2700425876816737,1.0,0.0,4.027634451163811,1.2859759001882336,1.2863082697751187,3.1319672869238464,19493.419314006493,1987.7755720869507,4632.441516551485,4632.441516551485,4.776899546671395,3.762559724477429,-3.6234280631848925,7.385987787662321,2.981133375774393,2.981133375774393,0.851752393078398,0.0,0.0,0.0002584436335357355,0.9952141168886207,0.00025968646259130507,198.07649209010052,0.23024832922958352,0.00043434764530884,1230.9412268052527,0.0874675565926558,8.543408673613852e-05,0.00017300954679959698,0.00069681921106998,0.09596038827475467,0.0724507288344735,0.02350965944028117,0.09596043349096872,0.07245072883469637,0.023509659440353478,0.37907866189213557,0.37907866189213557,0.12300790953754054,0.0,3.410605131648481e-13,7.699755071808795,3.410605131648481e-13,3.410605131648481e-13,8.413678308370777,3.410605131648481e-13,24020.277651130276,20417.236003460734,0.85,1.046709051210703,0.6951431957882122,42257.704602238395,25750.0,0.0,9560.575581881563,-9560.575581881563,0.18159653129960068,4.539913282490013,7621.347013845076,1939.2285680364866,9560.575581881563,3.644175894814335,0.9826652126601761,1.4468177481343163,1.4456366032817005,1.2719935921218137,0.00025719320075712237,0.003219545338449556,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53049.22141092521,16189.424418118437,,,,,,,,,,,,,,,,,,,,3.0,15473.690552457489,1526.82102738037,0.37907866189213557,0.12300790953754054,6.112874298809886,2.981133375774393
1827.0,-28.92564876296869,3.714656474482139,34.97491625899713,24.03544991919773,4.565429878830152,-25.576393964411743,-39.253054233826674,1.2161750802828888,-5.6385826374583985,-5.638582637458754,39.822931217449415,43802.311182138736,21979.2459484495,21979.2459484495,65781.55713058823,78823.97782170562,78823.97782170562,21979.2459484495,100803.22377015512,100803.22377015512,100803.22377015512,124777.86461657617,92383.36735125551,57361.70071172775,38912.962932808616,23974.64084642105,0.0,62887.60377922967,20378.444719457893,1526.3188399698486,0.0,0.8842827205959726,2.851603960771112,0.0014959135982669303,345914.33876825415,1546912.6921770594,4.471953078572485,1546912.6921770594,4.471953078572485,0.85,0.09595820510632519,4.027634451161993,1.270097718690522,1.0,0.0,4.027634451162765,1.285996037748074,1.2863300108961029,3.131918243087935,19496.76992804351,1988.1172396326485,4632.441516551485,4632.441516551485,4.74463538717515,3.714656474482139,-3.6632965964743054,7.377953070956444,2.9642227669094936,2.9642227669094936,0.8469207905455696,0.0,0.0,0.00025968646259130507,0.9952645247797738,0.00026092205250535474,198.03878872132245,0.22998605083133206,0.00043224689174069074,1224.9876911931176,0.0878998034843965,8.578792362121319e-05,0.00017389853897009189,0.0007003997465626785,0.09595820455613649,0.0724556667004039,0.023502537855732593,0.09595793039066182,0.07245566711583684,0.023502537990488355,0.37914261983243286,0.37914261983243286,0.12298301343478149,0.0,3.410605131648481e-13,7.8820718782025665,3.410605131648481e-13,3.410605131648481e-13,8.581711505430803,3.410605131648481e-13,23974.64084642105,20378.444719457893,0.85,1.0460178664386377,0.6965174144002865,42257.704602238395,25750.0,0.0,9519.144050982903,-9519.144050982903,0.18135399098164565,4.533849774541137,7590.327386006518,1928.816664976384,9519.144050982903,3.8256402770421625,0.9813527650521944,1.4465885576018207,1.445360365772594,1.2722295777690271,0.0002584436335357355,0.003208283890730737,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53001.83634441442,16230.855949017097,,,,,,,,,,,,,,,,,,,,2.0,15474.65429220378,1526.3188399698486,0.37914261983243286,0.12298301343478149,6.112874298809886,2.9642227669094936
1828.0,-28.88011662123001,3.668309001277683,34.97017343490043,24.03527470249685,4.55595138550645,-25.536356247796725,-39.21653620256109,1.2121910120740464,-5.653096823016199,-5.653096823016585,39.81178480202487,43849.00491313004,21832.995793624206,21832.995793624206,65682.00070675425,78861.82223535154,78861.82223535154,21832.995793624206,100694.81802897574,100694.81802897574,100694.81802897574,124624.84662551963,92398.99864807777,57386.18132585992,38903.13035801984,23930.02859654388,0.0,62833.15895456372,20340.5243070623,1525.8028365227065,0.0,0.8842483461416296,2.852642074279722,0.0014959135982669303,345717.63778224395,1546433.9287599868,4.473112620693174,1546433.9287599868,4.473112620693174,0.85,0.09595621674726093,4.027634451161993,1.2701510479534046,1.0,0.0,4.027634451161796,1.2860121581578545,1.2863477245587298,3.1318789838903,19500.068788071658,1988.453629738153,4632.441516551485,4632.441516551485,4.713064528848555,3.668309001277683,-3.701607720704917,7.3699167219826,2.9477095527017103,2.9477095527017103,0.8422027293433458,0.0,0.0,0.00026092205250535474,0.99531429599925,0.0002621504117384358,198.0014809038109,0.22972796876404392,0.00043018432541050704,1219.142378213377,0.088329987809807,8.614086356851008e-05,0.00017478118893684468,0.0007039547379770891,0.09595621632855986,0.07246051658947092,0.023495699739088934,0.09595668084070981,0.07246051690564863,0.023495699841612303,0.3792066465743064,0.3792066465743064,0.12295976321924092,0.0,3.979039320256561e-13,8.06038850847051,3.979039320256561e-13,3.979039320256561e-13,8.745770530795198,3.979039320256561e-13,23930.02859654388,20340.5243070623,0.85,1.0453397823631723,0.6978640839121011,42257.704602238395,25750.0,0.0,9478.700990908816,-9478.700990908816,0.18111599672935033,4.5278999182337545,7559.978343597645,1918.7226473111707,9478.700990908816,4.006864683099555,0.9800649173666136,1.4463603335398438,1.4450870406367118,1.2724580336619635,0.00025968646259130507,0.0031974178105682012,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52955.54797136059,16271.299009091184,,,,,,,,,,,,,,,,,,,,2.0,15475.610099166417,1525.8028365227065,0.3792066465743064,0.12295976321924092,6.112874298809886,2.9477095527017103
1829.0,-28.835040257745863,3.62346869123359,34.9653826012686,24.03502782052385,4.546478079097557,-25.496728276835597,-39.18039951296521,1.2081660981845692,-5.667444090525976,-5.667444090526326,39.80090287480969,43895.34128888897,21691.615498794523,21691.615498794523,65586.95678768349,78899.35456823793,78899.35456823793,21691.615498794523,100590.97006703245,100590.97006703245,100590.97006703245,124478.41441109698,92414.50394446844,57410.49066510854,38893.34808817766,23887.444344064523,0.0,62780.79243224219,20304.327692454845,1525.325019319871,0.0,0.8842138519127134,2.8536048684081776,0.0014959135982669303,345523.2852619006,1545966.6337560208,4.474276263564134,1545966.6337560208,4.474276263564134,0.85,0.09595479327111364,4.027634451161993,1.2702040475280958,1.0,0.0,4.027634451162306,1.2860284854512343,1.2863656358996873,3.1318392218573603,19503.341056717654,1988.7873082773074,4632.441516551485,4632.441516551485,4.682544921785079,3.62346869123359,-3.738995959876953,7.3624646511105425,2.9315858257425034,2.9315858257425034,0.8375959502121438,0.0,0.0,0.0002621504117384358,0.9953627999913874,0.0002633717190764052,197.96455860348274,0.22947400065396445,0.00042822714177069045,1213.5957197781368,0.0887582149515777,8.649143855432417e-05,0.00017565897318411162,0.0007074901320520687,0.09595479284196015,0.07246559859589068,0.02348919424606948,0.095955264080594,0.07246559891999049,0.023489194351123146,0.379270607224627,0.379270607224627,0.12293782971347512,0.0,3.410605131648481e-13,8.235299017606621,3.410605131648481e-13,3.410605131648481e-13,8.9072660448536,3.410605131648481e-13,23887.444344064523,20304.327692454845,0.85,1.0446978167481706,0.6991842502826667,42257.704602238395,25750.0,0.0,9439.221706496244,-9439.221706496244,0.180882451581807,4.522061289545171,7530.28482554642,1908.9368809498253,9439.221706496244,4.187853603432282,0.9788011449231974,1.4461330550284044,1.4448165906972488,1.2726791214796218,0.00026092205250535474,0.0031869358365902655,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52910.52202851278,16310.778293503756,,,,,,,,,,,,,,,,,,,,2.0,15476.558071447149,1525.325019319871,0.379270607224627,0.12293782971347512,6.112874298809886,2.9315858257425034
1830.0,-28.79042017258701,3.5800956171202722,34.96055295961145,24.035030928812944,4.537368610448405,-25.457474629384954,-39.14458985729141,1.2044230672499847,-5.68125906446835,-5.681259064468695,39.7901925756085,43941.0945352194,21554.09375976448,21554.09375976448,65495.188294983884,78936.42529847323,78936.42529847323,21554.09375976448,100490.51905823771,100490.51905823771,100490.51905823771,124336.63935433453,92429.87915647724,57434.54839323804,38883.700848043554,23846.120296096815,0.0,62729.82114414037,20269.20225168229,1524.845304414426,0.0,0.8841814801364236,2.8545498073550903,0.0014959135982669303,345336.22445062635,1545506.8130831148,4.475368361780651,1545506.8130831148,4.475368361780651,0.85,0.0959535252150849,4.027634451161993,1.2702563591534273,1.0,0.0,4.027634451160575,1.286043506474233,1.2863822315967999,3.1318026418903973,19506.585872096493,1989.1181873622995,4632.441516551485,4632.441516551485,4.652858256872271,3.5800956171202722,-3.7751992680580564,7.355294885178329,2.915839513881331,2.915839513881331,0.8330970039660945,0.0,0.0,0.0002633717190764052,0.9954113051251279,0.0002645858226849233,197.92802174854071,0.2292240556431213,0.00042633769981770904,1208.2410412833874,0.0891845526513954,8.684014124917283e-05,0.00017653157782723236,0.0007110046645749456,0.09595352484964556,0.07247063826168144,0.023482886587964116,0.09595333758755945,0.07247063853768594,0.023482886677398965,0.3793344272414434,0.3793344272414434,0.12291694957552915,0.0,3.410605131648481e-13,8.406912584741747,3.410605131648481e-13,3.410605131648481e-13,9.066644226493793,3.410605131648481e-13,23846.120296096815,20269.20225168229,0.85,1.0440837722857406,0.700481744308687,42257.704602238395,25750.0,0.0,9400.675133832992,-9400.675133832992,0.18065324247755238,4.516331061938805,7501.227029480919,1899.448104352074,9400.675133832992,4.368611422563982,0.9775608359174904,1.4459067017770295,1.4445489427642488,1.2728930681670987,0.0002621504117384358,0.0031768238565631087,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52866.62077735477,16349.324866167008,,,,,,,,,,,,,,,,,,,,2.0,15477.49843070824,1524.845304414426,0.3793344272414434,0.12291694957552915,6.112874298809886,2.915839513881331
1831.0,-28.746227564138373,3.5381537069824978,34.955697828893506,24.03563428614291,4.529030872543247,-25.418528589505154,-39.10901814289389,1.2013318979093788,-5.694409511632273,-5.694409511632636,39.77979205517067,43986.009477536754,21419.99189056137,21419.99189056137,65406.00136809812,78972.8007841388,78972.8007841388,21419.99189056137,100392.79267470018,100392.79267470018,100392.79267470018,124198.98352130607,92445.04413834278,57458.252831738,38874.2125628942,23806.190846605892,0.0,62680.4034095001,20235.262219615008,1524.378118693004,0.0,0.8841514115693191,2.855507668496506,0.0014959135982669303,345158.2355163484,1545060.390952158,4.476382806398303,1545060.390952158,4.476382806398303,0.85,0.09595250905452146,4.027634451161993,1.2703072223486376,1.0,0.0,4.027634451159825,1.2860554871181968,1.2863957768821868,3.1317734666232386,19509.786320087,1989.4445422327708,4632.441516551485,4632.441516551485,4.623909835456919,3.5381537069824978,-3.8101347709368545,7.348288477919352,2.9004610843425365,2.9004610843425365,0.8287031669550105,0.0,0.0,0.0002645858226849233,0.9954568069540087,0.00026579337329012554,197.89184665105955,0.22897806002584004,0.00042457806180076026,1203.2542271433545,0.08960913071319615,8.7187812917755e-05,0.0001773980097671683,0.0007144943357058188,0.09595250875065267,0.0724757362576764,0.023476772492976264,0.09595286382134449,0.07247573648719705,0.023476772567324423,0.3793980513439811,0.3793980513439811,0.12289691213183904,0.0,3.410605131648481e-13,8.57507277576218,3.410605131648481e-13,3.410605131648481e-13,9.222216873777427,3.410605131648481e-13,23806.190846605892,20235.262219615008,0.85,1.0434840525960132,0.7017505804831826,42257.704602238395,25750.0,0.0,9363.037325970625,-9363.037325970625,0.18042827649911208,4.510706912477798,7472.790730110243,1890.2465958603825,9363.037325970625,4.549142423316201,0.9763434875493071,1.4456812539638333,1.4442840965881765,1.2731000595657895,0.0002633717190764052,0.003167069947445893,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52823.996155352375,16386.962674029375,,,,,,,,,,,,,,,,,,,,2.0,15478.431151738998,1524.378118693004,0.3793980513439811,0.12289691213183904,6.112874298809886,2.9004610843425365
1832.0,-28.702466297947264,3.4975983509397888,34.950826606325684,24.036113207135372,4.520630511102498,-25.37997708002336,-39.07381390510125,1.198141293181761,-5.70741320187966,-5.707413201880008,39.769613875050844,44030.61696097172,21290.364175575425,21290.364175575425,65320.98113654714,79008.92516079372,79008.92516079372,21290.364175575425,100299.28933636914,100299.28933636914,100299.28933636914,124067.30364234754,92460.1067863673,57481.79858655806,38864.78688867692,23768.01430597841,0.0,62632.80119465533,20202.81216008165,1523.939949370696,0.0,0.8841212766470876,2.856390336337934,0.0014959135982669303,344982.3037601285,1544623.6067215127,4.477399535819417,1544623.6067215127,4.477399535819417,0.85,0.09595184388079259,4.027634451161993,1.2703579399315639,1.0,0.0,4.027634451162494,1.2860679477118757,1.2864097938459125,3.1317431231590915,19512.965171339783,1989.7686948488815,4632.441516551485,4632.441516551485,4.595927244738223,3.4975983509397888,-3.844237397481205,7.341835748420994,2.885442100812841,2.885442100812841,0.8244120288036688,0.0,0.0,0.00026579337329012554,0.9955026588926287,0.0002669941369978732,197.856035846881,0.22873591500524243,0.00042278629453185916,1198.1763587032888,0.09003191700772802,8.753315908743995e-05,0.0001782602142026856,0.000717966979994253,0.09595184356947428,0.07248098915343856,0.023470854416035716,0.09595166405209052,0.0724809893886052,0.023470854492187387,0.37946142361932295,0.37946142361932295,0.12287754884355362,0.0,3.410605131648481e-13,8.740304987044226,3.410605131648481e-13,3.410605131648481e-13,9.375929969086712,3.410605131648481e-13,23768.01430597841,20202.81216008165,0.85,1.0429196825084872,0.7029961317573802,42257.704602238395,25750.0,0.0,9326.278549550523,-9326.278549550523,0.1802074440660385,4.505186101650959,7444.955140391204,1881.3234091593204,9326.278549550523,4.729450786313303,0.9751485068508571,1.4454566924351433,1.44402187911437,1.2733002634182236,0.0002645858226849233,0.003157663255255006,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52782.15951049221,16423.721450449477,,,,,,,,,,,,,,,,,,,,2.0,15479.356796322498,1523.939949370696,0.37946142361932295,0.12287754884355362,6.112874298809886,2.885442100812841
