time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1833.0,-28.659125651302595,3.4583979777434664,34.94594919062049,24.037236242461972,4.513055559071653,-25.341721636578978,-39.03883817894382,1.1956515443489155,-5.719660757346958,-5.719660757347368,39.75969141182541,44074.37991829963,21163.670659138865,21163.670659138865,65238.050577438495,79044.31494180775,79044.31494180775,21163.670659138865,100207.98560094662,100207.98560094662,100207.98560094662,123938.84087203113,92474.93883500826,57505.00381150371,38855.4833594495,23730.855271084514,0.0,62586.33863053401,20171.226980421838,1523.4974083599777,0.0,0.8840941239723319,2.8573034092558425,0.0014959135982669303,344816.66644089157,1544197.8861240207,4.478315686021885,1544197.8861240207,4.478315686021885,0.85,0.09595122415065398,4.027634451161993,1.2704072261182593,1.0,0.0,4.027634451161782,1.2860771371536304,1.2864205300854352,3.1317207458302447,19516.095356439175,1990.0878848984287,4632.441516551485,4632.441516551485,4.568578056198252,3.4583979777434664,-3.8770443691955787,7.335442346939045,2.870771491251595,2.870771491251595,0.8202204260718843,0.0,0.0,0.0002669941369978732,0.9955473658086527,0.00026818828130894813,197.8205803493139,0.22849754485995571,0.000421133879751338,1193.4934152152919,0.09045305088747935,8.78775151275182e-05,0.000179116621870355,0.0007214162770207976,0.09595122391585192,0.07248618506835834,0.02346503884749359,0.09595151646173523,0.07248618524573974,0.023465038904914234,0.3795245289089314,0.3795245289089314,0.12285872487959196,0.0,3.979039320256561e-13,8.90224775095561,3.979039320256561e-13,3.979039320256561e-13,9.526144534664525,3.979039320256561e-13,23730.855271084514,20171.226980421838,0.85,1.0423688620380613,0.7042172602312456,42257.704602238395,25750.0,0.0,9290.374124418217,-9290.374124418217,0.17999064800209977,4.49976620005249,7417.705913230622,1872.6682111875934,9290.374124418217,4.909540589612918,0.9739753679767297,1.445232998501613,1.4437623098015637,1.2734938885128833,0.00026579337329012554,0.003148591205357908,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52741.572141871904,16459.625875581783,,,,,,,,,,,,,,,,,,,,2.0,15480.275272769723,1523.4974083599777,0.3795245289089314,0.12285872487959196,6.112874298809886,2.870771491251595
1834.0,-28.643882698753078,3.458531508578696,34.941199229416185,24.042512371111684,4.513414766294918,-25.327960841152326,-39.02629996938629,1.1974929086935147,-5.721834439137467,-5.7218344391378055,39.75364362278597,44097.68207672211,21105.771915926678,21105.771915926678,65203.453992648785,79064.39600376289,79064.39600376289,21105.771915926678,100170.16791968956,100170.16791968956,100170.16791968956,123881.94930294191,92489.04899665713,57522.33506961359,38851.90436338171,23711.781383252357,0.0,62563.68574663407,20155.014175764503,1523.0862004029823,0.0,0.8841051107645135,2.858027027778357,0.0014959135982669303,344787.2758507785,1543938.4508804146,4.47794497946792,1543938.4508804146,4.47794497946792,0.85,0.0959513101043,4.027634451161993,1.2704494685167447,1.0,0.0,4.027634451161821,1.2860660370588202,1.286410962855205,3.1317477758552945,19519.07319306933,1990.3915397275655,4632.441516551485,4632.441516551485,4.556079518870728,3.458531508578696,-3.893540671578294,7.3520721801569895,2.856442042588937,2.856442042588937,0.8161262978825535,0.0,0.0,0.00026818828130894813,0.9984321117302142,0.00026860943088478624,197.8078682260916,0.11414508736417328,9.169541514749475e-05,259.8648065280001,0.09054474630262684,8.800126552068804e-05,0.00018018701578826008,0.0007257274324408662,0.09595131018721277,0.07249183684342266,0.02345947334379012,0.09595110390445592,0.07249183678078149,0.02345947332351851,0.37958733120495347,0.37958733120495347,0.12284033237508929,0.0,3.410605131648481e-13,9.040922239963834,3.410605131648481e-13,3.410605131648481e-13,9.591923290753414,3.410605131648481e-13,23711.781383252357,20155.014175764503,0.85,1.0421932981491062,0.7048446962556799,42257.704602238395,25750.0,0.0,4628.20438384572,-4628.20438384572,0.089899651346784,2.247491283669598,3695.9562324777708,932.2481513679492,4628.20438384572,4.999480608749959,0.9729399496405188,1.4451215732479419,1.4435053227506924,1.2736810816691555,0.0002669941369978732,0.00313984432580141,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47145.77379261211,21121.79561615428,,,,,,,,,,,,,,,,,,,,2.0,15481.18678151424,1523.0862004029823,0.37958733120495347,0.12284033237508929,6.112874298809886,2.856442042588937
1835.0,-28.653040815277617,3.496800330876212,34.936796900705524,24.05196988200771,4.523761440383704,-25.33516854689197,-39.0331938751973,1.2058891719979212,-5.711054075844231,-5.711054075844653,39.75425549079499,44089.29623160166,21157.741324298047,21157.741324298047,65247.037555899704,79060.79619207952,79060.79619207952,21157.741324298047,100218.53751637758,100218.53751637758,100218.53751637758,123942.970257936,92493.34550735338,57521.84554687507,38857.22217830924,23724.432741558423,0.0,62581.654919867666,20165.767830324658,1522.9924386399784,0.0,0.8841589485808791,2.858135678157456,0.0014959135982669303,344933.05764534115,1543964.6970117658,4.476128520564313,1543964.6970117658,4.476128520564313,0.8499999999999999,0.09595469741892615,4.027634451161993,1.2704542154772205,1.0,0.0,4.027634451163623,1.2860266788766188,1.2863715941170508,3.1318436213782497,19519.979937247856,1990.4840019015521,4632.441516551485,4632.441516551485,4.567298097278181,3.496800330876212,-3.879906324329526,7.376706655205738,2.853912987687137,2.853912987687137,0.8154037107677535,0.0,0.0,0.00026818828130894813,0.999373796113605,0.00026835632708390676,197.81527751049634,0.0,0.0,0.0,0.09054474630262684,8.793320370720116e-05,0.00018025507760174696,0.0007260015605456745,0.09595469741889753,0.0724998597596275,0.023454837659270027,0.09595468738862213,0.07249985975964914,0.023454837659277018,0.3796485874592716,0.3796485874592716,0.12282228503815382,0.0,3.979039320256561e-13,9.132221189012625,3.979039320256561e-13,3.979039320256561e-13,9.519674300692202,3.979039320256561e-13,23724.432741558423,20165.767830324658,0.85,1.0425904786226077,0.7045083145860485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434142851107477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.536844475271,1522.9924386399784,0.3796485874592716,0.12282228503815382,6.112874298809886,2.853912987687137
1836.0,-28.662131010660218,3.534256111863613,34.932825899902745,24.059766868036263,4.534533354230675,-25.34237796035448,-39.03899670168755,1.2145457736135867,-5.698692891196686,-5.698692891197091,39.757998423680746,44075.69443097024,21255.30628151189,21255.30628151189,65331.00071248213,79048.75206473019,79048.75206473019,21255.30628151189,100304.05834624208,100304.05834624208,100304.05834624208,124057.45459642133,92489.86531302088,57516.80767925799,38858.95292640322,23753.396250179256,0.0,62612.34917658247,20190.386812652367,1523.3004748125038,0.0,0.8842094469535565,2.857590676996903,0.0014959135982669303,345100.2763026685,1544125.2577845016,4.474424866673344,1544125.2577845016,4.474424866673344,0.85,0.09596146796659119,4.027634451161993,1.270433860528283,1.0,0.0,4.027634451162755,1.2859861028590627,1.2863310072169158,3.1319424387305377,19519.24547010132,1990.40910709583,4632.441516551485,4632.441516551485,4.588359336122805,3.534256111863613,-3.8532338147559706,7.387489926619583,2.862888301594519,2.862888301594519,0.8179680861698626,0.0,0.0,0.00026818828130894813,1.0003094443545948,0.0002681053176319701,197.822658769851,0.0,0.0,0.0,0.09054474630262684,8.787595156002006e-05,0.00018031232974892805,0.0007262321512660642,0.09596146796529065,0.07251021124387251,0.023451256721418134,0.09596127465134002,0.07251021124485522,0.023451256721735973,0.3797058252137951,0.3797058252137951,0.12280451383527212,0.0,3.979039320256561e-13,9.179216411417428,3.979039320256561e-13,3.979039320256561e-13,9.392446515266329,3.979039320256561e-13,23753.396250179256,20190.386812652367,0.85,1.0434203726845064,0.703945707366222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443468351043757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.398580784271,1523.3004748125038,0.3797058252137951,0.12280451383527212,6.112874298809886,2.862888301594519
1837.0,-28.670918595484835,3.5709101801867535,34.92926314752338,24.06704124240207,4.544786521534652,-25.349464701345546,-39.04484604774041,1.222647250102481,-5.686857776076238,-5.686857776076645,39.76193412598041,44061.678563064015,21351.51180122316,21351.51180122316,65413.19036428718,79036.68009674514,79036.68009674514,21351.51180122316,100388.1918979683,100388.1918979683,100388.1918979683,124170.71792488522,92486.50249356522,57511.50095992208,38861.112815159046,23782.526026916923,0.0,62643.63884207597,20215.147122879385,1523.6279143339896,0.0,0.8842564789966747,2.857008420625009,0.0014959135982669303,345260.43808816327,1544294.101408738,4.472838272349055,1544294.101408738,4.472838272349055,0.85,0.09596775315904589,4.027634451161993,1.2704145550867545,1.0,0.0,4.027634451163535,1.2859483026580536,1.2862930901852543,3.132034501571235,19518.535773982672,1990.3367382319827,4632.441516551485,4632.441516551485,4.609127114705121,3.5709101801867535,-3.8272921336301144,7.398202313816868,2.8716821294105124,2.8716821294105124,0.8204806084030035,0.0,0.0,0.0002681053176319701,1.000905119297826,0.0002678628697793617,197.8298464159386,0.0,1.6412095161120955e-05,46.511877686616785,0.09056115839778796,8.781827530571336e-05,0.0001802870423262567,0.000726130302771332,0.09596775315691648,0.07251989143698102,0.023447861719935462,0.09596744918946737,0.07251989143859015,0.023447861720455737,0.3797572212750324,0.3797572212750324,0.12278696353963342,0.0,3.979039320256561e-13,9.192522551321474,3.979039320256561e-13,3.979039320256561e-13,9.269843950541485,3.979039320256561e-13,23782.526026916923,20215.147122879385,0.85,1.044211217186684,0.7033703561528905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443522092742488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.21647992501,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.261372509596,1523.6279143339896,0.3797572212750324,0.12278696353963342,6.112874298809886,2.8716821294105124
1838.0,-28.679189980544166,3.606784985757646,34.926086882529184,24.074916284903907,4.555336150957191,-25.35583685980457,-39.05021888259796,1.2313384340706544,-5.674945761829633,-5.674945761829982,39.76605455438136,44047.92006508909,21445.02333149289,21445.02333149289,65492.94339658198,79025.81641467474,79025.81641467474,21445.02333149289,100470.83974616764,100470.83974616764,100470.83974616764,124282.35527628406,92483.1567698149,57505.260420253115,38864.329277290875,23811.515530116416,0.0,62675.844807407295,20239.788200598952,1523.9368824753785,0.0,0.8843032112823213,2.856444206471012,0.0014959135982669303,345421.69946932234,1544470.884829384,4.471261901618175,1544470.884829384,4.471261901618175,0.85,0.09597304438236612,4.027634451161993,1.2703946606023235,1.0,0.0,4.027634451162729,1.2859080705780614,1.2862525355363847,3.1321324932282506,19517.82968577575,1990.2647372727436,4632.441516551485,4632.441516551485,4.62931334478177,3.606784985757646,-3.801595166994697,7.408380152752343,2.880296533541099,2.880296533541099,0.8229418667260282,0.0,0.0,0.0002678628697793617,1.0008519874029718,0.00026763484826004786,197.83661225924894,0.0,4.796342144538735e-05,135.92833637622775,0.09060912181923335,8.776532841823912e-05,0.0001800975413611226,0.0007253670621556294,0.09597304438223557,0.07252848306245394,0.023444561319781638,0.09597302583291054,0.07252848306255258,0.023444561319813532,0.37980193150745073,0.37980193150745073,0.12276958996978914,0.0,3.410605131648481e-13,9.181332699576728,3.410605131648481e-13,3.410605131648481e-13,9.160813461127077,3.410605131648481e-13,23811.515530116416,20239.788200598952,0.85,1.044947117950004,0.7027894111430202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435741914488898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42393.632938614624,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.129923526589,1523.9368824753785,0.37980193150745073,0.12276958996978914,6.112874298809886,2.880296533541099
1839.0,-28.687434236076882,3.6418922854908136,34.923276249859406,24.08242287291216,4.565444274188845,-25.36224586398951,-39.05565912192685,1.2396139223287044,-5.663493167190779,-5.663493167191115,39.77034232653968,44034.56357183174,21537.124032019874,21537.124032019874,65571.68760385162,79015.2507538552,79015.2507538552,21537.124032019874,100552.37478587507,100552.37478587507,100552.37478587507,124393.10429604052,92480.0049252612,57499.31774325567,38867.43020222836,23840.729510165453,0.0,62708.15971239381,20264.620083640635,1524.260053463604,0.0,0.8843469222412628,2.855836874060024,0.0014959135982669303,345576.7971278107,1544654.864230578,4.469787546700629,1544654.864230578,4.469787546700629,0.85,0.09597757141488154,4.027634451161993,1.2703759568417445,1.0,0.0,4.0276344511626,1.2858697593019803,1.2862139207763603,3.132225812160283,19517.164514220796,1990.1969086508439,4632.441516551485,4632.441516551485,4.649195020610362,3.6418922854908136,-3.776565861006211,7.4184581464970245,2.8887369501886293,2.8887369501886293,0.8253534143396084,0.0,0.0,0.00026763484826004786,1.0008492489019696,0.0002674077525198422,197.84335631018263,0.0,4.511100490325887e-05,127.84458789583564,0.09065423282413661,8.771174735055721e-05,0.00017992310090949063,0.0007246644797829602,0.09597757141329624,0.07253615837709458,0.02344141303620166,0.09597771215886793,0.07253615837829266,0.023441413036588876,0.3798398158574138,0.3798398158574138,0.12275235778058037,0.0,3.410605131648481e-13,9.152310842517295,3.410605131648481e-13,3.410605131648481e-13,9.05954072207959,3.410605131648481e-13,23840.729510165453,20264.620083640635,0.85,1.045664358587322,0.7022142536759635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436232330365466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42385.54919013423,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.00852282605,1524.260053463604,0.3798398158574138,0.12275235778058037,6.112874298809886,2.8887369501886293
1840.0,-28.695615298835676,3.6762481864546754,34.92080852363019,24.08973080981525,4.5753046116072555,-25.36862150517258,-39.061082841921575,1.247674254211973,-5.652255577075323,-5.652255577075736,39.774701080633236,44021.41572477807,21627.29188433661,21627.29188433661,65648.70760911467,79004.88397625473,79004.88397625473,21627.29188433661,100632.17586059133,100632.17586059133,100632.17586059133,124501.8160238532,92476.91987924268,57493.45162778039,38870.52027940254,23869.64016326187,0.0,62740.160442664404,20289.19413877259,1524.5678104538008,0.0,0.8843892387670765,2.8552227046852194,0.0014959135982669303,345729.03622363025,1544841.9062982788,4.468360318162627,1544841.9062982788,4.468360318162627,0.85,0.09598109672128377,4.027634451161993,1.2703575410088526,1.0,0.0,4.027634451161868,1.285832456649783,1.2861763161178776,3.132316679620869,19516.513439961815,1990.1305175530701,4632.441516551485,4632.441516551485,4.668659454644676,3.6762481864546754,-3.752005737121631,7.428253923576307,2.8970056272510645,2.8970056272510645,0.8277158935003042,0.0,0.0,0.0002674077525198422,1.0008427930074961,0.00026718257291566405,197.8500490614515,0.0,4.492938344602831e-05,127.32987268604423,0.09069916220758263,8.765835907729899e-05,0.00017974939344254324,0.0007239648496046588,0.09598109671956141,0.07254275486449242,0.02343834185506899,0.09598103824614848,0.07254275486579422,0.02343834185548955,0.37987115023318896,0.37987115023318896,0.12273523869588002,0.0,3.979039320256561e-13,9.11049388518876,3.979039320256561e-13,3.979039320256561e-13,8.966122639626747,3.979039320256561e-13,23869.64016326187,20289.19413877259,0.85,1.0463586185615237,0.701646527745293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436721169179472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42385.03447492444,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.887389907528,1524.5678104538008,0.37987115023318896,0.12273523869588002,6.112874298809886,2.8970056272510645
1841.0,-28.703737855211443,3.7098682871556776,34.91866349071387,24.096874112170212,4.5849699790671385,-25.374964146913857,-39.066485851630546,1.2555647470811278,-5.641239118421595,-5.6412391184219945,39.779158300510595,44008.43892254167,21715.58791587972,21715.58791587972,65724.02683842139,78994.64036013643,78994.64036013643,21715.58791587972,100710.22827601615,100710.22827601615,100710.22827601615,124608.5669123403,92473.8562928488,57487.654855274035,38873.55715286084,23898.338636324163,0.0,62771.895789185,20313.587840875538,1524.867847197561,0.0,0.8844300293375996,2.8546044629041347,0.0014959135982669303,345878.33070105186,1545033.1914158002,4.466984642501924,1545033.1914158002,4.466984642501924,0.85,0.09598376120375525,4.027634451161993,1.2703394845360894,1.0,0.0,4.0276344511628865,1.285795948052405,1.2861395082072133,3.132405617907453,19515.86689458478,1990.0645882727313,4632.441516551485,4632.441516551485,4.687719820809609,3.7098682871556776,-3.727915081218315,7.437783368373992,2.9051061445176476,2.9051061445176476,0.8300303270050422,0.0,0.0,0.00026718257291566405,1.0008368188873915,0.00026695917643466103,197.8566943382106,0.0,4.455179573429002e-05,126.2597891109779,0.09074371400331692,8.760520452732242e-05,0.00017957736838834163,0.0007232719955698934,0.09598376120317459,0.07254840629449245,0.02343535490868214,0.09598356738317132,0.07254840629493135,0.0234353549088239,0.3798964490456262,0.3798964490456262,0.12271821009478641,0.0,3.979039320256561e-13,9.059780621274285,3.979039320256561e-13,3.979039320256561e-13,8.879386688882448,3.979039320256561e-13,23898.338636324163,20313.587840875538,0.85,1.0470295028072898,0.7010850695085092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437206292068305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42383.96439134937,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.767248142389,1524.867847197561,0.3798964490456262,0.12271821009478641,6.112874298809886,2.9051061445176476
1842.0,-28.711800061736056,3.742768789575834,34.916822908766775,24.103955702763074,4.594553516479729,-25.381260593159695,-39.07185121262444,1.263387696584172,-5.630391988890892,-5.630391988891318,39.78373075811674,43995.57050722033,21801.93970958125,21801.93970958125,65797.51021680157,78984.47847044046,78984.47847044046,21801.93970958125,100786.4181800217,100786.4181800217,100786.4181800217,124713.23970818963,92470.81663127229,57481.908668071774,38876.56440355613,23926.821528167926,0.0,62803.38593172406,20337.798298942736,1525.1622330024159,0.0,0.8844695025351061,2.8539930477351203,0.0014959135982669303,346025.37989943515,1545229.4406546333,4.465653476354021,1545229.4406546333,4.465653476354021,0.85,0.09598568212267436,4.027634451161993,1.2703216231288388,1.0,0.0,4.027634451162169,1.2857597543435342,1.2861030175783525,3.13249379408237,19515.225398348874,1989.9991738614995,4632.441516551485,4632.441516551485,4.706360486513213,3.742768789575834,-3.7042479995469044,7.447016789122738,2.913041955206541,2.913041955206541,0.8322977014875832,0.0,0.0,0.00026695917643466103,1.0008306535930394,0.000266737609880615,197.8632906238545,0.0,4.42004892580461e-05,125.26418655730265,0.09078791449257496,8.75524498425914e-05,0.00017940672659206962,0.00072258471279242,0.09598568212121707,0.07255323374755794,0.023432448373659126,0.09598581915136443,0.07255323374865949,0.023432448374014866,0.3799163518201553,0.3799163518201553,0.12270125388057819,0.0,3.979039320256561e-13,9.003076081251834,3.979039320256561e-13,3.979039320256561e-13,8.798377494130364,3.979039320256561e-13,23926.821528167926,20337.798298942736,0.85,1.047674567870155,0.7005286395712738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437687976240523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42382.9687887957,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.648005753033,1525.1622330024159,0.3799163518201553,0.12270125388057819,6.112874298809886,2.913041955206541
1843.0,-28.719804934096015,3.7749622605624764,34.915268073053426,24.110722832288616,4.603759455788962,-25.387543296649852,-39.07722139321265,1.2708763943013992,-5.619884130271032,-5.619884130271441,39.788368361477474,43982.974065989205,21886.783481602895,21886.783481602895,65869.7575475921,78974.57263529346,78974.57263529346,21886.783481602895,100861.35611689635,100861.35611689635,100861.35611689635,124816.54542095019,92467.85757507276,57476.2590057954,38879.553965863735,23955.189304053838,0.0,62834.74326991757,20361.910908445763,1525.4554752803595,0.0,0.8845069622448951,2.8533597054254116,0.0014959135982669303,346167.8765786535,1545428.5051862756,4.464390285027315,1545428.5051862756,4.464390285027315,0.8500000000000001,0.09598699990770587,4.027634451161993,1.2703042205376547,1.0,0.0,4.027634451161564,1.285725124962065,1.2860680940632547,3.132578163844179,19514.600913232334,1989.9354941016898,4632.441516551485,4632.441516551485,4.724675617253343,3.7749622605624764,-3.681135158383623,7.456097418946099,2.9208167205818807,2.9208167205818807,0.8345190630233945,0.0,0.0,0.000266737609880615,1.0008247979821032,0.00026651778654807556,197.8698403774642,0.0,4.38398874757372e-05,124.24224110623922,0.0908317543800507,8.749967716991449e-05,0.0001792379327107005,0.0007219048727406725,0.09598699990769162,0.07255737727487967,0.02342962263281195,0.0959870347089162,0.07255737727489044,0.02342962263281543,0.37993154048476474,0.37993154048476474,0.12268435557587828,0.0,3.979039320256561e-13,8.94281388283099,3.979039320256561e-13,3.979039320256561e-13,8.723192297723529,3.979039320256561e-13,23955.189304053838,20361.910908445763,0.85,1.048301530645826,0.6999785751817699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438166111709332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42381.94684334463,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.529701620484,1525.4554752803595,0.37993154048476474,0.12268435557587828,6.112874298809886,2.9208167205818807
1844.0,-28.727752975627805,3.806464404173192,34.913980973008876,24.11736468728634,4.612821028416041,-25.393789310162713,-39.08257044441996,1.278240816697967,-5.60953489013616,-5.60953489013657,39.793053770021544,43970.53927464878,21969.74276671413,21969.74276671413,65940.28204136291,78964.74414328381,78964.74414328381,21969.74276671413,100934.48690999794,100934.48690999794,100934.48690999794,124917.64823532912,92464.89455936264,57470.68969071912,38882.449854048355,23983.16132533118,0.0,62865.611179379535,20385.687126531502,1525.7356593984598,0.0,0.8845434108911472,2.852737221389174,0.0014959135982669303,346308.26727681723,1545629.6413923346,4.46316125672176,1545629.6413923346,4.46316125672176,0.85,0.09598771854945978,4.027634451161993,1.2702871152153241,1.0,0.0,4.0276344511616085,1.2856910760960634,1.2860337534750566,3.1326611236905397,19513.975592492796,1989.871729132048,4632.441516551485,4632.441516551485,4.742583945899225,3.806464404173192,-3.6584290465862903,7.464893450759482,2.928433032312144,2.928433032312144,0.836695152089184,0.0,0.0,0.00026651778654807556,1.0008189931430918,0.00026629968892883537,197.87634400291043,0.0,4.3496407720821235e-05,123.26881948080738,0.09087525078777152,8.744714136077064e-05,0.00017907064518730493,0.0007212310997481949,0.0959877185489878,0.07256087370173687,0.023426844847250917,0.09598767595334176,0.07256087370209369,0.023426844847366103,0.3799427042271356,0.3799427042271356,0.12266750359878502,0.0,3.979039320256561e-13,8.880531792440536,3.979039320256561e-13,3.979039320256561e-13,8.652498617421998,3.979039320256561e-13,23983.16132533118,20385.687126531502,0.85,1.0489086291265055,0.6994370761652834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438640876668223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.9734217192,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.412277342148,1525.7356593984598,0.3799427042271356,0.12266750359878502,6.112874298809886,2.928433032312144
1845.0,-28.7356445229546,3.837289292130884,34.9129454297632,24.123851861245953,4.621691223723594,-25.400003625860645,-39.08789906473828,1.2854386218211058,-5.599409322335816,-5.599409322336199,39.79780417205932,43958.26768527702,22051.013445076955,22051.013445076955,66009.28113035398,78955.06452153434,78955.06452153434,22051.013445076955,101006.0779666113,101006.0779666113,101006.0779666113,125016.96411949088,92461.98020968781,57465.18337344258,38885.32981805025,24010.886152879586,0.0,62896.21597092984,20409.253229947648,1526.0120825320796,0.0,0.8845784489420602,2.852116550876336,0.0014959135982669303,346445.6670561754,1545833.5878528664,4.4619798567208315,1545833.5878528664,4.4619798567208315,0.85,0.09598802154304883,4.027634451161993,1.2702702340809626,1.0,0.0,4.027634451162608,1.2856578060495831,1.286000194147551,3.132742190192607,19513.360542330312,1989.8090114698,4632.441516551485,4632.441516551485,4.7601277568836595,3.837289292130884,-3.636176559133324,7.4734658512642085,2.9358944494023147,2.9358944494023147,0.8388269855435185,0.0,0.0,0.00026629968892883537,1.0008132219092372,0.0002660833041562133,197.8828017677844,0.0,4.3156359530986144e-05,122.30512291081473,0.09091840714730251,8.739483520023824e-05,0.00017890485372859711,0.0007205633523573949,0.09598802154158413,0.07256389302069774,0.02342412852088639,0.0959879806277722,0.07256389302180498,0.023424128521243856,0.3799504853168038,0.3799504853168038,0.12265068868377708,0.0,3.979039320256561e-13,8.817447115531479,3.979039320256561e-13,3.979039320256561e-13,8.585735065022106,3.979039320256561e-13,24010.886152879586,20409.253229947648,0.85,1.0494952694906634,0.6989016271756984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443911230033979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.00972514921,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.295724745658,1526.0120825320796,0.3799504853168038,0.12265068868377708,6.112874298809886,2.9358944494023147
1846.0,-28.743480069012193,3.8674510365894754,34.912145831632834,24.13019776521253,4.630384892583011,-25.406185200129517,-39.09320711446924,1.292483112031289,-5.589487029717134,-5.589487029717498,39.80260362054851,43946.156495807125,22130.590664969055,22130.590664969055,66076.74716077618,78945.5280163661,78945.5280163661,22130.590664969055,101076.11868133515,101076.11868133515,101076.11868133515,125114.42323702789,92459.11504142298,57459.74352086984,38888.19057839238,24038.304555692743,0.0,62926.495134085126,20432.558872338832,1526.2828217274314,0.0,0.8846122419237035,2.851502091265004,0.0014959135982669303,346580.3499981895,1546039.66065498,4.460840496765199,1546039.66065498,4.460840496765199,0.85,0.09598798316962544,4.027634451161993,1.2702537150541322,1.0,0.0,4.027634451161194,1.285625252412445,1.2859673536367273,3.1328215151376604,19512.755871510595,1989.747352205962,4632.441516551485,4632.441516551485,4.777306002870743,3.8674510365894754,-3.6143571358822175,7.481808172471693,2.9432040646098403,2.9432040646098403,0.840915447031383,0.0,0.0,0.0002660833041562133,1.0008075004126837,0.0002658686151397683,197.8892140677164,0.0,4.2818825066338474e-05,121.34855023800324,0.09096122597236884,8.734275971115338e-05,0.00017874054444505993,0.0007199015746263748,0.09598798316958415,0.0725665197930329,0.023421463376551255,0.09598799396698209,0.07256651979306411,0.023421463376561327,0.3799554700726675,0.3799554700726675,0.1226339034184374,0.0,3.410605131648481e-13,8.754382337563868,3.410605131648481e-13,3.410605131648481e-13,8.522319662995642,3.410605131648481e-13,24038.304555692743,20432.558872338832,0.85,1.0500624104358336,0.6983728618949094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439580402069165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42379.0531524764,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.18003898169,1526.2828217274314,0.3799554700726675,0.1226339034184374,6.112874298809886,2.9432040646098403
1847.0,-28.75126020595183,3.896963007723291,34.91156709773742,24.13636688087138,4.638861300013063,-25.412338659602995,-39.09850287074221,1.299337579367596,-5.579788354978291,-5.579788354978689,39.80743625152794,43934.237351556,22208.563463942162,22208.563463942162,66142.80081549817,78936.15543035416,78936.15543035416,22208.563463942162,101144.71889429633,101144.71889429633,101144.71889429633,125210.12965987857,92456.30355339537,57454.38547464373,38891.02008750182,24065.410765582244,0.0,62956.430853084064,20455.599150744907,1526.548431791271,0.0,0.8846447437594278,2.8508912579810577,0.0014959135982669303,346712.0373333706,1546247.1791858445,4.459744723829986,1546247.1791858445,4.459744723829986,0.85,0.09598768728395178,4.027634451161993,1.2702375284628942,1.0,0.0,4.027634451163064,1.2855935870600455,1.2859354038410757,3.1328986794128095,19512.162529475103,1989.6868481566187,4632.441516551485,4632.441516551485,4.794137904297778,3.896963007723291,-3.59298249086779,7.489945498591081,2.9503650063417335,2.9503650063417335,0.8429614303833525,0.0,0.0,0.0002658686151397683,1.0008018389031026,0.00026565560214314275,197.89558137968095,0.0,4.2484640733279213e-05,120.4014718381133,0.09100371061310213,8.729083340836188e-05,0.0001785777817314064,0.0007192460259134992,0.09598768728352863,0.07256884243114942,0.02341884485237922,0.09598765917609663,0.07256884243146931,0.02341884485248247,0.3799581769122388,0.3799581769122388,0.1226171418728323,0.0,3.979039320256561e-13,8.691924144375946,3.979039320256561e-13,3.979039320256561e-13,8.461814771542663,3.979039320256561e-13,24065.410765582244,20455.599150744907,0.85,1.0506123031315078,0.6978514626104123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440045210483494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42378.10607407651,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.065212058238,1526.548431791271,0.3799581769122388,0.1226171418728323,6.112874298809886,2.9503650063417335
1848.0,-28.758986757762607,3.9258389375555716,34.911194933909385,24.14239350417631,4.6471692236052045,-25.4184607984498,-39.10377826597539,1.306045676554579,-5.57027698827585,-5.570276988276196,39.812294729647014,43922.46891500541,22284.888420126306,22284.888420126306,66207.35733513172,78926.88843265043,78926.88843265043,22284.888420126306,101211.77685277673,101211.77685277673,101211.77685277673,125303.91745915322,92453.50816260501,57449.088644993295,38893.79946401301,24092.14060637648,0.0,62985.94007038949,20478.319515420008,1526.8072350440318,0.0,0.8846761705270745,2.8502916970000243,0.0014959135982669303,346841.21958049084,1546455.8288442974,4.4586852471420695,1546455.8288442974,4.4586852471420695,0.85,0.0959871876925561,4.027634451161993,1.2702215913357215,1.0,0.0,4.02763445116126,1.285562605429768,1.2859041401175269,3.132974181226702,19511.572584632635,1989.626690524556,4632.441516551485,4632.441516551485,4.810614087733973,3.9258389375555716,-3.5720195752859745,7.497858512841546,2.95738020269475,2.95738020269475,0.8449657721985,0.0,0.0,0.00026565560214314275,1.0007963644207862,0.00026544421181714796,197.90190518903998,0.0,4.2154330808636116e-05,119.46537351167476,0.09104586494391076,8.723913511850317e-05,0.0001784164670246396,0.0007185963092430462,0.09598718769212644,0.07257092329079128,0.023416264401335166,0.09598715198046137,0.07257092329111613,0.023416264401439974,0.3799590561750675,0.3799590561750675,0.1226003993030149,0.0,3.410605131648481e-13,8.630373506173669,3.410605131648481e-13,3.410605131648481e-13,8.403494278971266,3.410605131648481e-13,24092.14060637648,20478.319515420008,0.85,1.0511450215896143,0.6973376735493694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440506760107337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.16997575007,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.951233979247,1526.8072350440318,0.3799590561750675,0.1226003993030149,6.112874298809886,2.95738020269475
1849.0,-28.76665979182469,3.9540920334568517,34.91101595229185,24.14828388663011,4.655302566432425,-25.42455222751518,-39.109033439867176,1.31260198634946,-5.560962261045688,-5.560962261046032,39.81717678607909,43910.85131404698,22359.628491846386,22359.628491846386,66270.47980589337,78917.77686124989,78917.77686124989,22359.628491846386,101277.40535309628,101277.40535309628,101277.40535309628,125395.92891652675,92450.77595415927,57443.8504069945,38896.583941294186,24118.523563430477,0.0,63015.10750472466,20500.745028915906,1527.0611451485183,0.0,0.8847064830887367,2.849701537438469,0.0014959135982669303,346967.76772142085,1546665.512520573,4.457663380888985,1546665.512520573,4.457663380888985,0.85,0.09598655756868421,4.027634451161993,1.2702059086179363,1.0,0.0,4.0276344511605435,1.2855323329054964,1.2858735877875245,3.133047958474085,19510.995973918074,1989.5678925951345,4632.441516551485,4632.441516551485,4.826748143922926,3.9540920334568517,-3.551471328237971,7.505563361694822,2.964252713207027,2.964252713207027,0.8469293466305791,0.0,0.0,0.00026544421181714796,1.000790895877982,0.0002652344389926498,197.90818554371685,0.0,4.1834548252902014e-05,118.55910974872431,0.09108769949216367,8.718766313174729e-05,0.00017825654868540067,0.0007179522166305549,0.09598655756865297,0.0725728359030959,0.02341372166555707,0.09598652587551762,0.07257283590311953,0.02341372166556469,0.3799584867960424,0.3799584867960424,0.12258367191382764,0.0,3.410605131648481e-13,8.569956116515925,3.410605131648481e-13,3.410605131648481e-13,8.347191051736559,3.410605131648481e-13,24118.523563430477,20500.745028915906,0.85,1.0516601880100678,0.6968305387839684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440965158562211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42376.26371198712,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.838070051106,1527.0611451485183,0.3799584867960424,0.12258367191382764,6.112874298809886,2.964252713207027
1850.0,-28.774279960542767,3.981735323765037,34.911017412273004,24.154031567182415,4.663268745628522,-25.430612815941036,-39.11427212934939,1.3190130975447143,-5.551836159410698,-5.551836159411121,39.822074429615185,43899.39731068464,22432.805163017772,22432.805163017772,66332.2024737024,78908.76468726457,78908.76468726457,22432.805163017772,101341.56985028234,101341.56985028234,101341.56985028234,125486.09728575374,92448.0542527645,57438.68687622889,38899.29708503957,24144.527435471406,0.0,63043.82452051098,20522.848320150693,1527.3098794319255,0.0,0.8847357531325073,2.8491235423709593,0.0014959135982669303,347091.788388837,1546875.8872531771,4.456676703397708,1546875.8872531771,4.456676703397708,0.85,0.09598583999460635,4.027634451161993,1.2701905028382319,1.0,0.0,4.027634451162065,1.2855027385376032,1.2858437158859894,3.133120086343696,19510.421580632486,1989.5093207805405,4632.441516551485,4632.441516551485,4.842544710573564,3.981735323765037,-3.5313270767175657,7.513062400482603,2.9709854620331724,2.9709854620331724,0.848852989152335,0.0,0.0,0.0002652344389926498,1.0007854936137262,0.0002650262625559424,197.9144229705751,0.0,4.151575907281412e-05,117.65566121235521,0.09112921525123648,8.7136380538352e-05,0.0001780980584542978,0.0007173138759155922,0.0959858399945828,0.07257462807411487,0.02341121192046792,0.09598586432482445,0.07257462807413269,0.02341121192047366,0.3799567862201872,0.3799567862201872,0.12256695666914451,0.0,3.979039320256561e-13,8.510722922680543,3.979039320256561e-13,3.979039320256561e-13,8.292292836756587,3.979039320256561e-13,24144.527435471406,20522.848320150693,0.85,1.0521601913938703,0.6963314431598642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441420409274726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42375.36026345075,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.725720710136,1527.3098794319255,0.3799567862201872,0.12256695666914451,6.112874298809886,2.9709854620331724
1851.0,-28.781847599518194,4.00878104217245,34.91118689524802,24.15959722073751,4.671017985777956,-25.436647834481253,-39.11949890954418,1.3252341945317205,-5.542922824228867,-5.542922824229243,39.82697149850399,43888.124354857406,22504.51379111043,22504.51379111043,66392.63814596784,78899.89381344765,78899.89381344765,22504.51379111043,101404.40760455807,101404.40760455807,101404.40760455807,125574.56731537239,92445.36488092913,57433.595422370105,38901.966065065586,24170.159710814314,0.0,63072.125775879904,20544.635754192168,1527.5536974321315,0.0,0.8847639158156642,2.848552931843653,0.0014959135982669303,347212.9512292749,1547086.258926543,4.455727395678154,1547086.258926543,4.455727395678154,0.8500000000000001,0.09598507131136431,4.027634451161993,1.270175423999317,1.0,0.0,4.027634451159333,1.2854740321640659,1.2858147342788016,3.1331900531522705,19509.85401024153,1989.4514447075742,4632.441516551485,4632.441516551485,4.858024372396912,4.00878104217245,-3.51160160030957,7.52038264248202,2.977581341331903,2.977581341331903,0.8507375260948294,0.0,0.0,0.0002650262625559424,1.000780124978548,0.0002648196701164737,197.92061773730384,0.0,4.1201119347013345e-05,116.76397222943582,0.09117041637058348,8.708524231086413e-05,0.00017794102024507827,0.0007166813834139909,0.0959850713101608,0.07257633964624276,0.023408731663918048,0.09598501595597995,0.07257633964715278,0.02340873166421153,0.3799542122498214,0.3799542122498214,0.12255025114006467,0.0,3.979039320256561e-13,8.452721845834503,3.979039320256561e-13,3.979039320256561e-13,8.238770768721452,3.979039320256561e-13,24170.159710814314,20544.635754192168,0.85,1.0526462732822264,0.6958402593058175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441872550389625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.46857446783,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.614174670423,1527.5536974321315,0.3799542122498214,0.12255025114006467,6.112874298809886,2.977581341331903
1852.0,-28.789364533137867,4.035242261104277,34.91151290537686,24.1650607547723,4.678642599965376,-25.44264973587104,-39.124697575438745,1.3313481041275106,-5.534162666676195,-5.534162666676556,39.83186998261123,43876.957037998494,22574.653728180798,22574.653728180798,66451.61076617929,78891.11458922947,78891.11458922947,22574.653728180798,101465.76831741027,101465.76831741027,101465.76831741027,125661.1290227843,92442.69659327877,57428.53904208766,38904.61950132346,24195.360705374023,0.0,63099.98020669748,20566.05659956792,1527.7905599238372,0.0,0.8847912730012079,2.84799982226363,0.0014959135982669303,347332.0642164454,1547296.713029711,4.4548052784020795,1547296.713029711,4.4548052784020795,0.8500000000000001,0.09598426204232224,4.027634451161993,1.2701605523144823,1.0,0.0,4.027634451160605,1.2854458257973898,1.2857862548590937,3.133258804324612,19509.290889498996,1989.3940223724715,4632.441516551485,4632.441516551485,4.873165402633294,4.035242261104277,-3.4922437127784733,7.527485973882751,2.9840430252577477,2.9840430252577477,0.8525837215022136,0.0,0.0,0.0002648196701164737,1.0007749435347961,0.000264614608736221,197.9267713304969,0.0,4.088890323949692e-05,115.87915178073428,0.09121130527382298,8.703440666522624e-05,0.0001777852634512475,0.0007160540519851555,0.09598426204192183,0.07257798864323381,0.023406273398688022,0.09598422666038958,0.07257798864353657,0.02340627339878568,0.3799509748234819,0.3799509748234819,0.12253355338346747,0.0,3.410605131648481e-13,8.395876325744098,3.410605131648481e-13,3.410605131648481e-13,8.186219216659367,3.410605131648481e-13,24195.360705374023,20566.05659956792,0.85,1.0531161903459054,0.6953561141266628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442321601265482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42373.58375401913,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.503426970932,1527.7905599238372,0.3799509748234819,0.12253355338346747,6.112874298809886,2.9840430252577477
1853.0,-28.796830252306947,4.06113121625768,34.911984895639954,24.17041518436747,4.6861208793761095,-25.448620159275485,-39.129879721999146,1.3373354459993343,-5.525581756250233,-5.525581756250616,39.83677448285255,43865.945770006154,22643.325381591632,22643.325381591632,66509.27115159779,78882.486157173,78882.486157173,22643.325381591632,101525.81153876462,101525.81153876462,101525.81153876462,125746.01558917639,92440.09910428598,57423.55871713881,38907.26709683019,24220.204050411758,0.0,63127.471147241944,20587.173442849995,1528.0241317357707,0.0,0.8848176735115266,2.8474588814453043,0.0014959135982669303,347448.77106182586,1547507.4472830172,4.453915443573838,1547507.4472830172,4.453915443573838,0.8500000000000001,0.09598346475303314,4.027634451161993,1.2701459273463112,1.0,0.0,4.027634451161843,1.285418210238147,1.2857583683829719,3.1333261183656336,19508.742710246224,1989.3381236453044,4632.441516551485,4632.441516551485,4.887989476108472,4.06113121625768,-3.473269524158025,7.534400740415705,2.9903734613724695,2.9903734613724695,0.8543924175349913,0.0,0.0,0.000264614608736221,1.0007697086524066,0.00026441108923304607,197.93288332670045,0.0,4.0587136918000866e-05,115.02394602561445,0.09125189241074098,8.698375985182906e-05,0.00017763084888439192,0.0007154321265559268,0.09598346475269975,0.07257962268371664,0.023403842068983122,0.09598353105979106,0.07257962268396874,0.023403842069064405,0.37994723806875536,0.37994723806875536,0.12251686184485637,0.0,3.979039320256561e-13,8.340171899948587,3.979039320256561e-13,3.979039320256561e-13,8.134699544007958,3.979039320256561e-13,24220.204050411758,20587.173442849995,0.85,1.0535709722391373,0.6948788692594835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442767669619103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.72854826401,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.393442814098,1528.0241317357707,0.37994723806875536,0.12251686184485637,6.112874298809886,2.9903734613724695
1854.0,-28.804246374162304,4.086458847623785,34.91259197087701,24.17554676011207,4.693341009751323,-25.454571812769654,-39.13505851579828,1.3430953331129036,-5.517230965267856,-5.517230965268274,39.8416537235417,43855.13830572696,22710.68423606741,22710.68423606741,66565.82254179438,78874.0009763064,78874.0009763064,22710.68423606741,101584.6852123738,101584.6852123738,101584.6852123738,125829.36019724172,92437.52063436064,57418.65796380417,38909.84741172941,24244.674984867917,0.0,63154.52239659733,20607.97373713773,1528.2535119965057,0.0,0.8848429696175195,2.8469215617262353,0.0014959135982669303,347562.3776705086,1547717.1177215648,4.453062866282987,1547717.1177215648,4.453062866282987,0.85,0.09598268242353963,4.027634451161993,1.2701316941576084,1.0,0.0,4.027634451162963,1.285391657819058,1.2857315473214683,3.13339084368708,19508.198544815343,1989.2826342140634,4632.441516551485,4632.441516551485,4.902530157137063,4.086458847623785,-3.4547149900389704,7.541173837662756,2.996575366612253,2.996575366612253,0.8561643904606437,0.0,0.0,0.00026441108923304607,1.0007646396414684,0.0002642090645086874,197.9389550432463,0.0,4.028320207662661e-05,114.16259468515982,0.0912921756128176,8.693317301915234e-05,0.00017747791621389373,0.0007148161696635201,0.09598268242348587,0.07258125031707924,0.023401432106406626,0.09598256870448432,0.0725812503171199,0.023401432106419737,0.379943133180693,0.379943133180693,0.12250017528063416,0.0,3.979039320256561e-13,8.285581190792414,3.979039320256561e-13,3.979039320256561e-13,8.084083136925813,3.979039320256561e-13,24244.674984867917,20607.97373713773,0.85,1.0540151364580796,0.69441010147026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443210724711077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.86719692355,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.284234088975,1528.2535119965057,0.379943133180693,0.12250017528063416,6.112874298809886,2.996575366612253
1855.0,-28.81161317032579,4.1112386406098,34.913324709481635,24.18066495973619,4.70054076113435,-25.460481119599187,-39.14019655259324,1.3488417910560364,-5.508964308080124,-5.508964308080542,39.846528805538505,43844.37776853286,22776.424841678192,22776.424841678192,66620.80261021105,78865.54424272364,78865.54424272364,22776.424841678192,101641.96908440183,101641.96908440183,101641.96908440183,125910.6199301543,92434.94250835195,57413.776034192735,38912.40719351023,24268.650845752458,0.0,63181.05803926269,20628.353218889588,1528.474170769237,0.0,0.8848678395915844,2.846412441278073,0.0014959135982669303,347674.8684236388,1547926.6308972102,4.452224683122839,1547926.6308972102,4.452224683122839,0.85,0.09598188879890772,4.027634451161993,1.270117455474101,1.0,0.0,4.027634451161724,1.2853651663099097,1.285704789118244,3.133455423196761,19507.654451965318,1989.2271521840098,4632.441516551485,4632.441516551485,4.916721508582277,4.1112386406098,-3.436461253673824,7.547699894283625,3.002651087434791,3.002651087434791,0.8579003106956546,0.0,0.0,0.0002642090645086874,1.000759597751701,0.00026400852422725447,197.94498669610476,0.0,3.998856283245392e-05,113.3275870671744,0.09133216417565006,8.688301117463537e-05,0.00017732605333405202,0.0007142045214968169,0.09598188879859035,0.07258285668235023,0.02339903211624012,0.09598195769668846,0.07258285668259022,0.023399032116317494,0.37993876421515427,0.37993876421515427,0.12248349269592305,0.0,3.979039320256561e-13,8.231889000696356,3.979039320256561e-13,3.979039320256561e-13,8.033798968621909,3.979039320256561e-13,24268.650845752458,20628.353218889588,0.85,1.0544426554048967,0.6939481409331036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44436508619912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.032189305566,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.175770106063,1528.474170769237,0.37993876421515427,0.12248349269592305,6.112874298809886,3.002651087434791
1856.0,-28.818931470636564,4.135480613149146,34.914174006879456,24.185580002982192,4.707490815952484,-25.466371775267874,-39.145335043407954,1.354368325122906,-5.50094281999327,-5.500942819993686,39.85139009207487,43833.83204738347,22840.96329527845,22840.96329527845,66674.79534266192,78857.27631953072,78857.27631953072,22840.96329527845,101698.23961480916,101698.23961480916,101698.23961480916,125990.58876923558,92432.43269053857,57408.98841840986,38914.938080143,24292.349154426414,0.0,63207.28723456942,20648.496781262453,1528.6956143270324,0.0,0.8848914864893642,2.8459029503895907,0.0014959135982669303,347784.0502982772,1548135.5725400208,4.451427750100275,1548135.5725400208,4.451427750100275,0.85,0.09598116966566275,4.027634451161993,1.2701036690128964,1.0,0.0,4.027634451164267,1.2853397026147544,1.2856790609191944,3.1335174996684647,19507.124775012944,1989.1731401664122,4632.441516551485,4632.441516551485,4.930653352809489,4.135480613149146,-3.4186303639561966,7.554110977105342,3.0086037563982786,3.0086037563982786,0.859601073256651,0.0,0.0,0.00026400852422725447,1.0007546405804764,0.00026380944291611713,197.95097895841704,0.0,3.9695943340275e-05,112.49830342633935,0.09137186011899033,8.683287165269056e-05,0.0001771756525745639,0.0007135987622164216,0.09598116966535218,0.07258451007471531,0.023396659590636876,0.09598124566323608,0.07258451007495018,0.023396659590712576,0.37993420210398465,0.37993420210398465,0.12246681329482084,0.0,3.979039320256561e-13,8.17915277856207,3.979039320256561e-13,3.979039320256561e-13,7.984378435252211,3.979039320256561e-13,24292.349154426414,20648.496781262453,0.85,1.0548593091050433,0.6934933290952852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444088097073373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.20290566474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.068047077117,1528.6956143270324,0.37993420210398465,0.12246681329482084,6.112874298809886,3.0086037563982786
