time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1857.0,-28.826201245610125,4.159196344256534,34.91513051047018,24.190356220956915,4.714283495960917,-25.472234492047313,-39.15045376690102,1.3597580650911667,-5.493072774218831,-5.493072774219231,39.85621212022272,43823.417075376536,22904.11226711347,22904.11226711347,66727.52934249,78849.08342657264,78849.08342657264,22904.11226711347,101753.19569368611,101753.19569368611,101753.19569368611,126068.77247149301,92429.9146141233,57404.24826295828,38917.407056850025,24315.5767778069,0.0,63232.98383465692,20668.240261135863,1528.9086144788582,0.0,0.8849144889295824,2.845408461307895,0.0014959135982669303,347891.19702669105,1548342.8478878282,4.450652563562957,1548342.8478878282,4.450652563562957,0.85,0.09598044520943509,4.027634451161993,1.270090069924481,1.0,0.0,4.027634451161418,1.2853148774309637,1.28565397328551,3.1335780219180753,19506.593355148772,1989.1189504212728,4632.441516551485,4632.441516551485,4.944285251152811,4.159196344256534,-3.401145083518074,7.560341427774608,3.014435482515331,3.014435482515331,0.861267280718666,0.0,0.0,0.00026380944291611713,1.0007496795010975,0.00026361181853951104,197.956931799833,0.0,3.940834043196108e-05,111.68323678417771,0.0914112684594223,8.678295160219434e-05,0.0001770264913139228,0.0007129979951842849,0.09598044520909742,0.07258615306483993,0.023394292144257495,0.09598043456311604,0.0725861530650953,0.02339429214433979,0.37992950767690664,0.37992950767690664,0.12245013644060575,0.0,3.979039320256561e-13,8.127240701862263,3.979039320256561e-13,3.979039320256561e-13,7.935443868434334,3.979039320256561e-13,24315.5767778069,20668.240261135863,0.85,1.0552645991998526,0.6930467995938169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444522478712705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42369.38783902257,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.961050021879,1528.9086144788582,0.37992950767690664,0.12245013644060575,6.112874298809886,3.014435482515331
1858.0,-28.833424105865298,4.182397214868427,34.91618613837265,24.195050191506766,4.720959334039828,-25.478066722620238,-39.15555240875108,1.36504726003896,-5.48534895742938,-5.485348957429706,39.861013182912494,43813.12425745226,22965.89552657285,22965.89552657285,66779.01978402512,78841.03107242374,78841.03107242374,22965.89552657285,101806.9265989966,101806.9265989966,101806.9265989966,126145.33935377619,92427.47113077888,57399.56431583594,38919.89646104771,24338.412754779587,0.0,63258.3092158273,20687.65084156265,1529.1168291227423,0.0,0.8849368072018121,2.8449280601966245,0.0014959135982669303,347996.3781194889,1548549.2428719718,4.449900459424489,1548549.2428719718,4.449900459424489,0.85,0.09597974941064291,4.027634451161993,1.2700767477741466,1.0,0.0,4.027634451162168,1.2852905209683476,1.2856293563791328,3.1336374037268575,19506.077677554906,1989.066365940959,4632.441516551485,4632.441516551485,4.957622334683955,4.182397214868427,-3.383997152047949,7.566394366916375,3.020148862421308,3.020148862421308,0.8628996749775165,0.0,0.0,0.00026361181853951104,1.0007448837282404,0.00026341560454192317,197.96284653313725,0.0,3.912111524179697e-05,110.8692405952526,0.09145038957466409,8.673325376583887e-05,0.00017687856477367216,0.0007124022011545301,0.09597974941030095,0.07258781334911799,0.023391936061182964,0.0959797193512543,0.07258781334937661,0.023391936061266303,0.3799247222377768,0.3799247222377768,0.12243346162390033,0.0,3.410605131648481e-13,8.076128064990996,3.410605131648481e-13,3.410605131648481e-13,7.887221151932408,3.410605131648481e-13,24338.412754779587,20687.65084156265,0.85,1.0556560965957171,0.6926066282924009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444495400466877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.57384283365,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.854781147555,1529.1168291227423,0.3799247222377768,0.12243346162390033,6.112874298809886,3.020148862421308
1859.0,-28.840600059137262,4.205094104296568,34.917333389483964,24.199642531480663,4.727508519898148,-25.483869399581618,-39.16063100388271,1.3702271479044081,-5.477782004814003,-5.4777820048144,39.86579401792928,43802.95417307747,23026.37326862311,23026.37326862311,66829.32744170059,78833.08005891809,78833.08005891809,23026.37326862311,101859.4533275412,101859.4533275412,101859.4533275412,126220.33018900054,92425.05879752226,57394.932911700074,38922.36209535798,24360.876861459346,0.0,63283.238956817324,20706.745332240444,1529.3218536090187,0.0,0.8849583840663187,2.844460388458228,0.0014959135982669303,348099.4472845154,1548754.7889431464,4.449173364177415,1548754.7889431464,4.449173364177415,0.85,0.09597909531567037,4.027634451161993,1.270063573983498,1.0,0.0,4.027634451162894,1.2852666742920047,1.2856052512157554,3.133695544841412,19505.56857393763,1989.0144518196971,4632.441516551485,4632.441516551485,4.970677597623416,4.205094104296568,-3.367190804191558,7.572284908488125,3.0257464522963233,3.0257464522963233,0.8644989863703781,0.0,0.0,0.00026341560454192317,1.0007400879256547,0.00026322079800753656,197.96872315873702,0.0,3.884308149214193e-05,110.08129294873024,0.09148923265615623,8.668377747984713e-05,0.00017673182706207604,0.0007118111952920209,0.09597909531537165,0.07258950235049562,0.023389592964876027,0.09597914846678682,0.07258950235072155,0.02338959296494882,0.37991987788030396,0.37991987788030396,0.12241678843720266,0.0,3.979039320256561e-13,8.025746369795286,3.979039320256561e-13,3.979039320256561e-13,7.839435074459345,3.979039320256561e-13,24360.876861459346,20706.745332240444,0.85,1.0560351926250648,0.6921730760804983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445382770066915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.785895187124,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.749209805588,1529.3218536090187,0.37991987788030396,0.12241678843720266,6.112874298809886,3.0257464522963233
1860.0,-28.84772940545591,4.22729709013426,34.91856469182052,24.204069084394746,4.7338710437615585,-25.489648803329164,-39.16569814374668,1.3752436769317962,-5.4703986167194785,-5.4703986167198,39.870537540321685,43792.94072873427,23085.641699476913,23085.641699476913,66878.58242821119,78825.21386371698,78825.21386371698,23085.641699476913,101910.8555631939,101910.8555631939,101910.8555631939,126293.81942749876,92422.63697098705,57390.36383600881,38924.7479277536,24382.963864304864,0.0,63307.71179205846,20725.519284659134,1529.5232673811067,0.0,0.884979144640308,2.8440006743082225,0.0014959135982669303,348200.03922593023,1548958.7511845694,4.448473798647463,1548958.7511845694,4.448473798647463,0.85,0.09597847457246841,4.027634451161993,1.2700506584485995,1.0,0.0,4.027634451160753,1.2852435904044195,1.285581910860313,3.1337518282387564,19505.05746683993,1988.962333400288,4632.441516551485,4632.441516551485,4.983471807899366,4.22729709013426,-3.35074305798438,7.578040148118641,3.03123067596526,3.03123067596526,0.8660659074186458,0.0,0.0,0.00026322079800753656,1.000735322258231,0.0002630273881145316,197.97456191646629,0.0,3.856560087549477e-05,109.29491288115217,0.09152779825703172,8.663443878976036e-05,0.0001765863592177762,0.0007112253039907825,0.09597847457243214,0.07259121482935225,0.023387259743079883,0.0959785266566628,0.07259121482937969,0.023387259743088723,0.3799149966568605,0.3799149966568605,0.1224001165545112,0.0,3.410605131648481e-13,7.976031328509748,3.410605131648481e-13,3.410605131648481e-13,7.792006127262425,3.410605131648481e-13,24382.963864304864,20725.519284659134,0.85,1.0564049866133476,0.6917473320245293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445808774898208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.99951511955,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.644337404845,1529.5232673811067,0.3799149966568605,0.1224001165545112,6.112874298809886,3.03123067596526
1861.0,-28.854813171080437,4.2490166335274235,34.91987276794638,24.208376369811617,4.740085268892358,-25.49540204963252,-39.170745795685775,1.380131244385372,-5.463165668485715,-5.463165668486029,39.87523717203687,43783.04626399256,23143.654792820347,23143.654792820347,66926.7010568129,78817.46551669997,78817.46551669997,23143.654792820347,101961.12030952032,101961.12030952032,101961.12030952032,126365.76144058816,92420.2547372863,57385.835484616044,38927.13250296695,24404.64113106784,0.0,63331.77363403479,20743.944961407666,1529.7186285675903,0.0,0.884999284590543,2.8435521948820965,0.0014959135982669303,348298.60368990764,1549160.8462330126,4.447795167195789,1549160.8462330126,4.447795167195789,0.85,0.09597786142353418,4.027634451161993,1.2700379808386786,1.0,0.0,4.0276344511646425,1.2852211082130647,1.2855591741634518,3.1338066465169585,19504.55471549291,1988.9110670303226,4632.441516551485,4632.441516551485,4.995995029862592,4.2490166335274235,-3.33462425361117,7.583640887138594,3.036603733533458,3.036603733533458,0.8676010667238451,0.0,0.0,0.0002630273881145316,1.0007306616752158,0.0002628353444014853,197.98036364105494,0.0,3.82902388379671e-05,108.51453686679875,0.0915660884958697,8.658531565932484e-05,0.00017644207245520678,0.0007106441696550114,0.09597786142320677,0.07259293200609064,0.02338492941711614,0.09597783277185275,0.07259293200633826,0.023384929417195912,0.3799100927965143,0.3799100927965143,0.1223834457150247,0.0,3.410605131648481e-13,7.926959947294222,3.410605131648481e-13,3.410605131648481e-13,7.745195762686819,3.410605131648481e-13,24404.64113106784,20743.944961407666,0.85,1.0567634098415046,0.69132828202467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446232036510505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.2191391052,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.540159498289,1529.7186285675903,0.3799100927965143,0.1223834457150247,6.112874298809886,3.036603733533458
1862.0,-28.861852347506428,4.270263232140771,34.921251211468224,24.212600010819756,4.746192393268869,-25.50112590578248,-39.17577354060484,1.384926826941699,-5.456067293826607,-5.4560672938269725,39.87990372566403,43773.26451644314,23200.408166398236,23200.408166398236,66973.67268284137,78809.81214159567,78809.81214159567,23200.408166398236,102010.2203079939,102010.2203079939,102010.2203079939,126436.149399457,92417.90630946074,57381.35868432438,38929.49736126262,24425.929091463102,0.0,63355.42645272572,20762.039727743635,1529.9094387436871,0.0,0.8850188465915252,2.8431173932851204,0.0014959135982669303,348395.35559652135,1549361.5385661847,4.447136030023629,1549361.5385661847,4.447136030023629,0.85,0.09597726634651238,4.027634451161993,1.2700254878541455,1.0,0.0,4.027634451163415,1.2851990546155767,1.285536867937714,3.1338604216190635,19504.05909860515,1988.860528172735,4632.441516551485,4632.441516551485,5.0082463175205385,4.270263232140771,-3.3188180731194343,7.589081305260206,3.0418679576072862,3.0418679576072862,0.8691051307449389,0.0,0.0,0.0002628353444014853,1.0007261026174394,0.0002626446374427817,197.98612913896523,0.0,3.802088414388475e-05,107.75118566376939,0.09160410938001358,8.65364118533346e-05,0.0001762989325481507,0.0007100676544340162,0.09597726634619799,0.07259466232289716,0.023382604023300835,0.09597724844435196,0.07259466232313495,0.023382604023377426,0.37990517673199586,0.37990517673199586,0.12236677571010215,0.0,3.410605131648481e-13,7.878488354987439,3.410605131648481e-13,3.410605131648481e-13,7.698842104147843,3.410605131648481e-13,24425.929091463102,20762.039727743635,0.85,1.0571102813555442,0.6909157899695567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446652615377562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.45578790217,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.436657080096,1529.9094387436871,0.37990517673199586,0.12236677571010215,6.112874298809886,3.0418679576072862
1863.0,-28.86884656275645,4.291046594837984,34.92269392025166,24.216709413472586,4.752152509199771,-25.506823982399382,-39.180785639304645,1.389594604104419,-5.449129850409065,-5.449129850409462,39.88453324270533,43763.6150328361,23255.996476334465,23255.996476334465,67019.61150917057,78802.29184785236,78802.29184785236,23255.996476334465,102058.28832418683,102058.28832418683,102058.28832418683,126505.16092827852,92415.61324930697,57376.93643430782,38931.863127776836,24446.8726040917,0.0,63378.73573186854,20779.841713477945,1530.097322028363,0.0,0.8850377093704841,2.842690605329435,0.0014959135982669303,348489.93437415134,1549560.6575012952,4.446500471481713,1549560.6575012952,4.446500471481713,0.85,0.09597669858995575,4.027634451161993,1.2700132190575824,1.0,0.0,4.027634451161543,1.2851775973113602,1.285515159888395,3.1339127445015813,19503.575166621165,1988.8111808437302,4632.441516551485,4632.441516551485,5.020246104185436,4.291046594837984,-3.3033412474170993,7.594387842255083,3.0470257092448585,3.0470257092448585,0.8705787740699595,0.0,0.0,0.0002626446374427817,1.0007215044049704,0.00026245527480590154,197.9918581000086,0.0,3.775733255359235e-05,107.00428045688071,0.09164186671256717,8.648768564475023e-05,0.00017615695179803146,0.0007094958078734341,0.09597669858963855,0.07259641308515324,0.023380285504485298,0.0959766714800418,0.07259641308539316,0.02338028550456258,0.37990025457707943,0.37990025457707943,0.12235010637283078,0.0,3.979039320256561e-13,7.830632207168094,3.979039320256561e-13,3.979039320256561e-13,7.653114520567215,3.979039320256561e-13,24446.8726040917,20779.841713477945,0.85,1.057446330149361,0.6905094354987359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447070569925293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.708882695275,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.333811806659,1530.097322028363,0.37990025457707943,0.12235010637283078,6.112874298809886,3.0470257092448585
1864.0,-28.875797436686117,4.31137651487185,34.92419497811558,24.220702342595928,4.757980638286598,-25.512496303505245,-39.18578586364163,1.3941478493121209,-5.442336019929201,-5.442336019929626,39.889118927629404,43754.1064402868,23310.40959593611,23310.40959593611,67064.5160362229,78794.83433832765,78794.83433832765,23310.40959593611,102105.24393426377,102105.24393426377,102105.24393426377,126572.67112455198,92413.31233743284,57372.584439409206,38934.14210891515,24467.42719028822,0.0,63401.56929920337,20797.31311174499,1530.2806494454212,0.0,0.8850559875936865,2.842275130315624,0.0014959135982669303,348582.57479943737,1549757.9102522326,4.445884626171893,1549757.9102522326,4.445884626171893,0.85,0.09597613914653154,4.027634451161993,1.2700012239022178,1.0,0.0,4.027634451163028,1.2851566740906786,1.2854939877987295,3.133963766722663,19503.089577594474,1988.761664543394,4632.441516551485,4632.441516551485,5.03199220381934,4.31137651487185,-3.288176585884762,7.599553100756612,3.052079129045419,3.052079129045419,0.872022608298691,0.0,0.0,0.00026245527480590154,1.0007170725973715,0.00026226721017629504,197.99755184560183,0.0,3.7492260330618966e-05,106.25306577697415,0.09167935897289779,8.643910014360343e-05,0.0001760161746622981,0.0007089288090316186,0.09597613914622621,0.0725981702270811,0.023377968919145127,0.09597612374999555,0.07259817022731205,0.02337796891921949,0.3798953325724152,0.3798953325724152,0.12233343756968036,0.0,3.979039320256561e-13,7.783322148215632,3.979039320256561e-13,3.979039320256561e-13,7.6076909425202075,3.979039320256561e-13,24467.42719028822,20797.31311174499,0.85,1.0577737550900899,0.6901107799682895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447485877631716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.95766801537,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.231632616234,1530.2806494454212,0.3798953325724152,0.12233343756968036,6.112874298809886,3.052079129045419
1865.0,-28.882704411033153,4.331262510984393,34.92574886423903,24.224589205719553,4.763676786394831,-25.51814229134251,-39.19076666990293,1.398586715747285,-5.435686704710918,-5.43568670471134,39.89366046027422,43744.70944708522,23363.680466494814,23363.680466494814,67108.38991358003,78787.48205696214,78787.48205696214,23363.680466494814,102151.16252345695,102151.16252345695,102151.16252345695,126638.78087239742,92411.0454203113,57368.27281045278,38936.414010953915,24487.618348940472,0.0,63424.03235989439,20814.4755965994,1530.4599925285133,0.0,0.8850736780822734,2.8418691124648436,0.0014959135982669303,348673.2633413217,1549953.2825022892,4.445288599559226,1549953.2825022892,4.445288599559226,0.85,0.09597558823549687,4.027634451161993,1.2699893705127758,1.0,0.0,4.027634451162271,1.285136284279397,1.2854733509344938,3.134013489799156,19502.611162888108,1988.7128798201331,4632.441516551485,4632.441516551485,5.043491727422254,4.331262510984393,-3.2733210927539282,7.604583603738321,3.057030399247032,3.057030399247032,0.8734372569277234,0.0,0.0,0.00026226721017629504,1.000712582435401,0.0002620804562465119,198.00320991314027,0.0,3.7236336250835966e-05,105.52777693486912,0.09171659530914864,8.639072840090992e-05,0.00017587648177538512,0.0007083661771477056,0.09597558823519962,0.07259993398616887,0.023375654249030747,0.09597557835057839,0.07259993398639372,0.023375654249103154,0.3798904119132455,0.3798904119132455,0.1223167691938267,0.0,3.979039320256561e-13,7.736555850916602,3.979039320256561e-13,3.979039320256561e-13,7.562800585506295,3.979039320256561e-13,24487.618348940472,20814.4755965994,0.85,1.0580908752817713,0.6897182001746516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447898634254914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.23237917326,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.130088556418,1530.4599925285133,0.3798904119132455,0.1223167691938267,6.112874298809886,3.057030399247032
1866.0,-28.889569121285188,4.350713888277153,34.927350345427676,24.228375346306734,4.769241017817672,-25.523763486658257,-39.19572823271153,1.4029110053787959,-5.429180042719054,-5.429180042719435,39.89815517329036,43735.41781571018,23415.834724868833,23415.834724868833,67151.25254057901,78780.2561786278,78780.2561786278,23415.834724868833,102196.09090349663,102196.09090349663,102196.09090349663,126703.54648562522,92408.83473526483,57363.996372363596,38938.70929211248,24507.455582128587,0.0,63446.16487424106,20831.3372448093,1530.6353221831528,0.0,0.8850908005117629,2.841471553255284,0.0014959135982669303,348762.0241983489,1550146.6589466748,4.4447117271720815,1550146.6589466748,4.4447117271720815,0.8500000000000001,0.0959750408500871,4.027634451161993,1.2699777506524699,1.0,0.0,4.027634451162558,1.2851164287268766,1.285453250161204,3.1340619115359383,19502.144615510908,1988.665305227668,4632.441516551485,4632.441516551485,5.0547502091942675,4.350713888277153,-3.258769693257995,7.609483581535148,3.0618816355991023,3.0618816355991023,0.8748233244568864,0.0,0.0,0.0002620804562465119,1.0007082603361868,0.00026189496642954293,198.00883363717372,0.0,3.697787756095377e-05,104.79530500774298,0.09175357318670958,8.634256841758388e-05,0.00017573788782892803,0.0007078079713942324,0.09597504084979458,0.07260170064278994,0.023373340207004635,0.09597500209267215,0.07260170064301122,0.023373340207075873,0.37988549377863906,0.37988549377863906,0.12230010115981042,0.0,3.979039320256561e-13,7.69035650289328,3.979039320256561e-13,3.979039320256561e-13,7.518574099048806,3.979039320256561e-13,24507.455582128587,20831.3372448093,0.85,1.0583973463751817,0.689331150313021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448308806225016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.499907246136,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.029192255775,1530.6353221831528,0.37988549377863906,0.12230010115981042,6.112874298809886,3.0618816355991023
1867.0,-28.896391576687183,4.369739802485938,34.92899450167352,24.23205451285469,4.774679195471629,-25.529359255734423,-39.2006780259311,1.4071260626416484,-5.422811155198929,-5.422811155199344,39.90260172062925,43726.262594398075,23466.890294945762,23466.890294945762,67193.15288934384,78773.1078500893,78773.1078500893,23466.890294945762,102239.99814503506,102239.99814503506,102239.99814503506,126766.92686435793,92406.6335270626,57359.78827140189,38940.93917295634,24526.928719322863,0.0,63467.8678922792,20847.889411424432,1530.806611666248,0.0,0.8851073852662759,2.8410835746938816,0.0014959135982669303,348848.9227796823,1550337.9810973841,4.44415298388784,1550337.9810973841,4.44415298388784,0.85,0.09597449272864245,4.027634451161993,1.2699663242092356,1.0,0.0,4.027634451161903,1.28509708246397,1.2854336604429235,3.1341090927073325,19501.680068145804,1988.6179345796786,4632.441516551485,4632.441516551485,5.0657715183450716,4.369739802485938,-3.244515013714611,7.61425481620055,3.066634905267392,3.066634905267392,0.876181401504969,0.0,0.0,0.00026189496642954293,1.0007039384809706,0.0002617107381700618,198.0144230201945,0.0,3.672862230960055e-05,104.08891562540796,0.09179030180901919,8.629454740315399e-05,0.00017560041902638893,0.0007072542973091659,0.09597449272835017,0.07260346710940939,0.023371025618940777,0.09597443470695595,0.07260346710963049,0.023371025619011963,0.37988058088107446,0.37988058088107446,0.12228343339926408,0.0,3.979039320256561e-13,7.644690774894855,3.979039320256561e-13,3.979039320256561e-13,7.474758258336124,3.979039320256561e-13,24526.928719322863,20847.889411424432,0.85,1.0586956064663677,0.6889511818580774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448716490254294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.7935178638,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.92891241336,1530.806611666248,0.37988058088107446,0.12228343339926408,6.112874298809886,3.066634905267392
1868.0,-28.903171818762086,4.388348860160483,34.93067700953585,24.235622898582392,4.779982506315407,-25.534930518497,-39.20560864554716,1.411223950473155,-5.416595746331893,-5.416595746332264,39.907007641833445,43717.21271818532,23516.913079054626,23516.913079054626,67234.12579723995,78766.05712897421,78766.05712897421,23516.913079054626,102282.97020802883,102282.97020802883,102282.97020802883,126829.02513098203,92404.45830697796,57355.613896205046,38943.16045641435,24546.0549229532,0.0,63489.21537936755,20864.14668451022,1530.9740674825111,0.0,0.8851233239848367,2.840701907986274,0.0014959135982669303,348933.7436511592,1550527.5728254842,4.443616018907012,1550527.5728254842,4.443616018907012,0.8499999999999999,0.09597396449386472,4.027634451161993,1.2699551258003337,1.0,0.0,4.027634451161254,1.2850782825986653,1.2854146188937117,3.13415494269919,19501.22100536482,1988.5711232036242,4632.441516551485,4632.441516551485,5.076569881137162,4.388348860160483,-3.230565797987818,7.6189146581483005,3.071292245867504,3.071292245867504,0.8775120702478583,0.0,0.0,0.0002617107381700618,1.000699620206202,0.0002615277680590448,198.01997809117236,0.0,3.647985250516677e-05,103.38390199964262,0.09182678166152436,8.624673694555253e-05,0.00017546400122450928,0.0007067048562705637,0.09597396449349126,0.07260524901955381,0.02336871547393744,0.09597376717278862,0.07260524901983634,0.023368715474028384,0.37987567374652614,0.37987567374652614,0.12226676585749366,0.0,3.979039320256561e-13,7.599547989096834,3.979039320256561e-13,3.979039320256561e-13,7.431392033611871,3.979039320256561e-13,24546.0549229532,20864.14668451022,0.85,1.0589849850166742,0.6885769883430053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444912168649065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.08850423804,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.829250252762,1530.9740674825111,0.37987567374652614,0.12226676585749366,6.112874298809886,3.071292245867504
1869.0,-28.909895584663246,4.406653995564296,34.93234355437192,24.243390827346616,4.790129767247332,-25.53996604073617,-39.20975049315018,1.419687604680663,-5.2738748509781885,-5.405202627117548,39.90990747034319,43705.12909769922,23553.383751542373,23553.383751542373,67258.51284924158,78756.39773102774,78756.39773102774,23553.383751542373,102309.7814825701,102309.7814825701,102309.7814825701,126863.60056608883,92401.61036206853,57350.34172872949,38945.854037043384,24553.819083518734,0.0,63499.67312056212,20870.746220990924,1531.137307139888,0.0,0.8851714777934873,2.840080569903576,0.0014959135982669303,349089.26610002446,1550652.3652587722,4.441993827488423,1550652.3652587722,4.441993827488423,0.85,0.09596822720096342,4.027634451161993,1.2699371946090827,1.0,0.0,4.027634451161311,1.2850390477434568,1.2853751386338077,3.134250634822782,19500.619969396346,1988.5098345914607,4632.441516551485,4632.441516551485,5.084442764660341,4.406653995564296,-3.2127554331299386,7.619409428694235,3.0758555446034683,3.0758555446034683,0.8788158698867052,0.0,0.0,0.0002615277680590448,1.0006938288882778,0.00026134643835026887,198.02548715865103,0.0,3.623173737492761e-05,102.68074372054484,0.09186301339889928,8.620659385002114e-05,0.00017532117420902366,0.0007061296012624372,0.09596822720097362,0.07260309052018728,0.02336513668078634,0.09596822678267823,0.07260309052017956,0.023365136680783858,0.3798707725037323,0.3798707725037323,0.122250098490744,0.0,3.410605131648481e-13,7.553422891527987,3.410605131648481e-13,0.13132777613935787,7.391599277643024,3.410605131648481e-13,24553.819083518734,20870.746220990924,0.85,1.0591946311525546,0.6882732925997829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444952439700169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.38534595894,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.73020635064,1531.137307139888,0.3798707725037323,0.122250098490744,6.112874298809886,3.0758555446034683
1870.0,-28.91656854526997,4.424632415372711,34.93400677454861,24.249889037478738,4.7987956016690685,-25.545104182391615,-39.21407660292459,1.4268228167289252,-5.1225869061046865,-5.395386871913562,39.91314367131776,43694.0346576519,23592.589622990195,23592.589622990195,67286.62428064209,78747.59571214831,78747.59571214831,23592.589622990195,102340.1853351385,102340.1853351385,102340.1853351385,126904.50117626853,92399.00047713348,57345.43942262009,38948.401171681544,24564.31584113003,0.0,63512.71701281157,20879.668464960523,1531.4965597476644,0.0,0.8852102495932779,2.839157384787114,0.0014959135982669303,349223.30028366036,1550791.642248517,4.44068778053718,1550791.642248517,4.44068778053718,0.85,0.09596386535281809,4.027634451161993,1.2699213921045884,1.0,0.0,4.027634451163073,1.2850060289333307,1.2853418781659967,3.134331170808037,19500.06917407922,1988.45366909997,4632.441516551485,4632.441516551485,5.092906092542138,4.424632415372711,-3.196303923810867,7.620936339183578,3.0803581752172198,3.0803581752172198,0.8801023357763486,0.0,0.0,0.00026134643835026887,1.0006886220769466,0.0002611665932683833,198.03095486268685,0.0,3.59079039166913e-05,101.76299969990315,0.09189892130281598,8.616468331044185e-05,0.00017518175503982702,0.0007055680718134284,0.09596386535173215,0.07260196857229126,0.02336189677944089,0.09596374472863294,0.07260196857311282,0.023361896779705262,0.37986578628557083,0.37986578628557083,0.12223343126401093,0.0,3.410605131648481e-13,7.509192732957274,3.410605131648481e-13,0.272799965808872,7.351799723342253,3.410605131648481e-13,24564.31584113003,20879.668464960523,0.85,1.0594197106552576,0.687957258210794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449923774186897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.4676019383,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.63206784646,1531.4965597476644,0.37986578628557083,0.12223343126401093,6.112874298809886,3.0803581752172198
1871.0,-28.923188677314833,4.442297761163299,34.93566239375838,24.256632662750803,4.807731535762483,-25.55016769361724,-39.218315715529,1.4342064730671924,-4.976797014700253,-5.385326442011353,39.91624860659252,43682.809604099806,23630.158505129406,23630.158505129406,67312.96810922922,78738.69397869197,78738.69397869197,23630.158505129406,102368.85248382138,102368.85248382138,102368.85248382138,126942.77286276394,92396.37858259269,57340.49420803218,38950.982638400565,24573.920378942563,0.0,63524.903017343124,20887.832322101178,1531.7984810360158,0.0,0.8852507495148267,2.8383416072003795,0.0014959135982669303,349360.7174238399,1550925.2788190034,4.439323602995241,1550925.2788190034,4.439323602995241,0.85,0.09595916387594128,4.027634451161993,1.2699051774898544,1.0,0.0,4.0276344511629985,1.2849718461274935,1.2853074553182418,3.134414550248734,19499.51584423097,1988.3972451582315,4632.441516551485,4632.441516551485,5.101016045361828,4.442297761163299,-3.17980115876206,7.622098919925359,3.084792755185365,3.084792755185365,0.88136935862439,0.0,0.0,0.0002611665932683833,1.0006832055592212,0.00026098828462143837,198.0363795393783,0.0,3.5614893293152734e-05,100.93260759279485,0.09193453619610913,8.612363385114171e-05,0.0001750429594172416,0.0007050090537822329,0.09595916387222071,0.07260059039632759,0.023358573475893124,0.09595947448058204,0.07260059039914246,0.02335857347679882,0.37986081629668267,0.37986081629668267,0.12221676414929114,0.0,3.979039320256561e-13,7.465875531968891,3.979039320256561e-13,0.4085294273111231,7.312601499296932,3.979039320256561e-13,24573.920378942563,20887.832322101178,0.85,1.0596311826064795,0.6876485839289488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450320154384488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.63720983119,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.53472301615,1531.7984810360158,0.37986081629668267,0.12221676414929114,6.112874298809886,3.084792755185365
1872.0,-28.929758477886324,4.459650749227178,34.937310224992295,24.263006960414373,4.816239018836214,-25.555228833138784,-39.222576551232464,1.4412094404239324,-4.831363159564603,-5.375659771030832,39.91933289098522,43671.8952973417,23667.641432334614,23667.641432334614,67339.53672967631,78730.03180165937,78730.03180165937,23667.641432334614,102397.67323399398,102397.67323399398,102397.67323399398,126981.26017613808,92393.80291504033,57335.66641075498,38953.4850047615,24583.5869421441,0.0,63537.07194690559,20896.048900822483,1532.1131920743665,0.0,0.88528928213905,2.837486429940265,0.0014959135982669303,349492.79613107204,1551058.0351915911,4.438025768662453,1551058.0351915911,4.438025768662453,0.85,0.09595465066057687,4.027634451161993,1.2698896255483851,1.0,0.0,4.027634451161071,1.284939443404841,1.2852748150048985,3.134493591767672,19498.97227021847,1988.3418160348815,4632.441516551485,4632.441516551485,5.109107443185478,4.459650749227178,-3.1637388473744115,7.623389596601589,3.089162855191147,3.089162855191147,0.8826179586260421,0.0,0.0,0.00026098828462143837,1.0006780460007192,0.00026081144246593255,198.04176322889296,0.0,3.5311598881543926e-05,100.07307123029548,0.09196984779499066,8.6082392250455e-05,0.00017490589237098336,0.0007044569978246042,0.095954650656452,0.07259935643097319,0.023355294225478815,0.0959544479863306,0.0725993564340941,0.023355294226482783,0.37985588519053415,0.37985588519053415,0.12220009712418198,0.0,3.979039320256561e-13,7.423664589766815,3.979039320256561e-13,0.5442966114662227,7.2740185461908595,3.979039320256561e-13,24583.5869421441,20896.048900822483,0.85,1.0598463962259423,0.6873451035615221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450713416931489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.77767346869,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.438214086009,1532.1131920743665,0.37985588519053415,0.12220009712418198,6.112874298809886,3.089162855191147
1873.0,-28.936278998139557,4.476699553967021,34.93894912328672,24.269425961561524,4.824790717581031,-25.560241225583,-39.226791880186624,1.4482570694350516,-4.6896029212824715,-5.3660071314621645,39.922368234944535,43661.007716197535,23704.143431218887,23704.143431218887,67365.15114741641,78721.37184873327,78721.37184873327,23704.143431218887,102425.51527995215,102425.51527995215,102425.51527995215,127018.49868111288,92391.22769911173,57330.86356659177,38955.9601472444,24592.983401160727,0.0,63548.94354840512,20904.03589098662,1532.4126556237234,0.0,0.8853279085902408,2.8366824466384917,0.0014959135982669303,349624.7222352843,1551188.6934140937,4.4367248502816174,1551188.6934140937,4.4367248502816174,0.8500000000000001,0.09595007959420618,4.027634451161993,1.2698740741563963,1.0,0.0,4.027634451163314,1.2849068303247473,1.2852419661752068,3.1345731504470633,19498.428791517545,1988.2863966306074,4632.441516551485,4632.441516551485,5.116987089103047,4.476699553967021,-3.14782123526367,7.62452078923069,3.093468169525689,3.093468169525689,0.8838480484359111,0.0,0.0,0.00026081144246593255,1.0006729941676642,0.0002606360359338659,198.04710678686163,0.0,3.5022132289570585e-05,99.25272290864304,0.09200486992728023,8.604160908209121e-05,0.00017476983338384134,0.0007039090019606008,0.09595007959420503,0.0725980818951204,0.023351997699084626,0.0959501959173784,0.07259808189512128,0.023351997699084907,0.3798510234254764,0.3798510234254764,0.12218343017076132,0.0,0.043907025241992415,7.3822222801503585,3.410605131648481e-13,0.676404210179669,7.235607051274201,3.410605131648481e-13,24592.983401160727,20904.03589098662,0.85,1.0600514719195056,0.6870453744512844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451103709691846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.957325147036,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.342492791984,1532.4126556237234,0.3798510234254764,0.12218343017076132,6.112874298809886,3.093468169525689
1874.0,-28.942750076192794,4.493446972621867,34.94057862750278,24.275610932987206,4.8330554463477995,-25.565237816395957,-39.23100431039927,1.4550513742160918,-4.548939999673621,-5.356630345139913,39.92537227540559,43650.324697382675,23740.309761418495,23740.309761418495,67390.63445880117,78712.92641673739,78712.92641673739,23740.309761418495,102453.23617815589,102453.23617815589,102453.23617815589,127055.56749529677,92388.7308220965,57326.12910277731,38958.4463547991,24602.331317140874,0.0,63560.77767193998,20911.981619569742,1532.7157881774233,0.0,0.8853652162259981,2.8358630941434853,0.0014959135982669303,349752.91558598005,1551318.0123489269,4.435468421327756,1551318.0123489269,4.435468421327756,0.85,0.09594562245578685,4.027634451161993,1.2698588865203786,1.0,0.0,4.027634451161798,1.2848754012557273,1.2852103035214277,3.13464982458667,19497.901845616998,1988.2326631027925,4632.441516551485,4632.441516551485,5.1247942745948425,4.493446972621867,-3.132248738131811,7.6256957107536785,3.097710643537587,3.097710643537587,0.885060183867882,0.0,0.0,0.0002606360359338659,1.000667924836553,0.0002604620668504366,198.0524100749666,0.0,3.473875618731239e-05,98.44963503484331,0.09203960868346754,8.600087179904049e-05,0.00017463516413482544,0.0007033666034537522,0.09594562245478136,0.07259689696948686,0.023348725485294507,0.09594549925510736,0.07259689697024767,0.02334872548553918,0.37984623562304,0.37984623562304,0.12216676327469145,0.0,0.19365698284832433,7.341642617437742,3.979039320256561e-13,0.8076903454663125,7.197916975021997,3.979039320256561e-13,24602.331317140874,20911.981619569742,0.85,1.0602550334835181,0.6867493806113841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451491094658229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.15423727324,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.247539753647,1532.7157881774233,0.37984623562304,0.12216676327469145,6.112874298809886,3.097710643537587
1875.0,-28.949172440581428,4.50989839684992,34.94219762791364,24.28167964043098,4.8411858770968745,-25.570204014118577,-39.23520420268176,1.4617296391382726,-4.410708262933383,-5.347394124900612,39.928325190324024,43639.8027550264,23775.82909263367,23775.82909263367,67415.63184766007,78704.55421630273,78704.55421630273,23775.82909263367,102480.3833089364,102480.3833089364,102480.3833089364,127091.83807567324,92386.23329128163,57321.48183003972,38960.83495693546,24611.454766736835,0.0,63572.28972367229,20919.73655172631,1533.0092785383933,0.0,0.8854019750870001,2.8350626262717444,0.0014959135982669303,349879.2232796793,1551445.1383558165,4.434230543365686,1551445.1383558165,4.434230543365686,0.85,0.09594117594519866,4.027634451161993,1.2698439972521736,1.0,0.0,4.027634451161031,1.2848445136971314,1.2851791843771425,3.1347251813159107,19497.374761737272,1988.178915505017,4632.441516551485,4632.441516551485,5.132461793135176,4.50989839684992,-3.116915159455213,7.626813556305133,3.101890614088411,3.101890614088411,0.8862544611681173,0.0,0.0,0.0002604620668504366,1.0006629299537397,0.0002602895131355347,198.0576736846874,0.0,3.4454996251715224e-05,97.64545937736095,0.09207406367971925,8.59602735142561e-05,0.00017450179333618047,0.0007028294346303508,0.0959411759440076,0.07259572396402487,0.023345451979982727,0.09594076706087254,0.07259572396492611,0.02334545198027254,0.3798415316964064,0.3798415316964064,0.12215009642450222,0.0,0.3392984859417538,7.301760471472164,3.410605131648481e-13,0.9366858619672485,7.160532556866997,3.410605131648481e-13,24611.454766736835,20919.73655172631,0.85,1.0604562481655688,0.6864595084542996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445187556176719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.350061615754,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.15335985671,1533.0092785383933,0.3798415316964064,0.12215009642450222,6.112874298809886,3.101890614088411
1876.0,-28.95554630792129,4.526059977620076,34.94380587577065,24.287727183569245,4.849278486196664,-25.575130347830534,-39.23936368720604,1.4683786920821078,-4.275277087656207,-5.3382526399269015,39.93124985009967,43629.325235389,23810.61030758135,23810.61030758135,67439.93554297034,78696.24975823943,78696.24975823943,23810.61030758135,102506.86006582077,102506.86006582077,102506.86006582077,127127.33700073758,92383.76867878572,57316.84415597318,38963.24946979171,24620.476934916805,0.0,63583.72640470852,20927.405394679285,1533.2992037410447,0.0,0.8854383379876365,2.8342913900981235,0.0014959135982669303,350004.2707012744,1551571.0557108815,4.433006067617769,1551571.0557108815,4.433006067617769,0.85,0.09593675104230717,4.027634451161993,1.269829134908505,1.0,0.0,4.027634451158652,1.284813761387829,1.2851482023466838,3.1348002116753686,19496.854625005173,1988.1258763191481,4632.441516551485,4632.441516551485,5.139969975337457,4.526059977620076,-3.1017826955315226,7.627842673151598,3.1060092053515764,3.1060092053515764,0.8874312015290219,0.0,0.0,0.0002602895131355347,1.0006579566769909,0.00026011836651947524,198.0628977880694,0.0,3.4175587359119035e-05,96.85361457574335,0.09210823926707837,8.59200832902941e-05,0.00017436942984524058,0.0007022963228741652,0.09593675104229735,0.07259457111811413,0.023342179924183224,0.0959367472548032,0.07259457111812155,0.023342179924185615,0.37983691013332255,0.37983691013332255,0.12213342961101752,0.0,0.4810952511556934,7.262467885244519,3.979039320256561e-13,1.0629755522707,7.123397211089525,3.979039320256561e-13,24620.476934916805,20927.405394679285,0.85,1.0606477373426837,0.6861712532809047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445225715386312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.55821681414,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.059940154251,1533.2992037410447,0.37983691013332255,0.12213342961101752,6.112874298809886,3.1060092053515764
1877.0,-28.961872805699407,4.5419348466894425,34.9454028335129,24.293566576112084,4.857120350228148,-25.580039164008546,-39.24352009836582,1.47480675962042,-4.1411493842819596,-5.329350478726923,39.93413734076763,43619.04217281698,23845.01571167597,23845.01571167597,67464.05788449296,78688.11780779978,78688.11780779978,23845.01571167597,102533.13351947574,102533.13351947574,102533.13351947574,127162.53976802288,92381.35612435281,57312.280489354955,38965.63959444206,24629.40624854714,0.0,63595.0458429892,20934.99531126507,1533.5894144353022,0.0,0.8854735940241115,2.833511694344847,0.0014959135982669303,350126.0781019788,1551695.3803765597,4.431818928736317,1551695.3803765597,4.431818928736317,0.85,0.09593241124623748,4.027634451161993,1.2698146484093744,1.0,0.0,4.027634451163096,1.2847840415030056,1.2851182548277946,3.1348727265091663,19496.34547471041,1988.073957438107,4632.441516551485,4632.441516551485,5.147397031668702,4.5419348466894425,-3.0869612014156864,7.628896048105129,3.1100677795453233,3.1100677795453233,0.8885907941558067,0.0,0.0,0.00026011836651947524,1.0006530990809537,0.0002599485943314222,198.06808330384308,0.0,3.389779472335569e-05,96.06635024599002,0.09214213706180173,8.58799401105814e-05,0.00017423842640889383,0.0007017686889207144,0.0959324112453182,0.07259348614213797,0.023338925103180235,0.09593232845245557,0.0725934861428336,0.023338925103403876,0.3798323636396053,0.3798323636396053,0.12211676282689642,0.0,0.6196535150851901,7.223822080942625,3.979039320256561e-13,1.1882010944449917,7.086852722643982,3.979039320256561e-13,24629.40624854714,20934.99531126507,0.85,1.0608382616950385,0.6858874240064031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445263588338379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.77095248438,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.967277930522,1533.5894144353022,0.3798323636396053,0.12211676282689642,6.112874298809886,3.1100677795453233
1878.0,-28.96815205453838,4.557528137817378,34.94698764086412,24.299298610445135,4.864838114543827,-25.58491786268017,-39.24765642788259,1.4811278431217425,-4.009351126087381,-5.320582152505018,39.93697718371504,43608.882579159195,23878.80506464772,23878.80506464772,67487.68764380692,78680.05390564009,78680.05390564009,23878.80506464772,102558.85897028781,102558.85897028781,102558.85897028781,127196.99558791291,92378.94235690552,57307.77103043554,38967.9681405222,24638.136617625096,0.0,63606.104758147296,20942.41612498133,1533.8713379632788,0.0,0.8855083249637741,2.8327499575605617,0.0014959135982669303,350246.0867807163,1551817.6608515093,4.430649533061246,1551817.6608515093,4.430649533061246,0.85,0.0959280820099673,4.027634451161993,1.2698003652179617,1.0,0.0,4.027634451162469,1.2847548206546335,1.2850888082511551,3.134944026993223,19495.83606841869,1988.0220124526406,4632.441516551485,4632.441516551485,5.154691101728954,4.557528137817378,-3.0723676152493056,7.629895753066684,3.1140667983439494,3.1140667983439494,0.8897333709554142,0.0,0.0,0.0002599485943314222,1.0006482532111969,0.0002597801909884086,198.07323032561365,0.0,3.3626451885963964e-05,95.29736464482187,0.0921757635136877,8.584000809185602e-05,0.0001741085862395662,0.0007012457401815857,0.09592808200994091,0.07259241254054134,0.02333566946939956,0.09592793200520268,0.07259241254056131,0.023335669469405983,0.37982789024442737,0.37982789024442737,0.1221000960662662,0.0,0.7551440916393517,7.1857085888941015,3.410605131648481e-13,1.3112310264176585,7.050591701259975,3.410605131648481e-13,24638.136617625096,20942.41612498133,0.85,1.0610253198245476,0.6856084450537484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453011816899888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.00196688322,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.87535221477,1533.8713379632788,0.37982789024442737,0.1221000960662662,6.112874298809886,3.1140667983439494
1879.0,-28.97438479378072,4.572845038402386,34.94856001517779,24.304970364924543,4.872466845944658,-25.58976362963202,-39.25176851972935,1.4873734090204955,-3.879757321746638,-5.31193797381727,39.93978449072236,43598.82580031729,23911.97192979903,23911.97192979903,67510.79773011632,78672.10652178816,78672.10652178816,23911.97192979903,102584.07845158718,102584.07845158718,102584.07845158718,127230.8372727922,92376.59042245119,57303.309701017555,38970.31191270404,24646.758821205018,0.0,63617.07073390906,20949.744998024264,1534.1500125613602,0.0,0.8855425259189571,2.832005508652585,0.0014959135982669303,350364.4279064051,1551938.5475234513,4.429498042358426,1551938.5475234513,4.429498042358426,0.85,0.09592378049498512,4.027634451161993,1.269786266102456,1.0,0.0,4.027634451159463,1.2847259515888039,1.285059715317053,3.1350144722935425,19495.339711485,1987.9713981313703,4632.441516551485,4632.441516551485,5.161850796035468,4.572845038402386,-3.057992338636377,7.630837377038763,3.118007332578692,3.118007332578692,0.8908592378796263,0.0,0.0,0.0002597801909884086,1.000643482975935,0.00025961313435612134,198.07833945423303,0.0,3.3356194148336084e-05,94.53145421638446,0.09220911970783603,8.580032707377671e-05,0.00017397986391463189,0.0007007272937110466,0.09592378049497649,0.07259136292277032,0.023332417572206166,0.09592385044965625,0.07259136292277686,0.023332417572208265,0.3798234818578214,0.3798234818578214,0.1220834293244287,0.0,0.8877607043677926,7.148116403184474,3.979039320256561e-13,1.432180652070656,7.014827583803537,3.979039320256561e-13,24646.758821205018,20949.744998024264,0.85,1.0612056944981567,0.6853321804563742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453384961164089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.23605645478,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.784162169506,1534.1500125613602,0.3798234818578214,0.1220834293244287,6.112874298809886,3.118007332578692
1880.0,-28.98057210903853,4.587889066428503,34.95011945878916,24.310463794413977,4.879888738486951,-25.594589231702685,-39.25587715404106,1.4934373065562987,-3.751756337142865,-5.3034953096873245,39.94255243105019,43588.95341874138,23944.716636865916,23944.716636865916,67533.6700556073,78664.27483653152,78664.27483653152,23944.716636865916,102608.99147339744,102608.99147339744,102608.99147339744,127264.25709381133,92374.25231504519,57298.93089725702,38972.579353097964,24655.265620413888,0.0,63627.84497351185,20956.975777351803,1534.426821116492,0.0,0.8855758246047061,2.831260788075252,0.0014959135982669303,350480.0405412049,1552057.7459779968,4.428376987121257,1552057.7459779968,4.428376987121257,0.85,0.09591953690944022,4.027634451161993,1.269772497774102,1.0,0.0,4.027634451160649,1.2846979308439728,1.2850314726641257,3.13508285057801,19494.846272639144,1987.921081372247,4632.441516551485,4632.441516551485,5.168919359545636,4.587889066428503,-3.043893298355145,7.631782364783648,3.1218904778181984,3.1218904778181984,0.8919687079480567,0.0,0.0,0.00025961313435612134,1.0006388241587767,0.0002594473930934816,198.08341157456383,0.0,3.309030031827806e-05,93.77791110200003,0.09224221000815432,8.576069635314997e-05,0.00017385243800297138,0.000700214068719272,0.09591953690917826,0.07259035983651604,0.023329177072662216,0.09591953555060338,0.07259035983671429,0.023329177072725926,0.37981913169499615,0.37981913169499615,0.12206676259762536,0.0,1.0178270935253977,7.111048461073267,3.979039320256561e-13,1.551738972544456,6.979447676449581,3.979039320256561e-13,24655.265620413888,20956.975777351803,0.85,1.061385468637535,0.6850609734918318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44537553597036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.482513340394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.6936945582,1534.426821116492,0.37981913169499615,0.12206676259762536,6.112874298809886,3.1218904778181984
