time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1881.0,-28.986714193540266,4.602665196654332,34.95166539563802,24.315878643561177,4.887204257027435,-25.599384768456417,-39.259958162996895,1.499409974714472,-3.6258176347902804,-5.295175869577413,39.94527772493973,43579.16435295501,23976.864372900534,23976.864372900534,67556.02872585555,78656.55592398951,78656.55592398951,23976.864372900534,102633.42029689005,102633.42029689005,102633.42029689005,127297.02620355398,92371.96569766411,57294.574126649924,38974.8795233491,24663.605906663935,0.0,63638.48543001303,20964.065020664344,1534.6970054267365,0.0,0.8856086360629083,2.830531354208347,0.0014959135982669303,350593.99505704036,1552175.114668614,4.427272390721012,1552175.114668614,4.427272390721012,0.85,0.0959153023772038,4.027634451161993,1.2697588975867258,1.0,0.0,4.027634451161966,1.2846703353453108,1.2850036570669683,3.1351501940607913,19494.363700350757,1987.8718726936067,4632.441516551485,4632.441516551485,5.175859055582759,4.602665196654332,-3.0300084434601136,7.6326736401144455,3.125716834670081,3.125716834670081,0.8930619527628804,0.0,0.0,0.0002594473930934816,1.0006341846137456,0.0002592829598297511,198.08844684007312,0.0,3.283059474235805e-05,93.04190549984273,0.09227504060289668,8.572134884769455e-05,0.00017372604424578704,0.0006997050008684246,0.09591530237695278,0.07258936606819452,0.023325936308758254,0.09591526218965653,0.07258936606838451,0.023325936308819295,0.37981483485385,0.37981483485385,0.12205009588284936,0.0,1.1454374309005857,7.07447739905416,3.979039320256561e-13,1.6693582347871256,6.9446099251805435,3.979039320256561e-13,24663.605906663935,20964.065020664344,0.85,1.0615593421083358,0.6847926071540714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454123076636718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.74650773824,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.603929182742,1534.6970054267365,0.37981483485385,0.12205009588284936,6.112874298809886,3.125716834670081
1882.0,-28.992811541940142,4.61717845351913,34.95319771058349,24.32122063999998,4.894443583408597,-25.60414767865496,-39.26401503905652,1.505318516721764,-3.5023952883358334,-5.286970381182635,39.94797265160548,43569.470591855636,24008.409176224213,24008.409176224213,67577.87976807985,78648.85081266605,78648.85081266605,24008.409176224213,102657.25998889026,102657.25998889026,102657.25998889026,127329.11248576862,92369.644062424,57290.26384164615,38977.08913419762,24671.852496878368,0.0,63648.941631075984,20971.074622346612,1534.9645604476952,0.0,0.8856409635445989,2.829824365784717,0.0014959135982669303,350706.41722129757,1552291.1821475686,4.4261841412729686,1552291.1821475686,4.4261841412729686,0.85,0.0959110903329281,4.027634451161993,1.2697453474020586,1.0,0.0,4.027634451161822,1.2846430382830811,1.2849761416731735,3.135216812091946,19493.873737823615,1987.8219104203388,4632.441516551485,4632.441516551485,5.182668597205891,4.61717845351913,-3.0163285482695494,7.633507001788679,3.129487449065587,3.129487449065587,0.8941392711615963,0.0,0.0,0.0002592829598297511,1.0006295954846292,0.00025911981916162903,198.09344565141495,0.0,3.257232982121543e-05,92.30998271332453,0.0923076129327179,8.568225056040127e-05,0.00017360070926934984,0.0006992001973993905,0.09591109033233772,0.07258839154217579,0.023322698790161932,0.0959115235899373,0.07258839154262262,0.02332269879030549,0.37981058610214463,0.37981058610214463,0.12203342917769523,0.0,1.2705993369333441,7.038293179344578,3.979039320256561e-13,1.7845750928468078,6.909737831182554,3.979039320256561e-13,24671.852496878368,20971.074622346612,0.85,1.0617282555894942,0.6845278095022284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44544881230582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.01458495172,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.514863686258,1534.9645604476952,0.37981058610214463,0.12203342917769523,6.112874298809886,3.129487449065587
1883.0,-28.9988651514439,4.631430963052014,34.95471575493947,24.326324450690322,4.901390001618762,-25.608900543270657,-39.26807746812699,1.5109677624876356,-3.3795791688086183,-5.279018286472279,39.95062143362066,43559.99146903447,24039.698856053863,24039.698856053863,67599.69032508833,78641.3672150677,78641.3672150677,24039.698856053863,102681.06607112156,102681.06607112156,102681.06607112156,127361.03577571175,92367.40789339537,57286.03214739284,38979.306384447256,24679.96970459019,0.0,63659.27608903745,20977.97424890166,1535.230676521477,0.0,0.885672148814868,2.8290973842863543,0.0014959135982669303,350815.3946760813,1552405.2686201585,4.425134393128735,1552405.2686201585,4.425134393128735,0.85,0.09590695006008648,4.027634451161993,1.2697322988929232,1.0,0.0,4.027634451162431,1.2846169524801838,1.2849498395221415,3.135280476710136,19493.40181225604,1987.7737874050815,4632.441516551485,4632.441516551485,5.189423065604005,4.631430963052014,-3.0029595903800206,7.634390553432034,3.1332033902142244,3.1332033902142244,0.8952009686326355,0.0,0.0,0.00025911981916162903,1.0006251086979194,0.0002589579422995023,198.0984088213848,0.0,3.2317097074176824e-05,91.58665310821712,0.09233993002979207,8.564311527234765e-05,0.00017347670388928138,0.0006987007490584974,0.09590695005926969,0.07258747307101152,0.02331947698825818,0.0959068847588349,0.07258747307162972,0.023319476988456767,0.3798063749097173,0.3798063749097173,0.1220167624802386,0.0,1.3937813899019602,7.002656024694829,3.979039320256561e-13,1.8994391176636327,6.875779773025499,3.979039320256561e-13,24679.96970459019,20977.97424890166,0.85,1.061898508404959,0.6842677791074628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454850527983876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.29125534661,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.426489666861,1535.230676521477,0.3798063749097173,0.1220167624802386,6.112874298809886,3.1332033902142244
1884.0,-29.00487497779443,4.645429444694313,34.9562191508548,24.33146370984616,4.908373041073227,-25.61361033314509,-39.272099105268694,1.5166543354150688,-3.2598488080504353,-5.271085220202453,39.9532306659133,43550.53434833701,24070.182202924036,24070.182202924036,67620.71655126105,78633.87921277576,78633.87921277576,24070.182202924036,102704.0614156998,102704.0614156998,102704.0614156998,127391.96183447704,92365.16449072593,57281.819626320954,38981.49429378331,24687.900418777233,0.0,63669.39471256055,20984.71535596065,1535.48661991691,0.0,0.8857033721353235,2.828411588428982,0.0014959135982669303,350924.13784557575,1552517.6578309224,4.424083414045768,1552517.6578309224,4.424083414045768,0.85,0.09590276417077748,4.027634451161993,1.2697191877430307,1.0,0.0,4.027634451163366,1.2845906905655526,1.2849233628458374,3.1353445737558556,19492.928360086502,1987.7255087197466,4632.441516551485,4632.441516551485,5.196003471802604,4.645429444694313,-2.9897193778740316,7.635148822568345,3.1368648613458436,3.1368648613458436,0.8962471032416696,0.0,0.0,0.0002589579422995023,1.000620616692638,0.00025879732835751355,198.10333630903443,0.0,3.206754881230439e-05,90.87943333407064,0.09237199757860437,8.560438922561566e-05,0.00017335355307388663,0.0006982047425917248,0.09590276417077626,0.07258652188418652,0.023316242286589742,0.09590300206825425,0.07258652188418743,0.023316242286590037,0.3798022028305129,0.3798022028305129,0.12200009578893996,0.0,1.5146825463717164,6.967385759470346,3.979039320256561e-13,2.011236412152016,6.841929238389866,3.979039320256561e-13,24687.900418777233,20984.71535596065,0.85,1.062059987479683,0.6840104974289234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455210350309948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.584035572465,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.338788638404,1535.48661991691,0.3798022028305129,0.12200009578893996,6.112874298809886,3.1368648613458436
1885.0,-29.010841728533876,4.659175344616445,34.95770762887666,24.33634145362305,4.915044247222196,-25.618312564455415,-39.27613425822926,1.5220645328690183,-3.140574273484276,-5.263427698487842,39.955802751278476,43541.32190719498,24100.492009344187,24100.492009344187,67641.81391653916,78626.59508012234,78626.59508012234,24100.492009344187,102727.08708946653,102727.08708946653,102727.08708946653,127422.85681204003,92362.98143658087,57277.70826366463,38983.63685879582,24695.769722573496,0.0,63679.406581369316,20991.40426418747,1535.7455799486604,0.0,0.8857333079194204,2.827701056926531,0.0014959135982669303,351029.12906033115,1552628.4530060613,4.423075820409228,1552628.4530060613,4.423075820409228,0.85,0.09589867506293398,4.027634451161993,1.269706583763473,1.0,0.0,4.027634451162643,1.2845657196619482,1.2848981791455774,3.1354055222818205,19492.467643989792,1987.6785287524071,4632.441516551485,4632.441516551485,5.202546416017196,4.659175344616445,-2.9768035637574894,7.635978908373934,3.1404734549130238,3.1404734549130238,0.8972781299751497,0.0,0.0,0.00025879732835751355,1.000616197138194,0.00025863795638895836,198.10822868988592,0.0,3.181815776571597e-05,90.17265910803906,0.09240381573637009,8.556554929619686e-05,0.0001732317790613167,0.0006977142813834418,0.0958986750620033,0.07258564532383746,0.023313029738165836,0.09589832120198749,0.0725856453245419,0.023313029738392083,0.37979806054174226,0.37979806054174226,0.12198342910256771,0.0,1.633814875997416,6.932657075362272,3.979039320256561e-13,2.122853425003541,6.808815481042927,3.979039320256561e-13,24695.769722573496,20991.40426418747,0.85,1.0622243131318552,0.6837582861510815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455567587038263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.87726134643,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.251762945467,1535.7455799486604,0.37979806054174226,0.12198342910256771,6.112874298809886,3.1404734549130238
1886.0,-29.016766336537845,4.6726757118379805,34.95918088760907,24.34129110714423,4.921788004408746,-25.622969635641606,-39.28012076122684,1.5275441879317269,-3.024464047258334,-5.255761766973399,39.95833622052893,43532.09163570025,24129.955933415797,24129.955933415797,67662.04756911605,78619.30845833353,78619.30845833353,24129.955933415797,102749.26439174933,102749.26439174933,102749.26439174933,127452.71352077303,92360.80844550568,57273.59162286761,38985.79646959786,24703.44912902371,0.0,63689.245598621565,20997.93175967015,1535.9935491384465,0.0,0.8857634198123358,2.8270358054625047,0.0014959135982669303,351134.26027714147,1552737.5905950682,4.422062345524277,1552737.5905950682,4.422062345524277,0.85,0.09589452572790583,4.027634451161993,1.2696938957134263,1.0,0.0,4.027634451160636,1.2845404223567967,1.2848726705628162,3.135467269899015,19492.0090516234,1987.6317653452916,4632.441516551485,4632.441516551485,5.208906760549627,4.6726757118379805,-2.9639920790155365,7.636667790853517,3.1440291837973575,3.1440291837973575,0.8982940525135307,0.0,0.0,0.00025863795638895836,1.000611873331829,0.00025847979949283217,198.11308672436493,0.0,3.1572898393290216e-05,89.47759404658447,0.09243538863476337,8.552719363629356e-05,0.0001731107627526648,0.0006972268719295631,0.09589452572787642,0.07258472471297063,0.023309801014905786,0.09589450049659183,0.07258472471299289,0.023309801014912934,0.3797939514277295,0.3797939514277295,0.12196676242013657,0.0,1.7507957959516602,6.898284541051169,3.979039320256561e-13,2.231297719715087,6.7758742077902525,3.979039320256561e-13,24703.44912902371,20997.93175967015,0.85,1.062377909066966,0.6835077292333703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455922279864442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.18219628498,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.16539987306,1535.9935491384465,0.3797939514277295,0.12196676242013657,6.112874298809886,3.1440291837973575
1887.0,-29.02264899977371,4.685933174427493,34.96063915192054,24.34607148114594,4.928334503490194,-25.627608689822917,-39.2841003840789,1.5328504922373545,-2.909603563932194,-5.248300215379235,39.96084580563599,43523.01626195079,24159.104489258498,24159.104489258498,67682.1207512093,78612.13536887382,78612.13536887382,24159.104489258498,102771.23985813232,102771.23985813232,102771.23985813232,127482.35951718032,92358.6522264554,57269.53311954742,38987.91011878663,24711.119659047992,0.0,63699.02977783463,21004.45171019079,1536.2459189824438,0.0,0.8857925621935319,2.8263648128315157,0.0014959135982669303,351236.61234531493,1552845.7050117003,4.4210815456932915,1552845.7050117003,4.4210815456932915,0.8499999999999999,0.09589045443641503,4.027634451161993,1.2696814878983425,1.0,0.0,4.027634451162763,1.2845159342027155,1.2848479729092095,3.135527044794427,19491.553998858566,1987.5853628770851,4632.441516551485,4632.441516551485,5.215199026893099,4.685933174427493,-2.9514463812184206,7.637379555645914,3.1475337534835477,3.1475337534835477,0.8992953581381565,0.0,0.0,0.00025847979949283217,1.0006075693682126,0.00025832285044179436,198.11791057041313,0.0,3.1332950878303265e-05,88.79758278911146,0.09246672158564168,8.548892002326556e-05,0.0001729908794695666,0.0006967440258884383,0.09589045443579045,0.07258386432795431,0.023306590107836138,0.09589064697250164,0.07258386432842709,0.023306590107987937,0.379789867307488,0.379789867307488,0.12195009574085833,0.0,1.865923372006307,6.864344711640854,3.410605131648481e-13,2.3386966514470373,6.743254741924886,3.410605131648481e-13,24711.119659047992,21004.45171019079,0.85,1.0625298530804415,0.6832602696422153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456274483890343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.50218502751,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.079682168429,1536.2459189824438,0.379789867307488,0.12195009574085833,6.112874298809886,3.1475337534835477
1888.0,-29.028490185588325,4.698952180682394,34.96208201594913,24.350777151435636,4.934783859243885,-25.632220139669368,-39.288060379307694,1.5380734856473115,-2.7965994789404363,-5.240948039089864,39.96331357747813,43514.04079541599,24187.719249411948,24187.719249411948,67701.76004482794,78605.05329998529,78605.05329998529,24187.719249411948,102792.77254939724,102792.77254939724,102792.77254939724,127511.40424968571,92356.53105559573,57265.5185510368,38990.01389395436,24718.631700288475,0.0,63708.64559424284,21010.836945245203,1536.4918532798104,0.0,0.8858212884540939,2.8257073948071354,0.0014959135982669303,351337.4869887449,1552952.0236360687,4.420114793175536,1552952.0236360687,4.420114793175536,0.85,0.09588638049017995,4.027634451161993,1.2696692592138428,1.0,0.0,4.027634451162365,1.2844918340783156,1.2848236649448201,3.135585874745567,19491.106342733718,1987.5397146562505,4632.441516551485,4632.441516551485,5.2213760633545885,4.698952180682394,-2.9390920751344947,7.638044255816888,3.1509875475511144,3.1509875475511144,0.9002821564431756,0.0,0.0,0.00025832285044179436,1.0006033130875966,0.00025816709485468174,198.12270060693783,0.0,3.109441805761941e-05,88.12158077529341,0.0924978160036993,8.545085089066518e-05,0.00017287199955112918,0.0006962652210333885,0.09588638048967804,0.07258300301231545,0.023303377477362594,0.09588679948428426,0.07258300301269538,0.023303377477484566,0.3797858065180046,0.3797858065180046,0.1219334290641024,0.0,1.9791846254961456,6.830809173698583,3.979039320256561e-13,2.4443485601494217,6.711112654284932,3.979039320256561e-13,24718.631700288475,21010.836945245203,0.85,1.0626777482606842,0.6830162592461113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456624210538962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.82618301369,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.994607270386,1536.4918532798104,0.3797858065180046,0.1219334290641024,6.112874298809886,3.1509875475511144
1889.0,-29.034290756336954,4.711735155188837,34.963509034274125,24.355292796995514,4.941001237888033,-25.63681825910968,-39.292025508452184,1.5430917163339972,-2.6844233436680724,-5.233800950547893,39.96573757174769,43505.26440025472,24216.043059226766,24216.043059226766,67721.30745948148,78598.14130141774,78598.14130141774,24216.043059226766,102814.1843606445,102814.1843606445,102814.1843606445,127540.19993425837,92354.46980597678,57261.59290484475,38992.08544570226,24726.01557361387,0.0,63718.10101931613,21017.11323757179,1536.7353350342346,0.0,0.8858491151948414,2.825038384148003,0.0014959135982669303,351435.5695475056,1553056.461554263,4.4191783533861315,1553056.461554263,4.4191783533861315,0.85,0.09588235268811915,4.027634451161993,1.269657371756621,1.0,0.0,4.027634451163414,1.2844686898793911,1.2848003146933185,3.1356423732992504,19490.67133250691,1987.4953559581418,4632.441516551485,4632.441516551485,5.227490292689944,4.711735155188837,-2.927001257102164,7.638736412291001,3.154391503062055,3.154391503062055,0.9012547151605872,0.0,0.0,0.00025816709485468174,1.0005991453167407,0.00025801250786893154,198.1274575368854,0.0,3.085871755337278e-05,87.45360554625846,0.09252867472125267,8.541274810303818e-05,0.00017275434675164357,0.0006957913585649046,0.09588235268808534,0.07258217757729318,0.023300175110792163,0.09588230056108069,0.07258217757731877,0.023300175110800382,0.3797817662935905,0.3797817662935905,0.12191676238936433,0.0,2.0908628450342803,6.7977810155284715,3.979039320256561e-13,2.5493776068798297,6.679703062818589,3.979039320256561e-13,24726.01557361387,21017.11323757179,0.85,1.0628268321893615,0.6827771654253492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456971487253667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.158207784654,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.910167214573,1536.7353350342346,0.3797817662935905,0.12191676238936433,6.112874298809886,3.154391503062055
1890.0,-29.040051128471916,4.724287244035048,34.964919903911024,24.359776800870918,4.947181903417499,-25.64138388668695,-39.2959589959122,1.5480809041212402,-2.574609187765077,-5.226719046555081,39.96812104792816,43496.53227686413,24243.749338454672,24243.749338454672,67740.2816153188,78591.24981504635,78591.24981504635,24243.749338454672,102834.99915350102,102834.99915350102,102834.99915350102,127568.23230634537,92352.39804289977,57257.6805047397,38994.13059795564,24733.233152844343,0.0,63727.36375079998,21023.24817991769,1536.9709193439755,0.0,0.8858767485245964,2.8243948293606107,0.0014959135982669303,351532.7787495113,1553159.158924451,4.418248461635415,1553159.158924451,4.418248461635415,0.8499999999999999,0.09587830045971057,4.027634451161993,1.2696455491380774,1.0,0.0,4.027634451161173,1.2844456799139132,1.2847771002181922,3.135698546186815,19490.234103498966,1987.4507710073233,4632.441516551485,4632.441516551485,5.233471216384052,4.724287244035048,-2.91506500958787,7.639352253622917,3.1577459540059696,3.1577459540059696,0.9022131297159913,0.0,0.0,0.00025801250786893154,1.0005950200010567,0.00025785907656092376,198.13218169765037,0.0,3.062792645497652e-05,86.79954357340345,0.09255930264770765,8.537496489151342e-05,0.00017263754297741813,0.0006953209156598084,0.09587830045727591,0.07258133480068082,0.02329696565659509,0.09587814452607821,0.07258133480252393,0.023296965657186638,0.379777750945246,0.379777750945246,0.12190009571624054,0.0,2.200764909930399,6.7651382013741,3.979039320256561e-13,2.652109858790027,6.648465261304921,3.979039320256561e-13,24733.233152844343,21023.24817991769,0.85,1.0629700905283164,0.6825409010633695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457316364971333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.5041458118,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.826346107724,1536.9709193439755,0.379777750945246,0.12190009571624054,6.112874298809886,3.1577459540059696
1891.0,-29.04577145081852,4.736611930203261,34.96631474341804,24.364153656084113,4.953237674950561,-25.645925954196862,-39.2998734494671,1.5529616713497199,-2.4664237598777277,-5.219778793708718,39.97047568406402,43487.89632718675,24271.037659814432,24271.037659814432,67758.93398700118,78584.43058535509,78584.43058535509,24271.037659814432,102855.46824516953,102855.46824516953,102855.46824516953,127595.8571095017,92350.33187103225,57253.7976128779,38996.149175727056,24740.38886433217,0.0,63736.538040059226,21029.330534682344,1537.2064086103583,0.0,0.8859037540739698,2.823757800546807,0.0014959135982669303,351628.0640639319,1553260.6186969199,4.417339733197493,1553260.6186969199,4.417339733197493,0.85,0.09587428352348847,4.027634451161993,1.269633906199597,1.0,0.0,4.027634451160346,1.284423175338381,1.2847543927549083,3.1357534872421726,19489.798054471004,1987.4063063809767,4632.441516551485,4632.441516551485,5.239361915977831,4.736611930203261,-2.9033401410878024,7.639952071291063,3.161052059399891,3.161052059399891,0.9031577312571117,0.0,0.0,0.00025785907656092376,1.0005909094974328,0.00025770679516810596,198.13687320721343,0.0,3.0399679796305403e-05,86.15269254272951,0.09258970232750395,8.533737984704489e-05,0.0001725216967138789,0.0006948543292577394,0.0958742835234334,0.07258051972758262,0.02329376379585078,0.0958741290549473,0.0725805197276243,0.023293763795864158,0.3797737568565221,0.3797737568565221,0.12188342904440817,0.0,2.3089766585123925,6.732883082857882,3.410605131648481e-13,2.753355033830985,6.617475285806279,3.410605131648481e-13,24740.38886433217,21029.330534682344,0.85,1.0631097337670556,0.6823071610801021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457658868127086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.857294781126,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.743136960744,1537.2064086103583,0.3797737568565221,0.12188342904440817,6.112874298809886,3.161052059399891
1892.0,-29.051451980018726,4.748713637309806,34.967693558372645,24.368497367855184,4.959233053645665,-25.650438255631446,-39.30377176785839,1.5577920484898466,-2.3600030630516926,-5.212928302669154,39.97279842457152,43479.367363264326,24297.795147214532,24297.795147214532,67777.16251047885,78577.72169087167,78577.72169087167,24297.795147214532,102875.5168380862,102875.5168380862,102875.5168380862,127622.95871444413,92348.3355651941,57249.9812376171,38998.171475085546,24747.441876357934,0.0,63745.61335144348,21035.325594904243,1537.4382478438918,0.0,0.8859304093403804,2.8231351610577367,0.0014959135982669303,351722.13688547123,1553360.7090149443,4.416442828336262,1553360.7090149443,4.416442828336262,0.85,0.09587026817563463,4.027634451161993,1.2696224456885834,1.0,0.0,4.027634451161617,1.2844009047886036,1.284731920861627,3.1358078588592178,19489.376750109102,1987.3633452921338,4632.441516551485,4632.441516551485,5.2451380250349,4.748713637309806,-2.8917852036941865,7.640498841003993,3.164310485134027,3.164310485134027,0.9040887100382935,0.0,0.0,0.00025770679516810596,1.000586824954043,0.0002575556550826486,198.14153227203394,0.0,3.0172559020558426e-05,85.50903226426257,0.09261987488652451,8.52999649251609e-05,0.00017240683024294506,0.000694391689102123,0.09587026817561467,0.07257970672316967,0.023290561452445,0.09587032966812559,0.07257970672318478,0.02329056145244985,0.3797697815338205,0.3797697815338205,0.12186676237360894,0.0,2.415482421426418,6.70103239310771,3.979039320256561e-13,2.8529252396174343,6.587058444863885,3.979039320256561e-13,24747.441876357934,21035.325594904243,0.85,1.0632443386623103,0.6820762257561643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457999005248947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.21363450266,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.660538132117,1537.4382478438918,0.3797697815338205,0.12186676237360894,6.112874298809886,3.164310485134027
1893.0,-29.057093996495325,4.760594916041021,34.969056192944514,24.3726706475951,4.96503890243202,-25.654934889589438,-39.30766359027473,1.5624556397692777,-2.2548066200748735,-5.206255502691042,39.97508457755591,43470.97978296095,24324.246552254233,24324.246552254233,67795.22633521518,78571.09033967953,78571.09033967953,24324.246552254233,102895.33689193377,102895.33689193377,102895.33689193377,127649.73823403782,92346.32475063119,57246.21419393138,39000.12284077756,24754.40134210405,0.0,63754.524182881614,21041.241140788443,1537.669003670284,0.0,0.8859562810950429,2.8225092780782224,0.0014959135982669303,351813.78859652975,1553459.2274825722,4.415572322164224,1553459.2274825722,4.415572322164224,0.85,0.09586629504132697,4.027634451161993,1.2696112099150199,1.0,0.0,4.027634451160616,1.284379412449563,1.2847102288522563,3.1358603323300747,19488.952383797016,1987.320071971266,4632.441516551485,4632.441516551485,5.250848060433122,4.760594916041021,-2.88046613229929,7.641061048340311,3.167522186661507,3.167522186661507,0.9050063390461449,0.0,0.0,0.0002575556550826486,1.0005828721786019,0.0002574056205078388,198.14615993837012,0.0,2.994712812025272e-05,84.87016109279621,0.09264982201464476,8.526262747394197e-05,0.00017229302760870662,0.0006939333336918312,0.09586629504128462,0.07257892651228644,0.023287368528998178,0.09586626101062294,0.07257892651231851,0.023287368529008468,0.3797658242558697,0.3797658242558697,0.12185009570363622,0.0,2.520446304823224,6.669589279815057,3.410605131648481e-13,2.9514488826161482,6.556890324736344,3.410605131648481e-13,24754.40134210405,21041.241140788443,0.85,1.0633790653153132,0.6818493328922548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458336791280042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.57476333119,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.578545815446,1537.669003670284,0.3797658242558697,0.12185009570363622,6.112874298809886,3.167522186661507
1894.0,-29.06269720754026,4.772260363528403,34.97040248345151,24.37681385725739,4.97079806289224,-25.659401254194982,-39.311527892108984,1.5670810960217096,-2.1515577480404318,-5.199654445074905,39.97733360265566,43462.64749662118,24350.146301514138,24350.146301514138,67812.79379813532,78564.52637115591,78564.52637115591,24350.146301514138,102914.67267267004,102914.67267267004,102914.67267267004,127675.89215342957,92344.34671662896,57242.4678420937,39002.08763837252,24761.21948075952,0.0,63763.307119132034,21047.036558645592,1537.8934684889452,0.0,0.885981914594161,2.821902234488549,0.0014959135982669303,351904.47336141183,1553556.1505854705,4.414709866418612,1553556.1505854705,4.414709866418612,0.8500000000000001,0.09586230522404245,4.027634451161993,1.2696000933786857,1.0,0.0,4.027634451163569,1.2843580968473371,1.2846887150516375,3.1359123760331853,19488.534935559772,1987.2775040977065,4632.441516551485,4632.441516551485,5.256439010511469,4.772260363528403,-2.869300283092359,7.641560646620762,3.1706875618076067,3.1706875618076067,0.9059107319450305,0.0,0.0,0.0002574056205078388,1.0005788886209386,0.0002572566975329767,198.1507559622932,0.0,2.9728774856545725e-05,84.25134794345058,0.09267955078950131,8.522556899643417e-05,0.00017218005151140462,0.0006934783072701799,0.09586230522401815,0.07257813450128849,0.023284170722729654,0.09586240764409824,0.07257813450130689,0.02328417072273556,0.3797618849062313,0.3797618849062313,0.12183342903432472,0.0,2.623763042874657,6.638511216128734,3.410605131648481e-13,3.0480966970344525,6.527124548843119,3.410605131648481e-13,24761.21948075952,21047.036558645592,0.85,1.063508103044866,0.6816247378044216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458672302050322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.955950181844,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.49713568603,1537.8934684889452,0.3797618849062313,0.12183342903432472,6.112874298809886,3.1706875618076067
1895.0,-29.068262621737443,4.783713844702333,34.971732691191235,24.38089937148618,4.976486023364958,-25.663840755342516,-39.31536889923734,1.5716462051968465,-2.050101533467,-5.193155527327832,39.97955755560775,43454.38386281439,24375.582259128438,24375.582259128438,67829.96612194282,78558.01713883763,78558.01713883763,24375.582259128438,102933.59939796607,102933.59939796607,102933.59939796607,127701.58241460013,92342.37950704974,57238.746231037425,39004.03697334702,24767.98301663406,0.0,63772.01998998108,21052.78556413895,1538.1173455879969,0.0,0.8860071104351994,2.8213083171308657,0.0014959135982669303,351993.7728605642,1553651.9976831481,4.413862168802056,1553651.9976831481,4.413862168802056,0.85,0.09585833405873026,4.027634451161993,1.2695890543190762,1.0,0.0,4.027634451163103,1.284337061793956,1.28466748330618,3.135963736447979,19488.119771730333,1987.2351691689144,4632.441516551485,4632.441516551485,5.261929842402907,4.783713844702333,-2.858309092161568,7.642022936863901,3.1738076299930356,3.1738076299930356,0.9068021799980102,0.0,0.0,0.0002572566975329767,1.0005750087684668,0.0002571088576853572,198.15532116730805,0.0,2.950920004907183e-05,83.62907293906956,0.09270905998955038,8.51887486673815e-05,0.00017206794886559523,0.0006930267987918516,0.09585833405718311,0.07257735732933147,0.023280976727851635,0.09585890988224233,0.07257735733050283,0.02328097672822743,0.37975796108351023,0.37975796108351023,0.12181676236554217,0.0,2.7254353533791686,6.607780128460604,3.979039320256561e-13,3.1430539938608035,6.497574424637946,3.979039320256561e-13,24767.98301663406,21052.78556413895,0.85,1.0636320777136943,0.6814020297560168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459005519850554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.33367517746,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.416314891547,1538.1173455879969,0.37975796108351023,0.12181676236554217,6.112874298809886,3.1738076299930356
1896.0,-29.07379057106862,4.794956178372216,34.97304627368664,24.384723125863843,4.981863970558991,-25.668277543223727,-39.31922799730671,1.5759360231710182,-1.9487058806292339,-5.186906081749763,39.98173353878384,43446.35920069064,24400.919959614053,24400.919959614053,67847.2791603047,78551.70360536943,78551.70360536943,24400.919959614053,102952.62356498349,102952.62356498349,102952.62356498349,127727.23870096431,92340.46745050093,57235.123045836015,39005.93822740546,24774.615135980832,0.0,63780.553363386294,21058.422865583707,1538.3396386787645,0.0,0.8860311977501749,2.820687053115713,0.0014959135982669303,352079.66121913196,1553745.7817228518,4.413051797263038,1553745.7817228518,4.413051797263038,0.85,0.09585442550068633,4.027634451161993,1.2695784630859275,1.0,0.0,4.027634451162796,1.284317312162647,1.2846475387107208,3.1360119598325014,19487.716247506323,1987.1940211495591,4632.441516551485,4632.441516551485,5.267399463637215,4.794956178372216,-2.8476044192583942,7.6425605976306095,3.176883197419718,3.176883197419718,0.9076809135484909,0.0,0.0,0.0002571088576853572,1.000571162712583,0.00025696209052070433,198.15985582203976,0.0,2.9295252486377197e-05,83.02274554639298,0.09273835524203676,8.515176972385903e-05,0.00017195708796149815,0.0006925802915952232,0.09585442550061216,0.0725766281531626,0.02327779734744956,0.09585425795486532,0.07257662815321876,0.023277797347467568,0.3797540500134922,0.3797540500134922,0.12180009569718282,0.0,2.8258837261642498,6.5775464663494745,3.979039320256561e-13,3.2382002011205486,6.468836188514558,3.979039320256561e-13,24774.615135980832,21058.422865583707,0.85,1.0637612184665197,0.6811850463754576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459336504362188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.727347784785,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.336064520212,1538.3396386787645,0.3797540500134922,0.12180009569718282,6.112874298809886,3.176883197419718
1897.0,-29.079281730623734,4.805993536839808,34.97434303158938,24.388613795768492,4.98731332873545,-25.67267410082212,-39.323046792391665,1.5802937564575084,-1.8501002355397986,-5.18063725471366,39.983870465156144,43438.327891383975,24425.516983888858,24425.516983888858,67863.84487527283,78545.37198267113,78545.37198267113,24425.516983888858,102970.88896655999,102970.88896655999,102970.88896655999,127751.94615869896,92338.55148176776,57231.507390508166,39007.82676806622,24781.05719213897,0.0,63788.88396020519,21063.898613318124,1538.550726337761,0.0,0.886055521290732,2.820106401014939,0.0014959135982669303,352165.83246927505,1553837.8865933681,4.412233508567114,1553837.8865933681,4.412233508567114,0.85,0.09585044770429713,4.027634451161993,1.2695678075635808,1.0,0.0,4.027634451162604,1.2842972434464774,1.2846272763319597,3.1360609638572683,19487.311897647134,1987.152788938846,4632.441516551485,4632.441516551485,5.27270919592135,4.805993536839808,-2.836979132451235,7.6429726692910425,3.17991415781797,3.17991415781797,0.9085469022337057,0.0,0.0,0.00025696209052070433,1.000567385925866,0.00025681637652313324,198.16436047665414,0.0,2.9083360187017093e-05,82.42224277000643,0.09276743860222378,8.511519157975953e-05,0.00017184689894094482,0.0006921364904999027,0.09585044770423397,0.07257584747433436,0.02327460022989961,0.09585030733231707,0.07257584747438217,0.023274600229914948,0.37975015883539537,0.37975015883539537,0.121783429029162,0.0,2.924692858006665,6.547630411751413,3.979039320256561e-13,3.330537019173846,6.440221323309231,3.979039320256561e-13,24781.05719213897,21063.898613318124,0.85,1.0638819910630481,0.6809701815520562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44596652750378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.1268450084,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.256379181219,1538.550726337761,0.37975015883539537,0.121783429029162,6.112874298809886,3.17991415781797
1898.0,-29.08473706181297,4.816828400962745,34.97562344899369,24.3923895637505,4.992621163433229,-25.67705259792983,-39.32685497039927,1.584527657640778,-1.752592357914807,-5.174525163346061,39.98598785015696,43430.40917754822,24449.816305247594,24449.816305247594,67880.22548279582,78539.14835173485,78539.14835173485,24449.816305247594,102988.96465698245,102988.96465698245,102988.96465698245,127776.46790541068,92336.671906494,57227.93273230746,39009.710193540595,24787.503248428227,0.0,63797.21344196882,21069.377761163993,1538.7658814045385,0.0,0.8860791084255956,2.819523050070207,0.0014959135982669303,352249.86516950274,1553929.1532702395,4.41144002290104,1553929.1532702395,4.41144002290104,0.85,0.09584652724902851,4.027634451161993,1.2695573993073777,1.0,0.0,4.027634451162251,1.2842777520602389,1.2846075927899252,3.1361085596171545,19486.915228336133,1987.1123399260841,4632.441516551485,4632.441516551485,5.277954663407969,4.816828400962745,-2.826565981164681,7.6433943821274255,3.1829020212529806,3.1829020212529806,0.9094005775008516,0.0,0.0,0.00025681637652313324,1.000563708018307,0.00025667168863417777,198.168835916324,0.0,2.8875321141171436e-05,81.83266011407984,0.09279631392336495,8.507872959345209e-05,0.00017173764692968114,0.0006916964633354785,0.0958465272470867,0.07257511090776858,0.023271416339318115,0.09584643288294456,0.07257511090923893,0.023271416339789575,0.37974628268324984,0.37974628268324984,0.12176676236141201,0.0,3.022067304905079,6.518110934520394,3.979039320256561e-13,3.421932805431254,6.4119756840439095,3.979039320256561e-13,24787.503248428227,21069.377761163993,0.85,1.0639998492181948,0.6807571496371603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445999187174273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.537262352474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.177246599096,1538.7658814045385,0.37974628268324984,0.12176676236141201,6.112874298809886,3.1829020212529806
1899.0,-29.090154933716267,4.827464399883077,34.976887430588775,24.39610445816072,4.99784451696203,-25.68140576595167,-39.330647711735196,1.5886893257803023,-1.6565357650917463,-5.168509122525868,39.98806977967105,43422.59006354029,24473.68012956015,24473.68012956015,67896.27019310044,78533.02041242723,78533.02041242723,24473.68012956015,103006.70054198737,103006.70054198737,103006.70054198737,127800.52992870504,92334.8384607024,57224.40811182999,39011.58927652491,24793.82938671767,0.0,63805.41866324258,21074.754978710018,1538.9765550509903,0.0,0.8861023280513339,2.8189487909536237,0.0014959135982669303,352332.5926778455,1554018.8956422713,4.4106589283472415,1554018.8956422713,4.4106589283472415,0.85,0.09584260586622215,4.027634451161993,1.2695471679838382,1.0,0.0,4.027634451161656,1.2842585968082731,1.284588246791982,3.1361553359827563,19486.528294282973,1987.072883633348,4632.441516551485,4632.441516551485,5.2831061206314,4.827464399883077,-2.8163173135122026,7.6437817133952795,3.1858471944914664,3.1858471944914664,0.9102420555689904,0.0,0.0,0.00025667168863417777,1.0005598610478899,0.0002565280685609001,198.17328079955,0.0,2.867263052549733e-05,81.25823490925943,0.09282498655389045,8.504242975753632e-05,0.00017162925887664144,0.0006912599158789614,0.09584260586617249,0.07257437439059831,0.02326823147557417,0.09584254282432295,0.07257437439063592,0.023268231475586227,0.3797424226668559,0.3797424226668559,0.1217500956938787,0.0,3.11800075410531,6.4889850495070505,3.979039320256561e-13,3.511973357434101,6.38423026870197,3.979039320256561e-13,24793.82938671767,21074.754978710018,0.85,1.0641144845620227,0.6805470596897037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460316351381584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.96283714766,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.098648739919,1538.9765550509903,0.3797424226668559,0.1217500956938787,6.112874298809886,3.1858471944914664
1900.0,-29.09553733750432,4.837905040053265,34.978135102186954,24.399741750117414,5.0029896817457695,-25.685734898340737,-39.33441764730958,1.59278408411339,-1.5622854080730804,-5.16259034101959,39.99012250565557,43414.831172438055,24497.123179577426,24497.123179577426,67911.95435201548,78526.89501767518,78526.89501767518,24497.123179577426,103024.0181972526,103024.0181972526,103024.0181972526,127824.09271894277,92332.96192215942,57220.89807693503,39013.40427247154,24800.074521690174,0.0,63813.47879416171,21080.063343436646,1539.1850101959117,0.0,0.8861251514720714,2.818388155617761,0.0014959135982669303,352413.99763943144,1554107.3830199337,4.409891188856811,1554107.3830199337,4.409891188856811,0.85,0.0958386943438702,4.027634451161993,1.2695369850145655,1.0,0.0,4.0276344511627435,1.2842397526915161,1.2845692133860123,3.136201353930103,19486.132265849687,1987.032499971926,4632.441516551485,4632.441516551485,5.288166745775508,4.837905040053265,-2.806232512568282,7.644137552621547,3.188750434834038,3.188750434834038,0.9110715528097251,0.0,0.0,0.0002565280685609001,1.0005562194104096,0.00025638546199039416,198.17769675642452,0.0,2.8461661110112046e-05,80.66034758605754,0.09285344821500056,8.500636237904964e-05,0.00017152170618185044,0.0006908267329401058,0.09583869434384945,0.07257364613252133,0.02326504821132812,0.09583892937146035,0.07257364613253704,0.02326504821133316,0.37973857975733966,0.37973857975733966,0.1217334290265187,0.0,3.2124403744336973,6.460166495022236,3.410605131648481e-13,3.6003049329465284,6.356445245777934,3.410605131648481e-13,24800.074521690174,21080.063343436646,0.85,1.0642258600424201,0.680339514359936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460638616670514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.364949824456,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.020619470728,1539.1850101959117,0.37973857975733966,0.1217334290265187,6.112874298809886,3.188750434834038
1901.0,-29.100884591968388,4.8481529292949865,34.97936641644066,24.403269518539332,5.007992889723461,-25.690046602974526,-39.33818464921785,1.5967545791748583,-1.4689745751356327,-5.156808965310692,39.99214123423675,43407.2137343515,24520.25329099346,24520.25329099346,67927.46702534496,78520.90096273349,78520.90096273349,24520.25329099346,103041.15425372694,103041.15425372694,103041.15425372694,127847.3806077867,92331.1451155924,57217.45788721308,39015.20803153258,24806.226354059763,0.0,63821.43438559234,21085.2924009508,1539.3914811609825,0.0,0.8861473909648774,2.8178248677619706,0.0014959135982669303,352493.52701879945,1554194.4085768769,4.409143117382656,1554194.4085768769,4.409143117382656,0.85,0.09583480632491059,4.027634451161993,1.269527056454681,1.0,0.0,4.027634451160745,1.2842214878759424,1.2845507607368003,3.1362459584939355,19485.748843371628,1986.9934017601963,4632.441516551485,4632.441516551485,5.293159817211681,4.8481529292949865,-2.7963409498910305,7.644493879186017,3.191612468618516,3.191612468618516,0.9118892767481475,0.0,0.0,0.00025638546199039416,1.0005526102600033,0.00025624385900484525,198.18208404514382,0.0,2.8261441685194566e-05,80.0929257358414,0.09288170965668575,8.49703371893438e-05,0.00017141512480105036,0.000690397462098943,0.09583480632339791,0.07257293627111477,0.02326187005228314,0.09583503355207854,0.07257293627226026,0.023261870052650332,0.3797347497607876,0.3797347497607876,0.12171676235929736,0.0,3.305539360008652,6.431731058319315,3.979039320256561e-13,3.6878343901750554,6.329268497510611,3.979039320256561e-13,24806.226354059763,21085.2924009508,0.85,1.064336263816088,0.6801353518959871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446095878577355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.79752797424,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.943120150383,1539.3914811609825,0.3797347497607876,0.12171676235929736,6.112874298809886,3.191612468618516
1902.0,-29.106196839054192,4.85821148879677,34.9805812812066,24.406731244549178,5.012911112825405,-25.694335298527946,-39.341932721994795,1.6006520729415368,-1.377085691365096,-5.151120922750723,39.99412456580136,43399.67091730019,24542.97285978597,24542.97285978597,67942.64377708615,78514.98389218067,78514.98389218067,24542.97285978597,103057.95675196663,103057.95675196663,103057.95675196663,127870.21457017306,92329.35680188818,57214.04382702907,39017.01441651012,24812.257818206435,0.0,63829.272234716555,21090.41914547547,1539.5933856778065,0.0,0.886169277385361,2.8172704691692445,0.0014959135982669303,352571.7862415857,1554279.911787287,4.408406947010443,1554279.911787287,4.408406947010443,0.85,0.09583091571393773,4.027634451161993,1.269517275155522,1.0,0.0,4.027634451163859,1.284203562730049,1.284532649138395,3.1362897347829874,19485.371434084118,1986.954916723256,4632.441516551485,4632.441516551485,5.298064265268141,4.85821148879677,-2.786607710895825,7.644819199692595,3.1944337569398575,3.1944337569398575,0.9126953591256736,0.0,0.0,0.00025624385900484525,1.000549015322918,0.0002561032543939338,198.18644277886023,0.0,2.806317478309807e-05,79.53103733529993,0.09290977283146885,8.49345070310538e-05,0.00017130935197379144,0.0006899714478158782,0.0958309157124685,0.07257222511540448,0.02325869059706402,0.0958311122341704,0.07257222511651712,0.023258690597420615,0.3797309341247159,0.3797309341247159,0.12170009569218697,0.0,3.397283987713081,6.403665910361724,3.979039320256561e-13,3.7740352313856533,6.302496784921686,3.979039320256561e-13,24812.257818206435,21090.41914547547,0.85,1.064443340780131,0.6799336636286326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461276877389673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.23563957369,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.866145574702,1539.5933856778065,0.3797309341247159,0.12170009569218697,6.112874298809886,3.1944337569398575
1903.0,-29.111474968286952,4.86808247341981,34.98177946118627,24.410024389531486,5.017628849419916,-25.69861336462151,-39.34567887391893,1.604372498015828,-1.2858061797844016,-5.14560475174366,39.99606814478518,43392.26918592824,24565.48184523521,24565.48184523521,67957.75103116345,78509.19604680168,78509.19604680168,24565.48184523521,103074.67789203688,103074.67789203688,103074.67789203688,127892.85427008447,92327.60293080466,57210.67606993656,39018.80762318677,24818.176378047585,0.0,63836.98400123435,21095.449921340445,1539.7929837380677,0.0,0.8861904251141143,2.816704948948904,0.0014959135982669303,352647.69378553226,1554363.7046770516,4.40769564658591,1554363.7046770516,4.40769564658591,0.8499999999999999,0.09582705884394818,4.027634451161993,1.2695077449688688,1.0,0.0,4.027634451161367,1.284186463640816,1.284515365095459,3.1363314948385197,19485.0012936359,1986.9171729016437,4632.441516551485,4632.441516551485,5.302923254932406,4.86808247341981,-2.7770916661264797,7.64517413954629,3.1972150106050536,3.1972150106050536,0.9134900030300154,0.0,0.0,0.0002561032543939338,1.000545511892101,0.0002559636231935365,198.19077368419397,0.0,2.7865927674845695e-05,78.9720390305127,0.0929376387591437,8.48987091897384e-05,0.0001712045452041954,0.0006895493244599382,0.09582705884200958,0.07257154020855343,0.023255518633456155,0.09582658387580033,0.07257154021002157,0.023255518633926615,0.37972713348425474,0.37972713348425474,0.12168342902516532,0.0,3.4878867571883347,6.376038679531746,3.979039320256561e-13,3.8597985719592316,6.276280998912,3.979039320256561e-13,24818.176378047585,21095.449921340445,0.85,1.0645514053397231,0.6797355774998582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461592899702078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.67664126891,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.789694071686,1539.7929837380677,0.37972713348425474,0.12168342902516532,6.112874298809886,3.1972150106050536
1904.0,-29.11671823651752,4.877772029389453,34.9829613152669,24.413433344475948,5.0224744430945645,-25.702847237988458,-39.34938042713327,1.6082115000597472,-1.1974365290250262,-5.140039132425952,39.99798881372344,43384.83435802435,24587.25328364291,24587.25328364291,67972.08764166725,78503.35959291334,78503.35959291334,24587.25328364291,103090.61287655626,103090.61287655626,103090.61287655626,127914.6033127351,92325.83804408707,57207.31280921127,39020.583594306445,24823.99043617883,0.0,63844.57403048527,21100.391870752002,1539.9856107239416,0.0,0.8862119050038778,2.816184674414822,0.0014959135982669303,352724.29478269606,1554446.5132074347,4.406973197480166,1554446.5132074347,4.406973197480166,0.85,0.0958231419231593,4.027634451161993,1.2694981417013338,1.0,0.0,4.027634451162043,1.284168808798793,1.2844975264123708,3.1363746133418613,19484.628828426325,1986.879192020346,4632.441516551485,4632.441516551485,5.307623031136792,4.877772029389453,-2.767622235440584,7.645394264830037,3.199956443447666,3.199956443447666,0.914273269556476,0.0,0.0,0.0002559636231935365,1.0005419311868744,0.00025582498365651137,198.1950761481491,0.0,2.767361563719529e-05,78.42702671581145,0.0929653123747809,8.486335122685849e-05,0.000171100271966678,0.0006891293499761789,0.09582314192311973,0.07257081074781216,0.023252331175307575,0.09582319188677689,0.07257081074784212,0.023252331175317175,0.3797233526971557,0.3797233526971557,0.12166676235821468,0.0,3.5769026001855195,6.348662301192121,3.979039320256561e-13,3.9426026034009283,6.249998486277491,3.979039320256561e-13,24823.99043617883,21100.391870752002,0.85,1.064649403239986,0.6795383165577773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461906905372854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.13162895421,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.713748988086,1539.9856107239416,0.3797233526971557,0.12166676235821468,6.112874298809886,3.199956443447666
