time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1905.0,-29.121927994335927,4.887280840779874,34.98412723820058,24.4166420767084,5.027086855740156,-25.70707431611961,-39.3530881270766,1.6118439313836375,-1.1093555112944955,-5.134687856058696,39.99988833488355,43377.57169407973,24608.942633149516,24608.942633149516,67986.51432722925,78497.65676018829,78497.65676018829,24608.942633149516,103106.5993933378,103106.5993933378,103106.5993933378,127936.42159468305,92324.09907127664,57204.01400519317,39022.31674009274,24829.822201345243,0.0,63852.13894143798,21105.348871143455,1540.1844287916151,0.0,0.8862323618929742,2.815643984524276,0.0014959135982669303,352797.95803893066,1554528.4132429045,4.406285177737239,1554528.4132429045,4.406285177737239,0.8499999999999999,0.09581931114929154,4.027634451161993,1.2694888197677212,1.0,0.0,4.027634451162172,1.2841521178506796,1.2844806531482358,3.1364153788128735,19484.261832139353,1986.8417688139532,4632.441516551485,4632.441516551485,5.312305086901363,4.887280840779874,-2.7583990516517143,7.645679892431588,3.2026595969542075,3.2026595969542075,0.9150455991297736,0.0,0.0,0.00025582498365651137,1.0005384896732539,0.00025568729868658647,198.19935127581257,0.0,2.7477673597838137e-05,77.87172697627328,0.09299279004837874,8.482794819406372e-05,0.00017099703546244764,0.0006887135510751231,0.09581931114925313,0.07257014711794521,0.023249164031307924,0.09581937499653023,0.0725701471179743,0.023249164031317243,0.37971958459297683,0.37971958459297683,0.12165009569132082,0.0,3.6647320156306478,6.321669981234834,3.410605131648481e-13,4.025332344764195,6.22412039738856,3.410605131648481e-13,24829.822201345243,21105.348871143455,0.85,1.064749207377111,0.6793440660439503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462218849937614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.576329214666,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.638326348926,1540.1844287916151,0.37971958459297683,0.12165009569132082,6.112874298809886,3.2026595969542075
1906.0,-29.127105105732845,4.896611542131405,34.98527663841446,24.419731052499287,5.031555872768589,-25.71128638139346,-39.356789470743365,1.6153505323389938,-1.0222431813785988,-5.12945301849819,40.001738759281004,43370.425372230886,24630.315837816324,24630.315837816324,68000.74121004721,78492.0496192179,78492.0496192179,24630.315837816324,103122.36545703422,103122.36545703422,103122.36545703422,127957.82472220427,92322.38470059154,57200.76045362349,39024.02694107562,24835.459265170055,0.0,63859.48620624568,21110.140375394545,1540.3749445987144,0.0,0.8862523982967282,2.8151033319182126,0.0014959135982669303,352870.0301336561,1554608.1995509795,4.405611320865483,1554608.1995509795,4.405611320865483,0.85,0.09581546899558166,4.027634451161993,1.2694796890532598,1.0,0.0,4.027634451164244,1.284136013451098,1.2844643678130987,3.1364547127198628,19483.900027933927,1986.8048750525336,4632.441516551485,4632.441516551485,5.3169188968308445,4.896611542131405,-2.749346896081528,7.645958438212933,3.2053243751059672,3.2053243751059672,0.9158069643159906,0.0,0.0,0.00025568729868658647,1.0005351370640796,0.00025555054411868284,198.20359977313214,0.0,2.7289071719544656e-05,77.33722925318956,0.09302007912009828,8.479261947054802e-05,0.00017089467921603844,0.0006883012975307938,0.09581546899378772,0.07256947557581452,0.0232459934179732,0.09581499246602311,0.07256947557717323,0.023245993418408432,0.37971583168375717,0.37971583168375717,0.1216334290244724,0.0,3.7514054726389645,6.295052584488417,3.979039320256561e-13,4.107209837119569,6.198771178932759,3.979039320256561e-13,24835.459265170055,21110.140375394545,0.85,1.0648494883035327,0.679153998078818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462528813499522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.04183149159,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.563400259412,1540.3749445987144,0.37971583168375717,0.1216334290244724,6.112874298809886,3.2053243751059672
1907.0,-29.1322483164821,4.90576973504012,34.98641001662286,24.422922741528623,5.036135657228345,-25.715456809050988,-39.36044286293907,1.6189602536698335,-0.9377777324718295,-5.124183272013594,40.00357072998843,43363.22765082216,24651.016850954195,24651.016850954195,68014.24450177635,78486.41021738856,78486.41021738856,24651.016850954195,103137.42706834276,103137.42706834276,103137.42706834276,127978.45174018841,92320.66904959176,57197.486483048946,39025.75840726979,24841.024671845644,0.0,63866.78307911543,21114.870971068798,1540.5607176960223,0.0,0.8862726766049744,2.814602559549017,0.0014959135982669303,352942.59451799945,1554687.19322452,4.404929349339936,1554687.19322452,4.404929349339936,0.8500000000000001,0.09581158130283796,4.027634451161993,1.2694704649271444,1.0,0.0,4.027634451160788,1.2841194256142332,1.2844476001163743,3.1364952284211833,19483.537953528343,1986.7679537383658,4632.441516551485,4632.441516551485,5.321387601522293,4.90576973504012,-2.74034858185524,7.646118316895359,3.207951271414979,3.207951271414979,0.9165575061185655,0.0,0.0,0.00025555054411868284,1.0005316543530929,0.00025541475175406864,198.2078206078088,0.0,2.7105247643918734e-05,76.81627182286569,0.0930471843677422,8.475776177270412e-05,0.0001707927823459787,0.0006878908941864757,0.09581158130240236,0.07256877033090242,0.02324281097149994,0.0958116938410074,0.07256877033123235,0.02324281097160561,0.3797120956809663,0.3797120956809663,0.12161676235766034,0.0,3.8365618896588103,6.26867102523488,3.410605131648481e-13,4.186405539541738,6.173395579468888,3.410605131648481e-13,24841.024671845644,21114.870971068798,0.85,1.0649392567263523,0.6789637047650523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462836847223592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.52087406126,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.48895452795,1540.5607176960223,0.3797120956809663,0.12161676235766034,6.112874298809886,3.207951271414979
1908.0,-29.137359754823226,4.9147554684535315,34.98752758631875,24.425883509125583,5.040444298597425,-25.719625828246254,-39.36411448577417,1.6223290333164515,-0.85320722894852,-5.119147324680428,40.005376879185995,43356.24492325999,24671.711990390544,24671.711990390544,68027.95691365053,78480.93363316695,78480.93363316695,24671.711990390544,103152.64562355749,103152.64562355749,103152.64562355749,127999.23262323267,92318.99397004154,57194.30526013724,39027.431899893665,24846.58699967518,0.0,63874.018899568844,21119.598949723902,1540.7519392204636,0.0,0.886291850417783,2.8140738408429145,0.0014959135982669303,353011.9504325552,1554765.076457017,4.404284542072643,1554765.076457017,4.404284542072643,0.85,0.09580778261472533,4.027634451161993,1.2694616259867328,1.0,0.0,4.027634451160439,1.284103962228459,1.2844319583981263,3.1365329985995514,19483.18444140232,1986.7319055337268,4632.441516551485,4632.441516551485,5.325855038264323,4.9147554684535315,-2.7316075475972097,7.646363016050741,3.2105416788459933,3.2105416788459933,0.9172976225274266,0.0,0.0,0.00025541475175406864,1.0005283912822098,0.0002552798640993548,198.2120155234229,0.0,2.6915108645361512e-05,76.27741790095452,0.09307409947638756,8.472274347731833e-05,0.0001706920082767503,0.0006874850130734676,0.0958077826132969,0.0725681329675808,0.023239649645716096,0.09580765879889278,0.07256813296866275,0.023239649646062586,0.37970836976586186,0.37970836976586186,0.12160009569087735,0.0,3.920672559207617,6.242692442570785,3.979039320256561e-13,4.265940095731935,6.1485701853674755,3.979039320256561e-13,24846.58699967518,21119.598949723902,0.85,1.0650332965679372,0.6787774696223576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463142876244905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.98202013935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.41501536908,1540.7519392204636,0.37970836976586186,0.12160009569087735,6.112874298809886,3.2105416788459933
1909.0,-29.142438725751614,4.923573408251584,34.98862912128587,24.428871482983254,5.04477654800893,-25.723763234615486,-39.367754746321566,1.6257223238766094,-0.7706536990074255,-5.114115570703266,40.00714482265289,43349.27348571071,24691.847224233712,24691.847224233712,68041.12070994443,78475.47184614264,78475.47184614264,24691.847224233712,103167.31907037635,103167.31907037635,103167.31907037635,128019.29149227527,92317.3300537237,57191.13169330675,39029.109289352156,24851.972421898914,0.0,63881.08171125107,21124.176558614075,1540.933272497137,0.0,0.8863111383144933,2.813572016226859,0.0014959135982669303,353081.2592784726,1554841.3150702529,4.403635917260511,1554841.3150702529,4.403635917260511,0.85,0.09580392818907406,4.027634451161993,1.2694527963874864,1.0,0.0,4.027634451162289,1.2840883828098557,1.2844162017834149,3.136571053114491,19482.8332851871,1986.6960975651318,4632.441516551485,4632.441516551485,5.330201608808435,4.923573408251584,-2.722948008238991,7.646521416490575,3.213095324650773,3.213095324650773,0.9180272356145066,0.0,0.0,0.0002552798640993548,1.0005250559434455,0.0002551458982290439,198.2161839466897,0.0,2.6736353910056598e-05,75.7708269811004,0.09310083583029762,8.468803750349688e-05,0.00017059182659585794,0.0006870815178841302,0.09580392818906136,0.07256745408389124,0.023236474105170116,0.09580393234407891,0.07256745408390086,0.023236474105173197,0.37970465878044685,0.37970465878044685,0.12158342902411763,0.0,4.003458603905926,6.216997948586538,3.979039320256561e-13,4.343461871695865,6.123999024450711,3.979039320256561e-13,24851.972421898914,21124.176558614075,0.85,1.0651216117080977,0.6785932912290653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463447026962115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.47542921949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.3415412771,1540.933272497137,0.37970465878044685,0.12158342902411763,6.112874298809886,3.213095324650773
1910.0,-29.14748593649298,4.932225813749053,34.98971503434072,24.431770399119728,5.049003736003992,-25.72788258833179,-39.371384389791615,1.6290242042676093,-0.6891619916731315,-5.1092012801655855,40.008892726596684,43342.39698192856,24711.711340303675,24711.711340303675,68054.10832223223,78470.07500301767,78470.07500301767,24711.711340303675,103181.78634332135,103181.78634332135,103181.78634332135,128039.12660652785,92315.67583669319,57187.997815627816,39030.753356739304,24857.340263206494,0.0,63888.093619945794,21128.73922372552,1541.1165128175994,0.0,0.8863298956751325,2.8130712012029977,0.0014959135982669303,353148.96045732824,1554916.6923013192,4.403005151955426,1554916.6923013192,4.403005151955426,0.85,0.09580010844540282,4.027634451161993,1.2694440948171541,1.0,0.0,4.027634451161832,1.2840732290436556,1.2844008721176186,3.1366080688105855,19482.4841759288,1986.6604983280529,4632.441516551485,4632.441516551485,5.334489653460265,4.932225813749053,-2.714454613128033,7.6466804268770865,3.215613328937274,3.215613328937274,0.9187466654106498,0.0,0.0,0.0002551458982290439,1.000521793335054,0.0002550128342317885,198.2203264551628,0.0,2.655420359212441e-05,75.25461298008058,0.09312739003388974,8.465344583558243e-05,0.00017049245239346146,0.0006866812749230013,0.09580010844537284,0.07256680202161561,0.02323330642375724,0.09580029720036322,0.07256680202163832,0.0232333064237645,0.3797009596544415,0.3797009596544415,0.12156676235737653,0.0,4.0850385829685365,6.191617742766027,3.410605131648481e-13,4.420039288492433,6.099643527547414,3.410605131648481e-13,24857.340263206494,21128.73922372552,0.85,1.0652079983332892,0.6784111800198889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463749257791385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.95921521848,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.268547234338,1541.1165128175994,0.3797009596544415,0.12156676235737653,6.112874298809886,3.215613328937274
1911.0,-29.152501588728704,4.940714736711792,34.990785173545504,24.43455437840896,5.053090225958336,-25.731987612763973,-39.375007851608075,1.6322025973271894,-0.6084142078233867,-5.104411788412235,40.01060496198678,43335.632519631385,24731.32924447132,24731.32924447132,68066.9617641027,78464.78254036639,78464.78254036639,24731.32924447132,103196.1117848377,103196.1117848377,103196.1117848377,128058.70938919504,92314.05634478982,57184.90632406707,39032.38891191416,24862.597604357336,0.0,63894.9865162715,21133.207963703735,1541.296490056514,0.0,0.8863481420378485,2.812566328578769,0.0014959135982669303,353214.95216267183,1554990.5340267743,4.402391587631968,1554990.5340267743,4.402391587631968,0.85,0.09579630257215085,4.027634451161993,1.2694356344686821,1.0,0.0,4.0276344511636,1.2840586508372083,1.284386119320536,3.1366436794269243,19482.14239513053,1986.625646385925,4632.441516551485,4632.441516551485,5.338724548622469,4.940714736711792,-2.706132060160373,7.646846796872165,3.21809609360943,3.21809609360943,0.9194560267455515,0.0,0.0,0.0002550128342317885,1.0005185511897796,0.00025488066555941083,198.22444321154887,0.0,2.6375988975392618e-05,74.74955275626267,0.09315376602286514,8.461892610732513e-05,0.0001703939081244634,0.0006862843746302202,0.09579630257208335,0.07256616099909624,0.023230141572987105,0.09579626151938823,0.07256616099914738,0.023230141573003477,0.37969727195311653,0.37969727195311653,0.1215500956906503,0.0,4.165532671610322,6.166590621272917,3.979039320256561e-13,4.495997580588835,6.075782285189007,3.979039320256561e-13,24862.597604357336,21133.207963703735,0.85,1.065294250383303,0.6782321255924443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464049610590222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.45415499466,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.196020154961,1541.296490056514,0.37969727195311653,0.1215500956906503,6.112874298809886,3.21809609360943
1912.0,-29.15748644613316,4.949043620348003,34.99183958949368,24.437306471541547,5.057142408451898,-25.736068375085,-39.37860850766299,1.6353531553569418,-0.5292939782474946,-5.099675223947702,40.012287125924814,43328.90792274571,24750.533963654696,24750.533963654696,68079.44188640041,78459.49994636582,78459.49994636582,24750.533963654696,103210.03391002052,103210.03391002052,103210.03391002052,128077.78213638505,92312.42053940633,57181.82851579651,39033.99113734425,24867.748226364536,0.0,63901.73936370879,21137.585992409855,1541.4717474826782,0.0,0.886366224349712,2.8120774021413353,0.0014959135982669303,353280.2241309419,1555063.0814740402,4.401783556663682,1555063.0814740402,4.401783556663682,0.85,0.09579248041242647,4.027634451161993,1.2694272191775964,1.0,0.0,4.027634451161047,1.284044201190699,1.284371496269737,3.1366789768040326,19481.79717150291,1986.590443372906,4632.441516551485,4632.441516551485,5.342870250001487,4.949043620348003,-2.6979244916977088,7.646968112045712,3.220543961726105,3.220543961726105,0.92015541763603,0.0,0.0,0.00025488066555941083,1.0005153876343118,0.0002547493708838086,198.22853483989422,0.0,2.619906149207494e-05,74.24814026854038,0.09317996508435722,8.458463653166618e-05,0.00017029602902774466,0.0006858901534082272,0.0957924804123513,0.07256550827515816,0.02322697213719315,0.09579245374291957,0.0725655082752151,0.023226972137211366,0.3796935978918478,0.3796935978918478,0.12153342902393599,0.0,4.244816433766857,6.141836504221885,3.979039320256561e-13,4.570381245700219,6.0520132593615585,0.00438256453401209,24867.748226364536,21137.585992409855,0.85,1.0653769766565107,0.678055219688639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446434809713814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.95274250693,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.12395705729,1541.4717474826782,0.3796935978918478,0.12153342902393599,6.112874298809886,3.220543961726105
1913.0,-29.162440813140975,4.957214963487721,34.992878549455824,24.439997656177752,5.061110918919081,-25.74013007071421,-39.38219847679136,1.6384314390794525,-0.45115949534391575,-5.095033802808018,40.013945632643015,43322.2721592497,24769.438823233762,24769.438823233762,68091.71098248346,78454.30977436475,78454.30977436475,24769.438823233762,103223.74859759852,103223.74859759852,103223.74859759852,128096.59746229883,92310.83103363556,57178.79341854104,39035.597350105025,24872.848864700307,0.0,63908.44621480533,21141.92153499526,1541.6465330954102,0.0,0.8863839038568454,2.811591009449833,0.0014959135982669303,353344.1941647499,1555134.6111499693,4.401189086539438,1555134.6111499693,4.401189086539438,0.85,0.09578867478909237,4.027634451161993,1.2694189813686538,1.0,0.0,4.027634451162492,1.2840300877949384,1.2843572106814667,3.13671345355983,19481.461719037805,1986.5562367411712,4632.441516551485,4632.441516551485,5.346951221021092,4.957214963487721,-2.689862684475685,7.647077647963407,3.222957699517548,3.222957699517548,0.9208450570050137,0.0,0.0,0.0002547493708838086,1.0005122551870678,0.00025461894101055026,198.23260158738253,0.0,2.6026351176908677e-05,73.7586792353592,0.09320599143553412,8.455046151531389e-05,0.00017019890936849472,0.0006854989909227471,0.09578867478902126,0.07256486858139682,0.023223806207624435,0.09578865542135749,0.07256486858145068,0.023223806207641678,0.37968993462014594,0.37968993462014594,0.1215167623572312,0.0,4.3229697601693715,6.1174024407091,3.979039320256561e-13,4.6438743074641025,6.028670856918552,0.37174482012306953,24872.848864700307,21141.92153499526,0.85,1.0654571502742782,0.6778802290645185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464644762664618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.463281473756,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.05234369433,1541.6465330954102,0.37968993462014594,0.1215167623572312,6.112874298809886,3.222957699517548
1914.0,-29.16736446104102,4.965231676592436,34.99390222334578,24.442649899888806,5.065023441333856,-25.74416970743497,-39.385769761260576,1.6414624086757112,-0.37422748080166457,-5.0904637257243355,40.015578180017904,43315.69300001378,24787.994427434238,24787.994427434238,68103.68742744802,78449.18857215624,78449.18857215624,24787.994427434238,103237.18299959048,103237.18299959048,103237.18299959048,128115.05753329305,92309.2754022026,57175.77983008196,39037.21730235627,24877.874533702565,0.0,63915.09183605884,21146.19335364718,1541.8188537183016,0.0,0.8864013105991659,2.811112751470975,0.0014959135982669303,353407.18978667224,1555205.0236548805,4.400603803769956,1555205.0236548805,4.400603803769956,0.85,0.09578486913915532,4.027634451161993,1.269410791913979,1.0,0.0,4.027634451163068,1.2840161940151853,1.2843431458793093,3.136747394569356,19481.133415480464,1986.5227590951513,4632.441516551485,4632.441516551485,5.350956798670412,4.965231676592436,-2.6819273643792245,7.64715904097166,3.2253377940652763,3.2253377940652763,0.9215250840186504,0.0,0.0,0.00025461894101055026,1.0005090987134644,0.0002544893807941976,198.23664326359787,0.0,2.585545310071362e-05,73.27435408742241,0.09323184688863484,8.451647703247352e-05,0.00017010246397807676,0.0006851105441456439,0.09578486913911119,0.07256422940615172,0.023220639732959476,0.095784947682813,0.07256422940618515,0.023220639732970172,0.37968628289393413,0.37968628289393413,0.12150009569053405,0.0,4.399983719106899,6.093286544925206,3.979039320256561e-13,4.7162362449226976,6.005685319740564,0.734094472452,24877.874533702565,21146.19335364718,0.85,1.0655337490890706,0.6777068100147273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464939625075066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.97895632582,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.981174993734,1541.8188537183016,0.37968628289393413,0.12150009569053405,6.112874298809886,3.2253377940652763
1915.0,-29.172258272114437,4.97309594763958,34.994910730163284,24.445212736632698,5.068833118612211,-25.748192801727985,-39.38933451483024,1.6444037586584401,-0.2982928068885826,-5.085996918054923,40.01718362442747,43309.21705121893,24806.287474342727,24806.287474342727,68115.50452556166,78444.12205419772,78444.12205419772,24806.287474342727,103250.40952854045,103250.40952854045,103250.40952854045,128133.2409715479,92307.7209328631,57172.8159298873,39038.783336639775,24882.831443007457,0.0,63921.614779647236,21150.40672655634,1541.9898042685224,0.0,0.886418285890916,2.810636181563821,0.0014959135982669303,353468.7704227282,1555274.269546454,4.400033043050553,1555274.269546454,4.400033043050553,0.85,0.09578107933649205,4.027634451161993,1.2694027898320934,1.0,0.0,4.02763445116226,1.2840027175033155,1.2843294995715553,3.136780316940095,19480.80535717363,1986.4893064577234,4632.441516551485,4632.441516551485,5.354905698369009,4.97309594763958,-2.6741416772720674,7.647237624911647,3.2276848607910114,3.2276848607910114,0.9221956745117176,0.0,0.0,0.0002544893807941976,1.0005060331231803,0.0002543606658720321,198.24066059014262,0.0,2.5683582390257268e-05,72.7872724939891,0.0932575304710251,8.448256728929007e-05,0.00017000681350490753,0.0006847252990046375,0.09578107933649246,0.07256360280788945,0.02321747652860301,0.09578116188589555,0.07256360280788914,0.023217476528602912,0.37968264341691427,0.37968264341691427,0.12148342902384299,0.0,4.4759195131229035,6.0694819484380105,3.410605131648481e-13,4.787704111166363,5.9829220765968785,1.0927718787451681,24882.831443007457,21150.40672655634,0.85,1.0656098842366817,0.6775363419794062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465232670546615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.49187473238,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.9104565537,1541.9898042685224,0.37968264341691427,0.12148342902384299,6.112874298809886,3.2276848607910114
1916.0,-29.177122428585143,4.9808098177094795,34.99590397495498,24.447673034761124,5.0725236585365066,-25.752201126052466,-39.39288924504069,1.6472408392213558,-0.2232164921452977,-5.081637766935241,40.01875597007548,43302.82891948134,24824.335591612053,24824.335591612053,68127.16451109339,78439.12276615144,78439.12276615144,24824.335591612053,103263.45835776349,103263.45835776349,103263.45835776349,128151.14312422766,92306.17352150641,57169.87967485662,39040.32649627755,24887.684766464172,0.0,63928.011262741726,21154.532051494545,1542.1574876082373,0.0,0.8864348292894,2.810158943667569,0.0014959135982669303,353528.8749952052,1555342.0900836664,4.399476818137588,1555342.0900836664,4.399476818137588,0.85,0.09577729837260845,4.027634451161993,1.2693949416046966,1.0,0.0,4.027634451163024,1.2839897267342144,1.2843163402190274,3.1368120533223802,19480.47878839756,1986.456005710162,4632.441516551485,4632.441516551485,5.358801725378708,4.9808098177094795,-2.666508068399173,7.647317886108652,3.2299993020178874,3.2299993020178874,0.9228569434336821,0.0,0.0,0.0002543606658720321,1.0005029860219858,0.0002542327903321646,198.24465371403036,0.0,2.551653119789296e-05,72.31384941482865,0.093283047002223,8.44487654159613e-05,0.00016991190045607084,0.0006843430239392781,0.09577729837250644,0.07256298349424965,0.023214314878256787,0.09577709992770896,0.07256298349432694,0.023214314878281517,0.37967901654747477,0.37967901654747477,0.1214667623571568,0.0,4.55084438245143,6.045990320454166,3.410605131648481e-13,4.858421274789919,5.960470218490116,1.448061613101288,24887.684766464172,21154.532051494545,0.85,1.0656856543072066,0.6773686223634948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465523951383372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.018451653224,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.84017172316,1542.1574876082373,0.37967901654747477,0.1214667623571568,6.112874298809886,3.2299993020178874
1917.0,-29.18195719030034,4.9883766970896755,34.996882133577195,24.450129351485543,5.076202843760835,-25.756184135392534,-39.39642480164764,1.650070622419338,-0.14965221019366481,-5.077315634596542,40.02030291736336,43296.489660213905,24841.974474376446,24841.974474376446,68138.46413459035,78434.15349288583,78434.15349288583,24841.974474376446,103276.12796726228,103276.12796726228,103276.12796726228,128168.57924580242,92304.63971895636,57166.975886288354,39041.848702964446,24892.451278540153,0.0,63934.2999815046,21158.58358675913,1542.3212255737726,0.0,0.8864512735104557,2.809697822600309,0.0014959135982669303,353588.47706663946,1555408.817285751,4.398923941722821,1555408.817285751,4.398923941722821,0.85,0.09577349976962546,4.027634451161993,1.2693871697550643,1.0,0.0,4.027634451161654,1.2839767685975345,1.2843032145883655,3.136843710623603,19480.155091651155,1986.4229978281223,4632.441516551485,4632.441516551485,5.362609411390798,4.9883766970896755,-2.6589716910661605,7.6473483881558355,3.2322814794017067,3.2322814794017067,0.9235089941147734,0.0,0.0,0.0002542327903321646,1.0004999654441715,0.0002541057462398792,198.24862284603734,0.0,2.5350642119535657e-05,71.84371976676405,0.09330839764434253,8.441515826389114e-05,0.00016981763206827343,0.0006839633453329297,0.09577349976952472,0.07256235143261638,0.023211148336908335,0.09577332787423873,0.07256235143269271,0.023211148336932746,0.37967540288112445,0.37967540288112445,0.12145009569047452,0.0,4.624639089009861,6.022763323743277,0.3098047075944237,4.927663424402851,5.938226389441866,1.7973111075529005,24892.451278540153,21158.58358675913,0.85,1.0657575691655647,0.6772028421792221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465813478228766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.54832200516,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.770317846127,1542.3212255737726,0.37967540288112445,0.12145009569047452,6.112874298809886,3.2322814794017067
1918.0,-29.186763660706035,4.99579115777091,34.99784749809008,24.452222522255056,5.079450126158245,-25.76018490814172,-39.40000041676683,1.6525144725183976,-0.08964279820185084,-5.07346424118384,40.02188647393117,43290.44049396807,24860.264718251903,24860.264718251903,68150.70521221997,78429.46267892706,78429.46267892706,24860.264718251903,103289.72739717895,103289.72739717895,103289.72739717895,128186.81317314213,92303.19828984985,57164.17610490734,39043.35798326946,24897.085775963176,0.0,63940.443759232636,21162.5229095687,1542.4853269480259,0.0,0.8864651806081743,2.8093600344016814,0.0014959135982669303,353641.594307182,1555477.1258613397,4.39845637758949,1555477.1258613397,4.39845637758949,0.85,0.09577361176462487,4.027634451161993,1.2693800089275462,1.0,0.0,4.027634451161328,1.2839656122129337,1.2842918922385602,3.1368709666766743,19479.85088958034,1986.391977849759,4632.441516551485,4632.441516551485,5.366557706001773,4.99579115777091,-2.6518625062270664,7.647653663997977,3.2345321710442483,3.2345321710442483,0.9241520488697852,0.0,0.0,0.0002541057462398792,1.000497058659596,0.00025397950352829056,198.25256888957887,0.0,2.5186316336299924e-05,71.37802049707399,0.09333358396067883,8.43811829094932e-05,0.000169724563330386,0.0006835884984778881,0.09577361176453109,0.07256196125892984,0.02321165050560125,0.09577350526631442,0.0725619612590009,0.023211650505623974,0.3796718001704574,0.3796718001704574,0.12145222384272274,0.0,4.694949441905578,5.99999405929475,0.6638580752301095,4.983821442981991,5.916375049384783,2.0930756159851285,24897.085775963176,21162.5229095687,0.85,1.0658466098365074,0.6770431662466712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466101266349685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.08262273547,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.700890705479,1542.4853269480259,0.3796718001704574,0.12145222384272274,6.112874298809886,3.2345321710442483
1919.0,-29.191543320765074,5.003050167832154,34.998800930572095,24.454011779185407,5.082356229112508,-25.764195717505352,-39.40359981553627,1.6546538772892214,-0.043662452091155046,-5.069972976699072,40.023469560449676,43284.607505405256,24878.91879265069,24878.91879265069,68163.52629805595,78424.92289793333,78424.92289793333,24878.91879265069,103303.84169058401,103303.84169058401,103303.84169058401,128205.17842886687,92301.75919701556,57161.44380449578,39044.79488057754,24901.336738282866,0.0,63946.1316188604,21166.136227540435,1542.632873827513,0.0,0.886477250312068,2.809164394578736,0.0014959135982669303,353689.750170893,1555545.4164270007,4.398050595685639,1555545.4164270007,4.398050595685639,0.85,0.09577735094789644,4.027634451161993,1.2693732722988353,1.0,0.0,4.027634451158437,1.2839558768160824,1.2842819922692497,3.136894751515611,19479.54718056107,1986.3610081486613,4632.441516551485,4632.441516551485,5.370584540303324,5.003050167832154,-2.6450990384134005,7.648149206245555,3.23674949451157,3.23674949451157,0.9247855698604486,0.0,0.0,0.00025397950352829056,1.0004943047397956,0.00025385402228186047,198.2564930581625,0.0,2.502794187603657e-05,70.92918727668763,0.09335861190255486,8.434699432964433e-05,0.0001696325091986462,0.0006832177380855212,0.0957773509477921,0.07256172437075797,0.02321562657703413,0.09577730038254127,0.07256172437083701,0.023215626577059428,0.379668218508763,0.379668218508763,0.12147227880529628,0.0,4.759722492851779,5.977567338292715,0.9954811736191118,5.026310524607936,5.894619990024353,2.333564500522982,24901.336738282866,21166.136227540435,0.85,1.0659523034846359,0.6768917276090366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466387381234393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.63378951508,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.631869175342,1542.632873827513,0.379668218508763,0.12147227880529628,6.112874298809886,3.23674949451157
1920.0,-29.196297424728442,5.010152324938504,34.99974302182607,24.455579823721223,5.084996609073123,-25.76821014020521,-39.40722212484104,1.6565566326927432,-0.008186798399435702,-5.066765787362306,40.02504599712005,43278.98139101884,24897.741147238045,24897.741147238045,68176.72253825689,78420.56347797273,78420.56347797273,24897.741147238045,103318.30462521077,103318.30462521077,103318.30462521077,128223.58776625396,92300.3827806103,57158.800693666504,39046.20231882645,24905.283141043183,0.0,63951.48545986963,21169.490669886705,1542.7674193299308,0.0,0.886487893594662,2.8090733989268983,0.0014959135982669303,353733.99225187075,1555613.4223857762,4.397692776096355,1555613.4223857762,4.397692776096355,0.85,0.09578376592603596,4.027634451161993,1.269366940087639,1.0,0.0,4.027634451162701,1.2839472456684105,1.2842731978096409,3.1369158388320275,19479.25669890027,1986.3313872627525,4632.441516551485,4632.441516551485,5.374647701062096,5.010152324938504,-2.6386249997772913,7.6487773247157955,3.238932281142997,3.238932281142997,0.9254092231837134,0.0,0.0,0.00025385402228186047,1.0004916802560133,0.0002537292686101122,198.26039637933317,0.0,2.4877471861797247e-05,70.5027552563334,0.09338348937441665,8.43126010623381e-05,0.00016954142121952236,0.0006828508690027152,0.09578376592522184,0.07256160197939958,0.023222163945822265,0.09578370115745267,0.07256160198001631,0.023222163946019652,0.3796646592877062,0.3796646592877062,0.12150555048204086,0.0,4.818037532940707,5.955471666580195,1.300630920722881,5.058578988962893,5.873297351791507,2.5314825417813154,24905.283141043183,21169.490669886705,0.85,1.066069412586806,0.6767470853851698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466671910855904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.20735749473,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.563224530137,1542.7674193299308,0.3796646592877062,0.12150555048204086,6.112874298809886,3.238932281142997
1921.0,-29.20102630594304,5.01709803522787,35.00067423488597,24.457016167603456,5.087470136468743,-25.77221855366522,-39.41085463212801,1.658311721689101,0.019394553022891614,-5.063755415763431,40.026613243065015,43273.507788808216,24916.514765276075,24916.514765276075,68190.0225540843,78416.34640469885,78416.34640469885,24916.514765276075,103332.86116997493,103332.86116997493,103332.86116997493,128241.86133612283,92299.07105428491,57156.23243840324,39047.59846209075,24909.0001661479,0.0,63956.598628238644,21172.650141225713,1542.8919226637051,0.0,0.8864975651715099,2.8090629231647988,0.0014959135982669303,353775.52325092437,1555681.0340928657,4.3973676296125745,1555681.0340928657,4.3973676296125745,0.8499999999999999,0.09579203504288818,4.027634451161993,1.2693609232781458,1.0,0.0,4.027634451161811,1.2839393030547996,1.2842650929951793,3.1369352441967346,19478.979869562827,1986.3031585263905,4632.441516551485,4632.441516551485,5.378700341116149,5.01709803522787,-2.6323747212990134,7.649472756526883,3.241079848816466,3.241079848816466,0.9260228139475617,0.0,0.0,0.0002537292686101122,1.0004890899583554,0.00025360523283734506,198.26427912464865,0.0,2.4733712410590235e-05,70.09534097161273,0.09340822308682724,8.427812398439604e-05,0.00016945114462571615,0.0006824872678833678,0.09579203504279268,0.07256155484367428,0.023230480199118397,0.09579211887540383,0.07256155484374661,0.023230480199141566,0.3796611231516691,0.3796611231516691,0.12154801056220989,0.0,4.869646010640736,5.9336888932880925,1.5780789839250247,5.0831499687863015,5.852383789764133,2.696987696671215,24909.0001661479,21172.650141225713,0.85,1.0661921368028549,0.6766073980942091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466954929704674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.799943210004,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.49493253671,1542.8919226637051,0.3796611231516691,0.12154801056220989,6.112874298809886,3.241079848816466
1922.0,-29.20573022930666,5.023887320552477,35.00159464711039,24.458256060630106,5.089720778732308,-25.77622680234481,-39.41449433388186,1.6598686964066203,0.0419077114026436,-5.060960613813087,40.028160987394166,43268.17339651348,24935.28576104711,24935.28576104711,68203.45915756059,78412.23647896314,78412.23647896314,24935.28576104711,103347.52224001025,103347.52224001025,103347.52224001025,128260.06108004623,92297.76620943658,57153.70312699757,39048.95898048779,24912.538840035984,0.0,63961.49782052377,21175.658014030585,1543.010301567634,0.0,0.8865062070415749,2.809093732006232,0.0014959135982669303,353814.08368282113,1555747.8066709356,4.397077104668325,1555747.8066709356,4.397077104668325,0.85,0.09580151874407533,4.027634451161993,1.2693551856046543,1.0,0.0,4.0276344511634505,1.2839322846654093,1.2842579135631014,3.1369523916999937,19478.70449250601,1986.2750778814388,4632.441516551485,4632.441516551485,5.382752415104339,5.023887320552477,-2.6263625457700646,7.650249866322541,3.243192058628656,3.243192058628656,0.9266263024653302,0.0,0.0,0.00025360523283734506,1.0004865267718943,0.00025348190710334844,198.26814150951083,0.0,2.459186307334333e-05,69.69333994985499,0.09343281494990058,8.42435916920476e-05,0.00016936164114529748,0.0006821267805821346,0.09580151874394575,0.07256157833653966,0.023239940407406096,0.0958014531488843,0.0725615783366378,0.023239940407437536,0.3796576097357041,0.3796576097357041,0.12159634422945986,0.0,4.914948042989863,5.912210594045291,1.8292693350902596,5.102868325215752,5.831705185965291,2.842093261094419,24912.538840035984,21175.658014030585,0.85,1.0663205441020125,0.6764721726486792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467236457457373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.39794218825,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.426987368888,1543.010301567634,0.3796576097357041,0.12159634422945986,6.112874298809886,3.243192058628656
1923.0,-29.21040980351149,5.030522933529782,35.002504227778424,24.459446186106675,5.091918002136637,-25.78021849632136,-39.4181200308725,1.6613799990890348,0.060223230354722546,-5.058246446543922,40.02968623603117,43262.88709857416,24953.7264427235,24953.7264427235,68216.61354129766,78408.14134204766,78408.14134204766,24953.7264427235,103361.86778477117,103361.86778477117,103361.86778477117,128277.77414045706,92296.44480786847,57151.19056441056,39050.28249273101,24915.90635568589,0.0,63966.188848416896,21178.520402333004,1543.1202652090058,0.0,0.8865145185096661,2.8091701194490444,0.0014959135982669303,353851.5347392415,1555813.610861887,4.396797690897086,1555813.610861887,4.396797690897086,0.85,0.09581164441157404,4.027634451161993,1.2693495111214,1.0,0.0,4.0276344511620135,1.2839254782712899,1.2842509470934595,3.1369690214302026,19478.425621286056,1986.2466409310068,4632.441516551485,4632.441516551485,5.386733184556149,5.030522933529782,-2.6204857127962833,7.651008646326066,3.2452686564269584,3.2452686564269584,0.9272196161219881,0.0,0.0,0.00025348190710334844,1.000484026271473,0.0002533592745583409,198.27198403166523,0.0,2.4451564079805814e-05,69.29573260216968,0.09345726651398038,8.42092052754651e-05,0.00016927270182788334,0.0006817685655232547,0.09581164441147491,0.0725616125620802,0.023250031849394708,0.09581178408668212,0.07256161256215528,0.023250031849418762,0.37965411844537356,0.37965411844537356,0.12164796876388649,0.0,4.9543446985679225,5.890926744164119,2.056022393140438,5.1184696768986555,5.811041515257784,2.9703988387760774,24915.90635568589,21178.520402333004,0.85,1.0664479902492419,0.6763399207837106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467516509719227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.000334840566,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.35938456064,1543.1202652090058,0.37965411844537356,0.12164796876388649,6.112874298809886,3.2452686564269584
1924.0,-29.21506590100153,5.037006540901907,35.003402984386845,24.460540792811685,5.093985369329874,-25.78420207502904,-39.42175180474294,1.6627767399390243,0.07689169489907499,-5.055662953712778,40.03119004092861,43257.72876177805,24971.96711534495,24971.96711534495,68229.695877123,78404.18545165341,78404.18545165341,24971.96711534495,103376.15256699835,103376.15256699835,103376.15256699835,128295.34681461361,92295.2007511179,57148.74406125463,39051.61854429252,24919.194247615254,0.0,63970.812791907774,21181.315110472966,1543.2285803678762,0.0,0.8865222406379621,2.8092528629479303,0.0014959135982669303,353887.1855927254,1555878.491959504,4.396538092651093,1555878.491959504,4.396538092651093,0.85,0.0958220627992523,4.027634451161993,1.2693440690683202,1.0,0.0,4.027634451161417,1.2839192057518445,1.2842445155254845,3.136984346926619,19478.163073070526,1986.2198684638001,4632.441516551485,4632.441516551485,5.390670778275634,5.037006540901907,-2.614781200875015,7.651787741776922,3.247310211876033,3.247310211876033,0.9278029176788666,0.0,0.0,0.0002533592745583409,1.000481615756663,0.00025323731147895766,198.2758074055198,0.0,2.4314598005500036e-05,68.9075707475871,0.09348158111198589,8.417477423150478e-05,0.00016918450032683613,0.0006814133221189927,0.09582206279871357,0.07256167830497208,0.023260384493741484,0.09582216631678506,0.07256167830538005,0.023260384493872258,0.379650642333279,0.379650642333279,0.1217009109231729,0.0,4.988741441621812,5.869936070222252,2.261616365332202,5.132554648611858,5.790969484272125,3.0906908772502106,24919.194247615254,21181.315110472966,0.85,1.0665754099306046,0.6762103977401722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467795122567868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.61217298598,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.29211274976,1543.2285803678762,0.379650642333279,0.1217009109231729,6.112874298809886,3.247310211876033
1925.0,-29.21969784909398,5.043341059226656,35.004290642964406,24.46158161563801,5.095991349429668,-25.788170031899714,-39.42536594169212,1.664120668668271,0.09226242963978848,-5.053146164454361,40.03266421676942,43252.60256131679,24989.857801030146,24989.857801030146,68242.46036234693,78400.26041237316,78400.26041237316,24989.857801030146,103390.1182134033,103390.1182134033,103390.1182134033,128312.48885683081,92293.9528462738,57146.29499523192,39052.95316782431,24922.37064342751,0.0,63975.323811251816,21184.01504691338,1543.3321606932345,0.0,0.8865297294597569,2.8093448364040814,0.0014959135982669303,353921.91868230957,1555942.0967074179,4.396286340502341,1555942.0967074179,4.396286340502341,0.85,0.0958324590479534,4.027634451161993,1.269338717130013,1.0,0.0,4.027634451161782,1.283913178649455,1.284238330297836,3.1369990729424955,19477.899712745664,1986.1930131844886,4632.441516551485,4632.441516551485,5.394532820704291,5.043341059226656,-2.609199572291778,7.652540631518434,3.2493169716558405,3.2493169716558405,0.9283762776159544,0.0,0.0,0.00025323731147895766,1.0004791353704887,0.0002531160346339267,198.2796110767375,0.0,2.4182328038373805e-05,68.53271766075136,0.09350576344002426,8.414052331246307e-05,0.0001690967881664946,0.0006810600496002153,0.09583245904768982,0.0725617392018025,0.023270719845887314,0.09583254473572185,0.07256173920200208,0.02327071984595131,0.379647181960547,0.379647181960547,0.12175377469984375,0.0,5.018872416773945,5.849189603809634,2.4491232688357627,5.145408594094135,5.771069282672613,3.205399093403571,24922.37064342751,21184.01504691338,0.85,1.0666997257205695,0.6760825891077339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468072347791188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.23731989915,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.225155269924,1543.3321606932345,0.379647181960547,0.12175377469984375,6.112874298809886,3.2493169716558405
1926.0,-29.2243069952452,5.049528975309877,35.00516694101936,24.46254176264631,5.09790690476221,-25.79212655329102,-39.428978122863896,1.6653854369916725,0.10732704067652321,-5.050713378839566,40.03410854999231,43247.56795757341,25007.450070013503,25007.450070013503,68255.01802758692,78396.37485774019,78396.37485774019,25007.450070013503,103403.82492775368,103403.82492775368,103403.82492775368,128329.2980304735,92292.698839531,57143.89193937268,39054.2298890648,24925.473102719807,0.0,63979.70299178461,21186.652137311834,1543.4337313082108,0.0,0.8865368975824162,2.809431046557577,0.0014959135982669303,353955.49501780607,1556004.4157724462,4.3960453720154,1556004.4157724462,4.3960453720154,0.85,0.09584266136427116,4.027634451161993,1.2693334717908877,1.0,0.0,4.027634451161889,1.283907520018746,1.2842325145177163,3.1370128987975603,19477.635064663944,1986.1660265905223,4632.441516551485,4632.441516551485,5.398330444251292,5.049528975309877,-2.603752720799901,7.653281696109778,3.2512895622519764,3.2512895622519764,0.9289398749291361,0.0,0.0,0.0002531160346339267,1.0004767941318233,0.0002529954079080579,198.28339614990148,0.0,2.4046725665351942e-05,68.1484205356074,0.0935298101656896,8.410630379987547e-05,0.00016900973083405123,0.0006807094144888401,0.09584266136367088,0.07256180176212665,0.023280859601544232,0.09584256765703941,0.07256180176258112,0.02328085960169004,0.3796437350007792,0.3796437350007792,0.12180561555090319,0.0,5.045554935225994,5.828682799733883,2.6218436109900267,5.158040419516112,5.751357373153837,3.3185760400253344,24925.473102719807,21186.652137311834,0.85,1.0668229897277155,0.6759576230469008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468348145183172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.853022774005,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.158526379772,1543.4337313082108,0.3796437350007792,0.12180561555090319,6.112874298809886,3.2512895622519764
1927.0,-29.22889255777798,5.055573632035459,35.006031614074175,24.463474947866075,5.099790698464618,-25.796064996269287,-39.432572352793045,1.6666240044113478,0.12220206115375731,-5.0483189279183165,40.03552245795054,43242.56155269251,25024.641192930107,25024.641192930107,68267.20274562262,78392.50895273598,78392.50895273598,25024.641192930107,103417.15014566609,103417.15014566609,103417.15014566609,128345.64790334261,92291.4419857468,57141.49458571439,39055.497111147124,24928.497757676523,0.0,63983.99486882365,21189.223094025045,1543.5321106114593,0.0,0.8865439800469246,2.8095152866382405,0.0014959135982669303,353988.5447142192,1556065.4238969472,4.395807285665654,1556065.4238969472,4.395807285665654,0.85,0.09585253485186296,4.027634451161993,1.26932829129044,1.0,0.0,4.027634451163145,1.2839019825053768,1.2842268207216854,3.13702642884199,19477.36981573693,1986.138978727387,4632.441516551485,4632.441516551485,5.40204147284284,5.055573632035459,-2.5984047474303886,7.653978379465848,3.253228485369126,3.253228485369126,0.9294938529626073,0.0,0.0,0.0002529954079080579,1.0004743717489373,0.0002528754509381331,198.2871619812005,0.0,2.3918276871705904e-05,67.78439665441454,0.09355372844256131,8.407226711402593e-05,0.000168923140794032,0.0006803606614605312,0.09585253485147624,0.0725618458876952,0.023290688963781038,0.09585231646218625,0.07256184588798795,0.023290688963875015,0.37964029947992023,0.37964029947992023,0.12185586601468733,0.0,5.069431336720243,5.808385163665946,2.7824641048625836,5.170520989072088,5.731820736440625,3.430544976513602,24928.497757676523,21189.223094025045,0.85,1.0669418639080002,0.6758340369548034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468622594823268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.48899889281,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.09219989024,1543.5321106114593,0.37964029947992023,0.12185586601468733,6.112874298809886,3.253228485369126
1928.0,-29.233455180100997,5.061479148692425,35.006884783945125,24.464453814458125,5.101715612599636,-25.799978699499906,-39.43614374203605,1.6679018428309167,0.13683118749526102,-5.0459198355079815,40.03691666611942,43237.56076124614,25041.338001164106,25041.338001164106,68278.89876241024,78388.66153344775,78388.66153344775,25041.338001164106,103429.99953461185,103429.99953461185,103429.99953461185,128361.50132569745,92290.21112103733,57139.11034884817,39056.77863576573,24931.5017910856,0.0,63988.28042685133,21191.77652242276,1543.6296380703257,0.0,0.8865511571024732,2.8096032978733803,0.0014959135982669303,354021.6609041749,1556125.5837736367,4.395566022144736,1556125.5837736367,4.395566022144736,0.85,0.0958620147368499,4.027634451161993,1.2693230629852046,1.0,0.0,4.0276344511602815,1.2838962601934185,1.2842209429416098,3.137040410535374,19477.11005159603,1986.1124901567848,4632.441516551485,4632.441516551485,5.4056457942734175,5.061479148692425,-2.5931213573459786,7.6546005060384035,3.2551345051068594,3.2551345051068594,0.9300384300305312,0.0,0.0,0.0002528754509381331,1.00047201567819,0.00025275614607442705,198.29090909713793,0.0,2.378592712625863e-05,67.40931747581695,0.09357751436968757,8.403845933599442e-05,0.00016883699160213868,0.0006800136840073218,0.09586201473674826,0.07256186593314802,0.023300148803600238,0.09586215177405699,0.07256186593322494,0.02330014880362495,0.3796368721285114,0.3796368721285114,0.12190422525808357,0.0,5.090995664273294,5.788278688706782,2.9330410153838216,5.18275102300322,5.712486019864002,3.5408174075001284,24931.5017910856,21191.77652242276,0.85,1.0670531901613416,0.6757106218954184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446889565001805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.11391971421,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15473.02619222099,1543.6296380703257,0.3796368721285114,0.12190422525808357,6.112874298809886,3.2551345051068594
