time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1929.0,-29.23799489643153,5.067247031151456,35.00772624652561,24.465313273854576,5.103495727216266,-25.803886267401804,-39.439717785548396,1.6690516476006978,0.15262731654132722,-5.043639517364622,40.03828192253456,43232.670970159685,25057.85410491632,25057.85410491632,68290.525075076,78384.91701780033,78384.91701780033,25057.85410491632,103442.77112271664,103442.77112271664,103442.77112271664,128377.2568054437,92289.01530017798,57136.7692525463,39058.051164035205,24934.485682727052,0.0,63992.53684676226,21194.312830317995,1543.729238105193,0.0,0.8865578330689281,2.8096622231357955,0.0014959135982669303,354053.1398315293,1556184.4960898503,4.39534160558592,1556184.4960898503,4.39534160558592,0.85,0.09587112987408995,4.027634451161993,1.2693181028263645,1.0,0.0,4.027634451161442,1.2838911347325257,1.284215663002115,3.1370529340099185,19476.857683179092,1986.086755740145,4632.441516551485,4632.441516551485,5.409211107228412,5.067247031151456,-2.5879946436853625,7.655241674836818,3.25700862535177,3.25700862535177,0.9305738929576485,0.0,0.0,0.00025275614607442705,1.0004696628896084,0.00025263749162008936,198.2946375239646,0.0,2.3657069883979528e-05,67.04413605119798,0.09360117143957156,8.400463901221927e-05,0.00016875150706220778,0.0006796693835292544,0.0958711298739405,0.07256190152345399,0.02330922835048652,0.09587106967095817,0.0725619015235671,0.023309228350522845,0.3796334493780126,0.3796334493780126,0.12195056929477543,0.0,5.111013171737625,5.768466204052231,3.0763716862794013,5.196266833905952,5.693619068921635,3.654851286902442,24934.485682727052,21194.312830317995,0.85,1.0671638981684033,0.6755892655683499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469167348931875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.74873828959,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.960491268528,1543.729238105193,0.3796334493780126,0.12195056929477543,6.112874298809886,3.25700862535177
1930.0,-29.24251202857634,5.072881231096481,35.00855566302903,24.466185480728768,5.105292486608692,-25.807771853622555,-39.44326947731895,1.6702186736391675,0.16823766406548657,-5.041355219065038,40.03961389530028,43227.78693496367,25073.896006596937,25073.896006596937,68301.6829415606,78381.1567844809,78381.1567844809,25073.896006596937,103455.05279107785,103455.05279107785,103455.05279107785,128392.42203692734,92287.8014433681,57134.43159386418,39059.299832782126,24937.369245849495,0.0,63996.66907863162,21196.76385897207,1543.8234417403507,0.0,0.8865646495470602,2.8097240577226223,0.0014959135982669303,354084.6759058198,1556241.9738044164,4.395112468008497,1556241.9738044164,4.395112468008497,0.85,0.09587981867704348,4.027634451161993,1.269313087719493,1.0,0.0,4.027634451162204,1.2838859275193886,1.2842103021260394,3.1370656573390705,19476.60150841922,1986.0606331845452,4632.441516551485,4632.441516551485,5.412674054709411,5.072881231096481,-2.5829305047241142,7.6558117358205955,3.258851068474731,3.258851068474731,0.9311003052784946,0.0,0.0,0.00025263749162008936,1.0004673431465618,0.0002525194783724986,198.29834752415016,0.0,2.3528542013495795e-05,66.67988806624709,0.09362469998158506,8.397104266060839e-05,0.00016866644895948096,0.0006793268005843615,0.09587981867673202,0.07256189698550204,0.02331792169122998,0.09587976728013185,0.07256189698573776,0.023317921691305726,0.379630034739337,0.379630034739337,0.12199496194550684,0.0,5.1297069249851575,5.748858590255395,3.213640385756662,5.20959288313054,5.674836869553133,3.767806946795247,24937.369245849495,21196.76385897207,0.85,1.067269342684687,0.6754693260964946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446943769345673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.38449030464,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.895097112036,1543.8234417403507,0.379630034739337,0.12199496194550684,6.112874298809886,3.258851068474731
1931.0,-29.24700669404623,5.078384697269361,35.00937316438816,24.467040120530896,5.10706481010431,-25.811639664459843,-39.44680321784688,1.6713659441903133,0.1840384454544619,-5.039110968920047,40.040925591777196,43222.92640949445,25089.584059254463,25089.584059254463,68312.51046874892,78377.4245201275,78377.4245201275,25089.584059254463,103467.00857938197,103467.00857938197,103467.00857938197,128407.25604199644,92286.59662261758,57132.098511996504,39060.55345624564,24940.247462614476,0.0,64000.80091886011,21199.210343222305,1543.9187104464052,0.0,0.8865713349167291,2.809778752819797,0.0014959135982669303,354115.6612386911,1556298.578118065,4.394887739994771,1556298.578118065,4.394887739994771,0.85,0.09588814811825014,4.027634451161993,1.2693080803053456,1.0,0.0,4.027634451162074,1.283880811319012,1.2842050331102195,3.1370781583877316,19476.347240647316,1986.0347050876005,4632.441516551485,4632.441516551485,5.416060617195192,5.078384697269361,-2.5779605953443205,7.656345292613682,3.260662797176733,3.260662797176733,0.9316179420504952,0.0,0.0,0.0002525194783724986,1.0004650353124598,0.00025240210248190544,198.3020391924076,0.0,2.340183198320535e-05,66.32079184040396,0.09364810181356827,8.393762843999823e-05,0.00016858184993250036,0.0006789860666287596,0.09588814811800511,0.07256188582911062,0.023326262288894496,0.0958882735908956,0.07256188582929604,0.023326262288954097,0.37962662581062884,0.37962662581062884,0.1220375212816511,0.0,5.147402958330645,5.729466082780107,3.3461473928032888,5.223149414374518,5.656226078894406,3.8811396316399396,24940.247462614476,21199.210343222305,0.85,1.0673696186295414,0.6753497735800565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469706702612743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.025394078795,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.830004068188,1543.9187104464052,0.37962662581062884,0.1220375212816511,6.112874298809886,3.260662797176733
1932.0,-29.25147943588831,5.083760143837232,35.01017871007066,24.467869649548106,5.108794246164363,-25.81549204857188,-39.45033067194743,1.6724767819585924,0.2001843243406256,-5.036914303441541,40.04221227831909,43218.13556532027,25104.94641185555,25104.94641185555,68323.08197717583,78373.76425532339,78373.76425532339,25104.94641185555,103478.71066717894,103478.71066717894,103478.71066717894,128421.7996248652,92285.4376855412,57129.80899554982,39061.80965554597,24943.088957686272,0.0,64004.898613232246,21201.62561403333,1544.0133955662532,0.0,0.886577867947262,2.809823408883422,0.0014959135982669303,354145.99165258696,1556354.1046768657,4.394668135065696,1556354.1046768657,4.394668135065696,0.85,0.09589614696240722,4.027634451161993,1.2693032108107585,1.0,0.0,4.027634451161592,1.2838758640476655,1.2841999338856072,3.137090246765837,19476.102656257426,1986.0097644208192,4632.441516551485,4632.441516551485,5.41937687117189,5.083760143837232,-2.5730892977214594,7.656849441558691,3.262444478190713,3.262444478190713,0.9321269937687752,0.0,0.0,0.00025240210248190544,1.0004627834304238,0.00025228534900264833,198.30571297299986,0.0,2.3275878456651195e-05,65.96383954614949,0.09367137769202492,8.390428591987487e-05,0.00016849781656203057,0.0006786476109308082,0.09589614696222087,0.07256186528840412,0.02333428167381675,0.09589638490392388,0.07256186528854514,0.023334281673862096,0.3796232214279357,0.3796232214279357,0.12207841660258452,0.0,5.164380690312669,5.710332443373602,3.47490118308275,5.2370986277821885,5.638034720629037,3.9947527388185904,24943.088957686272,21201.62561403333,0.85,1.067466451123334,0.6752316854133011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469974383256368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.668441784546,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.765210535656,1544.0133955662532,0.3796232214279357,0.12207841660258452,6.112874298809886,3.262444478190713
1933.0,-29.255930016945683,5.089009335445104,35.01097202220202,24.468590528145455,5.110410502640426,-25.819335796118036,-39.4538528175093,1.6734879797324773,0.2166657077195282,-5.034808384638032,40.04346695920043,43213.41957287425,25120.097007055425,25120.097007055425,68333.51657992968,78370.12246832908,78370.12246832908,25120.097007055425,103490.21947538451,103490.21947538451,103490.21947538451,128436.08332671961,92284.24242721174,57127.53953176948,39063.00321715806,24945.863851335103,0.0,64008.867068493164,21203.984273634836,1544.106749507803,0.0,0.8865840540262979,2.809853126454722,0.0014959135982669303,354175.0709977357,1556408.2514831414,4.394460194780597,1556408.2514831414,4.394460194780597,0.85,0.0959038652000302,4.027634451161993,1.2692984660482036,1.0,0.0,4.027634451161967,1.2838713810122868,1.2841952998143875,3.137101200890035,19475.850406557915,1985.9840421099882,4632.441516551485,4632.441516551485,5.422647413313813,5.089009335445104,-2.5683482328343348,7.657357568279439,3.2641967124008024,3.2641967124008024,0.9326276321145149,0.0,0.0,0.00025228534900264833,1.0004605067608314,0.00025216922337041267,198.30936866938796,0.0,2.315288194615885e-05,65.61526743541418,0.09369453057397108,8.387100579245972e-05,0.0001684143432101886,0.0006783114107831755,0.09590386519989401,0.07256184530608109,0.023342019893812915,0.09590386643304517,0.07256184530618413,0.02334201989384607,0.379619823458379,0.379619823458379,0.12211784135420341,0.0,5.1808840894181,5.691438435691907,3.6009602598143715,5.251474092357569,5.619923239791717,4.10983782702948,24945.863851335103,21203.984273634836,0.85,1.0675632878614911,0.6751161448715131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470240767589944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.31986967381,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.700706384285,1544.106749507803,0.379619823458379,0.12211784135420341,6.112874298809886,3.2641967124008024
1934.0,-29.260358533788963,5.094135488394531,35.011752948751344,24.4693225826137,5.112020233319703,-25.823160339585662,-39.457356837205566,1.6744955025959414,0.23300957681971113,-5.032719255638427,40.04469274502965,43208.724471500354,25134.861646068726,25134.861646068726,68343.58611756908,78366.55240179715,78366.55240179715,25134.861646068726,103501.41404786587,103501.41404786587,103501.41404786587,128449.96711547846,92283.10736285974,57125.27943257757,39064.25325586907,24948.553067612593,0.0,64012.806323481665,21206.270107470704,1544.1959354340988,0.0,0.8865902588848028,2.8098827048576394,0.0014959135982669303,354203.92035423254,1556461.152674091,4.394251625214944,1556461.152674091,4.394251625214944,0.85,0.09591130850234555,4.027634451161993,1.2692937817284835,1.0,0.0,4.027634451162239,1.283866913882132,1.2841906824595635,3.1371121162265254,19475.61086031535,1985.9596151912583,4632.441516551485,4632.441516551485,5.425834639522832,5.094135488394531,-2.5636803708231644,7.6578158592176955,3.265919818775573,3.265919818775573,0.9331199482215923,0.0,0.0,0.00025216922337041267,1.0004582398424016,0.0002520537223124235,198.31300635915244,0.0,2.302880081498795e-05,65.26362150967586,0.09371755937478607,8.383790904067092e-05,0.00016833131432974173,0.0006779770008038463,0.09591130850217623,0.07256179889758756,0.02334950960458867,0.0959110865827932,0.07256179889771566,0.023349509604629892,0.3796164324012299,0.3796164324012299,0.12215601200694229,0.0,5.196954440943102,5.672806647400421,3.724427707942766,5.265728832458137,5.602306459307897,4.222883026919817,24948.553067612593,21206.270107470704,0.85,1.0676548966186905,0.6750012529235139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447050584135175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.968223748074,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.636497095904,1544.1959354340988,0.3796164324012299,0.12215601200694229,6.112874298809886,3.265919818775573
1935.0,-29.264766032130606,5.099141888015921,35.012521839616234,24.47007115641611,5.113655954976099,-25.826963399693014,-39.460838575009234,1.6755284724100734,0.24853464716522922,-5.030639055728939,40.04590395476565,43204.028627789936,25149.232045433164,25149.232045433164,68353.26067322309,78362.94419129785,78362.94419129785,25149.232045433164,103512.17623673101,103512.17623673101,103512.17623673101,128463.41108815883,92281.93637202834,57123.02080853154,39065.46173721867,24951.23485142781,0.0,64016.696588646475,21208.549623713636,1544.285218046452,0.0,0.8865964706837327,2.809921966048913,0.0014959135982669303,354232.6482388195,1556513.4261399189,4.3940428243376815,1556513.4261399189,4.3940428243376815,0.8499999999999999,0.0959185295836514,4.027634451161993,1.2692890441091733,1.0,0.0,4.027634451161333,1.2838623266192348,1.2841859457446627,3.1371233251838384,19475.36373207699,1985.934415124124,4632.441516551485,4632.441516551485,5.428936761657152,5.099141888015921,-2.5590782142618713,7.658220102277792,3.267614557141058,3.267614557141058,0.9336041591831595,0.0,0.0,0.0002520537223124235,1.0004560809176004,0.0002519388178252106,198.31662689957736,0.0,2.2905362047496128e-05,64.91379604260402,0.09374046473683356,8.380503470691042e-05,0.00016824868760551307,0.0006776442105627563,0.09591852958342778,0.07256174035580792,0.02335678922761986,0.0959186442257659,0.07256174035597708,0.02335678922767431,0.3796130501859781,0.3796130501859781,0.12219310619449306,0.0,5.212512411587568,5.654350130934461,3.845250690367209,5.279173702894184,5.584532421443328,4.33308713346662,24951.23485142781,21208.549623713636,0.85,1.0677411412282358,0.6748868799870608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470769610156398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.618398280996,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.572581474578,1544.285218046452,0.3796130501859781,0.12219310619449306,6.112874298809886,3.267614557141058
1936.0,-29.269151667614064,5.104029088894378,35.013278567918036,24.470668227318697,5.115117462987151,-25.830764174998404,-39.46433103466404,1.6764068668287206,0.26467712020553336,-5.028697903761527,40.04708739795034,43199.47302498889,25163.535894585122,25163.535894585122,68363.00891957401,78359.4278778137,78359.4278778137,25163.535894585122,103522.96377239881,103522.96377239881,103522.96377239881,128476.84327250045,92280.77778862427,57120.82293581254,39066.61650312415,24953.87950010164,0.0,64020.49600322579,21210.797575086395,1544.3759037915916,0.0,0.8866020741115735,2.8099369797593043,0.0014959135982669303,354259.45749893395,1556564.502536703,4.393854474700614,1556564.502536703,4.393854474700614,0.85,0.09592560472185424,4.027634451161993,1.2692845565034077,1.0,0.0,4.027634451164456,1.2838584602623644,1.2841819308844338,3.1371327726725586,19475.11922232681,1985.9094820684752,4632.441516551485,4632.441516551485,5.432024517671093,5.104029088894378,-2.5546391960279844,7.658668284922362,3.269281713507502,3.269281713507502,0.9340804895735719,0.0,0.0,0.0002519388178252106,1.0004538343663623,0.0002518245311986596,198.3202295953927,0.0,2.278747031968582e-05,64.5796908859896,0.09376325220715324,8.377207110852129e-05,0.00016816674671668932,0.0006773141826159709,0.09592560472150871,0.07256170738737329,0.023363897334135426,0.09592539569199017,0.07256170738763465,0.023363897334219588,0.37960967325620926,0.37960967325620926,0.12222926109060606,0.0,5.227860544096188,5.636156063561089,3.9643977196140554,5.293375023967087,5.567119690416689,4.445256431551172,24953.87950010164,21210.797575086395,0.85,1.0678300417436537,0.6747756690734199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447103213615513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.28429312439,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.508939306676,1544.3759037915916,0.37960967325620926,0.12222926109060606,6.112874298809886,3.269281713507502
1937.0,-29.273516679830674,5.108801623088056,35.01402318152637,24.471364134829514,5.116682810962326,-25.834536043238856,-39.46778507726265,1.6773807240770533,0.27944873145054316,-5.026699119311765,40.04824791190402,43194.84764281795,25177.295896758536,25177.295896758536,68372.14353957649,78355.8914812658,78355.8914812658,25177.295896758536,103533.18737802433,103533.18737802433,103533.18737802433,128489.6143665122,92279.63305123571,57118.58921279935,39067.826487151506,24956.426988487878,0.0,64024.25347563939,21212.962940214697,1544.459945770475,0.0,0.8866080540198079,2.809976641257186,0.0014959135982669303,354287.0643854768,1556614.5905575734,4.393653472100584,1556614.5905575734,4.393653472100584,0.85,0.09593246559306653,4.027634451161993,1.269279922735877,1.0,0.0,4.027634451162604,1.2838541467013072,1.2841774695015682,3.1371433129771518,19474.877634667337,1985.884846983153,4632.441516551485,4632.441516551485,5.434994874042402,5.108801623088056,-2.5502136085949094,7.659015231682966,3.270921255585863,3.270921255585863,0.9345489301673895,0.0,0.0,0.0002518245311986596,1.0004517158890573,0.00025171082941756386,198.32381546324336,0.0,2.266535001727813e-05,64.23360194896621,0.09378591755717053,8.373948189749281e-05,0.00016808504930116677,0.0006769851352906414,0.09593246559285178,0.07256162432418152,0.023370841268670253,0.0959326168399474,0.07256162432434397,0.02337084126872257,0.37960630417239416,0.37960630417239416,0.12226464342773101,0.0,5.242679387916269,5.618119023936515,4.080891734824661,5.306147850762329,5.549820031039587,4.551222915122651,24956.426988487878,21212.962940214697,0.85,1.0679100470197818,0.6746638234408023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44712933689235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.93820418736,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.445588208086,1544.459945770475,0.37960630417239416,0.12226464342773101,6.112874298809886,3.270921255585863
1938.0,-29.277860221095974,5.113459790997796,35.01475588492932,24.47191810877996,5.118079974162306,-25.838305376420827,-39.471253648493416,1.6782053928876954,0.29475617318399827,-5.0248448961399825,40.04939015512146,43190.37635123526,25191.01985083123,25191.01985083123,68381.39620206649,78352.46130712393,78352.46130712393,25191.01985083123,103543.48115795516,103543.48115795516,103543.48115795516,128502.47093342029,92278.51764516273,57116.43268928826,39068.98328430497,24958.989775465125,0.0,64027.9730597701,21215.141309145354,1544.5484892030295,0.0,0.8866133631398492,2.8099924800345417,0.0014959135982669303,354312.676124674,1556663.8911991897,4.393475018239081,1556663.8911991897,4.393475018239081,0.85,0.09593924415664068,4.027634451161993,1.2692755823908377,1.0,0.0,4.027634451161889,1.283850528892416,1.2841737047978852,3.1371521532468836,19474.64223714715,1985.86084311637,4632.441516551485,4632.441516551485,5.437957448750289,5.113459790997796,-2.5459529755766748,7.659412766574471,3.2725343518824466,3.2725343518824466,0.9350098148235562,0.0,0.0,0.00025171082941756386,1.0004495094414347,0.0002515977338607499,198.32738380512757,0.0,2.254977105187296e-05,63.90605116100797,0.0938084673282224,8.370676740023026e-05,0.0001680040620173336,0.0006766589481161688,0.0959392441564981,0.07256158023721657,0.023377663919281533,0.09593923188817131,0.0725615802373244,0.023377663919316283,0.37960293876231394,0.37960293876231394,0.12229932619950015,0.0,5.257287469614596,5.600361491934962,4.195656494423531,5.319601069323994,5.532901704878839,4.658785411489532,24958.989775465125,21215.141309145354,0.85,1.0679925184923857,0.6745547967123222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447155338216863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.6106533994,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.382504074425,1544.5484892030295,0.37960293876231394,0.12229932619950015,6.112874298809886,3.2725343518824466
1939.0,-29.28218315952922,5.118006685913674,35.01547646851148,24.472481721919053,5.119480200428396,-25.842055887448442,-39.47470028707755,1.6790348395672856,0.3092773692944206,-5.0229973986348675,40.050502472365615,43185.90412818744,25204.372610094688,25204.372610094688,68390.27673828212,78349.05799145665,78349.05799145665,25204.372610094688,103553.43060155134,103553.43060155134,103553.43060155134,128514.86436401668,92277.42216997361,57114.26830671829,39070.170959172574,24961.43376246534,0.0,64031.604721637916,21217.21869809554,1544.6306157252868,0.0,0.8866187461546656,2.8100178268514746,0.0014959135982669303,354338.1964096762,1556711.901332573,4.393294082054719,1556711.901332573,4.393294082054719,0.85,0.09594586828750368,4.027634451161993,1.26927121182438,1.0,0.0,4.027634451163419,1.2838468875349127,1.2841699173188275,3.1371610511089596,19474.411045880403,1985.83726816807,4632.441516551485,4632.441516551485,5.440839894047386,5.118006685913674,-2.5417525205590774,7.659759206472751,3.2741209019070316,3.2741209019070316,0.9354631148305804,0.0,0.0,0.0002515977338607499,1.0004473926287385,0.00025148522122653646,198.33093533261103,0.0,2.2429945902899022e-05,63.56646668881583,0.0938308972741253,8.367427146674494e-05,0.00016792346239400495,0.0006763343222964997,0.09594586828735048,0.07256150448221121,0.023384363805139266,0.09594578112220332,0.07256150448232707,0.02338436380517661,0.37959958122332427,0.37959958122332427,0.12233342207348769,0.0,5.27151795615481,5.582829856191836,4.308176882601799,5.3322747679292775,5.5162594219942775,4.762296970654347,24961.43376246534,21217.21869809554,0.85,1.0680706353619043,0.6744466941899679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471812125268027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.27106892721,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.319704575084,1544.6306157252868,0.37959958122332427,0.12233342207348769,6.112874298809886,3.2741209019070316
1940.0,-29.286486004025996,5.122443940812008,35.0161851015523,24.472972622048133,5.120806346413106,-25.845795736910016,-39.478141407575436,1.6797995989920786,0.3233378260167683,-5.021224273959615,40.05159548284605,43181.49655526277,25217.529412199863,25217.529412199863,68399.02596746263,78345.66021876271,78345.66021876271,25217.529412199863,103563.18963096257,103563.18963096257,103563.18963096257,128527.04082322572,92276.29422491865,57112.130561426464,39071.292959435756,24963.85119226315,0.0,64035.14415169891,21219.27351342368,1544.7131759315812,0.0,0.8866238198922741,2.8100405483877218,0.0014959135982669303,354362.6907070861,1556759.0792323586,4.393123542791827,1556759.0792323586,4.393123542791827,0.85,0.09595240322047209,4.027634451161993,1.2692669412633406,1.0,0.0,4.027634451161244,1.2838435471774912,1.284166431664796,3.137169213504777,19474.17300210847,1985.812994458706,4632.441516551485,4632.441516551485,5.443680038290581,5.122443940812008,-2.5376621872415783,7.660106128053586,3.275681648191651,3.275681648191651,0.9359090423404718,0.0,0.0,0.00025148522122653646,1.0004453282769563,0.0002513732775979509,198.33447046222085,0.0,2.231473598028507e-05,63.23996176812789,0.09385321201010559,8.364183919227782e-05,0.00016784338203425865,0.0006760117878807241,0.09595240322029376,0.07256143806857053,0.023390965151723234,0.09595223434567873,0.07256143806870538,0.023390965151766713,0.3795962318472254,0.3795962318472254,0.12236698878055681,0.0,5.285394543313316,5.565499920327909,4.418624475574973,5.344562099976372,5.499592417608767,4.864296549527808,24963.85119226315,21219.27351342368,0.85,1.0681482313122574,0.6743405848039639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447206964980789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.944564006524,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.257173034435,1544.7131759315812,0.3795962318472254,0.12236698878055681,6.112874298809886,3.275681648191651
1941.0,-29.290768721166632,5.126774652394638,35.016882000627234,24.47350047240036,5.122162275556789,-25.849514490043756,-39.48156031602991,1.68059317319835,0.3364833560296461,-5.019451261389282,40.05267090293993,43177.08465122825,25230.31461008447,25230.31461008447,68407.39926131272,78342.29170183359,78342.29170183359,25230.31461008447,103572.60631191806,103572.60631191806,103572.60631191806,128538.82448880238,92275.19946974801,57109.99241915171,39072.45227844033,24966.218176884307,0.0,64038.67045532464,21221.28545035166,1544.7930676257279,0.0,0.8866289565394483,2.810075224852797,0.0014959135982669303,354387.18478450493,1556805.4989282636,4.392950890351531,1556805.4989282636,4.392950890351531,0.85,0.0959588210735434,4.027634451161993,1.2692626569652936,1.0,0.0,4.027634451162288,1.2838400710596467,1.2841628109475158,3.137177707685735,19473.94196279586,1985.7894350054157,4632.441516551485,4632.441516551485,5.446439964743818,5.126774652394638,-2.5336248386854896,7.660399491080128,3.277216897895838,3.277216897895838,0.9363476851130965,0.0,0.0,0.0002513732775979509,1.0004432602512552,0.0002512619031836149,198.3379891649672,0.0,2.2202280297134182e-05,62.921262362078274,0.09387541429040272,8.36096277719464e-05,0.0001677636498260045,0.0006756906556918924,0.0959588210733262,0.0725613518982632,0.02339746917506301,0.09595893700623297,0.07256135189842744,0.02339746917511596,0.37959288955014137,0.37959288955014137,0.12240008141810754,0.0,5.298776382369567,5.548350891770383,4.526487762745774,5.355934617418939,5.483165607712124,4.961801224173371,24966.218176884307,21221.28545035166,0.85,1.068220167204062,0.6742345577169645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472325985981407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.62586460047,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.194899944363,1544.7930676257279,0.37959288955014137,0.12240008141810754,6.112874298809886,3.277216897895838
1942.0,-29.295030867213633,5.130999129386581,35.0175671557724,24.473896237928443,5.123354431807089,-25.853231090268153,-39.48498998126013,1.6812414234436592,0.35011120855438094,-5.017811337404172,40.05372256599353,43172.807451644694,25243.062760966895,25243.062760966895,68415.8702126116,78339.05136595578,78339.05136595578,25243.062760966895,103582.11412692268,103582.11412692268,103582.11412692268,128550.66743285197,92274.1582204027,57107.914306105595,39073.604349219015,24968.553305929297,0.0,64042.157655148316,21223.2703100399,1544.8744519638212,0.0,0.8866335009431618,2.810088114314782,0.0014959135982669303,354409.8414327666,1556850.8941811372,4.392798145467075,1556850.8941811372,4.392798145467075,0.85,0.095965187203339,4.027634451161993,1.2692586507042876,1.0,0.0,4.027634451161927,1.2838372726484741,1.2841598688387923,3.137184545867905,19473.722215459242,1985.767027013225,4632.441516551485,4632.441516551485,5.449191893901883,5.130999129386581,-2.529740023620448,7.660739153007029,3.2787274024579514,3.2787274024579514,0.9367792578451289,0.0,0.0,0.0002512619031836149,1.0004411460728202,0.0002511511088582576,198.34149107472888,0.0,2.2089777383833726e-05,62.60242910578478,0.09389750406778655,8.35773265267427e-05,0.00016768457665687219,0.0006753721778717326,0.09596518720304117,0.07256129361575342,0.02340389358728776,0.09596492445028398,0.07256129361597861,0.023403893587360388,0.3795895523380219,0.3795895523380219,0.12243271165055354,0.0,5.311935970968875,5.5315071420657205,4.63249602854529,5.36792254595855,5.467286601427702,5.060123761037573,24968.553305929297,21223.2703100399,0.85,1.0682942723606328,0.674131057296975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472581131677071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.30703134418,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.132886644178,1544.8744519638212,0.3795895523380219,0.12243271165055354,6.112874298809886,3.2787274024579514
1943.0,-29.29927334088629,5.135121291444525,35.01824064229385,24.47435186421501,5.124631085359671,-25.856921562127425,-39.488385420385725,1.6819676471028442,0.36199157605193477,-5.016126500684419,40.0547529362699,43168.47375307086,25255.340553046655,25255.340553046655,68423.8143061175,78335.71141091554,78335.71141091554,25255.340553046655,103591.05196396219,103591.05196396219,103591.05196396219,128561.84553985368,92273.04377735949,57105.806119523244,39074.708508706935,24970.793575891475,0.0,64045.50208459841,21225.174539507752,1544.9495503097903,0.0,0.8866383511003272,2.8101290754003045,0.0014959135982669303,354433.1197643779,1556895.371297088,4.392635124877974,1556895.371297088,4.392635124877974,0.85,0.0959714184637601,4.027634451161993,1.269254463114776,1.0,0.0,4.027634451161914,1.283834108813049,1.2841565619594353,3.137192277034676,19473.487021178775,1985.7430438711258,4632.441516551485,4632.441516551485,5.451842287228143,5.135121291444525,-2.5258725218635987,7.660993813308124,3.2802130774378453,3.2802130774378453,0.9372037364108129,0.0,0.0,0.0002511511088582576,1.000439124722865,0.0002510408706055252,198.34497692840128,0.0,2.197511169398099e-05,62.277466540742125,0.09391947917948053,8.35453589924457e-05,0.0001676057498658119,0.0006750546923723836,0.09597141846364718,0.07256119314204473,0.02341022532160244,0.09597151331528961,0.07256119314213012,0.02341022532162998,0.37958622628143873,0.37958622628143873,0.12246493132981068,0.0,5.324491078585254,5.514768787101843,4.735703639662347,5.378118076736371,5.451054873965802,5.152191495767795,24970.793575891475,21225.174539507752,0.85,1.068362524752101,0.6740281885221096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472835060337477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.982068779136,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.071142694333,1544.9495503097903,0.37958622628143873,0.12246493132981068,6.112874298809886,3.2802130774378453
1944.0,-29.30349601031453,5.139141480096524,35.01890270351845,24.474698455911152,5.125764044280927,-25.860608574478576,-39.491787704732246,1.6825665287536389,0.3743440488773899,-5.0145673355701135,40.05576705917159,43164.25493886805,25267.577361760214,25267.577361760214,68431.83230062826,78332.51196081749,78332.51196081749,25267.577361760214,103600.0893225777,103600.0893225777,103600.0893225777,128573.13226108204,92272.00365048806,57103.74662854983,39075.84113548692,24973.04293850434,0.0,64048.884073991256,21227.086497728687,1545.0283122486403,0.0,0.8866426196672254,2.8101492456250345,0.0014959135982669303,354454.66283924703,1556939.1480141613,4.392491653355022,1556939.1480141613,4.392491653355022,0.85,0.09597761229642199,4.027634451161993,1.2692505332315345,1.0,0.0,4.027634451162896,1.2838315387023402,1.2841538496684932,3.137198557400303,19473.267510731283,1985.7206600349032,4632.441516551485,4632.441516551485,5.454483833520705,5.139141480096524,-2.522149955427766,7.66129143552429,3.2816749282076363,3.2816749282076363,0.9376214080593247,0.0,0.0,0.0002510408706055252,1.0004370895129788,0.0002509311912133665,198.3484466161487,0.0,2.186520369484057e-05,61.96598727117818,0.09394134438317536,8.35133383478858e-05,0.00016752753225763938,0.0006747396604390205,0.0959776122961893,0.07256112629993869,0.02341648599625061,0.095977556922195,0.0725611263001146,0.023416485996307378,0.37958290431406577,0.37958290431406577,0.12249672333230985,0.0,5.336747053994998,5.49829846218779,4.836855976045911,5.3889113844475105,5.435414765790313,5.244869225818491,24973.04293850434,21227.086497728687,0.85,1.0684312972818337,0.6739267289809978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473087825386672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.67058950957,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15472.009650776183,1545.0283122486403,0.37958290431406577,0.12249672333230985,6.112874298809886,3.2816749282076363
1945.0,-29.307699204954517,5.143062323964324,35.01955320586688,24.475035059172683,5.1268917597927075,-25.864278592029823,-39.49517214260993,1.683162621005293,0.3857567583805235,-5.013021014225268,40.05675444110838,43160.04714020043,25279.498735863963,25279.498735863963,68439.5458760644,78329.29323022578,78329.29323022578,25279.498735863963,103608.79196608975,103608.79196608975,103608.79196608975,128583.97969965755,92270.93432180899,57101.688231795204,39076.94010001532,24975.187733567796,0.0,64052.127833583116,21228.909573532626,1545.1015781708863,0.0,0.8866469195046218,2.81018020608227,0.0014959135982669303,354476.0294659319,1556981.7712958476,4.392347131741631,1556981.7712958476,4.392347131741631,0.85,0.0959836963051584,4.027634451161993,1.2692466060956944,1.0,0.0,4.027634451163451,1.2838289804798975,1.2841511499868856,3.137204808740535,19473.041837476114,1985.6976477671901,4632.441516551485,4632.441516551485,5.457057287294737,5.143062323964324,-2.518486623367889,7.661548947332213,3.2831128872700632,3.2831128872700632,0.9380322535057324,0.0,0.0,0.0002509311912133665,1.0004350882071407,0.0002508220614923205,198.3519004072091,0.0,2.1754737060475467e-05,61.65292482938747,0.09396309912023584,8.348149692068662e-05,0.0001674496942926799,0.0006744261575697413,0.09598369630500093,0.07256103426978518,0.02342266203521576,0.09598363116796808,0.0725610342699042,0.0234226620352542,0.37957959071964736,0.37957959071964736,0.12252811731180957,0.0,5.34853502092426,5.481998975487215,4.935562247693042,5.398777772605797,5.419773029927512,5.333748562407095,24975.187733567796,21228.909573532626,0.85,1.068497615783826,0.673826906302576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473339418851183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.35752706778,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.948414187274,1545.1015781708863,0.37957959071964736,0.12252811731180957,6.112874298809886,3.2831128872700632
1946.0,-29.3118834565877,5.146885938223088,35.020192466853466,24.475363350380235,5.128003426580716,-25.867933181346213,-39.498546592053,1.6837461385324863,0.3965617466325284,-5.011509150863538,40.057727956402,43155.880408269826,25291.16628894842,25291.16628894842,68447.04669721825,78326.10595307636,78326.10595307636,25291.16628894842,103617.27224202477,103617.27224202477,103617.27224202477,128594.58791094649,92269.88239569674,57099.65685089823,39078.02838310945,24977.31566892171,0.0,64055.344052031156,21230.718318583455,1545.1748849602004,0.0,0.8866510938620076,2.810215100689723,0.0014959135982669303,354496.9209392723,1557023.7968459574,4.392206828540228,1557023.7968459574,4.392206828540228,0.8500000000000001,0.0959897021640989,4.027634451161993,1.269242700939067,1.0,0.0,4.027634451162594,1.2838264798745576,1.2841485086431137,3.1372109193101645,19472.819836893326,1985.6750100078343,4632.441516551485,4632.441516551485,5.459575949007522,5.146885938223088,-2.51489768092928,7.661783619152368,3.2845275776370104,3.2845275776370104,0.9384364507534315,0.0,0.0,0.0002508220614923205,1.0004331417598016,0.0002507134670200095,198.35533873711958,0.0,2.1646087560384025e-05,61.345012146128326,0.09398474520779623,8.344976063878767e-05,0.00016737230085353284,0.0006741144450879387,0.09598970216398647,0.07256094109008805,0.023428761073898415,0.09598982890320193,0.07256094109017304,0.023428761073925854,0.3795762832075609,0.3795762832075609,0.12255911191320663,0.0,5.359841978873476,5.465877853254483,5.031745352412827,5.4080708974960885,5.404298403769303,5.4197550296542545,24977.31566892171,21230.718318583455,0.85,1.068561065593837,0.6737280245222784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473589860244935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.04961438452,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.887426987643,1545.1748849602004,0.3795762832075609,0.12255911191320663,6.112874298809886,3.2845275776370104
1947.0,-29.316048414189936,5.150613259469421,35.02082048294388,24.475603002961748,5.129008667605689,-25.871581035736888,-39.501919819135196,1.684235813439445,0.4073899301466213,-5.01008682038108,40.05867888705472,43151.7929660111,25302.72145044004,25302.72145044004,68454.51441645113,78322.99082283044,78322.99082283044,25302.72145044004,103625.71227327047,103625.71227327047,103625.71227327047,128605.10904552617,92268.85168768713,57097.653830881325,39079.108729784224,24979.396772255695,0.0,64058.505502039916,21232.487256417342,1545.2477968376274,0.0,0.8866548937980541,2.810239275404071,0.0014959135982669303,354516.576097095,1557064.8482704347,4.392079110692939,1557064.8482704347,4.392079110692939,0.8500000000000001,0.09599564474182587,4.027634451161993,1.2692389628244567,1.0,0.0,4.027634451162412,1.2838244165393906,1.2841463053668964,3.1372159613685118,19472.6023142212,1985.6528288682885,4632.441516551485,4632.441516551485,5.462070348872116,5.150613259469421,-2.5114239511498315,7.6620372106192525,3.2859194718116784,3.2859194718116784,0.9388341348033367,0.0,0.0,0.0002507134670200095,1.0004311587692762,0.00025060541629714486,198.35876131601475,0.0,2.154029334023194e-05,61.04519132621732,0.09400628550113646,8.341804699911588e-05,0.00016729542002089358,0.0006738047971977669,0.09599564474158986,0.07256085901056052,0.023434785731029348,0.09599559555145104,0.0725608590107389,0.02343478573108697,0.3795729805157933,0.3795729805157933,0.12258969974417575,0.0,5.370807496028931,5.4499854175906535,5.125820150670052,5.417476750527726,5.389148337987706,5.505211439872596,24979.396772255695,21232.487256417342,0.85,1.068624905934954,0.6736309663770871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473839181140835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.74979356461,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.826679173093,1545.2477968376274,0.3795729805157933,0.12258969974417575,6.112874298809886,3.2859194718116784
1948.0,-29.32019454957133,5.1542465284751975,35.021437203876665,24.47582959374415,5.129994707184431,-25.875213883541825,-39.50527928592635,1.6847100662219512,0.4175944679852819,-5.008688721960864,40.05960586477029,43147.730617847126,25314.007719306854,25314.007719306854,68461.73833715398,78319.90065132763,78319.90065132763,25314.007719306854,103633.90837063448,103633.90837063448,103633.90837063448,128615.30250942394,92267.83065136589,57095.66061789547,39080.18892607825,24981.394138789463,0.0,64061.58306486771,21234.18501797104,1545.3166750714277,0.0,0.886658656931467,2.8102687811673657,0.0014959135982669303,354535.8972259971,1557104.866440284,4.391952630533532,1557104.866440284,4.391952630533532,0.85,0.09600148961908002,4.027634451161993,1.2692352922959254,1.0,0.0,4.027634451160908,1.2838224241303344,1.2841441737331278,3.137220830124015,19472.38683268146,1985.6308558663213,4632.441516551485,4632.441516551485,5.464506703184735,5.1542465284751975,-2.5080155225689054,7.662262051044102,3.2872886902846936,3.2872886902846936,0.9392253400813411,0.0,0.0,0.00025060541629714486,1.000429224434547,0.00025049789647917336,198.3621685302,0.0,2.1432807546726423e-05,60.74057658742268,0.09402771830868319,8.338647380022483e-05,0.00016721894249692004,0.0006734967736874714,0.09600148961880227,0.07256075957764636,0.023440730041155905,0.09600128986648629,0.07256075957785629,0.02344073004122373,0.37956968480651776,0.37956968480651776,0.12261989837694691,0.0,5.381354822585877,5.434291288503005,5.217566104456466,5.426283189946162,5.374200132781766,5.587579697981084,24981.394138789463,21234.18501797104,0.85,1.0686863337084684,0.673535191507154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474087360511407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.445178825816,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.766178407242,1545.3166750714277,0.37956968480651776,0.12261989837694691,6.112874298809886,3.2872886902846936
1949.0,-29.324322567869086,5.157788318003979,35.02204301845357,24.476078012399398,5.131006987046282,-25.87882782274904,-39.50862073162568,1.6852097144305165,0.4268325223943066,-5.007295444299035,40.06052157991547,43143.67224512884,25324.98525654625,25324.98525654625,68468.65750167509,78316.79264109605,78316.79264109605,25324.98525654625,103641.7778976423,103641.7778976423,103641.7778976423,128625.15441262777,92266.79520952054,57093.67481356387,39081.2448843963,24983.376514985466,0.0,64064.621399381766,21235.870037737644,1545.385004367285,0.0,0.8866624361636357,2.8103103537883523,0.0014959135982669303,354555.1525561376,1557144.3991615735,4.3918256100227655,1557144.3991615735,4.3918256100227655,0.85,0.0960072461199789,4.027634451161993,1.26923152780626,1.0,0.0,4.027634451162163,1.2838203120047211,1.2841419230348643,3.1372259914416913,19472.168310971203,1985.6085728532378,4632.441516551485,4632.441516551485,5.466876411944182,5.157788318003979,-2.5046566080584975,7.662444926062476,3.2886357485338853,3.2886357485338853,0.9396102138668244,0.0,0.0,0.00025049789647917336,1.0004273629241636,0.00025039088869679597,198.36556095778587,0.0,2.132786425279806e-05,60.443167292429706,0.09404904617293598,8.335508092605827e-05,0.0001671428155531151,0.0006731901621859409,0.09600724611979491,0.07256064994999886,0.023446596169796056,0.09600736419128558,0.07256064995013792,0.023446596169840985,0.3795663961188777,0.3795663961188777,0.12264970708446067,0.0,5.391367664289646,5.4187373292745065,5.306686528555986,5.434127966693325,5.359196787203189,5.666170876456249,24983.376514985466,21235.870037737644,0.85,1.0687436529881034,0.6734399002558561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474334426359958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.14776953083,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.705915881294,1545.385004367285,0.3795663961188777,0.12264970708446067,6.112874298809886,3.2886357485338853
1950.0,-29.32843177969546,5.161239438832807,35.02263807916501,24.476252355985366,5.131920562414569,-25.882434682141344,-39.511960885114945,1.685622433686948,0.43625043890858706,-5.005990016129265,40.06141992572196,43139.69085309481,25335.865500540618,25335.865500540618,68475.55635363543,78313.78445073604,78313.78445073604,25335.865500540618,103649.64995127666,103649.64995127666,103649.64995127666,128634.99180562285,92265.81192772184,57091.71833009131,39082.32621958947,24985.34185434618,0.0,64067.66807393565,21237.540576194253,1545.4546082255472,0.0,0.8866658307253815,2.8103393548027755,0.0014959135982669303,354573.19453631144,1557183.182760967,4.391711518963957,1557183.182760967,4.391711518963957,0.85,0.09601294585048499,4.027634451161993,1.269227953986265,1.0,0.0,4.027634451163212,1.283818604894778,1.2841400781115375,3.1372301630510324,19471.960797221127,1985.587412339701,4632.441516551485,4632.441516551485,5.469225118118994,5.161239438832807,-2.5014089575395393,7.6626483963723455,3.289961265922526,3.289961265922526,0.9399889331207217,0.0,0.0,0.00025039088869679597,1.0004254298390114,0.00025028441024044034,198.36893803087875,0.0,2.1226658778140498e-05,60.15635097725017,0.09407027283171412,8.332371111042784e-05,0.00016706717758636813,0.000672885520105255,0.09601294585036516,0.07256055676827435,0.023452389082090807,0.09601304672041061,0.07256055676836491,0.02345238908212008,0.3795631110894315,0.3795631110894315,0.12267910573360336,0.0,5.401037982428647,5.403417610221311,5.393675682614742,5.442240455037847,5.3446450855090575,5.744453242385362,24985.34185434618,21237.540576194253,0.85,1.06880051065091,0.673345731942523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474580420598455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.86095321565,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.645878096411,1545.4546082255472,0.3795631110894315,0.12267910573360336,6.112874298809886,3.289961265922526
1951.0,-29.332522469897693,5.164601502172308,35.02322222839683,24.476372391823702,5.13277670335143,-25.886030623349612,-39.51529167881233,1.685985299437402,0.4452524690126438,-5.0047321078579134,40.062292173144776,43135.751437966515,25346.552399259792,25346.552399259792,68482.30383722631,78310.78897460006,78310.78897460006,25346.552399259792,103657.34137385985,103657.34137385985,103657.34137385985,128644.56049437492,92264.81068232466,57089.77314569916,39083.375040695006,24987.219120515078,0.0,64070.59416121009,21239.136252437816,1545.5204669208151,0.0,0.8866690776819085,2.810368259433822,0.0014959135982669303,354590.5804380512,1557220.8403332485,4.391602389464214,1557220.8403332485,4.391602389464214,0.85,0.09601855560140694,4.027634451161993,1.2692244224762543,1.0,0.0,4.027634451161405,1.283817129574093,1.2841384657154435,3.1372337682533984,19471.749492397437,1985.5658652442412,4632.441516551485,4632.441516551485,5.4715320870642,5.164601502172308,-2.4982416857100618,7.66284318788237,3.2912653345692293,3.2912653345692293,0.940361524162637,0.0,0.0,0.00025028441024044034,1.0004235260603813,0.0002501784531457872,198.37229998221443,0.0,2.112201831043404e-05,59.859799891770066,0.09409139485002456,8.329244006624127e-05,0.00016699197017419908,0.0006725826121410202,0.09601855560125237,0.07256045332806657,0.023458102273185802,0.09601847742650169,0.07256045332818338,0.02345810227322356,0.37955983282780487,0.37955983282780487,0.12270810645261611,0.0,5.41034500045788,5.388290128467304,5.478578155818354,5.449984576870577,5.330194860370511,5.820904867116042,24987.219120515078,21239.136252437816,0.85,1.0688570120782053,0.673253494878341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44748253020391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.56440213016,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.586079467226,1545.5204669208151,0.37955983282780487,0.12270810645261611,6.112874298809886,3.2912653345692293
1952.0,-29.336595307470002,5.167877105232843,35.02379572025698,24.476524209044896,5.133662605480992,-25.889607541144212,-39.518604416493304,1.686376705010888,0.4534194539785972,-5.003471098898384,40.063150001260816,43131.814778103166,25356.927632735868,25356.927632735868,68488.74241083904,78307.80174083213,78307.80174083213,25356.927632735868,103664.729373568,103664.729373568,103664.729373568,128653.78679570969,92263.82263657555,57087.83567385824,39084.429958574794,24989.057422141683,0.0,64073.48738071648,21240.69880882043,1545.5842184923677,0.0,0.8866723925513301,2.8104084335783464,0.0014959135982669303,354608.00986673916,1557257.8760515016,4.391490977986412,1557257.8760515016,4.391490977986412,0.85,0.0960240681216651,4.027634451161993,1.2692209228361029,1.0,0.0,4.0276344511608455,1.283815519866401,1.2841367195684015,3.1372377018632123,19471.540973253774,1985.5446022090903,4632.441516551485,4632.441516551485,5.473771777179878,5.167877105232843,-2.495115673060628,7.662992778293471,3.292548289408034,3.292548289408034,0.9407280826880097,0.0,0.0,0.0002501784531457872,1.0004216913755897,0.0002500729995186224,198.37564736028915,0.0,2.1018952565773433e-05,59.56771157140191,0.09411241380259033,8.326134930043356e-05,0.00016691710384535364,0.0006722810779357303,0.09602406812141417,0.0725603325708018,0.02346373555061237,0.0960241697469594,0.07256033257099143,0.023463735550673676,0.3795565614296839,0.3795565614296839,0.1227367202283224,0.0,5.419174224689925,5.37332042000935,5.561031488690276,5.456890552876985,5.315861402021085,5.893552211485314,24989.057422141683,21240.69880882043,0.85,1.0689092354828087,0.6731616545517405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447506908754992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.27231380979,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.526514914185,1545.5842184923677,0.3795565614296839,0.1227367202283224,6.112874298809886,3.292548289408034
