time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1953.0,-29.340650126650196,5.171067035313657,35.02435873508616,24.476595559995644,5.1344571484361765,-25.89317737066495,-39.5219158968888,1.6866876920929073,0.46155292057181896,-5.00229227081687,40.06399176927371,43127.95166538693,25367.208390302294,25367.208390302294,68495.16005568922,78304.85864596149,78304.85864596149,25367.208390302294,103672.06703626379,103672.06703626379,103672.06703626379,128662.95014642054,92262.83444959988,57085.92746903626,39085.45220062624,24990.883110156756,0.0,64076.335310783,21242.25064363324,1545.6493573787682,0.0,0.8866753469449375,2.810439481455811,0.0014959135982669303,354624.3040148049,1557294.2190408309,4.3913916824375825,1557294.2190408309,4.3913916824375825,0.85,0.09602952470900228,4.027634451161993,1.2692175083654007,1.0,0.0,4.027634451161283,1.283814284774446,1.2841353487775158,3.137240720038888,19471.332424305376,1985.523336134702,4632.441516551485,4632.441516551485,5.475991072885974,5.171067035313657,-2.4920943210708884,7.6631613563845455,3.293810765501582,3.293810765501582,0.941088790143309,0.0,0.0,0.0002500729995186224,1.0004198393433263,0.0002499680530953583,198.37898002757103,0.0,2.091943155531368e-05,59.28566902775896,0.09413333323414565,8.323028105586067e-05,0.00016684271846276172,0.0006719814808061402,0.09602952470882552,0.07256022772537707,0.02346929698344845,0.09602959753813164,0.07256022772551061,0.023469296983491657,0.3795532950089597,0.3795532950089597,0.1227649324698522,0.0,5.4276633646875325,5.358540424816738,5.641500434699424,5.463845191388714,5.301682419555561,5.965914163323305,24990.883110156756,21242.25064363324,0.85,1.068961883095749,0.6730714460527083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475311816896013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.99027126616,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.46717165249,1545.6493573787682,0.3795532950089597,0.1227649324698522,6.112874298809886,3.293810765501582
1954.0,-29.34468718866537,5.174173400378458,35.02491127799085,24.476657446380727,5.13524295406416,-25.896732099237965,-39.52521368684245,1.6869925773945447,0.46902154673102814,-5.001129790968766,40.06481273290674,43124.108987168926,25377.236192223896,25377.236192223896,68501.34517939283,78301.91277420998,78301.91277420998,25377.236192223896,103679.14896643387,103679.14896643387,103679.14896643387,128671.78708402366,92261.83282831582,57084.02904128712,39086.44865225411,24992.63811758978,0.0,64079.086769843896,21243.742399951312,1545.7110184632947,0.0,0.886678293347235,2.8104773103853486,0.0014959135982669303,354640.37276761944,1557329.664427009,4.391292655919522,1557329.664427009,4.391292655919522,0.85,0.09603488444187437,4.027634451161993,1.269214145545848,1.0,0.0,4.027634451162604,1.2838130771413292,1.284134006103782,3.137243671119428,19471.12104015376,1985.5017809500453,4632.441516551485,4632.441516551485,5.47815576333825,5.174173400378458,-2.489127428890168,7.663300829268627,3.295052856251349,3.295052856251349,0.9414436732146712,0.0,0.0,0.0002499680530953583,1.00041801418444,0.00024986360656363934,198.38229819747676,0.0,2.0819164404673362e-05,59.00151192284431,0.09415415239855032,8.319935190430733e-05,0.00016676870119105094,0.0006716833662926169,0.09603488444171573,0.07256010574582893,0.023474778695886808,0.09603504022292501,0.07256010574594879,0.02347477869592558,0.3795500340996186,0.3795500340996186,0.12279275806679307,0.0,5.4357253997311545,5.3438976656880754,5.719790829246108,5.470151337699804,5.287556681770752,6.0354461452002965,24992.63811758978,21243.742399951312,0.85,1.0690125067704628,0.6729825776397216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475553480096568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.706114161236,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.408053597997,1545.7110184632947,0.3795500340996186,0.12279275806679307,6.112874298809886,3.295052856251349
1955.0,-29.34870662317325,5.177197556208523,35.02545351874458,24.47668999610471,5.1359798063562545,-25.900275860751204,-39.52850581901146,1.6872551587913278,0.47640637985153944,-5.000017678755204,40.06561769940613,43120.32009664564,25387.10130039221,25387.10130039221,68507.42139703785,78299.04634136967,78299.04634136967,25387.10130039221,103686.14764176188,103686.14764176188,103686.14764176188,128680.51376989353,92260.88373850587,57082.15749379273,39087.473605236824,24994.36612813164,0.0,64081.83973336847,21245.211208911896,1545.7725046782061,0.0,0.8866810410998236,2.8105103726372107,0.0014959135982669303,354655.7458323377,1557364.4197234686,4.391200306281538,1557364.4197234686,4.391200306281538,0.8500000000000001,0.09604017300409627,4.027634451161993,1.2692108849296346,1.0,0.0,4.027634451163016,1.2838120660882901,1.2841328607013003,3.137246141823538,19470.920742349124,1985.4813562581642,4632.441516551485,4632.441516551485,5.480285333270879,5.177197556208523,-2.486239776564304,7.663437332772827,3.29627505477142,3.29627505477142,0.9417928727918342,0.0,0.0,0.00024986360656363934,1.000416202276375,0.0002497596560262546,198.38560197530848,0.0,2.0720343001160333e-05,58.72145206528838,0.09417487274155148,8.316848641254312e-05,0.00016669512015109623,0.0006713870087611429,0.09604017300396994,0.0725599860901085,0.023480186913861445,0.09604028777730683,0.07255998609020393,0.023480186913892337,0.3795467760717085,0.3795467760717085,0.1228201958285714,0.0,5.443451902728725,5.329459382561595,5.796069372661577,5.476424058606767,5.273839342975123,6.103569042396657,24994.36612813164,21245.211208911896,0.85,1.069061401515364,0.6728945404198841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475794092619305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.42605430368,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.349156118073,1545.7725046782061,0.3795467760717085,0.1228201958285714,6.112874298809886,3.29627505477142
1956.0,-29.35270841416382,5.180140852509634,35.025985467707265,24.476673022750788,5.136662504672123,-25.9038091565536,-39.531788731086976,1.6874707636691137,0.48348095697201643,-4.998954420168864,40.06640236428433,43116.5696687176,25396.804443866677,25396.804443866677,68513.37411258428,78296.1985733209,78296.1985733209,25396.804443866677,103693.00301718758,103693.00301718758,103693.00301718758,128689.04267262135,92259.92426830641,57080.29536371253,39088.47656065986,24996.03965543376,0.0,64084.516216093616,21246.633707118697,1545.8321965046357,0.0,0.8866836135207661,2.810541800926116,0.0014959135982669303,354670.44406753895,1557398.2990397457,4.3911138497437765,1557398.2990397457,4.3911138497437765,0.8500000000000001,0.0960453845850762,4.027634451161993,1.2692076622275636,1.0,0.0,4.027634451162001,1.283811273448892,1.2841319344040207,3.1372480787942942,19470.7182538464,1985.4607081772472,4632.441516551485,4632.441516551485,5.4823799400651145,5.180140852509634,-2.48342961330981,7.663570465819444,3.2974776307807874,3.2974776307807874,0.9421364659373678,0.0,0.0,0.0002497596560262546,1.0004143885342476,0.00024965620135890764,198.38889134664905,0.0,2.062228993472979e-05,58.44356967502422,0.0941954950314862,8.313771790405765e-05,0.00016662193812219694,0.0006710922583003422,0.09604538458487864,0.0725598633525452,0.023485521232333436,0.0960453491338435,0.07255986335269445,0.023485521232381748,0.3795435229919812,0.3795435229919812,0.12284725346351409,0.0,5.4508569624757115,5.31520477398783,5.870458021462525,5.48243537714086,5.2602254432874815,6.170293703180221,24996.03965543376,21246.633707118697,0.85,1.0691096407992924,0.6728079139012005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476033662092318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.14817191342,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.290477207142,1545.8321965046357,0.3795435229919812,0.12284725346351409,6.112874298809886,3.2974776307807874
1957.0,-29.35669318111176,5.1830055146625424,35.02650732779482,24.476669006422185,5.137360712218174,-25.907325597765077,-39.53505386654285,1.6877020004667185,0.48979356447159716,-4.9978952248001836,40.06717235773448,43112.819728311275,25406.240541650972,25406.240541650972,68519.06026996224,78293.34079725406,78293.34079725406,25406.240541650972,103699.58133890503,103699.58133890503,103699.58133890503,128697.25444870871,92258.95430547876,57078.43323654901,39089.46785436639,24997.67310980368,0.0,64087.140964170074,21248.022143333128,1545.8898738827534,0.0,0.8866862183186321,2.810582706615802,0.0014959135982669303,354685.0866090731,1557431.545432225,4.391026305396357,1557431.545432225,4.391026305396357,0.85,0.0960505058494513,4.027634451161993,1.2692044104030362,1.0,0.0,4.027634451163184,1.2838104067684755,1.284130934684038,3.137250196701625,19470.513550958516,1985.4398342918853,4632.441516551485,4632.441516551485,5.484416900003104,5.1830055146625424,-2.4806623950172404,7.663667909679782,3.2986608544253033,3.2986608544253033,0.9424745298358009,0.0,0.0,0.00024965620135890764,1.0004126387802665,0.0002495532260201111,198.39216681946036,0.0,2.0524256759598397e-05,58.165743656701856,0.0942160192882458,8.310712644038803e-05,0.00016654907491851962,0.0006707987919509895,0.09605050584928405,0.0725597257203751,0.02349078012890896,0.0960506128318555,0.07255972572050144,0.023490780128949854,0.3795402753882009,0.3795402753882009,0.12287394319574395,0.0,5.457836013355291,5.301081412387418,5.942690576441578,5.487688789271772,5.246618704355512,6.233882322547856,24997.67310980368,21248.022143333128,0.85,1.0691545798285802,0.6727218452827354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476272187462498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.8703458951,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.232017773524,1545.8898738827534,0.3795402753882009,0.12287394319574395,6.112874298809886,3.2986608544253033
1958.0,-29.360660655684296,5.185792304323498,35.027019240457584,24.476609390135877,5.1379765920621265,-25.910834698390502,-39.538317744713254,1.6878608794896484,0.49635404951061446,-4.996908827375668,40.06792629493117,43109.140038496655,25415.585240685374,25415.585240685374,68524.72527918202,78290.59129213623,78290.59129213623,25415.585240685374,103706.17653282161,103706.17653282161,103706.17653282161,128705.46363574934,92258.0522629746,57076.60100934731,39090.50139291921,24999.28710292773,0.0,64089.78849584694,21249.39403748857,1545.9483267873104,0.0,0.8866885104952588,2.8106119033211803,0.0014959135982669303,354698.7232029872,1557464.0990755262,4.390949268188427,1557464.0990755262,4.390949268188427,0.85,0.09605557057250183,4.027634451161993,1.2692013415554544,1.0,0.0,4.027634451162786,1.283809877094757,1.2841302726704367,3.1372514910669413,19470.323182111035,1985.420422071863,4632.441516551485,4632.441516551485,5.486434129794566,5.185792304323498,-2.4779891183427734,7.663781422666272,3.29982526226228,3.29982526226228,0.9428072177892229,0.0,0.0,0.0002495532260201111,1.0004108610638742,0.00024945073642515926,198.39542817196,0.0,2.0429500592810304e-05,57.8972046800244,0.0942364487888386,8.307655715541272e-05,0.0001664766688646984,0.0006705071668341464,0.09605557057229679,0.07255959968937636,0.023495970882920422,0.09605549081708681,0.07255959968953127,0.02349597088297057,0.37953703062442223,0.37953703062442223,0.12290025739521086,0.0,5.464564521174395,5.287193339389944,6.013163614848565,5.493262876886263,5.233532112776288,6.29716780950514,24999.28710292773,21249.39403748857,0.85,1.0691988051048487,0.6726366407230405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476509705556653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.60180691842,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.173765995196,1545.9483267873104,0.37953703062442223,0.12290025739521086,6.112874298809886,3.29982526226228
1959.0,-29.36461112297796,5.188503249428832,35.0275212542611,24.47653894722464,5.138592853832224,-25.91432846159848,-39.54156782766802,1.6880217880211392,0.5020983497293514,-4.995932146923501,40.06866175289898,43105.47739041175,25424.686587359956,25424.686587359956,68530.1639777717,78287.79627931783,78287.79627931783,25424.686587359956,103712.48286667779,103712.48286667779,103712.48286667779,128713.32182209143,92257.09805454403,57074.779165648186,39091.46543210649,25000.83895541364,0.0,64092.304387520126,21250.713112101595,1546.003623445971,0.0,0.886690820063913,2.810650625892866,0.0014959135982669303,354712.2258685851,1557495.8553146673,4.390871646729463,1557495.8553146673,4.390871646729463,0.85,0.0960605440560927,4.027634451161993,1.2691981930332261,1.0,0.0,4.027634451162446,1.2838093369393213,1.2841296007962475,3.1372528110475626,19470.1218040625,1985.39988722576,4632.441516551485,4632.441516551485,5.488398827382667,5.188503249428832,-2.47536170712685,7.663864956555682,3.300970953001106,3.300970953001106,0.943134558000316,0.0,0.0,0.00024945073642515926,1.0004091127084143,0.00024934872469306043,198.39867563729626,0.0,2.033346707364377e-05,57.62504568670644,0.09425678225591225,8.30461274035841e-05,0.00016640460902157516,0.0006702169361274379,0.09606054405589884,0.07255945686506049,0.023501087190838356,0.09606050024266641,0.07255945686520691,0.02350108719088578,0.37953379299124573,0.37953379299124573,0.12292621257949872,0.0,5.470907041868884,5.273433848986372,6.081652541217181,5.498030496652859,5.220267853339408,6.357691361256059,25000.83895541364,21250.713112101595,0.85,1.069241691848354,0.67255309045816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476746200285027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.3296479251,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.115727815222,1546.003623445971,0.37953379299124573,0.12292621257949872,6.112874298809886,3.300970953001106
1960.0,-29.368545164973543,5.1911395409466135,35.028013560757714,24.47643350986766,5.139162496600241,-25.917812121210286,-39.54480872545389,1.688142355351242,0.5076827397648458,-4.9950034278744395,40.069382994130486,43101.848141509836,25433.645017866256,25433.645017866256,68535.49315937608,78285.04855803191,78285.04855803191,25433.645017866256,103718.69357589816,103718.69357589816,103718.69357589816,128721.06430636221,92256.16573423933,57072.965317729846,39092.44490723276,25002.370730464063,0.0,64094.815637696825,21252.01512089445,1546.0590723287378,0.0,0.8866929368448986,2.810685854001109,0.0014959135982669303,354725.0658390701,1557526.998166539,4.390800504842671,1557526.998166539,4.390800504842671,0.85,0.09606545333528688,4.027634451161993,1.269195156604983,1.0,0.0,4.02763445116265,1.2838089842381848,1.2841291170367286,3.1372536729457465,19469.925045327665,1985.3798234185647,4632.441516551485,4632.441516551485,5.4903326738164075,5.1911395409466135,-2.472808148949033,7.663947689895647,3.302098408615087,3.302098408615087,0.9434566881757391,0.0,0.0,0.00024934872469306043,1.000407424471527,0.0002492471752943865,198.40190969271197,0.0,2.0238992547875197e-05,57.357304880678306,0.09427702124846012,8.301579390959577e-05,0.00016633293078346467,0.0006699282423862255,0.09606545333508017,0.07255931776508191,0.02350613556999825,0.096065378923437,0.07255931776523805,0.02350613557004883,0.379530559604513,0.379530559604513,0.12295180716420527,0.0,5.476932874847421,5.259837665826296,6.148333699863599,5.502686167639297,5.207232806277432,6.417039857481882,25002.370730464063,21252.01512089445,0.85,1.0692829439869316,0.6724701165402814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476981688546844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.061907119074,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.057898098585,1546.0590723287378,0.379530559604513,0.12295180716420527,6.112874298809886,3.302098408615087
1961.0,-29.372462496572588,5.193702882862799,35.028496283533755,24.476324614975624,5.139719121197028,-25.92128203205356,-39.548043616209156,1.688252885547036,0.512901657061775,-4.994095920067996,40.07008842176564,43098.26703600794,25442.39897005778,25442.39897005778,68540.66600606573,78282.33948681245,78282.33948681245,25442.39897005778,103724.73845687023,103724.73845687023,103724.73845687023,128728.59880631819,92255.26000683494,57071.18755604066,39093.41383421586,25003.86034944797,0.0,64097.27418366383,21253.28129703077,1546.112783038703,0.0,0.8866950028435834,2.8107233851810856,0.0014959135982669303,354737.6129066525,1557557.4586501268,4.3907310698964155,1557557.4586501268,4.3907310698964155,0.85,0.09607028262871622,4.027634451161993,1.2691922361170875,1.0,0.0,4.027634451159837,1.283808677468352,1.2841286798136127,3.137254422601674,19469.733898811497,1985.3603318984055,4632.441516551485,4632.441516551485,5.492222379743672,5.193702882862799,-2.470307657361224,7.664010540224023,3.303207861971999,3.303207861971999,0.9437736748491427,0.0,0.0,0.0002492471752943865,1.0004057065408152,0.0002491460950939883,198.40513010267975,0.0,2.014759462505333e-05,57.098283167401135,0.09429716884308517,8.298552685213883e-05,0.00016626164844224766,0.0006696411431729804,0.0960702826285603,0.07255916929472729,0.02351111333383301,0.09607022292533939,0.07255916929484506,0.02351111333387116,0.37952733034924774,0.37952733034924774,0.1229770492572892,0.0,5.482626141477226,5.246410488555625,6.213124272745631,5.506997577129766,5.194440626015876,6.474217923445849,25003.86034944797,21253.28129703077,0.85,1.0693226331227415,0.672388453095751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447721620494197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.8028854058,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15471.000265753173,1546.112783038703,0.37952733034924774,0.1229770492572892,6.112874298809886,3.303207861971999
1962.0,-29.376363034687632,5.196194404187244,35.02896955054108,24.476170527655654,5.140227085214772,-25.924741690441806,-39.5512655499391,1.6883213008515803,0.5178580355578788,-4.993235475506497,40.070778410101745,43094.705143518375,25451.017441066593,25451.017441066593,68545.72258458496,78279.64465512642,78279.64465512642,25451.017441066593,103730.66209619302,103730.66209619302,103730.66209619302,128735.98290814353,92254.34203085261,57069.40251925883,39094.3772351042,25005.320811950514,0.0,64099.69804705471,21254.522690157937,1546.1660967161738,0.0,0.8866968850745554,2.810758865645336,0.0014959135982669303,354749.50960648106,1557587.252897727,4.3906678112833415,1557587.252897727,4.3906678112833415,0.85,0.09607504692247797,4.027634451161993,1.269189279363491,1.0,0.0,4.027634451161867,1.2838085664552787,1.2841284389984853,3.137254693885309,19469.540167331037,1985.3405767852466,4632.441516551485,4632.441516551485,5.494082839498646,5.196194404187244,-2.4678789978622513,7.664073402049495,3.30429970268496,3.30429970268496,0.94408562933856,0.0,0.0,0.0002491460950939883,1.0004039798402546,0.00024904548573844354,198.40833679772908,0.0,2.0054830310811213e-05,56.83538910083898,0.09431722367339598,8.295539116562953e-05,0.00016619070392835878,0.0006693554046047206,0.0960750469223155,0.07255902275435648,0.023516024167959025,0.09607495235992179,0.07255902275447919,0.02351602416799878,0.3795241055880583,0.3795241055880583,0.12300193911564443,0.0,5.488020023007664,5.233140136230531,6.276197977358322,5.5110935110643595,5.181707281480783,6.530325058103301,25005.320811950514,21254.522690157937,0.85,1.069361083951854,0.6723074594186566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477449732384167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.53999133923,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.942837037974,1546.1660967161738,0.3795241055880583,0.12300193911564443,6.112874298809886,3.30429970268496
1963.0,-29.380247568561277,5.198615748495805,35.02943346990538,24.476002470497065,5.140721909318712,-25.92818828312915,-39.55447777463121,1.688379455858487,0.5223019805214335,-4.992395361925658,40.0714526374619,43091.173019075606,25459.438682972668,25459.438682972668,68550.61170204828,78276.94654402822,78276.94654402822,25459.438682972668,103736.3852270009,103736.3852270009,103736.3852270009,128743.12318891626,92253.40912913214,57067.63560419194,39095.30391660022,25006.73796191536,0.0,64102.04187851558,21255.727267628055,1546.2175768513755,0.0,0.8866987208267357,2.8107986693687357,0.0014959135982669303,354761.1255076877,1557616.36698987,4.39060611491976,1557616.36698987,4.39060611491976,0.8499999999999999,0.0960797326917128,4.027634451161993,1.2691863951412965,1.0,0.0,4.027634451162412,1.2838085023980905,1.2841282457554664,3.1372548504224516,19469.343285893057,1985.3205004658123,4632.441516551485,4632.441516551485,5.495900723626485,5.198615748495805,-2.4655014319445825,7.664117180440387,3.305374149755939,3.305374149755939,0.9443926142159825,0.0,0.0,0.00024904548573844354,1.000402334739351,0.0002489453263854396,198.4115304255734,0.0,1.9961734899926796e-05,56.57155670639254,0.09433718540829591,8.2925356360783e-05,0.00016612012937766054,0.0006690711561129531,0.09607973269151937,0.07255886654586857,0.023520866145650795,0.09607971070676162,0.07255886654601465,0.023520866145698153,0.37952088498472475,0.37952088498472475,0.12302648622325695,0.0,5.493065633459366,5.219988735201014,6.33747174826857,5.514697342447107,5.168992450227734,6.584351486617095,25006.73796191536,21255.727267628055,0.85,1.069398254613535,0.6722277755323428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477682265828702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.276158944784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.885614174516,1546.2175768513755,0.37952088498472475,0.12302648622325695,6.112874298809886,3.305374149755939
1964.0,-29.3841158214917,5.200968434649412,35.02988826648604,24.475831060577207,5.141203138710266,-25.931621571389048,-39.55767658827824,1.6884270114983162,0.5264475373462574,-4.991579429978806,40.072114720646404,43087.65605001239,25467.677661567137,25467.677661567137,68555.33371157953,78274.28981689028,78274.28981689028,25467.677661567137,103741.96747845742,103741.96747845742,103741.96747845742,128750.1024056362,92252.50549600007,57065.87172913462,39096.259740961614,25008.134927178773,0.0,64104.39466814039,21256.914688101955,1546.2686413509375,0.0,0.8867004773980575,2.8108395537922797,0.0014959135982669303,354772.4073452111,1557644.95707954,4.390547079846248,1557644.95707954,4.390547079846248,0.8499999999999999,0.09608434761061968,4.027634451161993,1.2691835054242988,1.0,0.0,4.027634451162302,1.283808486923595,1.284128101684995,3.137254888237621,19469.152581356295,1985.3010540150099,4632.441516551485,4632.441516551485,5.497679262775877,5.200968434649412,-2.4631770919835025,7.664145526632915,3.306431579296,3.306431579296,0.9446947369417142,0.0,0.0,0.0002489453263854396,1.0004006608178593,0.0002488456236943295,198.41471075761203,0.0,1.9872770515946845e-05,56.31943164219336,0.09435705817881186,8.289545694037396e-05,0.00016604986944506562,0.0006687881747878975,0.09608434761048293,0.0725587061492532,0.02352564146122974,0.096084471697655,0.07255870614935646,0.02352564146126323,0.3795176660771529,0.3795176660771529,0.12305069198343375,0.0,5.49777914034388,5.206981141308802,6.3969348102513095,5.518026967325056,5.156513501982317,6.636516783926709,25008.134927178773,21256.914688101955,0.85,1.0694326663012892,0.6721482399618816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447791385223759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.02403388059,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.828581911423,1546.2686413509375,0.3795176660771529,0.12305069198343375,6.112874298809886,3.306431579296
1965.0,-29.387967829333046,5.203253093253021,35.030333955367524,24.475598462764196,5.141604212298733,-25.935048254406183,-39.560878021270014,1.6884040472228918,0.5307804151424875,-4.990829136680073,40.07275899837707,43084.220927902345,25475.840967566866,25475.840967566866,68560.0618954692,78271.70995995736,78271.70995995736,25475.840967566866,103747.55092752422,103747.55092752422,103747.55092752422,128757.04541530773,92251.63973432394,57064.15070227727,39097.21003560741,25009.494487783504,0.0,64106.704523390916,21258.07031461598,1546.3192690018686,0.0,0.8867019642160222,2.810870352175177,0.0014959135982669303,354782.781849936,1557672.7786744745,4.390497110802096,1557672.7786744745,4.390497110802096,0.8500000000000001,0.09608890535527351,4.027634451161993,1.269180764616467,1.0,0.0,4.027634451161733,1.2838087999152628,1.2841282867487285,3.1372541233771223,19468.969869287055,1985.2824225690788,4632.441516551485,4632.441516551485,5.499441466566377,5.203253093253021,-2.4609366388199994,7.664189732073021,3.3074723325331647,3.3074723325331647,0.9449920950094757,0.0,0.0,0.0002488456236943295,1.0003989904544695,0.0002487463762646161,198.4178778222059,0.0,1.9782480618364617e-05,56.063550072445324,0.09437684065943022,8.28655430142262e-05,0.0001659800806801033,0.0006685070911538313,0.09608890535510961,0.07255855198068081,0.023530353374428804,0.09608883163205313,0.07255855198080456,0.02353035337446894,0.3795144484828895,0.3795144484828895,0.12307455566516767,0.0,5.502293301226814,5.194179437294906,6.454939021294194,5.521609551822564,5.144409716519078,6.688552051019087,25009.494487783504,21258.07031461598,0.85,1.069467888034291,0.672070437066095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447814447502704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.76815231084,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.771746325432,1546.3192690018686,0.3795144484828895,0.12307455566516767,6.112874298809886,3.3074723325331647
1966.0,-29.391804181596793,5.205471558626982,35.030770573530376,24.475354619231098,5.142007993886547,-25.93846059406305,-39.56405828995628,1.6883850589105225,0.5343239315560595,-4.9900847142935305,40.0733861386813,43080.76619879359,25483.78415512466,25483.78415512466,68564.55035391825,78269.07378339526,78269.07378339526,25483.78415512466,103752.85793851991,103752.85793851991,103752.85793851991,128763.65234708802,92250.71253094259,57062.40494635069,39098.11953843544,25010.794408568112,0.0,64108.91394700356,21259.175247282896,1546.3667795481404,0.0,0.8867034831799578,2.8109107713159798,0.0014959135982669303,354793.0754112874,1557699.8605912828,4.390446061512185,1557699.8605912828,4.390446061512185,0.85,0.09609337839739959,4.027634451161993,1.2691779589699586,1.0,0.0,4.0276344511612745,1.2838090933953927,1.2841284528805075,3.1372534061974786,19468.774190437918,1985.2624688795786,4632.441516551485,4632.441516551485,5.501156153633534,5.205471558626982,-2.458734606386133,7.664206165013115,3.3084964852696688,3.3084964852696688,0.9452847100770482,0.0,0.0,0.0002487463762646161,1.0003973810120388,0.00024864756844222754,198.42103210295176,0.0,1.969246438304603e-05,55.80844406155244,0.09439653312381327,8.283583672528581e-05,0.00016591053953933028,0.0006682270048594806,0.09609337839721702,0.07255838059779612,0.02353499779942089,0.09609333032636005,0.07255838059793399,0.023534997799465607,0.3795112357581961,0.3795112357581961,0.12309809682256491,0.0,5.506468329622749,5.181473079705029,6.511253875681632,5.524408645849576,5.132073172159494,6.738090979199285,25010.794408568112,21259.175247282896,0.85,1.0695010433431769,0.6719933866670531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478374136246859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.513046299944,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.715107240962,1546.3667795481404,0.3795112357581961,0.12309809682256491,6.112874298809886,3.3084964852696688
1967.0,-29.395624751304222,5.207625160158846,35.03119837862581,24.475113429967337,5.142393367442573,-25.941860564194535,-39.56723279608411,1.6883510835544202,0.5378054584729739,-4.989368351135462,40.07400264380669,43077.35642834677,25491.567816176273,25491.567816176273,68568.92424452305,78266.52290156994,78266.52290156994,25491.567816176273,103758.09071774622,103758.09071774622,103758.09071774622,128770.1740191711,92249.8567835273,57060.69031031476,39099.07385912504,25012.083301424886,0.0,64111.15716054993,21260.270806211152,1546.4144881436275,0.0,0.8867048977711287,2.81094873356674,0.0014959135982669303,354802.9812026483,1557726.4835940197,4.390398520085469,1557726.4835940197,4.390398520085469,0.85,0.0960977887516096,4.027634451161993,1.269175261021592,1.0,0.0,4.027634451160225,1.2838094559751927,1.284128688693482,3.1372525201588948,19468.593591798242,1985.2440529434866,4632.441516551485,4632.441516551485,5.50283640389116,5.207625160158846,-2.4565868898018484,7.664212049960694,3.309504477479569,3.309504477479569,0.9455727078513055,0.0,0.0,0.00024864756844222754,1.000395758264254,0.0002485492030410503,198.4241734943757,0.0,1.960555009817983e-05,55.56212897824164,0.09441613867391145,8.280619408049996e-05,0.00016584137436172758,0.0006679484328073473,0.09609778875144037,0.07255820835263167,0.023539580398808702,0.09609774612256805,0.07255820835275945,0.023539580398850145,0.37950802417903917,0.37950802417903917,0.12312131614232973,0.0,5.510373654134696,5.1689429749860665,6.565913236370648,5.527173809608428,5.120194154868443,6.786067085359889,25012.083301424886,21260.270806211152,0.85,1.069531845647549,0.6719166887047537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478602870958661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.26673121664,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.658653389633,1546.4144881436275,0.37950802417903917,0.12312131614232973,6.112874298809886,3.309504477479569
1968.0,-29.399429911820697,5.209715194991554,35.0316175336708,24.474849260319047,5.142756342302664,-25.94524891647182,-39.57039787257088,1.6882984723886776,0.5408929418589992,-4.988679814657334,40.07460627223948,43073.974743726794,25499.1958200751,25499.1958200751,68573.17056380189,78263.96962008801,78263.96962008801,25499.1958200751,103763.16544016311,103763.16544016311,103763.16544016311,128776.51211482918,92248.98341362964,57058.988537278616,39099.994307056695,25013.346674666074,0.0,64113.340981722766,21261.344673466163,1546.4615460564114,0.0,0.8867062172959871,2.8109886000175424,0.0014959135982669303,354812.5024142775,1557752.550866072,4.390354173729896,1557752.550866072,4.390354173729896,0.85,0.09610213338598879,4.027634451161993,1.2691725943936034,1.0,0.0,4.0276344511614095,1.2838099046928606,1.2841290112336774,3.1372514236253433,19468.40927407477,1985.22525776639,4632.441516551485,4632.441516551485,5.504483052612263,5.209715194991554,-2.4544926916149175,7.664207886606471,3.3104965998727263,3.3104965998727263,0.9458561713922075,0.0,0.0,0.0002485492030410503,1.0003941740514464,0.00024845126999736844,198.4273023024123,0.0,1.9518073429033157e-05,55.31422009787997,0.09443565674734049,8.277664924872062e-05,0.00016577255379232971,0.0006676712487110919,0.09610213338584594,0.07255803283711393,0.02354410054873202,0.09610217637440184,0.07255803283722177,0.023544100548767016,0.3795048157380804,0.3795048157380804,0.1231442151019405,0.0,5.513989780051531,5.156552792081129,6.618949856050676,5.529572756516359,5.108310243122105,6.8325522011692215,25013.346674666074,21261.344673466163,0.85,1.0695616468240288,0.6718410565440068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478830671507426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.01882233627,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.602387837107,1546.4615460564114,0.3795048157380804,0.1231442151019405,6.112874298809886,3.3104965998727263
1969.0,-29.40321927459682,5.211742772773859,35.03202814266082,24.47454834999519,5.143083782563991,-25.94862658984854,-39.57355746589599,1.6882154724683225,0.543652498985864,-4.988026521768646,40.075195630644195,43070.63911267268,25506.69066612334,25506.69066612334,68577.32977879602,78261.41163901807,78261.41163901807,25506.69066612334,103768.10230514141,103768.10230514141,103768.10230514141,128782.68098946629,92248.08452230993,57057.31199597509,39100.85836259426,25014.578684324875,0.0,64115.437046919134,21262.391881676143,1546.5077886824379,0.0,0.8867074090432564,2.8110286439904995,0.0014959135982669303,354821.53645631246,1557778.0022150043,4.390314121777685,1557778.0022150043,4.390314121777685,0.85,0.09610641448022514,4.027634451161993,1.2691699667787182,1.0,0.0,4.027634451163006,1.2838104944690654,1.2841294754224635,3.1372499823875235,19468.219570259538,1985.2059133607847,4632.441516551485,4632.441516551485,5.506100956696204,5.211742772773859,-2.452457016249239,7.664199789023098,3.3114731356475247,3.3114731356475247,0.9461351816135785,0.0,0.0,0.00024845126999736844,1.000392549433527,0.0002483537788621618,198.43041820652067,0.0,1.9432589664059124e-05,55.071959107943556,0.09445508933700454,8.274716531915344e-05,0.00016570410467821501,0.000667395560700932,0.0961064144800829,0.07255785537702461,0.023548559103058295,0.09610654827660482,0.072557855377132,0.02354855910309315,0.3795016099428672,0.3795016099428672,0.12316679576671395,0.0,5.517318753448308,5.144272534659876,6.670465194618544,5.5316790207544955,5.096402202095305,6.877907999886702,25014.578684324875,21262.391881676143,0.85,1.0695915513858496,0.6717670672844973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479057560071815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.77656134634,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.546303629717,1546.5077886824379,0.3795016099428672,0.12316679576671395,6.112874298809886,3.3114731356475247
1970.0,-29.406993406854554,5.213708752712713,35.03243020155883,24.474213877134048,5.143355885203672,-25.95199610659675,-39.57670811852438,1.688084166303267,0.546564087602178,-4.987419245294689,40.0757677799475,43067.33288505425,25514.08240733758,25514.08240733758,68581.41529239183,78258.94193085063,78258.94193085063,25514.08240733758,103773.02433818822,103773.02433818822,103773.02433818822,128788.78983016493,92247.24544894055,57055.63640315403,39101.787828651686,25015.765491976705,0.0,64117.55332062839,21263.4006681802,1546.5526826890164,0.0,0.8867084288151336,2.811061346513908,0.0014959135982669303,354829.9343235541,1557802.7106922648,4.390279849590626,1557802.7106922648,4.390279849590626,0.85,0.09611063418870788,4.027634451161993,1.26916740400251,1.0,0.0,4.0276344511612345,1.2838113089797922,1.2841301649688293,3.1372479919674783,19468.042490543732,1985.187856255065,4632.441516551485,4632.441516551485,5.507696603654254,5.213708752712713,-2.4504875061256297,7.664196258838343,3.3124343136035055,3.3124343136035055,0.9464098038867158,0.0,0.0,0.0002483537788621618,1.0003909834408762,0.0002482567145976678,198.43352167206973,0.0,1.9345206730478766e-05,54.824315874176826,0.09447443454373503,8.271777448660717e-05,0.00016563600437555464,0.0006671212775758025,0.09611063418853676,0.07255767652983686,0.023552957658699896,0.09611056681619286,0.07255767652996606,0.02355295765874183,0.3794984046729411,0.3794984046729411,0.12318906486230986,0.0,5.520461653024938,5.132178794463755,6.720636284397642,5.533983332896867,5.084966483154062,6.92260750971036,25015.765491976705,21263.4006681802,0.85,1.0696199673970919,0.671693329745293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479283513401089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.52891811257,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.490409065042,1546.5526826890164,0.3794984046729411,0.12318906486230986,6.112874298809886,3.3124343136035055
1971.0,-29.410752089858864,5.2156151907631685,35.03282391382973,24.473905004002177,5.143663792449602,-25.955348129256173,-39.579840924683936,1.6879866345783454,0.548646431578959,-4.986798253108742,40.07632875671188,43064.01996469409,25521.227433945314,25521.227433945314,68585.2473986394,78256.43095370622,78256.43095370622,25521.227433945314,103777.65838765154,103777.65838765154,103777.65838765154,128794.5759768591,92246.37333596787,57053.962346966335,39102.678876668375,25016.917589207562,0.0,64119.59646587593,21264.379950826427,1546.595423657982,0.0,0.8867095588617051,2.81110647009592,0.0014959135982669303,354838.52202308254,1557826.9369669023,4.3902418713872455,1557826.9369669023,4.3902418713872455,0.85,0.09611477258278221,4.027634451161993,1.2691648763930425,1.0,0.0,4.027634451162401,1.2838119648447672,1.2841306963779477,3.1372463892319282,19467.858438084215,1985.1690881273641,4632.441516551485,4632.441516551485,5.509238992604489,5.2156151907631685,-2.448538615762995,7.664153806526164,3.313380288839683,3.313380288839683,0.9466800825256236,0.0,0.0,0.0002482567145976678,1.0003893946398228,0.00024816008239176646,198.43661251816548,0.0,1.9260803832057197e-05,54.58511806005009,0.09449369534756709,8.268855970263437e-05,0.00016556815489503343,0.0006668480046705618,0.09611477258265669,0.07255747921374428,0.023557293368912408,0.09611488827050163,0.07255747921383904,0.023557293368943178,0.3794952029517848,0.3794952029517848,0.12321103749502961,0.0,5.5232641673669605,5.120183026238124,6.769104831826041,5.535444684687718,5.073388400471401,6.96428637629009,25016.917589207562,21264.379950826427,0.85,1.0696456493630626,0.6716202586772752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447950856523566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.289720298446,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.434693306324,1546.595423657982,0.3794952029517848,0.12321103749502961,6.112874298809886,3.313380288839683
1972.0,-29.414495690295258,5.217462493129254,35.033209462874645,24.473539099004142,5.143898938316101,-25.95869386439691,-39.582972683105595,1.687825108645847,0.5509143617357495,-4.986241426479979,40.07687838333561,43060.76834384834,25528.323716069754,25528.323716069754,68589.0920599181,78253.98353680837,78253.98353680837,25528.323716069754,103782.30725287812,103782.30725287812,103782.30725287812,128800.37423413957,92245.52930087972,57052.3141079267,39103.572436614464,25018.066981261458,0.0,64121.63941787592,21265.35693407224,1546.6396652350304,0.0,0.88671040332256,2.8111417009567123,0.0014959135982669303,354846.222515961,1557850.6733518906,4.390213491089985,1557850.6733518906,4.390213491089985,0.85,0.09611886984585413,4.027634451161993,1.269162350432016,1.0,0.0,4.027634451163938,1.2838129187462286,1.284131526452101,3.1372440581883065,19467.680311237393,1985.150924243997,4632.441516551485,4632.441516551485,5.510770859137305,5.217462493129254,-2.4466682096339176,7.664130702763172,3.314311578906092,3.314311578906092,0.9469461654017406,0.0,0.0,0.00024816008239176646,1.0003878436915963,0.00024806387238374947,198.43969104532172,0.0,1.9175367599219522e-05,54.34299177618813,0.09451287071516631,8.265936422242114e-05,0.00016550071816934532,0.0006665763941909068,0.09611886984570664,0.07255729515501412,0.023561574690692512,0.09611893386865834,0.07255729515512546,0.02356157469072867,0.3794920019507837,0.3794920019507837,0.12323270311727233,0.0,5.52587403584522,5.108350145144243,6.816275612848017,5.537155788215728,5.062084551564283,7.006136439667614,25018.066981261458,21265.35693407224,0.85,1.069671528716353,0.6715481502777016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479732702451524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.047594014584,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.379161243243,1546.6396652350304,0.3794920019507837,0.12323270311727233,6.112874298809886,3.314311578906092
1973.0,-29.41822434200628,5.219252250085358,35.03358687210588,24.47317801360043,5.144134810576925,-25.962026075628756,-39.586094732489414,1.6876657230021341,0.5527796696376299,-4.985690334499273,40.07741236607934,43057.54166259738,25535.229165267545,25535.229165267545,68592.77082786492,78251.5530035573,78251.5530035573,25535.229165267545,103786.78216882485,103786.78216882485,103786.78216882485,128805.94359760506,92244.69643579653,57050.685094846995,39104.45704549949,25019.16142878021,0.0,64123.618474279705,21266.28721446318,1546.6810486115385,0.0,0.8867112752295625,2.8111815197432963,0.0014959135982669303,354853.8438320965,1557873.7343960784,4.390184188432254,1557873.7343960784,4.390184188432254,0.85,0.09612289006153475,4.027634451161993,1.2691599244764076,1.0,0.0,4.027634451163271,1.2838138617800672,1.284132346197803,3.1372417537052386,19467.50454173068,1985.1330007424228,4632.441516551485,4632.441516551485,5.512261530778409,5.219252250085358,-2.4448319808878183,7.664084230973176,3.315228207104466,3.315228207104466,0.9472080591727046,0.0,0.0,0.00024806387238374947,1.0003863064725433,0.0002479680807091874,198.44275736260434,0.0,1.9091884266359867e-05,54.106400010863865,0.09453196259943267,8.263026873811016e-05,0.00016543360364563932,0.0006663060814230552,0.0961228900613964,0.07255709516087784,0.02356579490051856,0.09612296176301866,0.07255709516098229,0.02356579490055247,0.3794888034105473,0.3794888034105473,0.12325407671233639,0.0,5.528227976738606,5.096656597639651,6.861962101851873,5.5384700041369115,5.050937094657058,7.045869474824713,25019.16142878021,21266.28721446318,0.85,1.069695885227965,0.6714771044910383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447995594683469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.81100224926,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.323806044838,1546.6810486115385,0.3794888034105473,0.12325407671233639,6.112874298809886,3.315228207104466
1974.0,-29.421938103504154,5.220985317894691,35.0339562949759,24.472775787021988,5.144330287698073,-25.965348925460056,-39.58920385977251,1.6874714655945158,0.5544007480262394,-4.985178692447821,40.077934539855484,43054.32649902496,25542.031862880056,25542.031862880056,68596.35836190502,78249.11935731555,78249.11935731555,25542.031862880056,103791.1512201956,103791.1512201956,103791.1512201956,128811.38985083069,92243.83810719749,57049.04524891713,39105.325398089284,25020.23863063509,0.0,64125.56402872437,21267.202836039825,1546.7225134598773,0.0,0.8867119890505767,2.8112199334482093,0.0014959135982669303,354860.9196911707,1557896.2856973985,4.390160198686315,1557896.2856973985,4.390160198686315,0.85,0.0961268579341443,4.027634451161993,1.2691575221484528,1.0,0.0,4.027634451159121,1.283814966844107,1.2841333285507954,3.137239053274775,19467.323398352837,1985.1145292584968,4632.441516551485,4632.441516551485,5.5137300215490335,5.220985317894691,-2.443054640416325,7.664039958311015,3.3161305546081064,3.3161305546081064,0.9474658727451732,0.0,0.0,0.0002479680807091874,1.0003847751784047,0.0002478727054447282,198.44581151714334,0.0,1.9009164032482947e-05,53.87197086805667,0.09455097176346515,8.26013030876418e-05,0.00016536677762154557,0.000666036930626181,0.09612685793401396,0.0725568979125751,0.023569960021438872,0.09612692961811184,0.07255689791267347,0.02356996002147083,0.37948560740323967,0.37948560740323967,0.12327515808579577,0.0,5.530349048753237,5.085080108976854,6.906328080486048,5.5395794404740855,5.039753475252553,7.084872013963377,25020.23863063509,21267.202836039825,0.85,1.0697193763656878,0.6714065934724446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480178306288194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.57657310645,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.268625532552,1546.7225134598773,0.37948560740323967,0.12327515808579577,6.112874298809886,3.3161305546081064
1975.0,-29.42563696454101,5.222662681634935,35.0343177505319,24.472352745384,5.144489475095827,-25.96866199202525,-39.59230767851693,1.687246035223756,0.5560166875510504,-4.984699063265664,40.07844129628512,43051.15403586278,25548.716351170715,25548.716351170715,68599.8703870335,78246.74850069883,78246.74850069883,25548.716351170715,103795.46485186955,103795.46485186955,103795.46485186955,128816.73749358629,92243.02186380247,57047.42739897731,39106.21607202796,25021.272641716743,0.0,64127.4887137447,21268.081745459232,1546.7624059419895,0.0,0.8867125957184752,2.8112546872043014,0.0014959135982669303,354867.552922227,1557918.1714002762,4.390139810110254,1557918.1714002762,4.390139810110254,0.85,0.0961307650631116,4.027634451161993,1.2691551308101046,1.0,0.0,4.027634451161911,1.2838162166652891,1.2841344562312238,3.1372359991087886,19467.151136720317,1985.0969634605412,4632.441516551485,4632.441516551485,5.51517299460477,5.222662681634935,-2.4413301886109315,7.663992870245867,3.317018783814064,3.317018783814064,0.9477196525183039,0.0,0.0,0.0002478727054447282,1.0003832426846886,0.000247777746435978,198.44885349952787,0.0,1.8926821754265642e-05,53.63861285158883,0.09456989858521941,8.257239625515078e-05,0.0001653003091895774,0.0006657692200796714,0.09613076506293429,0.07255669574504009,0.023574069317894197,0.0961306630593802,0.07255669574517393,0.02357406931793768,0.3794824127281464,0.3794824127281464,0.12329595602866832,0.0,5.53228629194615,5.073664902002349,6.9494375493911775,5.54071575081673,5.028922164365724,7.1228888591536474,25021.272641716743,21268.081745459232,0.85,1.0697420367301895,0.6713369710770454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480399784223752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.34321508998,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.213619032476,1546.7624059419895,0.3794824127281464,0.12329595602866832,6.112874298809886,3.317018783814064
1976.0,-29.429321221908975,5.224285846190188,35.03467140171929,24.471933650225424,5.144655434663926,-25.971961245915853,-39.595401753298916,1.6870281453133416,0.5571191952518006,-4.984224684627638,40.078936865241396,43048.00483586619,25555.220253369615,25555.220253369615,68603.2250892358,78244.36619315423,78244.36619315423,25555.220253369615,103799.58644652384,103799.58644652384,103799.58644652384,128821.86367863356,92242.19106937457,57045.82971209658,39107.06817475332,25022.27723210971,0.0,64129.34540686304,21268.935647293252,1546.800882210143,0.0,0.886713216163159,2.811295531577193,0.0014959135982669303,354874.1136344115,1557939.5741653468,4.390118958550817,1557939.5741653468,4.390118958550817,0.8499999999999999,0.09613460565325997,4.027634451161993,1.2691527938703078,1.0,0.0,4.027634451161925,1.2838174304067265,1.2841355483571528,3.1372330331159293,19466.975804208818,1985.0790845200777,4632.441516551485,4632.441516551485,5.516576984741648,5.224285846190188,-2.4396379474916974,7.663923793681885,3.3178930974055287,3.3178930974055287,0.9479694564015796,0.0,0.0,0.000247777746435978,1.0003817408119913,0.0002476831956517533,198.45188355287308,0.0,1.8844506415927907e-05,53.40533118273969,0.09458874309163534,8.25435894783544e-05,0.0001652341569576236,0.000665502783071233,0.09613460565309757,0.07255648292217066,0.02357812273092691,0.09613451831587412,0.07255648292229323,0.02357812273096674,0.379479221185588,0.379479221185588,0.12331648057613358,0.0,5.533964532705966,5.062364851539485,6.991125249395225,5.5413438798794346,5.018072483581022,7.158874734802168,25022.27723210971,21268.935647293252,0.85,1.06976337671917,0.6712684273128297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480620379952962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.10993342113,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.158787246257,1546.800882210143,0.379479221185588,0.12331648057613358,6.112874298809886,3.3178930974055287
